time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2851.0,-30.186489675723088,4.998073178379591,35.05085573444239,24.515432270150654,4.971305674997027,-26.6707101406537,-40.167618601676054,1.455526143349345,-6.575040919633068,-6.575103316710498,40.10167927867455,41036.82999972894,25746.24632017954,25746.24632017954,66783.07631990849,77085.06252478134,77075.04998455355,25746.24632017954,102821.29630473308,102821.29630473308,102821.29630473308,130342.74929260995,125910.32122287645,4432.428069733504,0.0,90951.84156453726,54903.60905298052,40053.59167950748,27521.452987876863,67575.04466738434,20877.129142252263,1554.397429948054,0.0,0.8782661891265356,2.7211274201948825,0.001494314320929203,1.0,1.0,-6.516966237692884,333401.1838020335,1558922.0187362079,4.675814287635711,1558922.0187362079,4.675814287635711,0.758576560309101,0.09250751669810803,3.924084521365403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924084521365403,1.2849427060088376,1.2852343639773283,3.0538984368836237,6470.844329989208,15263.423240303464,6453.001331388881,0.00032724158374185713,23177.849781097517,2363.4829203752065,19288.452814370463,1966.874805807331,0.8321933654993736,0.8321933654993736,35479.28113710632,35405.22815468563,1.0026151622643062,0.8,4281.9733646845125,4273.035954225843,1.0026151622643062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.358024724316,4632.441516551485,6.191445317382555,4.998073178379591,-3.764397786022678,8.762470964402269,2.9236223031769835,3.5,0.8353206580505667,0.6,0.00022696948580202883,0.9913853269570043,0.00022894174407311188,199.07696409311248,0.0,0.0,0.0,0.001286328768987916,7.737294858412068e-05,0.00014959653721790815,0.0005870294561466568,0.0925074960662679,0.0925074960662679,0.0925074960662679,0.09251833752580285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488709.4351616059,595.3349972288121,0.0,0.0925074960662679,0.09250751669810803,0.09250751669810803,0.3716459173568993,0.3716459173568993,0.5,9.82594540087948,0.058594742728587335,0.058594742728587335,-1.432454155292362e-11,6.239707744271072e-05,0.05813707901762655,-1.432454155292362e-11,27521.452987876863,20877.129142252263,0.758576560309101,0.9882801653868813,0.6072778819713561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355859640366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5420517387337,260.5420517387337,-12.607948261266301,244.7208980938405,276.36320538361326,124793.39236385583,124780.15605498206,13.236308873781923,0.0,nan,276.36320538361326,3.2132053836132854,270.0347439256678,-3.115256074332194,263.70628246770923,-9.443717532290748,257.3778210097641,-15.772178990235886,251.04935955180702,-22.100640448192962,244.7208980938405,-28.429101906159474,1.0,1.0,26022.012520719443,26022.012520719443,275.5936658687359,2.443665868735934,275.5936658687359,275.5936658687359,77076.29639713031,77075.04998455355,1.2464125767583027,0.0,8546.071908451686,8546.071908451686,0.8854811739204025,3943.70494397223,275.5936658687359,2.443665868735934,1.0,0.002,0.14126764056802874,0.004848561851122769,0.00021817960652876302,0.0017818204011554788,0.1090898032643815,0.1090898032643815,0.0,7.684241697808458e-12,1.0,1.000117682900072,0.05813707903195109,0.09250751669810803,0.0,1.087485184361149e-05,13.970234418024324,0.0,1600049.677985546,266.5749590803669,6.239709176725228e-05,1.0,1284636.7581762723,2597.6071017638174,,,,,,,,,,,,,,,,,,,2.0,15263.423240303464,1554.397429948054,0.3716459173568993,6.173730061729009,2.9236223031769835
2852.0,-30.1863767807134,4.9981043683292405,35.050854528600624,24.515517136920266,4.971369766289407,-26.67060212603056,-40.16751585351301,1.4555951001426162,-6.574993843856248,-6.575056148813313,40.101676724106596,41036.82446772819,25746.255222833006,25746.255222833006,66783.0796905612,77085.0776212078,77075.08270581638,25746.255222833006,102821.33792864939,102821.33792864939,102821.33792864939,130342.71586857601,125910.14668389493,4432.569184681085,0.0,90951.82545570415,54903.57225700898,40053.61466521686,27521.377939926617,67574.99260514347,20877.078602326947,1554.3926203544659,0.0,0.8782664548095163,2.7211322073932984,0.001494314320929203,1.0,1.0,-6.517017997370999,333401.80493703193,1558921.908355356,4.67580524541486,1558921.908355356,4.67580524541486,0.7585767924810023,0.09250743961161242,3.924081121309456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924081121309456,1.28494238334415,1.2852340412394019,3.053896557678149,6470.840348178305,15263.419288365985,6453.002195176475,0.000327242476780722,23177.865758634918,2363.4845496305998,19288.455396289384,1966.8750690897896,0.8321929032272295,0.8321929032272295,35479.25654404762,35405.22815468563,1.0026142935399895,0.8,4281.970396562866,4273.035954225843,1.0026142935399895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.363287790011,4632.441516551485,6.191439622033606,4.9981043683292405,-3.7643511421823717,8.762455510511613,2.9236284703639077,3.5,0.8353224201039736,0.6,0.00022696948580202883,0.9913736602548484,0.00022894443830965078,199.07687159039335,0.0,0.0,0.0,0.001286328768987916,7.73738495297766e-05,0.00014959563627225223,0.0005870254121262211,0.09250741951824898,0.09250741951824898,0.09250741951824898,0.09251824200872541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488707.85716598446,595.3355105688582,0.0,0.09250741951824898,0.09250743961161242,0.09250743961161242,0.371645560516186,0.371645560516186,0.5,9.826270043414763,0.05846638520745273,0.05846638520745273,-1.0118128557223827e-11,6.230495705494832e-05,0.05803815144230384,-1.0118128557223827e-11,27521.377939926617,20877.078602326947,0.7585767924810023,0.9882809766741727,0.6072782679757877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635571145758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5421326030726,260.5421326030726,-12.607867396927361,244.7210094488376,276.36325575729995,124793.2527389509,124779.73299366266,13.519745288231187,0.0,nan,276.36325575729995,3.213255757299976,270.0348064956036,-3.115193504396359,263.7063572339207,-9.443642766079279,257.37790797223363,-15.772092027766348,251.04945871054002,-22.100541289459954,244.7210094488376,-28.42899055116237,1.0,1.0,26022.012520719443,26022.012520719443,275.59371686544046,2.4437168654404786,275.59371686544046,275.59371686544046,77076.36660714807,77075.08270581638,1.2839013316843193,0.0,8546.071908451686,8546.071908451686,0.8854813889442825,3943.7015269160033,275.59371686544046,2.4437168654404786,1.0,0.002,0.14125678506164668,0.004848615935814583,0.00021816286197731064,0.0017818371430531684,0.10908143098865532,0.10908143098865532,0.0,5.0304790714938985e-12,1.0,1.0001174827206538,0.05803815145242197,0.09250743961161242,0.0,1.0856341945118162e-05,13.946454174685341,0.0,1600049.7330854356,266.57500615614373,6.230496717307688e-05,1.0,1284636.597224789,2597.6077528748538,,,,,,,,,,,,,,,,,,,2.0,15263.419288365985,1554.3926203544659,0.371645560516186,6.173730061729009,2.9236284703639077
2853.0,-30.186263542586406,4.998135379316756,35.05085343069893,24.515579651948087,4.97140876757091,-26.670496311562886,-40.16741722645236,1.4556415273389267,-6.574952536299179,-6.575014875626438,40.10167743544424,41036.83967609111,25746.27706009533,25746.27706009533,66783.11673618644,77085.10899427907,77075.14302143468,25746.27706009533,102821.42008153,102821.42008153,102821.42008153,130342.74131572612,125910.03044823332,4432.710867492803,0.0,90951.81647428597,54903.54711977848,40053.63261611943,27521.32123419612,67574.95385031555,20877.040918585913,1554.3888217320032,0.0,0.8782666760681327,2.721136394808359,0.001494314320929203,1.0,1.0,-6.516939913975193,333402.3484478627,1558921.9390914429,4.675797715129851,1558921.9390914429,4.675797715129851,0.7585769862184351,0.09250737140684684,3.924077989916729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924077989916729,1.2849421661007172,1.2852338239466587,3.053894637005125,6470.836278502643,15263.415333706822,6453.003118770297,0.00032724339247917645,23177.881965647684,2363.486202285968,19288.458156973127,1966.8753506011867,0.8321924404292361,0.8321924404292361,35479.233894262085,35405.22815468563,1.0026134934599173,0.8,4281.967662973705,4273.035954225843,1.0026134934599173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.368576804651,4632.441516551485,6.191436998564263,4.998135379316756,-3.7643089883647765,8.762444367681532,2.9236346679626846,3.5,0.8353241908464814,0.6,0.00022696948580202883,0.9913619582433111,0.00022894714076402298,199.0767788066208,0.0,0.0,0.0,0.001286328768987916,7.737471434873347e-05,0.00014959477145329536,0.0005870215500664997,0.0925073510783021,0.0925073510783021,0.0925073510783021,0.09251818159193079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488706.29376944946,595.3360193184257,0.0,0.0925073510783021,0.09250737140684684,0.09250737140684684,0.3716452045153121,0.3716452045153121,0.5,9.82659493472662,0.058373190770169,0.058373190770169,4.604316927725449e-12,6.233932725763225e-05,0.058074961651243484,4.604316927725449e-12,27521.32123419612,20877.040918585913,0.7585769862184351,0.9882820916772936,0.607278841314362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555636156476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54221260475725,260.54221260475725,-12.607787395242724,244.72112047134212,276.3633047381655,124792.81755472548,124779.442038263,13.375516462483509,0.0,nan,276.3633047381655,3.2133047381655047,270.03486788479944,-3.115132115200538,263.7064310314389,-9.443568968561067,257.37799417808174,-15.772005821918242,251.0495573247159,-22.100442675284086,244.72112047134212,-28.42887952865786,1.0,1.0,26022.012520719443,26022.012520719443,275.5937651963281,2.4437651963281155,275.5937651963281,275.5937651963281,77076.37187043163,77075.14302143468,1.2288489969505463,0.0,8546.071908451686,8546.071908451686,0.8854815869775298,3943.6983798663127,275.5937651963281,2.4437651963281155,1.0,0.002,0.1412459226760897,0.004848668977051985,0.00021814610415602238,0.0017818538930845426,0.10907305207801118,0.10907305207801118,0.0,-2.759435041577163e-12,1.0,1.0001175572611714,0.05807496164663917,0.09250737140684684,0.0,1.086322305011382e-05,13.95529236404858,0.0,1600049.7815983205,266.5750474637008,6.233932265331532e-05,1.0,1284636.4563878088,2597.6083226151295,,,,,,,,,,,,,,,,,,,2.0,15263.415333706822,1554.3888217320032,0.3716452045153121,6.173730061729009,2.9236346679626846
2854.0,-30.186126245124957,4.998166298735651,35.05085231669013,24.51566095640885,4.971460881825711,-26.670367532769585,-40.16730015920473,1.4557021579149252,-6.574906448194156,-6.5749686767386475,40.1016747680486,41036.86173796191,25746.287721095603,25746.287721095603,66783.14945905752,77085.13735322903,77075.17086903869,25746.287721095603,102821.4585901343,102821.4585901343,102821.4585901343,130342.70466463188,125909.8528035693,4432.851861062572,0.0,90951.79566700725,54903.52000616403,40053.63962315913,27521.24607449758,67574.8856976567,20876.99024697852,1554.3840281760567,0.0,0.8782669369211392,2.721141083937522,0.001494314320929203,1.0,1.0,-6.517012571000407,333402.9568233732,1558921.8238368707,4.6757888372979854,1558921.8238368707,4.6757888372979854,0.7585772166880218,0.09250729606251375,3.924073581954674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924073581954674,1.284941882396544,1.28523354017809,3.0538918808031132,6470.830438441314,15263.411389684608,6453.005279146583,0.0003272447670698026,23177.902699189955,2363.4883165188885,19288.46461448242,1966.8760090838787,0.8321919746067676,0.8321919746067676,35479.202010872454,35405.22815468563,1.0026123672126188,0.8,4281.96381498635,4273.035954225843,1.0026123672126188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.3738641048885,4632.441516551485,6.191431690002126,4.998166298735651,-3.764263128466153,8.762429427201804,2.9236408635578,3.5,0.8353259610165144,0.6,0.00022696948580202883,0.9913477701435139,0.0002289504174394534,199.07666630949956,0.0,0.0,0.0,0.001286328768987916,7.737574087348678e-05,0.00014959374492854203,0.0005870168624997578,0.09250727601240456,0.09250727601240456,0.09250727601240456,0.09251808318432263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488704.7174257148,595.3365321141941,0.0,0.09250727601240456,0.09250729606251375,0.09250729606251375,0.37164485260374736,0.37164485260374736,0.5,9.826919122011805,0.05827308466547265,0.05827308466547265,-4.092726157978177e-11,6.222854449333681e-05,0.05795610573824206,-4.092726157978177e-11,27521.24607449758,20876.99024697852,0.7585772166880218,0.9882835726553565,0.6072797802658354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554166220263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54229527991885,260.54229527991885,-12.60770472008113,244.72123549671372,276.3633550631171,124792.59852890532,124778.77603099222,13.822497913103271,0.0,nan,276.3633550631171,3.213355063117149,270.0349311498392,-3.1150688501607533,263.7065072365545,-9.443492763445477,257.3780833232842,-15.771916676715762,251.04965941000424,-22.10034058999574,244.72123549671372,-28.42876450328626,1.0,1.0,26022.012520719443,26022.012520719443,275.59381465374264,2.4438146537426633,275.59381465374264,275.59381465374264,77076.42076671302,77075.17086903869,1.2498976743372623,0.0,8546.071908451686,8546.071908451686,0.8854818657425956,3943.6939498644474,275.59381465374264,2.4438146537426633,1.0,0.002,0.14123508252645803,0.004848722854512082,0.00021812938288157956,0.0017818706230912477,0.10906469144078978,0.10906469144078978,0.0,5.9728272674974825e-12,1.0,1.0001173167468254,0.05795610577916932,0.09250729606251375,0.0,1.0840985605373806e-05,13.92672362281329,0.0,1600049.835512802,266.5750935518058,6.222858542059839e-05,1.0,1284636.2987429763,2597.608960349909,,,,,,,,,,,,,,,,,,,2.0,15263.411389684608,1554.3840281760567,0.37164485260374736,6.173730061729009,2.9236408635578
2855.0,-30.186013223523013,4.998197074816122,35.050851244720555,24.515721515659266,4.971501692381964,-26.670261731941835,-40.16720153214408,1.4557501907844996,-6.574863387656308,-6.5749255692411905,40.101673757242644,41036.88296465343,25746.305113793762,25746.305113793762,66783.18807844719,77085.16670014858,77075.21219849013,25746.305113793762,102821.51731228389,102821.51731228389,102821.51731228389,130342.69793969758,125909.7049715788,4432.992968118776,0.0,90951.78778216662,54903.504007165786,40053.64863888981,27521.180627413694,67574.82926630351,20876.94637725485,1554.3797707199878,0.0,0.8782671746906804,2.72114545856351,0.001494314320929203,1.0,1.0,-6.517019912040723,333403.5244913646,1558921.7801612767,4.675780745088236,1558921.7801612767,4.675780745088236,0.7585774265970059,0.09250722517451676,3.9240711069752794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240711069752794,1.2849416576399764,1.285233315370507,3.0538904888355267,6470.82748902903,15263.407931425667,6453.00566281079,0.00032724540998499825,23177.915308541218,2363.4896023148804,19288.465761280408,1966.876126024729,0.8321915713520827,0.8321915713520827,35479.184109006426,35405.22815468563,1.002611734848088,0.8,4281.961654420774,4273.035954225843,1.002611734848088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.37917193486,4632.441516551485,6.191427969714031,4.998197074816122,-3.7642196308990523,8.762416705715175,2.9236470832146946,3.5,0.8353277380613413,0.6,0.00022696948580202883,0.991336090836513,0.00022895311479127788,199.07657370333172,0.0,0.0,0.0,0.001286328768987916,7.737660571198822e-05,0.0001495928800900406,0.0005870130985705459,0.09250720502394778,0.09250720502394778,0.09250720502394778,0.09251800356013397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488703.15034776606,595.3370419757887,0.0,0.09250720502394778,0.09250722517451676,0.09250722517451676,0.37164450096357393,0.37164450096357393,0.5,9.827243049791342,0.05818402690408675,0.05818402690408675,-5.4569682106375694e-12,6.218158489446068e-05,0.0579056572004788,-5.4569682106375694e-12,27521.180627413694,20876.94637725485,0.7585774265970059,0.9882849694708578,0.6072806015229794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552700624667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54237690798055,260.54237690798055,-12.607623092019423,244.72134950130044,276.3634043146539,124792.17599107143,124778.52855939913,13.647431672329212,0.0,nan,276.3634043146539,3.2134043146539284,270.0349933519896,-3.1150066480103646,263.7065823893094,-9.443417610690574,257.37817142665006,-15.771828573349921,251.04976046397985,-22.100239536020126,244.72134950130044,-28.42865049869954,1.0,1.0,26022.012520719443,26022.012520719443,275.5938625973159,2.443862597315899,275.5938625973159,275.5938625973159,77076.42983239733,77075.21219849013,1.2176339072029805,0.0,8546.071908451686,8546.071908451686,0.8854820222633832,3943.691462510156,275.5938625973159,2.443862597315899,1.0,0.002,0.14122425181440373,0.004848776096239413,0.0002181126747943897,0.0017818873248078154,0.10905633739719485,0.10905633739719485,0.0,-3.9779507812753856e-13,1.0,1.0001172146820212,0.05790565720593577,0.09250722517451676,0.0,1.0831544363457367e-05,13.914593467461465,0.0,1600049.8859661764,266.57513661234367,6.21815903514289e-05,1.0,1284636.151646616,2597.6095554122207,,,,,,,,,,,,,,,,,,,2.0,15263.407931425667,1554.3797707199878,0.37164450096357393,6.173730061729009,2.9236470832146946
2856.0,-30.18590040117877,4.998227746318289,35.050850159987434,24.51579290153461,4.9715508729576285,-26.670155273774146,-40.167102800309635,1.4558057346579558,-6.574818226915966,-6.574880297831428,40.10167124179344,41036.89539304732,25746.317519495373,25746.317519495373,66783.21291254269,77085.19141550575,77075.23915880683,25746.317519495373,102821.55667830221,102821.55667830221,102821.55667830221,130342.66362874053,125909.530026236,4433.133602504525,0.0,90951.77607789685,54903.48001246679,40053.66229492229,27521.10695043832,67574.7692453606,20876.89671406974,1554.3750701849895,0.0,0.8782674299315055,2.721150053596249,0.001494314320929203,1.0,1.0,-6.5170932829643675,333404.120655088,1558921.671470065,4.675772058266775,1558921.671470065,4.675772058266775,0.7585776528417306,0.09250715108577448,3.924067903026435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924067903026435,1.2849413977378354,1.2852330554093732,3.0538886130798133,6470.823514527758,15263.403991416923,6453.006527228796,0.0003272463015403353,23177.931250310514,2363.4912279229416,19288.46834508367,1966.876389499337,0.8321911104480156,0.8321911104480156,35479.16093440085,35405.22815468563,1.0026109162297139,0.8,4281.958857491393,4273.035954225843,1.0026109162297139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.384486836614,4632.441516551485,6.19142303964327,4.998227746318289,-3.7641745158576843,8.762402262175973,2.9236533111635294,3.5,0.8353295174752942,0.6,0.00022696948580202883,0.9913244322682183,0.00022895580741685856,199.076481260515,0.0,0.0,0.0,0.001286328768987916,7.737747147817935e-05,0.0001495920143238495,0.0005870092219572885,0.0925071311106239,0.0925071311106239,0.0925071311106239,0.09251790689677206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488701.5792831217,595.3375530600408,0.0,0.0925071311106239,0.09250715108577448,0.09250715108577448,0.37164415137040435,0.37164415137040435,0.5,9.827566295276466,0.05808827053198229,0.05808827053198229,-3.728928277269006e-11,6.207091547594246e-05,0.05778701486707405,-3.728928277269006e-11,27521.10695043832,20876.89671406974,0.7585776528417306,0.9882862147861162,0.6072813248395184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551241823596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54245842210946,260.54245842210946,-12.607541577890515,244.72146271237253,276.3634541318366,124791.83869692114,124778.21031265038,13.628384270801138,0.0,nan,276.3634541318366,3.213454131836613,270.03505584794163,-3.1149441520583423,263.7066575640551,-9.443342435944885,257.37825928017423,-15.771740719825743,251.04986099627644,-22.10013900372354,244.72146271237253,-28.42853728762745,1.0,1.0,26022.012520719443,26022.012520719443,275.5939110234284,2.443911023428427,275.5939110234284,275.5939110234284,77076.46471469129,77075.23915880683,1.2255558844626648,0.0,8546.071908451686,8546.071908451686,0.8854822248850847,3943.688242541567,275.5939110234284,2.443911023428427,1.0,0.002,0.14121344329825064,0.004848829664099527,0.00021809600195418026,0.001781904002542605,0.10904800097709012,0.10904800097709012,0.0,4.496785322577468e-12,1.0,1.0001169745985576,0.05778701490436333,0.09250715108577448,0.0,1.0809346967527683e-05,13.886076220348617,0.0,1600049.938792718,266.575181773084,6.207095276522523e-05,1.0,1284635.997166501,2597.610180344911,,,,,,,,,,,,,,,,,,,2.0,15263.403991416923,1554.3750701849895,0.37164415137040435,6.173730061729009,2.9236533111635294
2857.0,-30.185787578395253,4.998258282946064,35.05084910187565,24.515859817061596,4.971595177265763,-26.67004930282952,-40.16700413832439,1.4558568915781662,-6.57477484522758,-6.574836850669919,40.10166984276666,41036.909021446125,25746.333825669935,25746.333825669935,66783.24284711605,77085.21936784722,77075.27615004854,25746.333825669935,102821.60997571847,102821.60997571847,102821.60997571847,130342.64959663725,125909.37538267377,4433.274213963475,0.0,90951.76598827902,54903.455601955866,40053.678207025725,27521.03962091877,67574.71782794449,20876.851507990323,1554.3707153797845,0.0,0.8782676710217674,2.721154462944559,0.001494314320929203,1.0,1.0,-6.517120082956751,333404.69279771857,1558921.6110195017,4.675763853046069,1558921.6110195017,4.675763853046069,0.7585778660818396,0.0925070798390788,3.924064786109948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924064786109948,1.284941158363318,1.285232815980522,3.053886756268427,6470.819580167241,15263.400051183768,6453.00736360404,0.0003272471826897593,23177.94708951338,2363.492843072138,19288.470845065247,1966.8766444265113,0.832190649610729,0.832190649610729,35479.138389308726,35405.22815468563,1.0026101198483637,0.8,4281.956136537617,4273.035954225843,1.0026101198483637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.3898185846865,4632.441516551485,6.191419022479411,4.998258282946064,-3.7641308040422885,8.762389086988353,2.923659558858043,3.5,0.8353313025308695,0.6,0.00022696948580202883,0.9913127738024318,0.00022895850008209796,199.07638881742423,0.0,0.0,0.0,0.001286328768987916,7.737833664081884e-05,0.00014959114916121,0.0005870053607372247,0.09250705983280809,0.09250705983280809,0.09250705983280809,0.09251782300679438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488700.0154533701,595.3380618444089,0.0,0.09250705983280809,0.0925070798390788,0.0925070798390788,0.3716438021265856,0.3716438021265856,0.5,9.827889160574795,0.05799827507547661,0.05799827507547661,9.663381206337363e-12,6.200544231660388e-05,0.0577167677131456,9.663381206337363e-12,27521.03962091877,20876.851507990323,0.7585778660818396,0.9882874097551742,0.6072819885971605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549787979802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5425393997716,260.5425393997716,-12.607460600228364,244.72157522995423,276.36350356957746,124791.45153914878,124777.91284754236,13.538691606417398,0.0,nan,276.36350356957746,3.213503569577483,270.03511790165487,-3.114882098345106,263.70673223373126,-9.443267766268718,257.37834656581936,-15.771653434180621,251.0499608978925,-22.100039102107473,244.72157522995423,-28.42842477004575,1.0,1.0,26022.012520719443,26022.012520719443,275.59395879903957,2.443958799039592,275.59395879903957,275.59395879903957,77076.48748810335,77075.27615004854,1.211338054810767,0.0,8546.071908451686,8546.071908451686,0.8854824220027253,3943.6851100404974,275.59395879903957,2.443958799039592,1.0,0.002,0.1412026479222715,0.004848882823315522,0.0002180793485877383,0.0017819206512510984,0.10903967429386915,0.10903967429386915,0.0,-1.6116318349301828e-13,1.0,1.0001168324623633,0.05771676770348222,0.0925070798390788,0.0,1.0796202304818107e-05,13.869188512864767,0.0,1600049.9895963806,266.5752251547724,6.200543265322267e-05,1.0,1284635.8489109874,2597.610780096854,,,,,,,,,,,,,,,,,,,2.0,15263.400051183768,1554.3707153797845,0.3716438021265856,6.173730061729009,2.923659558858043
2858.0,-30.18567458760235,4.998288622993072,35.05084799963519,24.51591408988463,4.971620904464308,-26.669945038397945,-40.166905720811314,1.4558913578590227,-6.574735054376674,-6.5747968770148,40.10166646092419,41036.9167795956,25746.35749699951,25746.35749699951,66783.27427659511,77085.25650434058,77075.27475289132,25746.35749699951,102821.63224989083,102821.63224989083,102821.63224989083,130342.59889480082,125909.1846033996,4433.414291401221,0.0,90951.75509377962,54903.41537928586,40053.710793881946,27520.966644909993,67574.67743879194,20876.802016726542,1554.36617536928,0.0,0.8782679008128795,2.7211585213892024,0.001494314320929203,1.0,1.0,-6.517275806093892,333405.2191982031,1558921.4648933683,4.675756032381181,1558921.4648933683,4.675756032381181,0.7585780792546293,0.09250700779784762,3.924060947971907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924060947971907,1.2849409970880348,1.2852326546686323,3.053884152552305,6470.814063205216,15263.396114720159,6453.009302787754,0.0003272484738534006,23177.966983613413,2363.4948717057723,19288.476641415138,1966.8772354897073,0.8321901854054713,0.8321901854054713,35479.110627515496,35405.22815468563,1.0026091391927807,0.8,4281.952785983283,4273.035954225843,1.0026091391927807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.395159230853,4632.441516551485,6.191416763230751,4.998288622993072,-3.7640897642162336,8.762378387209306,2.9236658169846192,3.5,0.8353330905670341,0.6,0.00022696948580202883,0.9913010981237307,0.00022896119678634643,199.0762962367584,0.0,0.0,0.0,0.001286328768987916,7.73791996686029e-05,0.00014959028613342594,0.0005870014000121202,0.09250698753922854,0.09250698753922854,0.09250698753922854,0.09251771497150263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488698.4471835411,595.3385719754561,0.0,0.09250698753922854,0.09250700779784762,0.09250700779784762,0.37164345443692726,0.37164345443692726,0.5,9.828210957976728,0.05788839407659907,0.05788839407659907,-4.297362465877086e-11,6.182263814480393e-05,0.057521070920927286,-4.297362465877086e-11,27520.966644909993,20876.802016726542,0.7585780792546293,0.9882884655585124,0.6072824663760501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548340529325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54261826494707,260.54261826494707,-12.607381735052911,244.72168704026674,276.3635494896096,124790.84316758795,124777.65766301236,13.185504575566712,0.0,nan,276.3635494896096,3.2135494896096475,270.0351769997563,-3.114823000243689,263.7068045098795,-9.443195490120502,257.3784320200221,-15.771567979977874,251.050059530148,-22.099940469851987,244.72168704026674,-28.428312959733233,1.0,1.0,26022.012520719443,26022.012520719443,275.59399860920934,2.443998609209359,275.59399860920934,275.59399860920934,77076.48373205734,77075.27475289132,1.2089791660255287,0.0,8546.071908451686,8546.071908451686,0.8854826647312701,3943.681252711767,275.59399860920934,2.443998609209359,1.0,0.002,0.14119188915678368,0.004848935211841921,0.0002180627502047857,0.0017819372474869588,0.10903137510239284,0.10903137510239284,0.0,-2.308255583199914e-12,1.0,1.0001164364189248,0.05752107096390091,0.09250700779784762,0.0,1.075959132611397e-05,13.822155269522423,0.0,1600050.0360197476,266.5752649456233,6.182268111842859e-05,1.0,1284635.7125084747,2597.611331898909,,,,,,,,,,,,,,,,,,,2.0,15263.396114720159,1554.36617536928,0.37164345443692726,6.173730061729009,2.9236658169846192
2859.0,-30.185562144580263,4.998318930020861,35.05084682434381,24.516003985796146,4.971687011208784,-26.66983722901802,-40.16680681435389,1.4559620833725035,-6.574686269567849,-6.574747919063791,40.101662131564474,41036.91641424789,25746.361047002214,25746.361047002214,66783.27746125011,77085.26762283446,77075.2887296255,25746.361047002214,102821.64977662772,102821.64977662772,102821.64977662772,130342.53242304311,125908.97891078606,4433.55351225706,0.0,90951.73312619343,54903.381869196746,40053.723618885204,27520.8826464154,67574.60626530061,20876.745137428188,1554.360897991547,0.0,0.8782681829645829,2.721163491338801,0.001494314320929203,1.0,1.0,-6.517412125035548,333405.8639123015,1558921.2778256384,4.675746429689954,1558921.2778256384,4.675746429689954,0.7585783277974694,0.09250692841724864,3.924056740195149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924056740195149,1.284940666147981,1.2852323236534613,3.0538816644030415,6470.808791115497,15263.392185383096,6453.011075034769,0.0003272497018426538,23177.9862392281,2363.496835232021,19288.481938780067,1966.8777756705979,0.8321897225969893,0.8321897225969893,35479.0801920671,35405.22815468563,1.0026080640934156,0.8,4281.9491127470965,4273.035954225843,1.0026080640934156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.400492697562,4632.441516551485,6.191409675959445,4.998318930020861,-3.7640419346820484,8.76236086470291,2.92367206670371,3.5,0.83533487620106,0.6,0.00022696948580202883,0.9912894791950807,0.00022896388044623078,199.07620410500212,0.0,0.0,0.0,0.001286328768987916,7.738006699292806e-05,0.00014958941880910078,0.000586997367139727,0.09250690891136995,0.09250690891136995,0.09250690891136995,0.09251759955251275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488696.8796860036,595.3390818080275,0.0,0.09250690891136995,0.09250692841724864,0.09250692841724864,0.37164310554042046,0.37164310554042046,0.5,9.828531645087262,0.05776018847581099,0.05776018847581099,-4.774847184307873e-12,6.164949593312485e-05,0.05733579402823352,-4.774847184307873e-12,27520.8826464154,20876.745137428188,0.7585783277974694,0.988289553609181,0.6072831005945535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546902397078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54269902279424,260.54269902279424,-12.607300977205739,244.72179854437903,276.36359950119123,124790.70311794007,124777.20117639775,13.501941542307005,0.0,nan,276.36359950119123,3.213599501191254,270.03523930984335,-3.114760690156629,263.70687911847693,-9.443120881523043,257.3785189271219,-15.771481072878089,251.0501587357531,-22.09984126424689,244.72179854437903,-28.42820145562095,1.0,1.0,26022.012520719443,26022.012520719443,275.5940492026175,2.4440492026175207,275.5940492026175,275.5940492026175,77076.56149244013,77075.2887296255,1.2727628146240022,0.0,8546.071908451686,8546.071908451686,0.885482930836174,3943.677023896125,275.5940492026175,2.4440492026175207,1.0,0.002,0.1411811650445034,0.004848989108963099,0.00021804620936411977,0.001781953801084608,0.10902310468205988,0.10902310468205988,0.0,1.0448727820466797e-11,1.0,1.0001160614724145,0.05733579403300837,0.09250692841724864,0.0,1.0724929372335757e-05,13.777625494125743,0.0,1600050.093008826,266.57531373043213,6.164950070797204e-05,1.0,1284635.5454483656,2597.612007723301,,,,,,,,,,,,,,,,,,,2.0,15263.392185383096,1554.360897991547,0.37164310554042046,6.173730061729009,2.92367206670371
2860.0,-30.185449319813664,4.998349051407756,35.05084576615673,24.51606161138045,4.971722963315071,-26.66973209150655,-40.16670829206703,1.4560057261409607,-6.574645991600619,-6.574707685624734,40.101663172179144,41036.936054881306,25746.38388576683,25746.38388576683,66783.31994064813,77085.3022465071,77075.3509513314,25746.38388576683,102821.73483709824,102821.73483709824,102821.73483709824,130342.56339911689,125908.86983077986,4433.693568337022,0.0,90951.72826511002,54903.362038511776,40053.74025177583,27520.828562018654,67574.56881379448,20876.70926863335,1554.3572504860392,0.0,0.8782683973245289,2.72116757315842,0.001494314320929203,1.0,1.0,-6.5173243714609725,333406.39373638196,1558921.3227895792,4.67573913421165,1558921.3227895792,4.67573913421165,0.758578515235736,0.09250686230146614,3.924054150328761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924054150328761,1.2849404619340643,1.285232119393192,3.053880134198872,6470.805548796481,15263.388248838717,6453.011431714752,0.00032725040388087055,23178.000297852668,2363.4982688127616,19288.483004920403,1966.8778843866564,0.8321892638299513,0.8321892638299513,35479.06145919153,35405.22815468563,1.0026074023749194,0.8,4281.946851887471,4273.035954225843,1.0026074023749194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.405860812498,4632.441516551485,6.191407175618094,4.998349051407756,-3.7640007337730377,8.762349785180794,2.923678357028748,3.5,0.8353366734367852,0.6,0.00022696948580202883,0.9912778209677667,0.00022896657324627983,199.0761116605438,0.0,0.0,0.0,0.001286328768987916,7.73809309573447e-05,0.00014958855484468412,0.0005869935894799641,0.09250684243588662,0.09250684243588662,0.09250684243588662,0.09251754380766294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488695.3365673119,595.3395839713753,0.0,0.09250684243588662,0.09250686230146614,0.09250686230146614,0.37164275525691104,0.37164275525691104,0.5,9.828852663475868,0.05767027975076644,0.05767027975076644,2.688693712116219e-11,6.169402411160263e-05,0.05738331416375786,2.688693712116219e-11,27520.828562018654,20876.70926863335,0.758578515235736,0.9882907299737763,0.6072837278172042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545465830164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5427786225718,260.5427786225718,-12.607221377428175,244.72190958976856,276.36364765535626,124790.25110665639,124776.94278422896,13.308322427442159,0.0,nan,276.36364765535626,3.213647655356283,270.03530004224956,-3.1146999577504175,263.70695242913473,-9.443047570865247,257.37860481602246,-15.771395183977518,251.0502572028995,-22.099742797100475,244.72190958976856,-28.42809041023142,1.0,1.0,26022.012520719443,26022.012520719443,275.594096716794,2.4440967167940357,275.594096716794,275.594096716794,77076.56018845021,77075.3509513314,1.2092371188045945,0.0,8546.071908451686,8546.071908451686,0.8854830946224408,3943.674421080405,275.594096716794,2.4440967167940357,1.0,0.002,0.14117043204949983,0.004849041404789953,0.00021802965089287119,0.0017819703458755414,0.10901482544643559,0.10901482544643559,0.0,-3.2315873067789713e-12,1.0,1.0001161576883177,0.05738331413687092,0.09250686230146614,0.0,1.0733814001306696e-05,13.78903753067179,0.0,1600050.1403280506,266.57535400839936,6.169399722466551e-05,1.0,1284635.4081590348,2597.6125631132822,,,,,,,,,,,,,,,,,,,2.0,15263.388248838717,1554.3572504860392,0.37164275525691104,6.173730061729009,2.923678357028748
2861.0,-30.185336786130094,4.998379087453725,35.0508446752446,24.516138026397698,4.971774343248006,-26.669625673185802,-40.16660956023259,1.4560632192149996,-6.574600158796727,-6.574661720849659,40.10166010371574,41036.93941292961,25746.3937445748,25746.3937445748,66783.33315750441,77085.32311476531,77075.37314478832,25746.3937445748,102821.76688936312,102821.76688936312,102821.76688936312,130342.51904973495,125908.68625742836,4433.832792306595,0.0,90951.7110127185,54903.32726714772,40053.75971730087,27520.752160371834,67574.5118776727,20876.65768077174,1554.3524047843607,0.0,0.8782686584314308,2.7211722388593085,0.001494314320929203,1.0,1.0,-6.517419512314802,333406.9990351985,1558921.1902041063,4.6757302477610185,1558921.1902041063,4.6757302477610185,0.7585787466533281,0.09250678743369911,3.924050185733743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924050185733743,1.2849401929116826,1.2852318503097473,3.0538776881450183,6470.800365901883,15263.384323690056,6453.013143903188,0.0003272516089108238,23178.0193187595,2363.50020840547,19288.48812276622,1966.878406261692,0.8321888017046726,0.8321888017046726,35479.03278270152,35405.22815468563,1.0026063894092057,0.8,4281.943390938927,4273.035954225843,1.0026063894092057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.411224237734,4632.441516551485,6.191401560891636,4.998379087453725,-3.7639552172051607,8.762334304658886,2.92368464186383,3.5,0.8353384691039514,0.6,0.00022696948580202883,0.9912661929655056,0.00022896925912808467,199.07601945467383,0.0,0.0,0.0,0.001286328768987916,7.738179676827932e-05,0.0001495876890337495,0.0005869895989363661,0.09250676788643833,0.09250676788643833,0.09250676788643833,0.09251744151946839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488693.77760040935,595.340091088961,0.0,0.09250676788643833,0.09250678743369911,0.09250678743369911,0.37164240935583187,0.37164240935583187,0.5,9.829172846840333,0.057568061276356275,0.057568061276356275,1.801936377887614e-11,6.156205290608341e-05,0.05724220853483075,1.801936377887614e-11,27520.752160371834,20876.65768077174,0.7585787466533281,0.9882917582652979,0.6072842891890519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354403806292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54285865089736,260.54285865089736,-12.60714134910262,244.72202034981478,276.36369695196845,124789.94380551709,124776.56383337315,13.379972143936724,0.0,nan,276.36369695196845,3.2136969519684726,270.0353616315404,-3.114638368459566,263.70702631111254,-9.442973688887434,257.3786909906913,-15.771309009308652,251.05035567025698,-22.099644329743,244.72202034981478,-28.427979650185193,1.0,1.0,26022.012520719443,26022.012520719443,275.59414527848816,2.444145278488179,275.59414527848816,275.59414527848816,77076.60140521446,77075.37314478832,1.2282604261417873,0.0,8546.071908451686,8546.071908451686,0.8854833453481653,3943.6704366624117,275.59414527848816,2.444145278488179,1.0,0.002,0.14115972545192018,0.004849094686087677,0.00021801313575550645,0.0017819868719331487,0.10900656787775322,0.10900656787775322,0.0,7.688655268012212e-12,1.0,1.000115872139283,0.05724220851681139,0.09250678743369911,0.0,1.0707414800230067e-05,13.755122502802566,0.0,1600050.1939125012,266.57539984120325,6.156203488671963e-05,1.0,1284635.251312671,2597.6131976194342,,,,,,,,,,,,,,,,,,,2.0,15263.384323690056,1554.3524047843607,0.37164240935583187,6.173730061729009,2.92368464186383
2862.0,-30.185224149833726,4.998408983743988,35.05084362424932,24.51620539594444,4.971816274715268,-26.669520107391445,-40.16651100302113,1.4561122224350844,-6.574557506788437,-6.574619019862763,40.101659077946046,41036.94632140423,25746.410729508112,25746.410729508112,66783.35705091234,77085.35055870107,77075.41375421945,25746.410729508112,102821.82448372757,102821.82448372757,102821.82448372757,130342.51180739136,125908.53965062696,4433.972156764406,0.0,90951.69744773667,54903.29317163805,40053.782528998476,27520.68732366379,67574.46985266227,20876.614217219194,1554.348187613511,0.0,0.8782688940488491,2.721176572298363,0.001494314320929203,1.0,1.0,-6.517429178495149,333407.5613547458,1558921.1458818358,4.675722228816349,1558921.1458818358,4.675722228816349,0.7585789545041028,0.09250671759270655,3.9240464737247125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240464737247125,1.2849399636152314,1.28523162096125,3.053875344248961,6470.795399467398,15263.380396470855,6453.014704489591,0.0003272527578039674,23178.037787459012,2363.5020916887024,19288.492787463412,1966.8788819284275,0.832188339855925,0.832188339855925,35479.005933197295,35405.22815468563,1.0026054409799565,0.8,4281.940150488212,4273.035954225843,1.0026054409799565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.41660853041,4632.441516551485,6.191397628773643,4.998408983743988,-3.763912192406129,8.762321176150117,2.92369095115671,3.5,0.83534027175906,0.6,0.00022696948580202883,0.9912545545076814,0.00022897194748805567,199.07592716481224,0.0,0.0,0.0,0.001286328768987916,7.738266105682141e-05,0.0001495868247452074,0.0005869856521571077,0.09250669794307895,0.09250669794307895,0.09250669794307895,0.09251736265974538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488692.22981162276,595.3405946691416,0.0,0.09250669794307895,0.09250671759270655,0.09250671759270655,0.37164206316402154,0.37164206316402154,0.5,9.829492761420243,0.05747699211599411,0.05747699211599411,7.673861546209082e-12,6.151307434265618e-05,0.057189841367630834,7.673861546209082e-12,27520.68732366379,20876.614217219194,0.7585789545041028,0.9882927264768062,0.6072847690981549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542614341072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54293818023456,260.54293818023456,-12.60706181976542,244.7221308082277,276.3637455522222,124789.53309927057,124776.2365534577,13.29654581288922,0.0,nan,276.3637455522222,3.2137455522222353,270.0354226034412,-3.1145773965587864,263.70709965463743,-9.442900345362546,257.3787767058412,-15.771223294158801,251.05045375703747,-22.099546242962504,244.7221308082277,-28.427869191772288,1.0,1.0,26022.012520719443,26022.012520719443,275.5941927312992,2.4441927312992107,275.5941927312992,275.5941927312992,77076.61847770317,77075.41375421945,1.2047234837227734,0.0,8546.071908451686,8546.071908451686,0.8854835801000119,3943.666706093336,275.5941927312992,2.4441927312992107,1.0,0.002,0.14114902865027704,0.004849147290216752,0.00021799663428240357,0.0017820033659509777,0.10899831714120178,0.10899831714120178,0.0,2.3338145652140874e-13,1.0,1.0001157661898648,0.05718984135995697,0.09250671759270655,0.0,1.0697614850330832e-05,13.742531582958781,0.0,1600050.2438835676,266.57544249321154,6.151306666879464e-05,1.0,1284635.1056033564,2597.613787071992,,,,,,,,,,,,,,,,,,,2.0,15263.380396470855,1554.348187613511,0.37164206316402154,6.173730061729009,2.92369095115671
2863.0,-30.185111341484898,4.998438694021363,35.05084251962986,24.516254115756624,4.971841923046263,-26.669416015033082,-40.166412585508056,1.456146599225318,-6.5745175691564555,-6.574578888674836,40.10165543522169,41036.96696913354,25746.433074450855,25746.433074450855,66783.40004358439,77085.39151992231,77075.40983546816,25746.433074450855,102821.84290991901,102821.84290991901,102821.84290991901,130342.45634267731,125908.34545881611,4434.110883861203,0.0,90951.69498452825,54903.27044411588,40053.805044902634,27520.613432758302,67574.41847766093,20876.56406889609,1554.3436018221382,0.0,0.8782691256865374,2.7211806469027047,0.001494314320929203,1.0,1.0,-6.517595743310039,333408.08983410354,1558920.9884828927,4.6757143453195065,1558920.9884828927,4.6757143453195065,0.758579169025583,0.09250664556231109,3.9240439272642913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240439272642913,1.2849398027589938,1.285231460068501,3.053873744776738,6470.792010377689,15263.376475058454,6453.015170549935,0.0003272534983788602,23178.052200841863,2363.50356144472,19288.49418054897,1966.8790239836203,0.8321878824592681,0.8321878824592681,35478.9875142737,35405.22815468563,1.0026047903518127,0.8,4281.937927519264,4273.035954225843,1.0026047903518127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.421999560591,4632.441516551485,6.191394975587233,4.998438694021363,-3.763871154176548,8.762309848197912,2.923697268350029,3.5,0.8353420766714369,0.6,0.00022696948580202883,0.991242898419785,0.0002289746399836589,199.07583473406328,0.0,0.0,0.0,0.001286328768987916,7.738352412919732e-05,0.00014958596167283152,0.0005869818845062636,0.09250662567133719,0.09250662567133719,0.09250662567133719,0.09251725263889417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488690.6748432987,595.3411004562194,0.0,0.09250662567133719,0.09250664556231109,0.09250664556231109,0.37164171894387854,0.37164171894387854,0.5,9.829811540096177,0.05736372589205985,0.05736372589205985,1.5006662579253316e-11,6.131951840870897e-05,0.05698314536482485,1.5006662579253316e-11,27520.613432758302,20876.56406889609,0.758579169025583,0.9882941140760532,0.6072855363557399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541197243913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5430158366649,260.5430158366649,-12.606984163335085,244.72224090153836,276.3637907717679,124788.9861999712,124776.00278649457,12.983413476656862,0.0,nan,276.3637907717679,3.213790771767947,270.0354807977443,-3.1145192022556785,263.7071708236919,-9.442829176308067,257.378860849651,-15.771139150348972,251.05055087559614,-22.099449124403833,244.72224090153836,-28.42775909846162,1.0,1.0,26022.012520719443,26022.012520719443,275.59423240394295,2.4442324039429764,275.59423240394295,275.59423240394295,77076.61407073685,77075.40983546816,1.2042352686839877,0.0,8546.071908451686,8546.071908451686,0.8854837411411629,3943.6641469006126,275.59423240394295,2.4442324039429764,1.0,0.002,0.14113837051207878,0.004849199279721579,0.00021798019136895302,0.001782019804804438,0.10899009568447651,0.10899009568447651,0.0,-3.826609168422479e-12,1.0,1.000115347882425,0.05698314534981819,0.09250664556231109,0.0,1.065894654973283e-05,13.692855466895766,0.0,1600050.290463585,266.5754824308435,6.13195034020464e-05,1.0,1284634.9686629192,2597.6143410511017,,,,,,,,,,,,,,,,,,,2.0,15263.376475058454,1554.3436018221382,0.37164171894387854,6.173730061729009,2.923697268350029
