time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2864.0,-30.184999167950966,4.9984683757382715,35.05084134598482,24.51634359257298,4.971909837668045,-26.669308267389066,-40.16631367905063,1.4562189249774864,-6.5744689782892465,-6.574530131220382,40.1016512176418,41036.97030892832,25746.436119594076,25746.436119594076,66783.4064285224,77085.40273159018,77075.42549072504,25746.436119594076,102821.86161031912,102821.86161031912,102821.86161031912,130342.39189108637,125908.14308143624,4434.248809650134,0.0,90951.67552831206,54903.243057813466,40053.81385610955,27520.530280767256,67574.34413687681,20876.50778195056,1554.3383704049438,0.0,0.8782694063216473,2.7211855964456655,0.001494314320929203,1.0,1.0,-6.51772468415453,333408.7319113644,1558920.8062463524,4.675704794260716,1558920.8062463524,4.675704794260716,0.758579415765841,0.09250656685751005,3.9240401719976483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240401719976483,1.2849394643317065,1.285231121564397,3.05387162658167,6470.787522176516,15263.37256084738,6453.016404694805,0.0003272545238643071,23178.069423792476,2363.5053176969177,19288.497869490573,1966.8794001509766,0.8321874232411597,0.8321874232411598,35478.96035187215,35405.22815468563,1.002603830870116,0.8,4281.934649305155,4273.035954225843,1.002603830870116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.42738522108,4632.441516551485,6.19138768927314,4.9984683757382715,-3.7638235950913588,8.76229197082963,2.9237035792566104,3.5,0.8353438797876029,0.6,0.00022696948580202883,0.991231308071672,0.00022897731735650297,199.07574282354187,0.0,0.0,0.0,0.001286328768987916,7.738439149833702e-05,0.0001495850943036918,0.0005869779191797432,0.09250654773751049,0.09250654773751049,0.09250654773751049,0.09251713909660117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488689.1222353957,595.3416054463951,0.0,0.09250654773751049,0.09250656685751005,0.09250656685751005,0.371641373216107,0.371641373216107,0.5,9.830129252952085,0.05723445715170783,0.05723445715170783,-1.460875864722766e-11,6.115293115271925e-05,0.05680544706586943,-1.460875864722766e-11,27520.530280767256,20876.50778195056,0.758579415765841,0.9882952958188939,0.6072862538747681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539788964044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54309574539053,260.54309574539053,-12.606904254609447,244.72235097071825,276.3638405200361,124788.89797806715,124775.53800165128,13.359976415871834,0.0,nan,276.3638405200361,3.213840520036115,270.0355426101961,-3.1144573898038743,263.70724470032627,-9.442755299673706,257.37894679047395,-15.77105320952603,251.05064888059263,-22.099351119407345,244.72235097071825,-28.427649029281724,1.0,1.0,26022.012520719443,26022.012520719443,275.5942829932632,2.4442829932632435,275.5942829932632,275.5942829932632,77076.69677826502,77075.42549072504,1.271287539973855,0.0,8546.071908451686,8546.071908451686,0.8854839786286087,3943.6603728576365,275.5942829932632,2.4442829932632435,1.0,0.002,0.14112774561418598,0.004849252734079986,0.00021796380365376596,0.0017820362087138447,0.10898190182688297,0.10898190182688297,0.0,1.236761040801504e-11,1.0,1.0001149882726081,0.05680544708047819,0.09250656685751005,0.0,1.0625702400273864e-05,13.650147102136271,0.0,1600050.3472344254,266.57553102171073,6.11529457614779e-05,1.0,1284634.8022869958,2597.6150141088115,,,,,,,,,,,,,,,,,,,2.0,15263.37256084738,1554.3383704049438,0.371641373216107,6.173730061729009,2.9237035792566104
2865.0,-30.184886390823195,4.998497806245222,35.05084026300724,24.51638822620737,4.97192861172887,-26.669204890567134,-40.16621920801697,1.456247113659932,-6.574432838964071,-6.574493979139827,40.101651505793775,41037.00218352989,25746.466943681226,25746.466943681226,66783.46912721111,77085.44661255417,77075.46525433668,25746.466943681226,102821.93219801791,102821.93219801791,102821.93219801791,130342.40886793187,125908.0213982373,4434.3874696945695,0.0,90951.67180918026,54903.22738878218,40053.827133775645,27520.476669913955,67574.3038036896,20876.471990837486,1554.334844731519,0.0,0.8782696013982305,2.7211892649179203,0.001494314320929203,1.0,1.0,-6.517702200643328,333409.20799219277,1558920.8186957082,4.675698155079785,1558920.8186957082,4.675698155079785,0.7585795929784946,0.09250650237747611,3.9240372096921097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240372096921097,1.2849393324310272,1.2852309896337788,3.0538696346605483,6470.783301534683,15263.368637679127,6453.01744837526,0.0003272554797388277,23178.085973429534,2363.50700529024,19288.500989121298,1966.8797182647793,0.8321869636359488,0.8321869636359488,35478.9389250724,35405.22815468563,1.0026030739923188,0.8,4281.932063317422,4273.035954225843,1.0026030739923188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.432805781684,4632.441516551485,6.191387031163419,4.998497806245222,-3.7637856187084213,8.762283424953644,2.9237099310645798,3.5,0.83534569458988,0.6,0.00022696948580202883,0.9912196555044903,0.00022898000916508324,199.07565041854534,0.0,0.0,0.0,0.001286328768987916,7.73852199790184e-05,0.00014958426582301044,0.0005869742250739687,0.09250648257710781,0.09250648257710781,0.09250648257710781,0.09251707451479743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488687.59132541745,595.3421035972544,0.0,0.09250648257710781,0.09250650237747611,0.09250650237747611,0.3716410262508921,0.3716410262508921,0.5,9.830446986126374,0.05713286203746293,0.05713286203746293,9.833911462919787e-12,6.114017577374398e-05,0.05679177849651751,9.833911462919787e-12,27520.476669913955,20876.471990837486,0.7585795929784946,0.9882968135524421,0.6072870880438023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353838203815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54317308446167,260.54317308446167,-12.606826915538306,244.72246067767907,276.36388549121904,124788.25532283416,124775.32496906114,12.93035377301878,0.0,nan,276.36388549121904,3.2138854912190595,270.0356005285345,-3.1143994714655037,263.70731556581694,-9.442684434183036,257.37903060312306,-15.770969396876922,251.05074564039728,-22.099254359602696,244.72246067767907,-28.42753932232091,1.0,1.0,26022.012520719443,26022.012520719443,275.5943237981962,2.444323798196251,275.5943237981962,275.5943237981962,77076.6682690455,77075.46525433668,1.203014708822593,0.0,8546.071908451686,8546.071908451686,0.8854841659682419,3943.6573957405703,275.5943237981962,2.444323798196251,1.0,0.002,0.14111712327424447,0.00484930381017831,0.00021794741424111512,0.0017820525762021185,0.10897370712055755,0.10897370712055755,0.0,-9.556766402546435e-12,1.0,1.000114960641077,0.0567917784866836,0.09250650237747611,0.0,1.0623141287576273e-05,13.646855697134336,0.0,1600050.3896161567,266.5755671610359,6.114016593983251e-05,1.0,1284634.6789244239,2597.6155131603296,,,,,,,,,,,,,,,,,,,2.0,15263.368637679127,1554.334844731519,0.3716410262508921,6.173730061729009,2.9237099310645798
2866.0,-30.184774399858455,4.998527231991243,35.05083907936766,24.5164830115624,4.971997280040881,-26.669097231882265,-40.16611652970312,1.4563200994251149,-6.574383038989595,-6.574443976532853,40.1016464134916,41036.977830593416,25746.46675410698,25746.46675410698,66783.4445847004,77085.45384173472,77075.47293763947,25746.46675410698,102821.93969174645,102821.93969174645,102821.93969174645,130342.32845622697,125907.80373338463,4434.524722842334,0.0,90951.64477003696,54903.1687090437,40053.86228999252,27520.38876448052,67574.25105447305,20876.41235680665,1554.3293576076694,0.0,0.8782698921200108,2.721194341296249,0.001494314320929203,1.0,1.0,-6.517868125597033,333409.86646865116,1558920.5986626747,4.675688260740934,1558920.5986626747,4.675688260740934,0.7585798491244793,0.09250642191053601,3.924032330945532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924032330945532,1.2849389909156521,1.2852306480408862,3.0538666494580045,6470.776976248707,15263.36473034199,6453.019963797534,0.00032725698124682934,23178.107900074647,2363.5092411857922,19288.508507886807,1966.8804849654884,0.8321865007723381,0.8321865007723381,35478.90363636047,35405.22815468563,1.0026018274581872,0.8,4281.927804343742,4273.035954225843,1.0026018274581872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.438203883124,4632.441516551485,6.191378948487221,4.998527231991243,-3.763737171137622,8.762264403128865,2.9237162565604073,3.5,0.8353475018744021,0.6,0.00022696948580202883,0.9912080843129112,0.0002289826822380694,199.07555865778374,0.0,0.0,0.0,0.001286328768987916,7.738612044421755e-05,0.0001495833653578113,0.0005869699618356893,0.09250640300836321,0.09250640300836321,0.09250640300836321,0.09251695112498486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488686.04074791213,595.3426078825906,0.0,0.09250640300836321,0.09250642191053601,0.09250642191053601,0.371640682392981,0.371640682392981,0.5,9.830763401036155,0.057003397156790925,0.057003397156790925,8.526512829121202e-13,6.093754325320333e-05,0.05657585093581474,8.526512829121202e-13,27520.38876448052,20876.41235680665,0.7585798491244793,0.9882972218347612,0.6072872017110872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536987019917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5432527854575,260.5432527854575,-12.606747214542452,244.72257040606965,276.3639351648162,124788.14386255784,124774.81861842607,13.325244131772884,0.0,nan,276.3639351648162,3.2139351648162346,270.03566221309427,-3.1143377869057076,263.7073892613363,-9.442610738663689,257.3791163096004,-15.770883690399558,251.05084335782811,-22.099156642171863,244.72257040606965,-28.427429593930327,1.0,1.0,26022.012520719443,26022.012520719443,275.5943746998482,2.444374699848197,275.5943746998482,275.5943746998482,77076.7525400902,77075.47293763947,1.2796024507260881,0.0,8546.071908451686,8546.071908451686,0.8854844745057745,3943.6524926002594,275.5943746998482,2.444374699848197,1.0,0.002,0.14110654132718742,0.0048493573314406895,0.0002179310934124944,0.0017820689218359233,0.10896554670624721,0.10896554670624721,0.0,1.5248417545993265e-11,1.0,1.0001145236568427,0.05657585093496209,0.09250642191053601,0.0,1.058274614212017e-05,13.594960886740868,0.0,1600050.4477540203,266.5756169610104,6.093754240055205e-05,1.0,1284634.5082994897,2597.6162034074546,,,,,,,,,,,,,,,,,,,2.0,15263.36473034199,1554.3293576076694,0.371640682392981,6.173730061729009,2.9237162565604073
2867.0,-30.184661848928265,4.998556469469075,35.05083802995894,24.51654109116646,4.9720310066860165,-26.668992563364615,-40.16601807726545,1.4563617126298194,-6.574343550007825,-6.574404554785268,40.10164793424576,41036.990824586006,25746.490028011343,25746.490028011343,66783.48085259735,77085.48792294096,77075.54031175515,25746.490028011343,102822.0303397665,102822.0303397665,102822.0303397665,130342.36817604117,125907.70514899319,4434.663027047984,0.0,90951.63661981313,54903.139487962806,40053.885702055915,27520.337836274677,67574.2235383306,20876.3787008652,1554.3258815134923,0.0,0.8782701002446041,2.7211983404946336,0.001494314320929203,1.0,1.0,-6.517757221741249,333410.38560910977,1558920.664373138,4.675681177492821,1558920.664373138,4.675681177492821,0.7585800299787001,0.092506357565834,3.924029182351668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924029182351668,1.284938796199008,1.285230453280045,3.053864661849563,6470.7727647449265,15263.360811014622,6453.021002946104,0.00032725793488413177,23178.12442090603,2363.5109258417538,19288.511613971423,1966.8808016979726,0.832186041618351,0.832186041618351,35478.880862100144,35405.22815468563,1.0026010229831737,0.8,4281.925055731792,4273.035954225843,1.0026010229831737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.443642613587,4632.441516551485,6.19137644771101,4.998556469469075,-3.7636967544990925,8.762253223968168,2.923722629670866,3.5,0.8353493227631045,0.6,0.00022696948580202883,0.9911964554110811,0.00022898536870563895,199.07546643829485,0.0,0.0,0.0,0.001286328768987916,7.738698385855022e-05,0.0001495825019434786,0.0005869661027953851,0.0925063381955794,0.0925063381955794,0.0925063381955794,0.09251690211144668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488684.5198415353,595.34310283785,0.0,0.0925063381955794,0.092506357565834,0.092506357565834,0.3716403362754871,0.3716403362754871,0.5,9.831080296634338,0.056917943960115736,0.056917943960115736,6.616573955398053e-11,6.100477742165822e-05,0.056647333043997605,6.616573955398053e-11,27520.337836274677,20876.3787008652,0.7585800299787001,0.9882981609802041,0.6072876412898524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535592227544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5433312933195,260.5433312933195,-12.606668706680466,244.72267993106743,276.3639826555437,124787.66422994914,124774.53846526323,13.125764685889624,0.0,nan,276.3639826555437,3.2139826555437025,270.03572211067603,-3.114277889323944,263.7074615657684,-9.442538434231551,257.37920102088776,-15.770798979112215,251.050940475974,-22.09905952402599,244.72267993106743,-28.427320068932545,1.0,1.0,26022.012520719443,26022.012520719443,275.59442200523125,2.4444220052312744,275.59442200523125,275.59442200523125,77076.74565109033,77075.54031175515,1.205339335181634,0.0,8546.071908451686,8546.071908451686,0.8854846736264299,3943.6493282634265,275.59442200523125,2.4444220052312744,1.0,0.002,0.141095946012106,0.0048494088893284324,0.0002179147471968831,0.001782085248996598,0.10895737359844154,0.10895737359844154,0.0,-3.806518902166323e-12,1.0,1.000114668370291,0.056647332977831866,0.092506357565834,0.0,1.0596113111970189e-05,13.612131132093204,0.0,1600050.4941797717,266.57565644999215,6.1004711255918664e-05,1.0,1284634.3737795595,2597.6167475953616,,,,,,,,,,,,,,,,,,,2.0,15263.360811014622,1554.3258815134923,0.3716403362754871,6.173730061729009,2.923722629670866
2868.0,-30.18452561451692,4.99858554968615,35.05083689018291,24.516593932081037,4.972060459973963,-26.668867007081154,-40.16590142911298,1.4564018552562024,-6.574302440861743,-6.574363209504748,40.10164322912878,41037.033249145825,25746.508616773157,25746.508616773157,66783.54186591899,77085.53607998329,77075.52628148955,25746.508616773157,102822.0348982627,102822.0348982627,102822.0348982627,130342.29353272423,125907.49336161223,4434.800171111997,0.0,90951.6346947232,54903.131874605766,40053.892022352695,27520.258634461534,67574.15065681422,20876.32479673779,1554.3210152474503,0.0,0.8782703425133569,2.721202538871201,0.001494314320929203,1.0,1.0,-6.517967204624426,333410.9300791802,1558920.4610693934,4.675672932195632,1558920.4610693934,4.675672932195632,0.7585802544237702,0.09250628349777275,3.9240269403801045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240269403801045,1.2849386083635543,1.285230265401956,3.0538633634626215,6470.7700136188,15263.356906638262,6453.021033380934,0.00032725851082055315,23178.13717301163,2363.5122261946362,19288.511704943165,1966.8808109745087,0.8321855876926338,0.8321855876926338,35478.86464557518,35405.22815468563,1.0026004501528305,0.8,4281.9230985690265,4273.035954225843,1.0026004501528305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.449074724435,4632.441516551485,6.191372830140833,4.99858554968615,-3.763654923918279,8.762240473604429,2.923728995029997,3.5,0.8353511414371421,0.6,0.00022696948580202883,0.991182379699442,0.000228988620510842,199.07535481367387,0.0,0.0,0.0,0.001286328768987916,7.738800685832654e-05,0.00014958147894370227,0.0005869617531569871,0.0925062640678155,0.0925062640678155,0.0925062640678155,0.09251678071952706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488682.97566776694,595.3436050573629,0.0,0.0925062640678155,0.09250628349777275,0.09250628349777275,0.37163999509880014,0.37163999509880014,0.5,9.831395772462551,0.05679862084787146,0.05679862084787146,-6.423306331271306e-12,6.076864298165674e-05,0.05639600488029828,-6.423306331271306e-12,27520.258634461534,20876.32479673779,0.7585802544237702,0.9883001298098372,0.6072889240970079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534206359353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54341058954304,260.54341058954304,-12.606589410456934,244.72279334158065,276.36402783748395,124787.27984383682,124774.02227272587,13.257571110965632,0.0,nan,276.36402783748395,3.214027837483968,270.03578093831635,-3.1142190616836274,263.70753403913557,-9.44246596086441,257.37928713996973,-15.770712860030244,251.05104024077184,-22.098959759228137,244.72279334158065,-28.427206658419323,1.0,1.0,26022.012520719443,26022.012520719443,275.5944617087908,2.4444617087908114,275.5944617087908,275.5944617087908,77076.75983150715,77075.52628148955,1.2335500175977359,0.0,8546.071908451686,8546.071908451686,0.885484815411244,3943.647075082005,275.5944617087908,2.4444617087908114,1.0,0.002,0.14108539771304124,0.004849460664164424,0.00021789847445334733,0.0017821015280187428,0.10894923722667366,0.10894923722667366,0.0,2.4720902408459366e-12,1.0,1.0001141597277643,0.056396004886721585,0.09250628349777275,0.0,1.0549096204284483e-05,13.551730108031041,0.0,1600050.5420734587,266.57569755913823,6.076864940496307e-05,1.0,1284634.2326963563,2597.617318334573,,,,,,,,,,,,,,,,,,,2.0,15263.356906638262,1554.3210152474503,0.37163999509880014,6.173730061729009,2.923728995029997
2869.0,-30.18438955840347,4.998614495988104,35.05083564453129,24.516659380774968,4.972101112193512,-26.66874049135967,-40.16578464126212,1.4564520479509677,-6.574260322470536,-6.574320837984235,40.1016378922804,41037.06470052944,25746.52463368155,25746.52463368155,66783.58933421099,77085.57176325745,77075.50742673757,25746.52463368155,102822.03206041912,102822.03206041912,102822.03206041912,130342.20850029233,125907.27198957914,4434.936510713182,0.0,90951.62154886492,54903.11449718526,40053.8967240885,27520.17643987321,67574.07316396172,20876.26878810701,1554.3159845922955,0.0,0.8782705927562343,2.72120684161773,0.001494314320929203,1.0,1.0,-6.51819396769406,333411.48806537944,1558920.2304704294,4.675664415512692,1558920.2304704294,4.675664415512692,0.7585804848932571,0.09250620688239225,3.9240237706732453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240237706732453,1.2849383735018791,1.2852300304869717,3.0538614548330374,6470.76596946174,15263.353480472671,6453.022193990192,0.0003272594383644742,23178.152545508237,2363.513793753039,19288.515174081906,1966.8811647282107,0.8321851854331628,0.8321851854331628,35478.841718595024,35405.22815468563,1.0025996402833848,0.8,4281.920331525412,4273.035954225843,1.0025996402833848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.454507930396,4632.441516551485,6.191368592485873,4.998614495988104,-3.763612348175564,8.762226844163667,2.92373536167793,3.5,0.8353529604794085,0.6,0.00022696948580202883,0.9911683226246853,0.00022899186810268233,199.0752433352675,0.0,0.0,0.0,0.001286328768987916,7.738903109577823e-05,0.00014958045470625059,0.00058695725989544,0.09250618762401018,0.09250618762401018,0.09250618762401018,0.09251665393019638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488681.4357457769,595.3441058617749,0.0,0.09250618762401018,0.09250620688239225,0.09250620688239225,0.371639651247565,0.371639651247565,0.5,9.831709733232504,0.05664896473746239,0.05664896473746239,-5.4569682106375694e-12,6.051551372365793e-05,0.056126870290199804,-5.4569682106375694e-12,27520.17643987321,20876.26878810701,0.7585804848932571,0.9883019656395036,0.6072900859617728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532827945576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54349153266156,260.54349153266156,-12.606508467338415,244.72291000216293,276.36407306314067,124786.97810769134,124773.44519084715,13.53291684417252,0.0,nan,276.36407306314067,3.214073063140688,270.03584045095226,-3.114159549047713,263.7076078387693,-9.442392161230657,257.3793752265776,-15.770624773422355,251.0511426143666,-22.09885738563338,244.72291000216293,-28.427089997837044,1.0,1.0,26022.012520719443,26022.012520719443,275.5945018740635,2.444501874063519,275.5945018740635,275.5945018740635,77076.80331055821,77075.50742673757,1.295883820639574,0.0,8546.071908451686,8546.071908451686,0.8854850158670632,3943.6438895266115,275.5945018740635,2.444501874063519,1.0,0.002,0.14107489975155682,0.004849512394568816,0.00021788227991007916,0.0017821177224586955,0.10894113995503958,0.10894113995503958,0.0,2.368774447425448e-12,1.0,1.000113615045317,0.05612687029565677,0.09250620688239225,0.0,1.0498748362862426e-05,13.487050029432648,0.0,1600050.591126835,266.57573967752944,6.051551918062614e-05,1.0,1284634.088111002,2597.6179032416003,,,,,,,,,,,,,,,,,,,2.0,15263.353480472671,1554.3159845922955,0.371639651247565,6.173730061729009,2.92373536167793
2870.0,-30.184277863739663,4.99864339275164,35.05083442695542,24.51674749553206,4.972168122516491,-26.668633265106454,-40.16568580465389,1.4565235129147265,-6.574213466281606,-6.574273943713098,40.10163619964875,41037.0660989317,25746.53053653798,25746.53053653798,66783.59663546967,77085.5804495325,77075.55469748877,25746.53053653798,102822.08523402674,102822.08523402674,102822.08523402674,130342.1913726881,125907.11850780807,4435.07286488003,0.0,90951.59927420018,54903.08488033826,40053.904882068804,27520.106138661355,67574.01102073016,20876.22163079358,1554.3114109282317,0.0,0.8782708536639132,2.721211600450027,0.001494314320929203,1.0,1.0,-6.518187609391077,333412.1056123933,1558920.1573329093,4.675655535870749,1558920.1573329093,4.675655535870749,0.7585807091588874,0.09250613232481496,3.9240199809629455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240199809629455,1.2849380391031433,1.2852296960123337,3.0538593002521894,6470.761404163466,15263.350055276327,6453.023717586949,0.00032726050090994927,23178.16925383771,2363.5154975284845,19288.51972821457,1966.881629120502,0.8321847820237522,0.8321847820237522,35478.8143070292,35405.22815468563,1.002598672001232,0.8,4281.9170232398155,4273.035954225843,1.002598672001232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.459948017841,4632.441516551485,6.191361912433532,4.99864339275164,-3.7635663557743193,8.762209748525958,2.923741736395163,3.5,0.8353547818271895,0.6,0.00022696948580202883,0.9911567826921464,0.00022899453423054023,199.07515181765675,0.0,0.0,0.0,0.001286328768987916,7.738989790939362e-05,0.0001495795878926352,0.0005869532916349036,0.09250611364658957,0.09250611364658957,0.09250611364658957,0.09251657097066474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488679.9147395704,595.3446006898355,0.0,0.09250611364658957,0.09250613232481496,0.09250613232481496,0.3716393043261994,0.3716393043261994,0.5,9.832023427088355,0.05651949902431852,0.05651949902431852,2.0804691303055733e-11,6.0477431475192134e-05,0.056086334322003495,2.0804691303055733e-11,27520.106138661355,20876.22163079358,0.7585807091588874,0.9883029825620679,0.6072906651396268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353145587962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5435740047593,260.5435740047593,-12.60642599524067,244.7230253536348,276.36412265586307,124786.82681655287,124773.03826951927,13.788547033576506,0.0,nan,276.36412265586307,3.2141226558630933,270.0359031954287,-3.114096804571261,263.7076837349955,-9.442316265004479,257.37946427454585,-15.770535725454124,251.051244814088,-22.098755185911983,244.7230253536348,-28.42697464636518,1.0,1.0,26022.012520719443,26022.012520719443,275.5945542996187,2.444554299618744,275.5945542996187,275.5945542996187,77076.8743615241,77075.55469748877,1.3196640353271505,0.0,8546.071908451686,8546.071908451686,0.8854852555325602,3943.6400808677604,275.5945542996187,2.444554299618744,1.0,0.002,0.1410644093725323,0.004849564920597001,0.00021786609909927256,0.00178213390867173,0.10893304954963628,0.10893304954963628,0.0,7.771002591416831e-12,1.0,1.0001135330440494,0.056086334301198804,0.09250613232481496,0.0,1.0491161413845838e-05,13.477301897320569,0.0,1600050.6460456809,266.5757865337184,6.047741067050083e-05,1.0,1284633.9280924355,2597.6185505825115,,,,,,,,,,,,,,,,,,,2.0,15263.350055276327,1554.3114109282317,0.3716393043261994,6.173730061729009,2.923741736395163
2871.0,-30.184165798132206,4.998672123780291,35.05083335012588,24.516810185182862,4.972205960881542,-26.668528622232536,-40.16558735221622,1.4565687763465773,-6.574172997517223,-6.574233559818442,40.1016378353714,41037.07418010334,25746.550794307277,25746.550794307277,66783.62497441062,77085.6109083029,77075.6278782982,25746.550794307277,102822.17867260547,102822.17867260547,102822.17867260547,130342.23375535544,125907.0237922787,4435.209963076729,0.0,90951.58830377272,54903.051541514724,40053.92973584221,27520.05508274996,67573.98481859217,20876.187939007064,1554.3079064794879,0.0,0.8782710665698269,2.721215697055867,0.001494314320929203,1.0,1.0,-6.518057113467989,333412.63742513646,1558920.2280101615,4.675648289906819,1558920.2280101615,4.675648289906819,0.7585808922342098,0.09250606747586501,3.924016544240519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924016544240519,1.2849378273066607,1.2852294841677772,3.0538571289986787,6470.75680353782,15263.346146574146,6453.025032512503,0.00032726155568928503,23178.18675797049,2363.5172824532833,19288.523658615046,1966.8820299098109,0.8321843231322713,0.8321843231322713,35478.78944867515,35405.22815468563,1.0025977939085218,0.8,4281.914023099832,4273.035954225843,1.0025977939085218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.465416518005,4632.441516551485,6.191358642069832,4.998672123780291,-3.763525314723497,8.762197438503788,2.9237481444121434,3.5,0.8353566126891838,0.6,0.00022696948580202883,0.9911452045805494,0.0002289972092414873,199.075059996196,0.0,0.0,0.0,0.001286328768987916,7.73907613626927e-05,0.00014957872443933614,0.0005869493893663486,0.0925060484836606,0.0925060484836606,0.0925060484836606,0.09251652408165636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488678.40716807183,595.3450913094922,0.0,0.0925060484836606,0.09250606747586501,0.09250606747586501,0.37163895932473795,0.37163895932473795,0.5,9.832337673751057,0.05643630069232586,0.05643630069232586,1.6086687537608668e-11,6.056230120066175e-05,0.05617644635043462,1.6086687537608668e-11,27520.05508274996,20876.187939007064,0.7585808922342098,0.9883037851578038,0.6072910202094887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353008616199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54365510956586,260.54365510956586,-12.606344890434116,244.72313943288316,276.36417078622526,124786.33978031273,124772.7798315599,13.559948752800882,0.0,nan,276.36417078622526,3.2141707862252815,270.0359645155807,-3.1140354844192757,263.7077582449063,-9.442241755093676,257.37955197423946,-15.770448025760516,251.0513457035603,-22.09865429643969,244.72313943288316,-28.42686056711682,1.0,1.0,26022.012520719443,26022.012520719443,275.5946032466065,2.444603246606505,275.5946032466065,275.5946032466065,77076.87376461996,77075.6278782982,1.2458863217616454,0.0,8546.071908451686,8546.071908451686,0.8854854728746778,3943.6366269617215,275.5946032466065,2.444603246606505,1.0,0.002,0.14105390214419947,0.004849616306226253,0.00021784988934840486,0.0017821501083849858,0.10892494467420243,0.10892494467420243,0.0,-2.266609209350401e-12,1.0,1.0001137154652397,0.05617644633434793,0.09250606747586501,0.0,1.0508013227132448e-05,13.498948860382882,0.0,1600050.693646124,266.57582700248275,6.056228511397421e-05,1.0,1284633.7902894549,2597.6191080524354,,,,,,,,,,,,,,,,,,,2.0,15263.346146574146,1554.3079064794879,0.37163895932473795,6.173730061729009,2.9237481444121434
2872.0,-30.184053932353695,4.99870078185992,35.05083226391413,24.516881151963048,4.972256486035554,-26.668422890516702,-40.165488760080166,1.4566254334158193,-6.574127457107011,-6.574187922989429,40.10163540389685,41037.08669487106,25746.559190074153,25746.559190074153,66783.64588494522,77085.63520613391,77075.65970140518,25746.559190074153,102822.21889147934,102822.21889147934,102822.21889147934,130342.2011936985,125906.85483560771,4435.346358090799,0.0,90951.57825482455,54903.029701033534,40053.94283754557,27519.982302219174,67573.92513976475,20876.138924573497,1554.3032435609525,0.0,0.8782713234662859,2.721220329070009,0.001494314320929203,1.0,1.0,-6.518113895727083,333413.2384135341,1558920.1229487602,4.675639546787353,1558920.1229487602,4.675639546787353,0.7585811173610411,0.09250599450489075,3.924013668436984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924013668436984,1.2849375621972108,1.2852292189981525,3.0538555209850196,6470.753396349833,15263.342249026357,6453.025522603174,0.00032726230177115276,23178.201183751848,2363.518753473597,19288.52512352886,1966.8821792894475,0.8321838683948567,0.8321838683948567,35478.76864753236,35405.22815468563,1.0025970591322415,0.8,4281.911512622265,4273.035954225843,1.0025970591322415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.470883447062,4632.441516551485,6.191352521562486,4.99870078185992,-3.763480315247911,8.762181097107831,2.9237545505937064,3.5,0.8353584430267732,0.6,0.00022696948580202883,0.9911336472598717,0.0002289998795112222,199.0749683385504,0.0,0.0,0.0,0.001286328768987916,7.739162605010849e-05,0.00014957785975192034,0.0005869455661620856,0.09250597577932376,0.09250597577932376,0.09250597577932376,0.09251643107349121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488676.8828866672,595.345587165793,0.0,0.09250597577932376,0.09250599450489075,0.09250599450489075,0.37163861952732924,0.37163861952732924,0.5,9.832651306087522,0.05634736071567659,0.05634736071567659,-4.04156708100345e-11,6.046588242725193e-05,0.056074027262354775,-4.04156708100345e-11,27519.982302219174,20876.138924573497,0.7585811173610411,0.9883049674384761,0.6072917417479166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528724300446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.543736230855,260.543736230855,-12.60626376914496,244.72325255204086,276.3642199096409,124786.03199631935,124772.46929163425,13.562704685117895,0.0,nan,276.3642199096409,3.214219909640917,270.03602643815697,-3.113973561843011,263.7078329666208,-9.442167033379178,257.37963949509935,-15.770360504900623,251.0514460235715,-22.09855397642849,244.72325255204086,-28.426747447959116,1.0,1.0,26022.012520719443,26022.012520719443,275.59465260714705,2.444652607147077,275.59465260714705,275.59465260714705,77076.90855749445,77075.65970140518,1.2488560892670648,0.0,8546.071908451686,8546.071908451686,0.8854856547436415,3943.633736779169,275.59465260714705,2.444652607147077,1.0,0.002,0.14104341407674803,0.004849668606760225,0.000217833711538838,0.0017821662951829945,0.10891685576941901,0.10891685576941901,0.0,6.7218322921669404e-12,1.0,1.0001135082130155,0.056074027302770446,0.09250599450489075,0.0,1.0488850907765857e-05,13.474330664021064,0.0,1600050.7469380382,266.57587254289297,6.046592284292274e-05,1.0,1284633.634561893,2597.6197380348904,,,,,,,,,,,,,,,,,,,2.0,15263.342249026357,1554.3032435609525,0.37163861952732924,6.173730061729009,2.9237545505937064
2873.0,-30.183942057451883,4.998729320636408,35.050831226796575,24.51695337602871,4.972301413271352,-26.668317710394494,-40.16539020286871,1.4566770564855127,-6.5740846254520875,-6.5741450615831045,40.10163465184253,41037.084890504244,25746.573681346083,25746.573681346083,66783.65857185033,77085.65865446732,77075.70618220446,25746.573681346083,102822.27986355055,102822.27986355055,102822.27986355055,130342.19889498396,125906.71598595887,4435.482909025086,0.0,90951.56017164534,54902.9863693124,40053.97089148104,27519.91903143341,67573.88992291444,20876.096586682008,1554.2990993417875,0.0,0.8782715589077204,2.721224678600628,0.001494314320929203,1.0,1.0,-6.51810273888691,333413.80285477795,1558920.0904530352,4.675631533863162,1558920.0904530352,4.675631533863162,0.7585813229623681,0.09250592591355801,3.9240093887903265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240093887903265,1.2849373206429193,1.2852289773890326,3.0538527644499776,6470.747555582853,15263.338351210848,6453.027705445104,0.0003272636781075013,23178.2218542763,2363.5208612804886,19288.531648189466,1966.882844619668,0.8321834077462159,0.8321834077462159,35478.73769216409,35405.22815468563,1.0025959656699053,0.8,4281.907776637257,4273.035954225843,1.0025959656699053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.4763724558015,4632.441516551485,6.1913478340004025,4.998729320636408,-3.763437432035756,8.762166752672165,2.9237609826540285,3.5,0.8353602807582938,0.6,0.00022696948580202883,0.9911220891420047,0.0002290025500274259,199.074876673514,0.0,0.0,0.0,0.001286328768987916,7.739249044015063e-05,0.0001495769953618782,0.0005869415341470572,0.09250590710673567,0.09250590710673567,0.09250590710673567,0.09251635707484945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488675.36748691136,595.3460802141324,0.0,0.09250590710673567,0.09250592591355801,0.09250592591355801,0.3716382802595902,0.3716382802595902,0.5,9.832964781435152,0.05627087047406576,0.05627087047406576,1.4665602066088468e-11,6.043613103656753e-05,0.05604232269621434,1.4665602066088468e-11,27519.91903143341,20876.096586682008,0.7585813229623681,0.9883056702527326,0.6072920315423262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635273658969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5438168575576,260.5438168575576,-12.606183142442376,244.72336483635087,276.36426887874285,124785.61694828088,124772.13693349219,13.480014788675273,0.0,nan,276.36426887874285,3.214268878742871,270.03608807028206,-3.113911929717915,263.70790726180513,-9.442092738194845,257.37972645332513,-15.770273546674844,251.05154564484005,-22.09845435515993,244.72336483635087,-28.42663516364911,1.0,1.0,26022.012520719443,26022.012520719443,275.5947009074029,2.4447009074029324,275.5947009074029,275.5947009074029,77076.93159633709,77075.70618220446,1.2254141326266108,0.0,8546.071908451686,8546.071908451686,0.8854859253931399,3943.629435734278,275.5947009074029,2.4447009074029324,1.0,0.002,0.14103293194302238,0.004849720347846077,0.00021781754164847543,0.0017821824607667837,0.10890877082423771,0.10890877082423771,0.0,2.4152589650494605e-12,1.0,1.0001134440824488,0.05604232268154874,0.09250592591355801,0.0,1.0482916251327289e-05,13.466705271547147,0.0,1600050.7971469366,266.5759153745479,6.0436116370965465e-05,1.0,1284633.488304561,2597.6203297065545,,,,,,,,,,,,,,,,,,,2.0,15263.338351210848,1554.2990993417875,0.3716382802595902,6.173730061729009,2.9237609826540285
2874.0,-30.18380641276317,4.998757676336815,35.050830160884914,24.5170070900582,4.972326401345087,-26.668193131367925,-40.165277501195646,1.4567131224279743,-6.574045461352341,-6.57410573933349,40.10163175444703,41037.128999338325,25746.595723730625,25746.595723730625,66783.72472306895,77085.70580813807,77075.71161735836,25746.595723730625,102822.30734108899,102822.30734108899,102822.30734108899,130342.15681751027,125906.53782412405,4435.618993386216,0.0,90951.55170963638,54902.97491061065,40053.9742211397,27519.849476421277,67573.82369756098,20876.049499969642,1554.2947411897242,0.0,0.8782717833135075,2.721228670713341,0.001494314320929203,1.0,1.0,-6.518231347452286,333414.3206892753,1558919.9652582745,4.675623896524548,1558919.9652582745,4.675623896524548,0.7585815292287854,0.09250585651461041,3.92400601441158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92400601441158,1.2849371518834778,1.285228808591286,3.0538505394288897,6470.742841030164,15263.33445730697,6453.029106720701,0.0003272647629029078,23178.239629501415,2363.5226738490123,19288.535836695995,1966.8832717284697,0.8321829502593209,0.8321829502593209,35478.71328473855,35405.22815468563,1.0025951035061889,0.8,4281.904830919568,4273.035954225843,1.0025951035061889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.481871507157,4632.441516551485,6.191344947332739,4.998757676336815,-3.763397266494783,8.762154942831598,2.923767426488036,3.5,0.8353621218537245,0.6,0.00022696948580202883,0.9911080754941005,0.00022900578798016246,199.07476553274472,0.0,0.0,0.0,0.001286328768987916,7.739347889427384e-05,0.00014957600690775497,0.0005869371507176986,0.09250583742419974,0.09250583742419974,0.09250583742419974,0.0925162570274723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488673.84610800905,595.3465751019615,0.0,0.09250583742419974,0.09250585651461041,0.09250585651461041,0.3716379433493754,0.3716379433493754,0.5,9.833277345004602,0.05617737054308236,0.05617737054308236,4.320099833421409e-11,6.027798116292615e-05,0.055874391881218344,4.320099833421409e-11,27519.849476421277,20876.049499969642,0.7585815292287854,0.9883076177836516,0.6072932794658403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526013148547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5438974278374,260.5438974278374,-12.60610257216257,244.72348036203525,276.36431449362055,124785.11218093439,124771.64159934326,13.470581591114401,0.0,nan,276.36431449362055,3.214314493620577,270.03614766732306,-3.113852332676913,263.7079808410055,-9.44201915899447,257.3798140146809,-15.770185985319074,251.05164718835934,-22.098352811640638,244.72348036203525,-28.42651963796473,1.0,1.0,26022.012520719443,26022.012520719443,275.59474086563523,2.4447408656352536,275.59474086563523,275.59474086563523,77076.93192635353,77075.71161735836,1.2203089951653965,0.0,8546.071908451686,8546.071908451686,0.8854861387924784,3943.6260444836375,275.59474086563523,2.4447408656352536,1.0,0.002,0.14102248122315428,0.004849771321031868,0.00021780141868840716,0.0017821985793033104,0.10890070934420358,0.10890070934420358,0.0,-2.0082824292444457e-12,1.0,1.000113104229545,0.055874391838017345,0.09250585651461041,0.0,1.0451499623208898e-05,13.426345016589117,0.0,1600050.8428696652,266.57595453864764,6.027793796192782e-05,1.0,1284633.3541240525,2597.6208725226047,,,,,,,,,,,,,,,,,,,2.0,15263.33445730697,1554.2947411897242,0.3716379433493754,6.173730061729009,2.923767426488036
2875.0,-30.18369503249494,4.9987860166476095,35.050829030676724,24.517089686729037,4.972393284606923,-26.668086200797045,-40.165174927655585,1.4567844410142843,-6.573997069785435,-6.574057191586223,40.10162775044025,41037.12738271087,25746.597152176542,25746.597152176542,66783.72453488741,77085.71826571327,77075.73082590823,25746.597152176542,102822.32797808478,102822.32797808478,102822.32797808478,130342.09586133366,125906.34160586668,4435.754255466981,0.0,90951.53778549604,54902.94685557989,40053.989922129054,27519.76788324888,67573.75780537793,20875.994311497583,1554.2895910240836,0.0,0.8782720619919712,2.721233598907468,0.001494314320929203,1.0,1.0,-6.518348434557879,333414.96001418366,1558919.7922501971,4.675614412094406,1558919.7922501971,4.675614412094406,0.7585817729300209,0.09250577952022465,3.9240034989927266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240034989927266,1.2849368181703056,1.285228474802367,3.053849374929063,6470.740373594766,15263.331043320319,6453.02917632305,0.00032726528251182516,23178.250939083737,2363.5238271054577,19288.536044742075,1966.8832929432656,0.8321825531803727,0.8321825531803727,35478.69509030568,35405.22815468563,1.0025944608092572,0.8,4281.902635044272,4273.035954225843,1.0025944608092572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.487364013931,4632.441516551485,6.1913371133404,4.9987860166476095,-3.763350123982406,8.762136140630016,2.9237738626587193,3.5,0.835363960759634,0.6,0.00022696948580202883,0.9910965687981699,0.00022900844675232613,199.07467427317363,0.0,0.0,0.0,0.001286328768987916,7.739437852938466e-05,0.00014957510727264415,0.0005869332443000681,0.09250576119375459,0.09250576119375459,0.09250576119375459,0.09251614737797288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488672.3242099288,595.3470701037597,0.0,0.09250576119375459,0.09250577952022465,0.09250577952022465,0.3716376057688437,0.3716376057688437,0.5,9.833588906490673,0.05606611113944382,0.05606611113944382,2.3305801732931286e-12,6.0121800800061465e-05,0.05570875702835565,2.3305801732931286e-12,27519.76788324888,20875.994311497583,0.7585817729300209,0.9883085787123764,0.6072938477227159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524669078248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5439795547516,260.5439795547516,-12.606020445248362,244.72359472948443,276.3643643800021,124785.00438939592,124771.27355367813,13.730835717794175,0.0,nan,276.3643643800021,3.2143643800021096,270.03621044991087,-3.113789550089109,263.70805651981686,-9.441943480183113,257.37990258970035,-15.770097410299627,251.05174865959492,-22.098251340405056,244.72359472948443,-28.426405270515545,1.0,1.0,26022.012520719443,26022.012520719443,275.59479166102915,2.4447916610291713,275.59479166102915,275.59479166102915,77077.00741518638,77075.73082590823,1.2765892781462753,0.0,8546.071908451686,8546.071908451686,0.8854862978702502,3943.6235164876903,275.59479166102915,2.4447916610291713,1.0,0.002,0.14101206148684478,0.004849823877798346,0.00021778534770631317,0.0017822146666427673,0.10889267385315658,0.10889267385315658,0.0,1.4349080517533919e-11,1.0,1.0001127690315905,0.05570875702602507,0.09250577952022465,0.0,1.0420512413665391e-05,13.386536087388501,0.0,1600050.899421223,266.57600293021454,6.012179846948129e-05,1.0,1284633.1884633126,2597.621542689538,,,,,,,,,,,,,,,,,,,2.0,15263.331043320319,1554.2895910240836,0.3716376057688437,6.173730061729009,2.9237738626587193
2876.0,-30.183559526918238,4.998814188453365,35.05082803513138,24.5171568467282,4.972433264092049,-26.66796024808597,-40.16505820965392,1.4568339764939078,-6.573957175258215,-6.574017372318413,40.101629388085016,41037.15301310715,25746.617931342797,25746.617931342797,66783.77094444995,77085.7556958565,77075.80185352915,25746.617931342797,102822.41978487195,102822.41978487195,102822.41978487195,130342.13725693492,125906.24679210513,4435.890464829788,0.0,90951.52498040732,54902.92226308472,40054.003019247335,27519.71747206297,67573.7204913103,20875.961044702108,1554.2861315289142,0.0,0.8782722718248165,2.7212376383739407,0.001494314320929203,1.0,1.0,-6.518228871687484,333415.4843949364,1558919.863011175,4.675607270730737,1558919.863011175,4.675607270730737,0.7585819536808339,0.09250571637599282,3.923999948574653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923999948574653,1.284936586384517,1.2852282429639674,3.0538471626960093,6470.735686138387,15263.327147757933,6453.030557929893,0.00032726636022787346,23178.268647389865,2363.525632850144,19288.540174457386,1966.8837140570315,0.8321820955608561,0.8321820955608561,35478.66940955148,35405.22815468563,1.0025935536669737,0.8,4281.899535649303,4273.035954225843,1.0025935536669737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.492892884337,4632.441516551485,6.191333878530426,4.998814188453365,-3.7633096078046764,8.762123796258042,2.92378034144637,3.5,0.83536581184182,0.6,0.00022696948580202883,0.9910825699108214,0.00022901168146106308,199.07456324661172,0.0,0.0,0.0,0.001286328768987916,7.739540223216962e-05,0.0001495740835698592,0.0005869286962362283,0.09250569763676497,0.09250569763676497,0.09250569763676497,0.0925161008945491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488670.82712896337,595.3475573072565,0.0,0.09250569763676497,0.09250571637599282,0.09250571637599282,0.3716372671472307,0.3716372671472307,0.5,9.833900980809856,0.05599620537765304,0.05599620537765304,-9.663381206337363e-13,6.019706017923454e-05,0.055788500630910676,-9.663381206337363e-13,27519.71747206297,20875.961044702108,0.7585819536808339,0.9883098112532972,0.607294562364438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523325737607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54406270268515,260.54406270268515,-12.605937297314824,244.72371207181325,276.36441333354287,124784.63779653005,124770.73625583346,13.901540696622966,0.0,nan,276.36441333354287,3.2144133335428933,270.036273081208,-3.113726918791997,263.7081328288683,-9.441867171131662,257.3799925765121,-15.770007423487868,251.05185232416628,-22.0981476758337,244.72371207181325,-28.426287928186724,1.0,1.0,26022.012520719443,26022.012520719443,275.5948397914394,2.444839791439449,275.5948397914394,275.5948397914394,77077.02367240761,77075.80185352915,1.2218188784609083,0.0,8546.071908451686,8546.071908451686,0.885486522402448,3943.619948317526,275.5948397914394,2.444839791439449,1.0,0.002,0.14100162683489698,0.004849874836064514,0.000217769249779131,0.0017822307465619356,0.1088846248895655,0.1088846248895655,0.0,-3.658933399319775e-12,1.0,1.0001129304671625,0.055788500631877014,0.09250571637599282,0.0,1.0435424915050988e-05,13.405691763662867,0.0,1600050.946334109,266.57604282474176,6.019706114557266e-05,1.0,1284633.0525868544,2597.622092366807,,,,,,,,,,,,,,,,,,,2.0,15263.327147757933,1554.2861315289142,0.3716372671472307,6.173730061729009,2.92378034144637
