time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2877.0,-30.183448011984748,4.998842269886745,35.05082703406946,24.51722704516726,4.972480082386278,-26.667855202547642,-40.16496349414808,1.4568872626694305,-6.573912946276778,-6.5739730486612755,40.10162723191927,41037.17214486673,25746.628462255307,25746.628462255307,66783.80060712204,77085.7770881325,77075.83342447478,25746.628462255307,102822.46188673009,102822.46188673009,102822.46188673009,130342.10878515456,125906.08277248009,4436.026012674466,0.0,90951.50810605272,54902.90312224319,40054.00553756614,27519.646898424468,67573.6524359906,20875.913538861274,1554.2816047670062,0.0,0.8782725205455291,2.72124213715493,0.001494314320929203,1.0,1.0,-6.518284988241817,333416.0680950873,1558919.769845399,4.6755988058764135,1558919.769845399,4.6755988058764135,0.7585821727987522,0.09250564577689178,3.9239963383899052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239963383899052,1.2849363370486129,1.2852279935714688,3.0538449456593186,6470.730988503677,15263.32373921857,6453.03218152971,0.000327267457613825,23178.285671737387,2363.5273688504626,19288.54502750589,1966.8842089302557,0.832181693705912,0.832181693705912,35478.643296490394,35405.22815468563,1.002592631254129,0.8,4281.896384079472,4273.035954225843,1.002592631254129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.498418678956,4632.441516551485,6.191328183896321,4.998842269886745,-3.7632657051463174,8.762107975033063,2.923786816635519,3.5,0.8353676618958625,0.6,0.00022696948580202883,0.9910710496225068,0.00022901434351097247,199.07447187688823,0.0,0.0,0.0,0.001286328768987916,7.739623296607189e-05,0.00014957325283595694,0.0005869248964493625,0.09250562728077122,0.09250562728077122,0.09250562728077122,0.09251601059526551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488669.31458399806,595.3480493554158,0.0,0.09250562728077122,0.09250564577689178,0.09250564577689178,0.3716369335490866,0.3716369335490866,0.5,9.83421245667191,0.055918565669628606,0.055918565669628606,1.4381384971784428e-11,6.0102384509264084e-05,0.055688060419470276,1.4381384971784428e-11,27519.646898424468,20875.913538861274,0.7585821727987522,0.9883112455758293,0.6072954571123611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352199038434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5441451267448,260.5441451267448,-12.605854873255169,244.723827766462,276.364462487016,124784.23286025814,124770.45234479611,13.780515462005232,0.0,nan,276.364462487016,3.2144624870160214,270.03633554291343,-3.113664457086543,263.7082085988112,-9.441791401188766,257.3800816546868,-15.769918345313158,251.05195471057945,-22.098045289420526,244.723827766462,-28.426172233537983,1.0,1.0,26022.012520719443,26022.012520719443,275.594887809302,2.444887809302031,275.594887809302,275.594887809302,77077.05008785376,77075.83342447478,1.216663378974772,0.0,8546.071908451686,8546.071908451686,0.8854867507143186,3943.6163200818546,275.594887809302,2.444887809302031,1.0,0.002,0.1409912109766655,0.0048499266006477955,0.0002177531828905087,0.0017822468233866422,0.10887659144525434,0.10887659144525434,0.0,6.277150674249832e-12,1.0,1.0001127272177894,0.05568806040508889,0.09250564577689178,0.0,1.041663296615271e-05,13.381549429500922,0.0,1600050.9980896618,266.5760870537232,6.010237012787911e-05,1.0,1284632.9013398343,2597.62270422462,,,,,,,,,,,,,,,,,,,2.0,15263.32373921857,1554.2816047670062,0.3716369335490866,6.173730061729009,2.923786816635519
2878.0,-30.183336293581633,4.998870164310248,35.05082601355775,24.51727600945162,4.972504184462639,-26.66775224577643,-40.16486528618259,1.4569201391015978,-6.573874344710305,-6.573934300197064,40.10162467866336,41037.184948791946,25746.65112230316,25746.65112230316,66783.83607109511,77085.81715348367,77075.84192160305,25746.65112230316,102822.4930439062,102822.4930439062,102822.4930439062,130342.07250811711,125905.91118538979,4436.161322727315,0.0,90951.50314262061,54902.87094756889,40054.03577227969,27519.57946421091,67573.6152364906,20875.867939944736,1554.277361961528,0.0,0.8782727405255115,2.7212460709122475,0.001494314320929203,1.0,1.0,-6.51840190193974,333416.57837559516,1558919.6595217502,4.67559131917436,1558919.6595217502,4.67559131917436,0.7585823746723204,0.09250557799765653,3.92399338892031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92399338892031,1.284936183213734,1.285227839701672,3.053843015850072,6470.726899469453,15263.319854583506,6453.033152105983,0.00032726838072510495,23178.30182880252,2363.5290164125895,19288.547928623324,1966.8845047619038,0.8321812387762768,0.8321812387762768,35478.621962487305,35405.22815468563,1.0025918776559533,0.8,4281.893809291312,4273.035954225843,1.0025918776559533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.503961272279,4632.441516551485,6.191325380973321,4.998870164310248,-3.763226058343849,8.762096222654097,2.923793311515344,3.5,0.8353695175758126,0.6,0.00022696948580202883,0.9910595084591631,0.00022901701044663472,199.074380340536,0.0,0.0,0.0,0.001286328768987916,7.739709434046183e-05,0.000149572391461567,0.0005869210752601895,0.09250555913683481,0.09250555913683481,0.09250555913683481,0.09251591496011814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488667.8041067827,595.348540710687,0.0,0.09250555913683481,0.09250557799765653,0.09250557799765653,0.37163660052355074,0.37163660052355074,0.5,9.834523105686724,0.05582733534936324,0.05582733534936324,1.2505552149377763e-12,5.9955486733542784e-05,0.05553239825729861,1.2505552149377763e-12,27519.57946421091,20875.867939944736,0.7585823746723204,0.9883123144642851,0.6072959809116644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520659314937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5442249119273,260.5442249119273,-12.605775088072676,244.72394194164832,276.3645078821838,124783.60750168336,124770.26818088585,13.339320797535192,0.0,nan,276.3645078821838,3.2145078821837956,270.0363946941006,-3.113605305899398,263.70828150599624,-9.441718494003737,257.3801683178695,-15.769831682130473,251.05205512976534,-22.09794487023464,244.72394194164832,-28.426058058351657,1.0,1.0,26022.012520719443,26022.012520719443,275.5949275520392,2.444927552039246,275.5949275520392,275.5949275520392,77077.04059098887,77075.84192160305,1.1986693858198123,0.0,8546.071908451686,8546.071908451686,0.8854869372418438,3943.6133558649117,275.5949275520392,2.444927552039246,1.0,0.002,0.14098082423431157,0.004849977188245084,0.00021773715847259927,0.001782262838151621,0.10886857923629963,0.10886857923629963,0.0,-3.3757796905065085e-12,1.0,1.0001124121947607,0.055532398256048054,0.09250557799765653,0.0,1.0387511451633004e-05,13.344137600348796,0.0,1600051.0431684353,266.5761256552897,5.995548548298757e-05,1.0,1284632.7691172832,2597.6232391206404,,,,,,,,,,,,,,,,,,,2.0,15263.319854583506,1554.277361961528,0.37163660052355074,6.173730061729009,2.923793311515344
2879.0,-30.18322517959125,4.998898043098218,35.050824922150014,24.51736555611717,4.9725711949368545,-26.66764554213432,-40.16476651942355,1.4569915457221825,-6.573826267734489,-6.573886057942611,40.1016205749497,41037.18220751722,25746.652556784316,25746.652556784316,66783.83476430153,77085.82758250755,77075.85891026768,25746.652556784316,102822.511467052,102822.511467052,102822.511467052,130342.00926020952,125905.71351699493,4436.295743214599,0.0,90951.48211288943,54902.83669152595,40054.050468181646,27519.497793157523,67573.54826133917,20875.812673759374,1554.272215863352,0.0,0.878273017924279,2.7212509682552475,0.001494314320929203,1.0,1.0,-6.518528648692154,333417.213681099,1558919.4822039683,4.675581878310027,1558919.4822039683,4.675581878310027,0.7585826177013287,0.09250550181676243,3.923989392929617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923989392929617,1.2849358490891365,1.2852275055012345,3.053840700071719,6470.721992613009,15263.31597774178,6453.03469532143,0.00032726951591009507,23178.32007312992,2363.530876816234,19288.552541397567,1966.8849751339721,0.8321807827547576,0.8321807827547576,35478.5930588183,35405.22815468563,1.0025908566685522,0.8,4281.89032092467,4273.035954225843,1.0025908566685522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.509495657792,4632.441516551485,6.191317486149376,4.998898043098218,-3.763179232569807,8.762077275668025,2.9237997967829124,3.5,0.8353713705094036,0.6,0.00022696948580202883,0.9910480298789776,0.00022901966298217186,199.07428929949225,0.0,0.0,0.0,0.001286328768987916,7.739796062492464e-05,0.0001495715251771042,0.000586917078279262,0.09250548371363969,0.09250548371363969,0.09250548371363969,0.0925158043649399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488666.2912259405,595.3490327712797,0.0,0.09250548371363969,0.09250550181676243,0.09250550181676243,0.37163626714918796,0.37163626714918796,0.5,9.834832698187602,0.05571592394170466,0.05571592394170466,-2.034994395216927e-11,5.979020812674207e-05,0.05535740925046184,-2.034994395216927e-11,27519.497793157523,20875.812673759374,0.7585826177013287,0.9883132746857773,0.6072965422624671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519337110036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5443063838473,260.5443063838473,-12.605693616152678,244.72405515931655,276.36455760835486,124783.46490401473,124769.84357720321,13.621326811516367,0.0,nan,276.36455760835486,3.2145576083548804,270.03645711856814,-3.11354288143184,263.7083566287684,-9.441643371231578,257.38025613894075,-15.769743861059226,251.05215564913536,-22.09784435086462,244.72405515931655,-28.425944840683428,1.0,1.0,26022.012520719443,26022.012520719443,275.59497778218525,2.4449777821852763,275.59497778218525,275.59497778218525,77077.1213907596,77075.85891026768,1.2624804919178132,0.0,8546.071908451686,8546.071908451686,0.8854871899524145,3943.6093398942653,275.59497778218525,2.4449777821852763,1.0,0.002,0.14097047022450734,0.004850029414024647,0.0002177211888527899,0.0017822788239263742,0.10886059442639494,0.10886059442639494,0.0,1.2779164011711419e-11,1.0,1.0001120580625051,0.055357409270811786,0.09250550181676243,0.0,1.035477466032941e-05,13.302081140896746,0.0,1600051.099337771,266.5761737322655,5.9790228476686025e-05,1.0,1284632.6044987612,2597.6239050722434,,,,,,,,,,,,,,,,,,,2.0,15263.31597774178,1554.272215863352,0.37163626714918796,6.173730061729009,2.9237997967829124
2880.0,-30.18311343885077,4.998925681762889,35.05082392295677,24.51741018975156,4.972589598114282,-26.6675431351574,-40.16467215316368,1.4570192965047009,-6.573790744074927,-6.573850528161333,40.10162107216199,41037.20945438228,25746.682040151325,25746.682040151325,66783.8914945336,77085.87076658265,77075.90098181025,25746.682040151325,102822.58302196157,102822.58302196157,102822.58302196157,130342.02916878292,125905.59824271644,4436.430926066471,0.0,90951.47758642393,54902.81628244227,40054.068115535185,27519.446146821338,67573.51426235652,20875.778245669953,1554.2688009923065,0.0,0.8782732088222778,2.7212545735555,0.001494314320929203,1.0,1.0,-6.518499583523749,333417.68157531036,1558919.5036889815,4.675575381375994,1558919.5036889815,4.675575381375994,0.7585827903037661,0.09250544003969001,3.9239863243362394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239863243362394,1.2849357192382123,1.2852273756208366,3.053838620551864,6470.717586359972,15263.312092515602,6453.035886251732,0.000327270521151048,23178.337045251756,2363.5326074910145,19288.556101167935,1966.885338129528,0.8321803269799,0.8321803269799,35478.57086316518,35405.22815468563,1.0025900726338988,0.8,4281.88764214448,4273.035954225843,1.0025900726338988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.515065687353,4632.441516551485,6.191316283206901,4.998925681762889,-3.763142067364796,8.762067749127684,2.9238063238244667,3.5,0.835373235378419,0.6,0.00022696948580202883,0.9910364866972675,0.00022902233050816153,199.0741977450059,0.0,0.0,0.0,0.001286328768987916,7.73987883209284e-05,0.00014957069748110043,0.0005869133714372709,0.09250542125635691,0.09250542125635691,0.09250542125635691,0.09251574377956463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488664.80030604964,595.3495179117954,0.0,0.09250542125635691,0.09250544003969001,0.09250544003969001,0.37163593249726945,0.37163593249726945,0.5,9.835142351894188,0.05563009395126528,0.05563009395126528,-7.310063665499911e-11,5.978408643159128e-05,0.0553509446376097,-7.310063665499911e-11,27519.446146821338,20875.778245669953,0.7585827903037661,0.9883146114799183,0.6072972510361662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518015646442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54438487395834,260.54438487395834,-12.605615126041641,244.7241672599265,276.36460248796567,124782.7867845831,124769.66398793037,13.122796652735884,0.0,nan,276.36460248796567,3.214602487965692,270.0365154423859,-3.113484557614072,263.7084283967745,-9.441571603225498,257.38034135115345,-15.76965864884653,251.05225430554404,-22.097745694455938,244.7241672599265,-28.425832740073474,1.0,1.0,26022.012520719443,26022.012520719443,275.5950182348765,2.4450182348764997,275.5950182348765,275.5950182348765,77077.09260770008,77075.90098181025,1.1916258898272645,0.0,8546.071908451686,8546.071908451686,0.8854873840133938,3943.6062559579204,275.5950182348765,2.4450182348764997,1.0,0.002,0.14096011742657907,0.004850079250803121,0.00021770521541500807,0.0017822947765890526,0.10885260770750403,0.10885260770750403,0.0,-7.995939414057185e-12,1.0,1.000112045010121,0.05535094471071034,0.09250544003969001,0.0,1.0353561462056893e-05,13.300521371581992,0.0,1600051.141006435,266.57620925592505,5.978415953222793e-05,1.0,1284632.4832594986,2597.6243955365453,,,,,,,,,,,,,,,,,,,2.0,15263.312092515602,1554.2688009923065,0.37163593249726945,6.173730061729009,2.9238063238244667
2881.0,-30.183002100811176,4.998953219984352,35.05082276247739,24.517472355533414,4.972629348493687,-26.667438955877188,-40.1645738054998,1.457066206518168,-6.573747641536215,-6.5738071059980205,40.10161441157718,41037.21991449522,25746.693554075235,25746.693554075235,66783.91346857045,77085.90100995745,77075.86756727945,25746.693554075235,102822.56112135468,102822.56112135468,102822.56112135468,130341.91875724448,125905.35431722965,4436.564440014832,0.0,90951.4691291814,54902.78804538753,40054.09009310429,27519.357635889795,67573.44772899408,20875.71774663446,1554.2634459189844,0.0,0.8782734698022174,2.7212589838675143,0.001494314320929203,1.0,1.0,-6.518794199792353,333418.25340780354,1558919.2158915037,4.675566499308576,1558919.2158915037,4.675566499308576,0.7585830317277853,0.09250536306369364,3.9239833633944294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239833633944294,1.2849354997378448,1.2852271560706467,3.0538368378763048,6470.713809084377,15263.308223549117,6453.036647491682,0.0003272713640639912,23178.3523797879,2363.534171178527,19288.558376565088,1966.8855701554648,0.8321798745878586,0.8321798745878586,35478.54944617072,35405.22815468563,1.0025893161045385,0.8,4281.885057340141,4273.035954225843,1.0025893161045385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.520613547585,4632.441516551485,6.19131079215958,4.998953219984352,-3.7630989651626385,8.76205218514699,2.9238128248934725,3.5,0.8353750928267064,0.6,0.00022696948580202883,0.9910249852601164,0.00022902498844916172,199.07410652055523,0.0,0.0,0.0,0.001286328768987916,7.739965094693905e-05,0.0001495698348550898,0.0005869095436370247,0.09250534460829325,0.09250534460829325,0.09250534460829325,0.09251560245608761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488663.2841724261,595.3500109039778,0.0,0.09250534460829325,0.09250536306369364,0.09250536306369364,0.3716356010392567,0.3716356010392567,0.5,9.835450054716146,0.05549097139925152,0.05549097139925152,3.291233952040784e-11,5.9464461799052515e-05,0.05501290620566124,3.291233952040784e-11,27519.357635889795,20875.71774663446,0.7585830317277853,0.988315909769913,0.6072980037821448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663516705564941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5444628284476,260.5444628284476,-12.605537171552385,244.7242785710941,276.3646470857826,124782.39377451001,124769.36052797698,13.033246533046457,0.0,nan,276.3646470857826,3.2146470857826444,270.03657338285853,-3.1134266171414424,263.7084996799307,-9.44150032006928,257.3804259769784,-15.769574023021562,251.05235227404097,-22.097647725959007,244.7242785710941,-28.425721428905888,1.0,1.0,26022.012520719443,26022.012520719443,275.59505774711124,2.445057747111264,275.59505774711124,275.59505774711124,77077.12985309587,77075.86756727945,1.262285816424992,0.0,8546.071908451686,8546.071908451686,0.8854875712663539,3943.6032802114014,275.59505774711124,2.445057747111264,1.0,0.002,0.14094982785642426,0.004850130328869847,0.000217689343156942,0.001782310660820903,0.108844671578471,0.108844671578471,0.0,3.977844963143351e-12,1.0,1.000111360861774,0.0550129061727489,0.09250536306369364,0.0,1.0290325330697243e-05,13.219284658391125,0.0,1600051.1911190532,266.57625235846376,5.9464428886712994e-05,1.0,1284632.3350882262,2597.6249949524367,,,,,,,,,,,,,,,,,,,2.0,15263.308223549117,1554.2634459189844,0.3716356010392567,6.173730061729009,2.9238128248934725
2882.0,-30.18289115066188,4.9989807109982065,35.050821624774244,24.51756204189735,4.972695740007507,-26.667332461592803,-40.16447503874076,1.457137040319607,-6.5737016684062155,-6.57376108816628,40.101612738409806,41037.21499511461,25746.69930165819,25746.69930165819,66783.9142967728,77085.91125631637,77075.91311007952,25746.69930165819,102822.6124117377,102822.6124117377,102822.6124117377,130341.90097476603,125905.20287224728,4436.698102518753,0.0,90951.44717563316,54902.75087255023,40054.10700342548,27519.28856302833,67573.39556645381,20875.671409067923,1554.2589535671593,0.0,0.8782737258743512,2.721263653920927,0.001494314320929203,1.0,1.0,-6.5187954227198475,333418.8594221019,1558919.1435948936,4.67555778427438,1558919.1435948936,4.67555778427438,0.7585832519345727,0.0925052908803277,3.923979209121349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923979209121349,1.2849351682939247,1.285226824551495,3.053834392540925,6470.70862771214,15263.304350239881,6453.038383325407,0.00032727257046024337,23178.37132373565,2363.536102923593,19288.563565088254,1966.8860992375842,0.8321794182896679,0.832179418289668,35478.51939760326,35405.22815468563,1.0025882546755207,0.8,4281.881430796384,4273.035954225843,1.0025882546755207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.526174855556,4632.441516551485,6.191303894474702,4.9989807109982065,-3.763053900613108,8.762034611611314,2.923819341726552,3.5,0.8353769547790149,0.6,0.00022696948580202883,0.9910135240360108,0.0002290276371584424,199.07401561400434,0.0,0.0,0.0,0.001286328768987916,7.740051725785808e-05,0.00014956896854417074,0.000586905522897051,0.09250527296431124,0.09250527296431124,0.09250527296431124,0.09251552079752096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488661.79356243624,595.3504958358711,0.0,0.09250527296431124,0.0925052908803277,0.0925052908803277,0.3716352647082085,0.3716352647082085,0.5,9.835757467641834,0.055369287637631714,0.055369287637631714,1.1596057447604835e-11,5.9419760077616957e-05,0.054965665446445655,1.1596057447604835e-11,27519.28856302833,20875.671409067923,0.7585832519345727,0.9883166849458584,0.6072983997786129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663515400244654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54454273136463,260.54454273136463,-12.605457268635348,244.72438941154303,276.3646960511705,124782.26640554,124768.9074010532,13.359004486789951,0.0,nan,276.3646960511705,3.214696051170506,270.0366347232542,-3.1133652767457534,263.7085733953416,-9.441426604658375,257.3805120674031,-15.76948793259686,251.05245073947572,-22.09754926052426,244.72438941154303,-28.425610588456948,1.0,1.0,26022.012520719443,26022.012520719443,275.59510909403457,2.445109094034592,275.59510909403457,275.59510909403457,77077.20500258896,77075.91311007952,1.2918925094418228,0.0,8546.071908451686,8546.071908451686,0.8854878339867529,3943.5991051669557,275.59510909403457,2.445109094034592,1.0,0.002,0.14093954712646706,0.004850181817556539,0.00021767348571010654,0.0017823265233919735,0.10883674285505326,0.10883674285505326,0.0,9.102080200662499e-12,1.0,1.0001112652877358,0.0549656654348496,0.0925052908803277,0.0,1.028148456050579e-05,13.207925904653438,0.0,1600051.244992145,266.57629833159376,5.941974848155951e-05,1.0,1284632.1780600606,2597.6256301984604,,,,,,,,,,,,,,,,,,,2.0,15263.304350239881,1554.2589535671593,0.3716352647082085,6.173730061729009,2.923819341726552
2883.0,-30.182779797893488,4.999008036497927,35.05082062411215,24.51762497602033,4.972732087670805,-26.667228609338835,-40.164380497857906,1.4571808908089583,-6.573662140305487,-6.57372164139822,40.101614426889086,41037.23202229985,25746.71952810814,25746.71952810814,66783.95155040799,77085.94102283353,77075.98501373544,25746.71952810814,102822.70454184357,102822.70454184357,102822.70454184357,130341.94348110538,125905.11098129809,4436.832499807296,0.0,90951.43386073883,54902.72482744116,40054.12114810853,27519.238939261802,67573.36008737033,20875.638679938267,1554.2555416143805,0.0,0.8782739334897154,2.7212676555424804,0.001494314320929203,1.0,1.0,-6.518670102559952,333419.37890194455,1558919.2165523488,4.675550718396641,1558919.2165523488,4.675550718396641,0.758583430523397,0.09250522841749284,3.9239753914405373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239753914405373,1.284934963109793,1.2852266193207904,3.0538319090825827,6470.70336556192,15263.300472871178,6453.040173372209,0.00032727379763153216,23178.39048102427,2363.5380564233733,19288.568915657936,1966.8866448438496,0.8321789613238736,0.8321789613238736,35478.49178365962,35405.22815468563,1.00258727924682,0.8,4281.878098085929,4273.035954225843,1.00258727924682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.531763173061,4632.441516551485,6.191300438321713,4.999008036497927,-3.763013834181073,8.762021870679,2.923825890215705,3.5,0.8353788257759157,0.6,0.00022696948580202883,0.9910020213648424,0.00022903029550781195,199.07392437765265,0.0,0.0,0.0,0.001286328768987916,7.74013465108297e-05,0.00014956813929119911,0.0005869016979222158,0.09250521017479872,0.09250521017479872,0.09250521017479872,0.09251547561850078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488660.31665978074,595.3509764723672,0.0,0.09250521017479872,0.09250522841749284,0.09250522841749284,0.3716349301453174,0.3716349301453174,0.5,9.83606541020674,0.05529148899586289,0.05529148899586289,-8.697043085703626e-12,5.950109272134796e-05,0.05505153883825642,-8.697043085703626e-12,27519.238939261802,20875.638679938267,0.758583430523397,0.9883177551635489,0.6072989706185979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663514097162192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5446215337889,260.5446215337889,-12.60537846621105,244.72449966327744,276.3647434042875,124781.78680352923,124768.6117904921,13.175013037139527,0.0,nan,276.3647434042875,3.2147434042875034,270.0366946560943,-3.1133053439056653,263.7086459079021,-9.441354092097868,257.38059715968564,-15.769402840314342,251.05254841148673,-22.097451588513252,244.72449966327744,-28.425500336722536,1.0,1.0,26022.012520719443,26022.012520719443,275.5951569544524,2.445156954452443,275.5951569544524,275.5951569544524,77077.20366641252,77075.98501373544,1.218652677081991,0.0,8546.071908451686,8546.071908451686,0.885488075420678,3943.59526839774,275.5951569544524,2.445156954452443,1.0,0.002,0.14092925033709264,0.004850232148166782,0.00021765760051868418,0.0017823423970537012,0.10882880025934209,0.10882880025934209,0.0,-2.4276145330071053e-12,1.0,1.0001114391301575,0.05505153884695346,0.09250522841749284,0.0,1.0297543711658394e-05,13.22855462087004,0.0,1600051.291483657,266.5763378596945,5.9501101418391045e-05,1.0,1284632.0434545274,2597.6261747355356,,,,,,,,,,,,,,,,,,,2.0,15263.300472871178,1554.2555416143805,0.3716349301453174,6.173730061729009,2.923825890215705
2884.0,-30.182668690339135,4.999035292709009,35.05081960661891,24.51769618727269,4.972781236445392,-26.66712369767388,-40.16428201049564,1.4572362333115079,-6.573617365660368,-6.57367676147074,40.10161193264826,41037.23833597386,25746.72748306831,25746.72748306831,66783.96581904218,77085.96462231975,77076.01454691625,25746.72748306831,102822.74202998457,102822.74202998457,102822.74202998457,130341.90897154558,125904.94281743375,4436.966154111828,0.0,90951.42162201874,54902.695294384255,40054.140364038314,27519.166941561,67573.30730559932,20875.59017166085,1554.2509359848393,0.0,0.8782741865131061,2.7212722109463177,0.001494314320929203,1.0,1.0,-6.518736462704169,333419.9699328512,1558919.1087782888,4.675542107127674,1558919.1087782888,4.675542107127674,0.7585836524772613,0.09250515750101036,3.923972162409895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923972162409895,1.2849347041526094,1.2852263603048284,3.053830011539522,6470.699344895872,15263.296607266617,6453.04110550393,0.00032727470368974846,23178.40643552405,2363.5396833295827,19288.571701862027,1966.886928957598,0.8321785087131648,0.8321785087131648,35478.46842751996,35405.22815468563,1.0025864542199725,0.8,4281.875279247309,4273.035954225843,1.0025864542199725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.537347976709,4632.441516551485,6.191294036494612,4.999035292709009,-3.762969673241052,8.76200496595006,2.923832434593118,3.5,0.8353806955980337,0.6,0.00022696948580202883,0.9909905441676702,0.00022903294803146662,199.07383334229928,0.0,0.0,0.0,0.001286328768987916,7.740221038856527e-05,0.00014956727541346355,0.0005868978251299249,0.09250513953529062,0.09250513953529062,0.09250513953529062,0.09251538299651046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488658.82273320534,595.3514624419547,0.0,0.09250513953529062,0.09250515750101036,0.09250515750101036,0.37163460063376946,0.37163460063376946,0.5,9.836372687704522,0.05520503955295908,0.05520503955295908,-1.000444171950221e-11,5.939581035363517e-05,0.05494029876655304,-1.000444171950221e-11,27519.166941561,20875.59017166085,0.7585836524772613,0.9883187383002084,0.6072995384166049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351280192532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54470057726144,260.54470057726144,-12.60529942273854,244.72460950735473,276.36479164715684,124781.48437016453,124768.269057118,13.215313046519787,0.0,nan,276.36479164715684,3.214791647156858,270.0367552192093,-3.113244780790694,263.70871879124286,-9.441281208757118,257.3806823632822,-15.769317636717801,251.05264593532286,-22.09735406467712,244.72460950735473,-28.42539049264525,1.0,1.0,26022.012520719443,26022.012520719443,275.59520529014077,2.445205290140791,275.59520529014077,275.59520529014077,77077.23789649131,77076.01454691625,1.223349575055181,0.0,8546.071908451686,8546.071908451686,0.8854882796277513,3943.592023221944,275.59520529014077,2.445205290140791,1.0,0.002,0.14091897435775474,0.0048502834231984124,0.00021764174989429951,0.001782358256623874,0.10882087494714976,0.10882087494714976,0.0,6.518173587682918e-12,1.0,1.0001112140206982,0.054940298776557484,0.09250515750101036,0.0,1.0276731744361769e-05,13.201817326959308,0.0,1600051.3438640912,266.5763826343396,5.939582035807689e-05,1.0,1284631.8903091305,2597.6267942744853,,,,,,,,,,,,,,,,,,,2.0,15263.296607266617,1554.2509359848393,0.37163460063376946,6.173730061729009,2.923832434593118
2885.0,-30.182557544241256,4.999062433506443,35.050818631963025,24.51776306787508,4.972824870235279,-26.66701930279566,-40.16418355805797,1.4572866193950713,-6.5735752848255515,-6.573634643929458,40.10161113737424,41037.244352378264,25746.7415043747,25746.7415043747,66783.98585675296,77085.99138846804,77076.05910594911,25746.7415043747,102822.80061032381,102822.80061032381,102822.80061032381,130341.90515831904,125904.80521348571,4437.099944833326,0.0,90951.41009193921,54902.66301879666,40054.16341460283,27519.104547995226,67573.26796259805,20875.548408324838,1554.2468533216995,0.0,0.8782744180775708,2.721276485149567,0.001494314320929203,1.0,1.0,-6.518733168513734,333420.5245865049,1558919.0744163012,4.675534226183621,1558919.0744163012,4.675534226183621,0.7585838547877324,0.09250509092336714,3.9239688611970758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239688611970758,1.2849344683874622,1.285226124486167,3.053828002700783,6470.695088407639,15263.292740461358,6453.042201083552,0.0003272756707776391,23178.422997014528,2363.5413721316177,19288.574976622833,1966.8872628902666,0.8321780553882927,0.8321780553882927,35478.44454927011,35405.22815468563,1.0025856107503663,0.8,4281.872397395518,4273.035954225843,1.0025856107503663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.542953802835,4632.441516551485,6.191289062153428,4.999062433506443,-3.7629276184150977,8.76199005192154,2.923839003610958,3.5,0.8353825724602737,0.6,0.00022696948580202883,0.990979063132469,0.00022903560150360988,199.07374227544875,0.0,0.0,0.0,0.001286328768987916,7.740307396887019e-05,0.00014956641183315862,0.0005868939427142923,0.09250507288029275,0.09250507288029275,0.09250507288029275,0.09251530968228164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488657.3379755207,595.3519455111423,0.0,0.09250507288029275,0.09250509092336714,0.09250509092336714,0.3716342713884054,0.3716342713884054,0.5,9.836679768235816,0.05512911320124658,0.05512911320124658,1.1084466677857563e-11,5.935910388643606e-05,0.054901475415704226,1.1084466677857563e-11,27519.104547995226,20875.548408324838,0.7585838547877324,0.9883196102594599,0.6072999810382482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663511509972913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54477932009127,260.54477932009127,-12.605220679908712,244.7247189744149,276.36483966575605,124781.11464899126,124767.949600276,13.165048715260962,0.0,nan,276.36483966575605,3.214839665756074,270.0368155275043,-3.113184472495675,263.70879138922373,-9.441208610776243,257.3807672509586,-15.76923274904135,251.05274311269008,-22.097256887309896,244.7247189744149,-28.425281025585065,1.0,1.0,26022.012520719443,26022.012520719443,275.5952526216603,2.445252621660302,275.5952526216603,275.5952526216603,77077.25948986069,77076.05910594911,1.2003839115786832,0.0,8546.071908451686,8546.071908451686,0.8854884883996674,3943.588705503061,275.5952526216603,2.445252621660302,1.0,0.002,0.14090870564306174,0.004850334135784513,0.00021762590925165088,0.0017823740930429932,0.10881295462582544,0.10881295462582544,0.0,2.294644075445662e-12,1.0,1.0001111354797356,0.05490147540461976,0.09250509092336714,0.0,1.0269465783766093e-05,13.192481766343754,0.0,1600051.3931819177,266.5764247151744,5.935909280196938e-05,1.0,1284631.7465898125,2597.6273756811042,,,,,,,,,,,,,,,,,,,2.0,15263.292740461358,1554.2468533216995,0.3716342713884054,6.173730061729009,2.923839003610958
2886.0,-30.18244644852976,4.99908947202665,35.05081766995159,24.517829564306908,4.9728701508258295,-26.66691478859502,-40.1640851405449,1.4573384811593915,-6.573532498056181,-6.573591783176344,40.10160955185567,41037.254422652935,25746.753720965266,25746.753720965266,66784.00814361821,77086.01836104011,77076.09486001571,25746.753720965266,102822.84858098098,102822.84858098098,102822.84858098098,130341.8866787656,125904.65320916648,4437.233469599111,0.0,90951.40090396517,54902.636927195905,40054.18219641029,27519.038097784618,67573.2202941949,20875.503770275056,1554.2425597555696,0.0,0.8782746566837013,2.7212808352662146,0.001494314320929203,1.0,1.0,-6.518768466968652,333421.0890284606,1558919.0059068052,4.67552610558997,1558919.0059068052,4.67552610558997,0.758584064461018,0.09250502310032438,3.9239659733786465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239659733786465,1.2849342257174414,1.2852258817610644,3.0538263319958694,6470.691548384406,15263.288878131842,6453.0428004453115,0.00032727645246931943,23178.43771352926,2363.542872798485,19288.576768155242,1966.8874455757311,0.832177604312671,0.832177604312671,35478.42366117091,35405.22815468563,1.0025848729042453,0.8,4281.869876423234,4273.035954225843,1.0025848729042453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.548568678689,4632.441516551485,6.191283640375008,4.99908947202665,-3.7628850199667605,8.76197449199341,2.9238455832393653,3.5,0.8353844523541044,0.6,0.00022696948580202883,0.9909675874453961,0.00022903825380114686,199.07365124996522,0.0,0.0,0.0,0.001286328768987916,7.74039372517357e-05,0.00014956554855029313,0.0005868901233010621,0.09250500513823151,0.09250500513823151,0.09250500513823151,0.09251522713595647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488655.85153967096,595.3524290869799,0.0,0.09250500513823151,0.09250502310032438,0.09250502310032438,0.3716339442797518,0.3716339442797518,0.5,9.836986404321102,0.05505247185232065,0.05505247185232065,3.75734998669941e-11,5.928512018726906e-05,0.054823316207716744,3.75734998669941e-11,27519.038097784618,20875.503770275056,0.758584064461018,0.9883206372710862,0.6073005584755056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663510223491319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54485796206933,260.54485796206933,-12.605142037930648,244.7248281392742,276.3648877848499,124780.78079858412,124767.63261109359,13.148187490538039,0.0,nan,276.3648877848499,3.214887784849907,270.03687585576125,-3.113124144238725,263.70886392661953,-9.441136073380449,257.38085199751345,-15.769148002486531,251.05284006839778,-22.097159931602192,244.7248281392742,-28.425171860725783,1.0,1.0,26022.012520719443,26022.012520719443,275.5952996660976,2.4452996660976396,275.5952996660976,275.5952996660976,77077.28658860884,77076.09486001571,1.1917285931267543,0.0,8546.071908451686,8546.071908451686,0.8854886710280954,3943.58580324554,275.5952996660976,2.4452996660976396,1.0,0.002,0.14089845155150632,0.004850384936887195,0.0002176100915232212,0.0017823899125408104,0.1088050457616106,0.1088050457616106,0.0,4.064031663281176e-12,1.0,1.0001109773236347,0.054823316170143244,0.09250502310032438,0.0,1.0254841877416228e-05,13.173693932160958,0.0,1600051.4432747138,266.5764675019438,5.928508261376919e-05,1.0,1284631.6003343537,2597.6279673477043,,,,,,,,,,,,,,,,,,,2.0,15263.288878131842,1554.2425597555696,0.3716339442797518,6.173730061729009,2.9238455832393653
2887.0,-30.182335394603463,4.999116400249867,35.05081672668388,24.51790168359878,4.972914820099131,-26.666810373140663,-40.16399049488825,1.4573897890907037,-6.573490240362048,-6.573549457496089,40.101608169250014,41037.264352974475,25746.76698607629,25746.76698607629,66784.03133905077,77086.04122622781,77076.13173473875,25746.76698607629,102822.89872081505,102822.89872081505,102822.89872081505,130341.87169447125,125904.5048351238,4437.36685934746,0.0,90951.38220943503,54902.60529853353,40054.19656766834,27518.9729736562,67573.16954132455,20875.460053652765,1554.2383421238194,0.0,0.8782748916129334,2.7212851310079964,0.001494314320929203,1.0,1.0,-6.5187978821247725,333421.6464239355,1558918.946166698,4.675518110136676,1558918.946166698,4.675518110136676,0.7585842710640676,0.0925049561341107,3.9239616217192994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239616217192994,1.2849339856389896,1.2852256416281194,3.0538235158967626,6470.685581408321,15263.285018497787,6453.045089256833,0.000327277862787017,23178.45865413544,2363.545008146048,19288.58360956605,1966.888143205483,0.8321771476432765,0.8321771476432765,35478.39218484678,35405.22815468563,1.0025837610424546,0.8,4281.866077564373,4273.035954225843,1.0025837610424546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.554195821855,4632.441516551485,6.191278452483405,4.999116400249867,-3.762842845614681,8.761959245864547,2.9238521772488055,3.5,0.8353863363568016,0.6,0.00022696948580202883,0.9909561162178114,0.00022904090512938628,199.0735602588013,0.0,0.0,0.0,0.001286328768987916,7.740476745763564e-05,0.00014956471834439317,0.0005868862147466553,0.0925049382047362,0.0925049382047362,0.0925049382047362,0.09251514687281687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488654.3680083065,595.3529117271918,0.0,0.0925049382047362,0.0925049561341107,0.0925049561341107,0.37163361831365793,0.37163361831365793,0.5,9.83729264185636,0.054977003888893705,0.054977003888893705,7.787548383930698e-12,5.921713403722606e-05,0.05475157537131281,7.787548383930698e-12,27518.9729736562,20875.460053652765,0.7585842710640676,0.9883217228431,0.6073011615635112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266350894185786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54493646216065,260.54493646216065,-12.605063537839328,244.72493704409996,276.36493588020994,124780.39494956504,124767.2704842124,13.12446535267213,0.0,nan,276.36493588020994,3.214935880209964,270.0369361130067,-3.1130638869933023,263.7089363457671,-9.441063654232892,257.38093657854944,-15.76906342145054,251.05293681133065,-22.097063188669324,244.72493704409996,-28.425062955900017,1.0,1.0,26022.012520719443,26022.012520719443,275.59534630659334,2.4453463065933647,275.59534630659334,275.59534630659334,77077.31403717278,77076.13173473875,1.1823024340264965,0.0,8546.071908451686,8546.071908451686,0.8854889462311951,3943.581429827896,275.59534630659334,2.4453463065933647,1.0,0.002,0.14088821088147543,0.004850435580156777,0.0002175942942815844,0.0017824057095510082,0.1087971471407922,0.1087971471407922,0.0,3.832592663371992e-12,1.0,1.0001108321577898,0.05475157536352526,0.0925049561341107,0.0,1.0241418616612048e-05,13.156448507989882,0.0,1600051.4927554042,266.57650975963793,5.9217126249677676e-05,1.0,1284631.4559049,2597.6285516275107,,,,,,,,,,,,,,,,,,,2.0,15263.285018497787,1554.2383421238194,0.37163361831365793,6.173730061729009,2.9238521772488055
2888.0,-30.182224357372505,4.9991432153577255,35.05081579584333,24.517963325511687,4.972956939587136,-26.66670622767675,-40.16389211229978,1.4574388004104843,-6.5734482079275836,-6.573507347570859,40.10160664146024,41037.27982722914,25746.780564361623,25746.780564361623,66784.06039159076,77086.07164363172,77076.16589472038,25746.780564361623,102822.94645908201,102822.94645908201,102822.94645908201,130341.85389164436,125904.35384053504,4437.500051109326,0.0,90951.37707130057,54902.585217504995,40054.213170883966,27518.90743256236,67573.12060344632,20875.41602245456,1554.2341099658845,0.0,0.8782751259242361,2.721289404993227,0.001494314320929203,1.0,1.0,-6.51883755835695,333422.2009794388,1558918.880152229,4.675510135716377,1558918.880152229,4.675510135716377,0.7585844777308731,0.092504889327361,3.9239592518478923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239592518478923,1.2849337563068535,1.285225412243929,3.0538222165834488,6470.682828319323,15263.281161729827,6453.045143903769,0.00032727844086929297,23178.47134331715,2363.54630208248,19288.583772909395,1966.8881598618689,0.8321766991105178,0.8321766991105178,35478.3750431435,35405.22815468563,1.0025831555333244,0.8,4281.8640087423855,4273.035954225843,1.0025831555333244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.559833022274,4632.441516551485,6.191273324940932,4.9991432153577255,-3.762800855688792,8.761944071046518,2.9238587830495204,3.5,0.8353882237284344,0.6,0.00022696948580202883,0.9909446468579514,0.00022904355608731005,199.07346928139975,0.0,0.0,0.0,0.001286328768987916,7.740563045160989e-05,0.00014956385535041893,0.0005868824739443162,0.09250487143210852,0.09250487143210852,0.09250487143210852,0.09251506493942054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488652.8859802983,595.3533938705654,0.0,0.09250487143210852,0.092504889327361,0.092504889327361,0.3716332936699119,0.3716332936699119,0.5,9.837598422231512,0.05490035027014528,0.05490035027014528,2.5409008230781183e-11,5.91396432696456e-05,0.05466978921390364,2.5409008230781183e-11,27518.90743256236,20875.41602245456,0.7585844777308731,0.9883228685487803,0.6073018303839616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266350766545267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54501461284707,260.54501461284707,-12.604985387152908,244.72504571011262,276.3649835155691,124780.0457796076,124766.97973156837,13.066048039202016,0.0,nan,276.3649835155691,3.214983515569145,270.03699595449723,-3.1130040455027483,263.7090083933906,-9.440991606609373,257.3810208322996,-15.768979167700365,251.0530332712131,-22.096966728786867,244.72504571011262,-28.424954289887353,1.0,1.0,26022.012520719443,26022.012520719443,275.59539241367446,2.445392413674483,275.59539241367446,275.59539241367446,77077.33477967352,77076.16589472038,1.1688849531346932,0.0,8546.071908451686,8546.071908451686,0.8854890961041083,3943.5790481071317,275.59539241367446,2.445392413674483,1.0,0.002,0.14087798551042555,0.004850486117902653,0.00021757852056922798,0.00178242148206733,0.10878926028461398,0.10878926028461398,0.0,2.6365580725606907e-12,1.0,1.0001106666597632,0.05466978918849463,0.092504889327361,0.0,1.0226116355757513e-05,13.136789272924029,0.0,1600051.5419581516,266.5765517920724,5.913961786063737e-05,1.0,1284631.3122114777,2597.629132929934,,,,,,,,,,,,,,,,,,,2.0,15263.281161729827,1554.2341099658845,0.3716332936699119,6.173730061729009,2.9238587830495204
2889.0,-30.18211344580201,4.999169926939906,35.05081486568555,24.518035165406786,4.9730029978368355,-26.666601801439036,-40.163793694786705,1.457491343788723,-6.573405726839553,-6.573464775298534,40.10160479859728,41037.277544140255,25746.792961063857,25746.792961063857,66784.07050520412,77086.0946304595,77076.19710564322,25746.792961063857,102822.99006670708,102822.99006670708,102822.99006670708,130341.83024123278,125904.19727102995,4437.632970202825,0.0,90951.36033060969,54902.54320609197,40054.24124946413,27518.840174525703,67573.08142398983,20875.37078289975,1554.229785176424,0.0,0.8782753639433751,2.7212937260749173,0.001494314320929203,1.0,1.0,-6.518891123091805,333422.76162385795,1558918.800523819,4.675502035108424,1558918.800523819,4.675502035108424,0.7585846878177722,0.09250482195596849,3.923955247315705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923955247315705,1.2849335104477184,1.2852251663289886,3.053819684372971,6470.677462869177,15263.2773083292,6453.047017279357,0.00032727969561653923,23178.490731469887,2363.5482791238483,19288.589372554394,1966.8887308667481,0.8321762446062073,0.8321762446062073,35478.34607764203,35405.22815468563,1.0025821323635464,0.8,4281.860512913221,4273.035954225843,1.0025821323635464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.5654793975045,4632.441516551485,6.191267899620537,4.999169926939906,-3.7627585350147434,8.76192846195465,2.923865399607474,3.5,0.835390114173564,0.6,0.00022696948580202883,0.990933190620879,0.00022904620407337336,199.07337840704005,0.0,0.0,0.0,0.001286328768987916,7.740649376083584e-05,0.00014956299204119298,0.0005868784874242763,0.092504804156567,0.092504804156567,0.092504804156567,0.0925149794830137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488651.405047904,595.3538756414218,0.0,0.092504804156567,0.09250482195596849,0.09250482195596849,0.37163297010971946,0.37163297010971946,0.5,9.837903659593739,0.054819632975352306,0.054819632975352306,-1.7053025658242404e-13,5.9048458979304996e-05,0.054573652206727274,-1.7053025658242404e-13,27518.840174525703,20875.37078289975,0.7585846878177722,0.9883235912561833,0.6073021487158521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663506394409345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54509282430143,260.54509282430143,-12.604907175698543,244.72515419483454,276.3650314537574,124779.69334541264,124766.61713755855,13.076207854074731,0.0,nan,276.3650314537574,3.215031453757433,270.0370560019926,-3.112943998007381,263.70908055019373,-9.440919449806245,257.3811050984039,-15.76889490159607,251.05312964662625,-22.09687035337373,244.72515419483454,-28.424845805165432,1.0,1.0,26022.012520719443,26022.012520719443,275.595438638025,2.4454386380249957,275.595438638025,275.595438638025,77077.36761312315,77076.19710564322,1.1705074799247086,0.0,8546.071908451686,8546.071908451686,0.8854893493544838,3943.5750235522837,275.595438638025,2.4454386380249957,1.0,0.002,0.14086777812592755,0.004850536672511834,0.00021756277484007562,0.0017824372300011004,0.1087813874200378,0.1087813874200378,0.0,4.8411760711353224e-12,1.0,1.000110472115889,0.054573652206897805,0.09250482195596849,0.0,1.0208129729976737e-05,13.113681607299899,0.0,1600051.5916677585,266.5765942731604,5.904845914983525e-05,1.0,1284631.1669404875,2597.629720614501,,,,,,,,,,,,,,,,,,,2.0,15263.2773083292,1554.229785176424,0.37163297010971946,6.173730061729009,2.923865399607474
