time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2890.0,-30.18197880180785,4.999196522309,35.05081395594283,24.51810148721563,4.973046458254681,-26.666476276102824,-40.16367708155883,1.457543922864306,-6.573364014851222,-6.573422996265529,40.10160352818499,41037.30909262306,25746.806960871338,25746.806960871338,66784.11605349439,77086.13200471428,77076.23395131857,25746.806960871338,102823.04091218991,102823.04091218991,102823.04091218991,130341.81695634512,125904.05116548124,4437.765790863876,0.0,90951.35225836393,54902.52930807356,40054.24772254485,27518.77604415521,67573.02376670006,20875.327746398507,1554.225628172598,0.0,0.878275595478354,2.721297966354959,0.001494314320929203,1.0,1.0,-6.518920036943882,333423.3118230356,1558918.7456298226,4.675494155181383,1558918.7456298226,4.675494155181383,0.7585848917445686,0.09250475605534965,3.923952563763429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923952563763429,1.2849332644216436,1.2852249202470705,3.0538181806116014,6470.6742765792815,15263.273456112416,6453.04737543539,0.00032728038604531225,23178.504525837914,2363.549685757921,19288.590443106743,1966.8888400327069,0.8321757955352579,0.8321757955352579,35478.32666702252,35405.22815468563,1.0025814467080296,0.8,4281.858170257082,4273.035954225843,1.0025814467080296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.5711372553415,4632.441516551485,6.191262842713866,4.999196522309,-3.762716835838133,8.761913358147133,2.923872029627028,3.5,0.8353920084648652,0.6,0.00022696948580202883,0.9909192832150246,0.00022904941870303432,199.07326808785209,0.0,0.0,0.0,0.001286328768987916,7.740751669269458e-05,0.00014956196910933424,0.0005868740721280789,0.0925047382761568,0.0925047382761568,0.0925047382761568,0.09251490058312481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488649.9287691711,595.3543559256806,0.0,0.0925047382761568,0.09250475605534965,0.09250475605534965,0.37163264728449785,0.37163264728449785,0.5,9.838208506345806,0.05474120713705588,0.05474120713705588,4.490630090003833e-12,5.898141432680859e-05,0.05450295932166682,4.490630090003833e-12,27518.77604415521,20875.327746398507,0.7585848917445686,0.9883251086124335,0.6073031337817121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663505128273322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.545173006797,260.545173006797,-12.604826993203005,244.7252666068442,276.36507940674113,124779.44915423347,124766.04340635461,13.405747878865407,0.0,nan,276.36507940674113,3.215079406741154,270.0371168467707,-3.1128831532292907,263.70915428678944,-9.440845713210535,257.38119172680587,-15.76880827319411,251.05322916683048,-22.0967708331695,244.7252666068442,-28.424733393155776,1.0,1.0,26022.012520719443,26022.012520719443,275.59548472847445,2.4454847284744687,275.59548472847445,275.59548472847445,77077.40032087191,77076.23395131857,1.1663695533352438,0.0,8546.071908451686,8546.071908451686,0.8854895190648251,3943.572326582246,275.59548472847445,2.4454847284744687,1.0,0.002,0.14085758396522982,0.004850587018731385,0.0002175470491770711,0.0017824529540240146,0.10877352458853554,0.10877352458853554,0.0,3.201085663900871e-12,1.0,1.000110329070056,0.05450295931717619,0.09250475605534965,0.0,1.0194902591072594e-05,13.09668815898477,0.0,1600051.6405094326,266.57663598514876,5.89814098361785e-05,1.0,1284631.0243761616,2597.6302973496204,,,,,,,,,,,,,,,,,,,2.0,15263.273456112416,1554.225628172598,0.37163264728449785,6.173730061729009,2.923872029627028
2891.0,-30.181844340246293,4.999223011153529,35.05081305412193,24.518171266559534,4.973092089166755,-26.66635069760141,-40.16356043340636,1.4575984367019088,-6.5733218345073965,-6.573380734262679,40.101601936452276,41037.33393404472,25746.819717200815,25746.819717200815,66784.15365124554,77086.16351737773,77076.26778298091,25746.819717200815,102823.08750018172,102823.08750018172,102823.08750018172,130341.79767155835,125903.89930434432,4437.8983672140275,0.0,90951.33724199938,54902.50761993629,40054.25513562566,27518.710171376635,67572.96530700229,20875.283484071722,1554.2213769133682,0.0,0.8782758308566314,2.721302255833184,0.001494314320929203,1.0,1.0,-6.518963757092081,333423.86838236294,1558918.6768528179,4.675486144456476,1558918.6768528179,4.675486144456476,0.7585850991586437,0.09250468965158265,3.923949310712361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923949310712361,1.284933009342601,1.2852246651101298,3.0538162551524275,6470.67019676234,15263.27008303224,6453.048586217041,0.0003272813246380829,23178.51991454189,2363.5512549690147,19288.594062214124,1966.889209078954,0.8321753991769216,0.8321753991769216,35478.303137111565,35405.22815468563,1.0025806155438926,0.8,4281.855330446106,4273.035954225843,1.0025806155438926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.5768031823545,4632.441516551485,6.191257474792348,4.999223011153529,-3.762674791733147,8.761897802886676,2.923878669108271,3.5,0.8353939054595061,0.6,0.00022696948580202883,0.9909053948627712,0.00022905262901859713,199.07315791826045,0.0,0.0,0.0,0.001286328768987916,7.740853994341581e-05,0.00014956094585861303,0.0005868695704113933,0.09250467194418868,0.09250467194418868,0.09250467194418868,0.09251481814927846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488648.45328054385,595.3548359365267,0.0,0.09250467194418868,0.09250468965158265,0.09250468965158265,0.371632325800138,0.371632325800138,0.5,9.838512867167616,0.05466109558062726,0.05466109558062726,-6.195932655828074e-11,5.889975528816649e-05,0.054416977170603786,-6.195932655828074e-11,27518.710171376635,20875.283484071722,0.7585850991586437,0.9883265200487655,0.6073040268042256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663503867645993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54525498270215,260.54525498270215,-12.60474501729783,244.72538222030812,276.36512774508634,124779.1803559913,124765.47476773981,13.705588251505786,0.0,nan,276.36512774508634,3.215127745086363,270.03717864013845,-3.1128213598615275,263.7092295351822,-9.440770464817774,257.38128043022544,-15.768719569774532,251.05333132527227,-22.09666867472771,244.72538222030812,-28.424617779691857,1.0,1.0,26022.012520719443,26022.012520719443,275.59553094921563,2.4455309492156516,275.59553094921563,275.59553094921563,77077.43659564742,77076.26778298091,1.1688126665103482,0.0,8546.071908451686,8546.071908451686,0.8854897247907737,3943.5690572659228,275.59553094921563,2.4455309492156516,1.0,0.002,0.14084740588743677,0.004850637387724757,0.00021753134856639794,0.0017824686542674904,0.10876567428319897,0.10876567428319897,0.0,2.8338885058043495e-12,1.0,1.0001101550790794,0.05441697723256311,0.09250468965158265,0.0,1.017881556839516e-05,13.076020802654325,0.0,1600051.6898798044,266.5766781654926,5.889981724749305e-05,1.0,1284630.8801639827,2597.6308807512046,,,,,,,,,,,,,,,,,,,2.0,15263.27008303224,1554.2213769133682,0.371632325800138,6.173730061729009,2.923878669108271
2892.0,-30.181731276287998,4.999249331776447,35.050812137785236,24.518187541421526,4.973080125592349,-26.666250136110733,-40.16347011839969,1.457598984469671,-6.57328322918579,-6.573341996216313,40.10159972036208,41037.38791747179,25746.840027105067,25746.840027105067,66784.22794457685,77086.22419924593,77076.28203913012,25746.840027105067,102823.12206623518,102823.12206623518,102823.12206623518,130341.76662490987,125903.73596537845,4438.030659531411,0.0,90951.33947691525,54902.50319141236,40054.262539447656,27518.64455867468,67572.90709812233,20875.239187697593,1554.2172226141104,0.0,0.8782760494915591,2.7213061884277536,0.001494314320929203,1.0,1.0,-6.519064872364254,333424.3785365608,1558918.5810978443,4.6754787035672765,1558918.5810978443,4.6754787035672765,0.7585852981671333,0.09250462448568765,3.9239467347734767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239467347734767,1.2849330067795077,1.2852246625464547,3.053814256517748,6470.665961895284,15263.266710785461,6453.049905238462,0.00032728230341275827,23178.535700017786,2363.552864639585,19288.59800485742,1966.8896111166832,0.8321750025323049,0.8321750025323049,35478.284504873605,35405.22815468563,1.0025799573839145,0.8,4281.853081732375,4273.035954225843,1.0025799573839145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.582479507376,4632.441516551485,6.191253907787115,4.999249331776447,-3.762635449939528,8.761884781715974,2.9238853207802196,3.5,0.8353958059372056,0.6,0.00022696948580202883,0.9908937168024381,0.0002290553284911801,199.07306528065246,0.0,0.0,0.0,0.001286328768987916,7.740933220540796e-05,0.00014956015359662085,0.0005868660763576801,0.09250460656485232,0.09250460656485232,0.09250460656485232,0.09251472758965239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488646.9784167937,595.3553157128283,0.0,0.09250460656485232,0.09250462448568765,0.09250462448568765,0.3716320052707316,0.3716320052707316,0.5,9.838816472370128,0.05457030864914714,0.05457030864914714,3.9051428757375106e-11,5.876703050944343e-05,0.05427712385204586,3.9051428757375106e-11,27518.64455867468,20875.239187697593,0.7585852981671333,0.9883284708707256,0.6073053488416825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663502612068112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5453312448397,260.5453312448397,-12.604668755160276,244.72549623360956,276.3651662560623,124778.1770549845,124765.42675329762,12.750301686872652,0.0,nan,276.3651662560623,3.215166256062332,270.03723225157114,-3.112767748428837,263.7092982470886,-9.440701752911366,257.38136424259835,-15.768635757401626,251.05343023810846,-22.096569761891516,244.72549623360956,-28.424503766390416,1.0,1.0,26022.012520719443,26022.012520719443,275.5955713554143,2.4455713554143017,275.5955713554143,275.5955713554143,77077.31591062566,77076.28203913012,1.0338714955432806,0.0,8546.071908451686,8546.071908451686,0.8854898876955034,3943.566468447344,275.5955713554143,2.4455713554143017,1.0,0.002,0.14083725397062313,0.0048506870009138925,0.00021751568678237573,0.0017824843109319427,0.10875784339118787,0.10875784339118787,0.0,-2.285681626607028e-12,1.0,1.0001098720488035,0.05427712381299443,0.09250462448568765,0.0,1.0152651660540154e-05,13.04240849662099,0.0,1600051.7349827248,266.5767167708142,5.876699145801467e-05,1.0,1284630.747976149,2597.6314155092045,,,,,,,,,,,,,,,,,,,2.0,15263.266710785461,1554.2172226141104,0.3716320052707316,6.173730061729009,2.9238853207802196
2893.0,-30.18162184693245,4.999275781407226,35.0508109869328,24.518326087296032,4.973201611344512,-26.666139501089166,-40.16336702099068,1.4577192507037164,-6.573228227255754,-6.573286636293029,40.10159109249972,41037.35301573799,25746.823595722035,25746.823595722035,66784.17661146002,77086.19813093427,77076.25792797915,25746.823595722035,102823.08152370118,102823.08152370118,102823.08152370118,130341.62024269176,125903.45929781366,4438.160944878098,0.0,90951.30142525841,54902.45625170046,40054.27241506439,27518.538718990578,67572.81113405497,20875.16693000688,1554.2107618768214,0.0,0.8782763827312584,2.721311810645716,0.001494314320929203,1.0,1.0,-6.519385829970588,333425.1075881952,1558918.2082976352,4.67546736229299,1558918.2082976352,4.67546736229299,0.7585855899972225,0.09250453960968258,3.923941982170901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923941982170901,1.2849324440347527,1.2852240996739672,3.0538118952382627,6470.660958627401,15263.262914355419,6453.051554114174,0.00032728346634575166,23178.55407610794,2363.5547384792912,19288.602933457267,1966.8901136940003,0.8321745554154144,0.8321745554154144,35478.25012842191,35405.22815468563,1.002578743079947,0.8,4281.84893285884,4273.035954225843,1.002578743079947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.588150196052,4632.441516551485,6.191241514144223,4.999275781407226,-3.76258349560433,8.761859277011556,2.923891965853389,3.5,0.8353977045295398,0.6,0.00022696948580202883,0.990882414291439,0.00022905794121326733,199.07297562109508,0.0,0.0,0.0,0.001286328768987916,7.741023660645164e-05,0.0001495592491955772,0.0005868618167404849,0.09250452292156736,0.09250452292156736,0.09250452292156736,0.09251456925140238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488645.4833380485,595.3558017509137,0.0,0.09250452292156736,0.09250453960968258,0.09250453960968258,0.37163168461032614,0.37163168461032614,0.5,9.839117838454031,0.05441641147569953,0.05441641147569953,-1.7280399333685637e-11,5.840903725129465e-05,0.05390080632241734,-1.7280399333685637e-11,27518.538718990578,20875.16693000688,0.7585855899972225,0.9883291147821214,0.6073056948056467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663501364464131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5454146334189,260.5454146334189,-12.604585366581091,244.72560952307924,276.3652197437497,124778.66446055476,124764.72268696965,13.941773585088733,0.0,nan,276.3652197437497,3.215219743749742,270.03729769960125,-3.1127023003987233,263.70937565550435,-9.440624344495632,257.3814536113596,-15.768546388640402,251.05353156721927,-22.09646843278071,244.72560952307924,-28.424390476920735,1.0,1.0,26022.012520719443,26022.012520719443,275.59562389402373,2.445623894023754,275.59562389402373,275.59562389402373,77077.54905434597,77076.25792797915,1.2911263668211177,0.0,8546.071908451686,8546.071908451686,0.8854901882543875,3943.5616920817556,275.59562389402373,2.445623894023754,1.0,0.002,0.14082717244649146,0.004850739415367064,0.000217500141141797,0.0017824998921515376,0.1087500705708985,0.1087500705708985,0.0,3.329333466903228e-11,1.0,1.0001091104267088,0.05390080633969774,0.09250453960968258,0.0,1.0082255873281982e-05,12.951973999173598,0.0,1600051.7990010774,266.5767717727442,5.840905453169398e-05,1.0,1284630.5590692635,2597.632179721022,,,,,,,,,,,,,,,,,,,2.0,15263.262914355419,1554.2107618768214,0.37163168461032614,6.173730061729009,2.923891965853389
2894.0,-30.1815107917017,4.999301846196563,35.05081022674501,24.518356716167204,4.973207786063118,-26.666038933926664,-40.163272934127576,1.457735923781117,-6.5732015007675955,-6.573260285974734,40.10160010299325,41037.3875402722,25746.871445626683,25746.871445626683,66784.25898589888,77086.25095803998,77076.3924768237,25746.871445626683,102823.2639224504,102823.2639224504,102823.2639224504,130341.79514243381,125903.50061532826,4438.294527105546,0.0,90951.3050092967,54902.44157375327,40054.29270615937,27518.531219983422,67572.8239261428,20875.163729161683,1554.209666109429,0.0,0.8782764913999863,2.721314479501622,0.001494314320929203,1.0,1.0,-6.518964087472,333425.4546044953,1558918.5976325767,4.675463663929752,1558918.5976325767,4.675463663929752,0.7585856804015232,0.09250449727457978,3.9239397641083342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239397641083342,1.2849323660188219,1.2852240216403281,3.053810354443866,6470.657693868965,15263.259048880966,6453.051960426969,0.0003272841766263028,23178.56809149165,2363.556167650691,19288.604147953403,1966.8902375381404,0.8321741046218396,0.8321741046218396,35478.23408476309,35405.22815468563,1.0025781763584232,0.8,4281.8469965591885,4273.035954225843,1.0025781763584232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.593891525559,4632.441516551485,6.1912444728238585,4.999301846196563,-3.762553553559675,8.761855399756238,2.9238986937116347,3.5,0.8353996267747528,0.6,0.00022696948580202883,0.9908709439925992,0.00022906059278262987,199.07288462948006,0.0,0.0,0.0,0.001286328768987916,7.741106197283971e-05,0.00014955842382918913,0.0005868582463207227,0.09250447915339575,0.09250447915339575,0.09250447915339575,0.09251460620371155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488644.0618475063,595.356264711615,0.0,0.09250447915339575,0.09250449727457978,0.09250449727457978,0.3716313578635994,0.3716313578635994,0.5,9.839421636983552,0.054382850931062876,0.054382850931062876,-5.059064278611913e-12,5.8785207158962294e-05,0.05429619850275458,-5.059064278611913e-12,27518.531219983422,20875.163729161683,0.7585856804015232,0.988330146730203,0.6073060907610747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266350011074531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54549351770567,260.54549351770567,-12.604506482294312,244.72572145285974,276.3652655825373,124777.84515227006,124764.65645283298,13.188699437080675,0.0,nan,276.3652655825373,3.215265582537313,270.03735675659703,-3.1126432434029425,263.7094479306901,-9.440552069309888,257.3815391047481,-15.768460895251906,251.053630278802,-22.096369721197988,244.72572145285974,-28.424278547140233,1.0,1.0,26022.012520719443,26022.012520719443,275.5956659882821,2.445665988282144,275.5956659882821,275.5956659882821,77077.4776582485,77076.3924768237,1.0851814248017035,0.0,8546.071908451686,8546.071908451686,0.885490328526649,3943.5594629288757,275.5956659882821,2.445665988282144,1.0,0.002,0.14081701696532692,0.004850786697284114,0.00021748446831166784,0.0017825155154116445,0.10874223415583392,0.10874223415583392,0.0,-1.6276687896804587e-11,1.0,1.0001099107279119,0.05429619850781364,0.09250449727457978,0.0,1.0156212270619533e-05,13.046979734022017,0.0,1600051.8308940884,266.5767984992324,5.878521221802657e-05,1.0,1284630.4691528613,2597.6325434727205,,,,,,,,,,,,,,,,,,,2.0,15263.259048880966,1554.209666109429,0.3716313578635994,6.173730061729009,2.9238986937116347
2895.0,-30.18140059799268,4.999327921396218,35.05080928839394,24.51844186233359,4.973268802587093,-26.665933657926452,-40.16317437691612,1.4578018502851002,-6.573153028715865,-6.573211508893192,40.101593414301256,41037.37994219622,25746.868904092884,25746.868904092884,66784.2488462891,77086.26384512054,77076.37550811282,25746.868904092884,102823.2444122057,102823.2444122057,102823.2444122057,130341.68243435444,125903.25700466459,4438.425429689855,0.0,90951.28371256853,54902.39976138625,40054.31550131364,27518.43802214874,67572.75352346238,20875.1001914144,1554.203959272854,0.0,0.878276781536367,2.7213194330610997,0.001494314320929203,1.0,1.0,-6.51923607334345,333426.0969667966,1558918.3086193658,4.675453789613255,1558918.3086193658,4.675453789613255,0.7585859406196194,0.09250442053559259,3.9239355702433083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239355702433083,1.284932057538516,1.285223713090003,3.053807823707199,6470.652331541647,15263.255219625858,6453.0538431908135,0.000327285431394524,23178.587437134956,2363.558140357304,19288.609775660527,1966.89081140456,0.8321736528584911,0.8321736528584911,35478.20374975288,35405.22815468563,1.0025771048135468,0.8,4281.843335444826,4273.035954225843,1.0025771048135468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.599571397985,4632.441516551485,6.19123540558574,4.999327921396218,-3.7625066683637374,8.761834589759955,2.9239053495587632,3.5,0.835401528445361,0.6,0.00022696948580202883,0.9908595628172843,0.00022906322381013573,199.0727943438235,0.0,0.0,0.0,0.001286328768987916,7.741192656357955e-05,0.00014955755923844928,0.0005868542264945219,0.0925044033983428,0.0925044033983428,0.0925044033983428,0.09251446546720167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488642.57389524055,595.3567485251563,0.0,0.0925044033983428,0.09250442053559259,0.09250442053559259,0.37163104373997446,0.37163104373997446,0.5,9.839723470722358,0.05428374913429934,0.05428374913429934,-1.3528733688872308e-11,5.848017730158972e-05,0.05397543554971662,-1.3528733688872308e-11,27518.43802214874,20875.1001914144,0.7585859406196194,0.9883310263966157,0.6073066110580703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663498875268218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54557362396395,260.54557362396395,-12.60442637603603,244.72583261992773,276.36531462798854,124777.6394091136,124764.2464083183,13.393000795276174,0.0,nan,276.36531462798854,3.215314627988562,270.03741822636806,-3.1125817736319163,263.70952182478123,-9.440478175218743,257.38162542317025,-15.768374576829729,251.05372902154775,-22.096270978452225,244.72583261992773,-28.424167380072248,1.0,1.0,26022.012520719443,26022.012520719443,275.59571277980695,2.4457127798069678,275.59571277980695,275.59571277980695,77077.55229871137,77076.37550811282,1.1767905985470861,0.0,8546.071908451686,8546.071908451686,0.8854905937503897,3943.555248094525,275.59571277980695,2.4457127798069678,1.0,0.002,0.14080692148710722,0.0048508379824079425,0.00021746889817218586,0.001782531119055714,0.10873444908609294,0.10873444908609294,0.0,1.7227899662408674e-11,1.0,1.0001092615427878,0.053975435563245355,0.09250442053559259,0.0,1.009620847147953e-05,12.969895344926433,0.0,1600051.8873269467,266.5768469712841,5.848019083032341e-05,1.0,1284630.302708655,2597.6332168134795,,,,,,,,,,,,,,,,,,,2.0,15263.255219625858,1554.203959272854,0.37163104373997446,6.173730061729009,2.9239053495587632
2896.0,-30.18129001872934,4.999353824201017,35.05080843918777,24.518499802239262,4.9733022121000365,-26.665830795646915,-40.16307994080705,1.4578429810075395,-6.573115017004056,-6.573173508133469,40.10159412373242,41037.400426524735,25746.89028995859,25746.89028995859,66784.29071648332,77086.29664635491,77076.42871595637,25746.89028995859,102823.31900591496,102823.31900591496,102823.31900591496,130341.70479395895,125903.14752145953,4438.557272499428,0.0,90951.27457334887,54902.3783219271,40054.32916824641,27518.385788043994,67572.71495629041,20875.065481672482,1554.2004596677211,0.0,0.8782769850289525,2.7213232889496957,0.001494314320929203,1.0,1.0,-6.519186609559938,333426.5974127146,1558918.339273775,4.675446864078902,1558918.339273775,4.675446864078902,0.7585861192026075,0.09250436054073793,3.923932319030665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923932319030665,1.2849318650815806,1.2852235205893836,3.0538057508454224,6470.647939396279,15263.25137681344,6453.055044580635,0.000327286434431205,23178.604312883945,2363.5598612047893,19288.6133666951,1966.8911775881775,0.8321732019029906,0.8321732019029906,35478.180233119216,35405.22815468563,1.0025762741191329,0.8,4281.840497236279,4273.035954225843,1.0025762741191329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.605291016468,4632.441516551485,6.191232032907213,4.999353824201017,-3.7624679587083008,8.761821782909317,2.923912051987654,3.5,0.8354034434250439,0.6,0.00022696948580202883,0.990848141962366,0.00022906586407127712,199.07270374235074,0.0,0.0,0.0,0.001286328768987916,7.74127550104252e-05,0.00014955673079160363,0.0005868504894817421,0.09250434296496163,0.09250434296496163,0.09250434296496163,0.09251440967247207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488641.12102220237,595.3572212878928,0.0,0.09250434296496163,0.09250436054073793,0.09250436054073793,0.3716307246317937,0.3716307246317937,0.5,9.840025451032485,0.05421065285526083,0.05421065285526083,-1.5518253349000588e-11,5.849112943678847e-05,0.05398689857355521,-1.5518253349000588e-11,27518.385788043994,20875.065481672482,0.7585861192026075,0.9883322101188758,0.6073072608236902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663497639297823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54565225533287,260.54565225533287,-12.604347744667109,244.72594297857825,276.36536153207226,124777.13884513242,124763.99243083168,13.146414300721549,0.0,nan,276.36536153207226,3.2153615320722793,270.0374778213687,-3.1125221786312522,263.7095941106942,-9.440405889305794,257.38171039999787,-15.768289600002106,251.05382668928564,-22.096173310714335,244.72594297857825,-28.42405702142173,1.0,1.0,26022.012520719443,26022.012520719443,275.5957570065666,2.445757006566623,275.5957570065666,275.5957570065666,77077.5542186922,77076.42871595637,1.1255027358274674,0.0,8546.071908451686,8546.071908451686,0.8854907993599259,3943.5519806258185,275.5957570065666,2.445757006566623,1.0,0.002,0.14079682386543113,0.004850887196007212,0.00021745331990428857,0.0017825466776942233,0.10872665995214428,0.10872665995214428,0.0,-2.4014882964162876e-12,1.0,1.0001092847772926,0.05398689858907346,0.09250436054073793,0.0,1.0098349161630563e-05,12.972644030892729,0.0,1600051.9319385968,266.5768849829959,5.849114495504182e-05,1.0,1284630.1730369222,2597.633741393417,,,,,,,,,,,,,,,,,,,2.0,15263.25137681344,1554.2004596677211,0.3716307246317937,6.173730061729009,2.923912051987654
2897.0,-30.181179710855726,4.99937964582335,35.05080754428155,24.51856587957593,4.973349156638517,-26.665726824098954,-40.16298159314317,1.4578962599465943,-6.573071895823091,-6.5731302379640475,40.1015910997259,41037.411977699565,25746.899709926154,25746.899709926154,66784.31168762571,77086.3233753996,77076.44615353327,25746.899709926154,102823.34586345943,102823.34586345943,102823.34586345943,130341.65900655602,125902.97073260856,4438.688273947448,0.0,90951.26755779114,54902.35612090699,40054.3460409824,27518.313143096584,67572.65918407898,20875.016398842217,1554.1958632064834,0.0,0.8782772313295193,2.7213276816608096,0.001494314320929203,1.0,1.0,-6.519299878379968,333427.1672544261,1558918.2086083237,4.675438481648288,1558918.2086083237,4.675438481648288,0.7585863381338493,0.09250429230413247,3.9239298393702686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239298393702686,1.2849316157813695,1.285223271232586,3.05380441354003,6470.645105806625,15263.247545398082,6453.055167398003,0.00032728703423587146,23178.61717231607,2363.561172501932,19288.613733804432,1966.8912150229112,0.8321727560538963,0.8321727560538963,35478.16229726572,35405.22815468563,1.0025756405585922,0.8,4281.838332568775,4273.035954225843,1.0025756405585922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.611003335907,4632.441516551485,6.19122579372603,4.99937964582335,-3.7624252838484553,8.761804929671804,2.923918745869429,3.5,0.8354053559626939,0.6,0.00022696948580202883,0.9908367492786083,0.00022906849788048025,199.07261336331933,0.0,0.0,0.0,0.001286328768987916,7.741361778034949e-05,0.00014955586802167933,0.0005868467331831892,0.09250427501600926,0.09250427501600926,0.09250427501600926,0.09251431134526117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488639.65451735543,595.3576983020423,0.0,0.09250427501600926,0.09250429230413247,0.09250429230413247,0.37163040898590116,0.37163040898590116,0.5,9.840326513541337,0.05411896470684496,0.05411896470684496,4.206412995699793e-12,5.834214096012147e-05,0.053830359584083,4.206412995699793e-12,27518.313143096584,20875.016398842217,0.7585863381338493,0.9883333362047263,0.6073079330192843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266349641149914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5457308857705,260.5457308857705,-12.604269114229453,244.72605275196838,276.365409019561,124776.8350311429,124763.68877406212,13.146257080773935,0.0,nan,276.365409019561,3.2154090195610365,270.0375377660384,-3.112462233961594,263.7096665125361,-9.440333487463874,257.3817952590238,-15.76820474097616,251.05392400549536,-22.096075994504616,244.72605275196838,-28.423947248031595,1.0,1.0,26022.012520719443,26022.012520719443,275.59580231715614,2.445802317156165,275.59580231715614,275.59580231715614,77077.59167792246,77076.44615353327,1.145524389197817,0.0,8546.071908451686,8546.071908451686,0.8854909561758028,3943.54948856712,275.59580231715614,2.445802317156165,1.0,0.002,0.14078675552354394,0.004850937307388333,0.000217437789209271,0.0017825622159425316,0.10871889460463549,0.10871889460463549,0.0,5.1518025956376334e-12,1.0,1.0001089679777326,0.053830359579876585,0.09250429230413247,0.0,1.0069064295791647e-05,12.935022321896312,0.0,1600051.982316383,266.5769281041769,5.8342136753708473e-05,1.0,1284630.025384036,2597.634338715332,,,,,,,,,,,,,,,,,,,2.0,15263.247545398082,1554.1958632064834,0.37163040898590116,6.173730061729009,2.923918745869429
2898.0,-30.18106939797514,4.99940534243051,35.050806671431964,24.5186329697259,4.973391208950207,-26.665623337283982,-40.162883315328486,1.457945139308018,-6.573031343748937,-6.573089618154639,40.101589949437574,41037.410995561455,25746.914882828238,25746.914882828238,66784.32587838969,77086.34937034338,77076.48177946407,25746.914882828238,102823.3966622923,102823.3966622923,102823.3966622923,130341.64742774144,125902.82810094579,4438.819326795646,0.0,90951.25352713001,54902.31511704532,40054.37601120522,27518.250765449142,67572.62677665436,20874.97454565021,1554.1918185783868,0.0,0.8782774561137767,2.7213318043609287,0.001494314320929203,1.0,1.0,-6.519330395795009,333427.70219289995,1558918.1589062654,4.675430831492145,1558918.1589062654,4.675430831492145,0.7585865367525477,0.0925042282922697,3.923926131998645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923926131998645,1.2849313870675323,1.285223042466835,3.0538020718396655,6470.640144024549,15263.243712231859,6453.056769633564,0.00032728818512841755,23178.635496077535,2363.563041005597,19288.618522993747,1966.8917033843104,0.8321723048044788,0.8321723048044788,35478.13548114005,35405.22815468563,1.0025746933142141,0.8,4281.835096146497,4273.035954225843,1.0025746933142141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.616731592045,4632.441516551485,6.191220914212871,4.99940534243051,-3.762384635850151,8.76178997828066,2.923925458432501,3.5,0.8354072738378574,0.6,0.00022696948580202883,0.9908253562190348,0.0002290711318371371,199.0725229802676,0.0,0.0,0.0,0.001286328768987916,7.741447994639257e-05,0.00014955500585563626,0.0005868427956481415,0.09250421097164181,0.09250421097164181,0.09250421097164181,0.09251423441959224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.1989059001,595.358171863335,0.0,0.09250421097164181,0.0925042282922697,0.0925042282922697,0.37163009253606555,0.37163009253606555,0.5,9.8406271967455,0.05403234409675406,0.05403234409675406,-3.979039320256561e-13,5.827440571692932e-05,0.05375922235964481,-3.979039320256561e-13,27518.250765449142,20874.97454565021,0.7585865367525477,0.988334020211021,0.6073082097459537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663495187548672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5458090711433,260.5458090711433,-12.604190928856667,244.72616200289715,276.3654561393805,124776.43767203746,124763.36582494533,13.071847092128198,0.0,nan,276.3654561393805,3.215456139380535,270.03759731207316,-3.112402687926817,263.70973848479485,-9.440261515205123,257.38187965751047,-15.76812034248951,251.05402083020354,-22.095979169796436,244.72616200289715,-28.423837997102822,1.0,1.0,26022.012520719443,26022.012520719443,275.5958471056563,2.4458471056562985,275.5958471056563,275.5958471056563,77077.61713931011,77076.48177946407,1.1353598460409557,0.0,8546.071908451686,8546.071908451686,0.885491190633173,3943.5457626586385,275.5958471056563,2.4458471056562985,1.0,0.002,0.1407767004929307,0.0048509868607345226,0.00021742227788604473,0.0017825777252451047,0.10871113894302237,0.10871113894302237,0.0,3.131149419605128e-12,1.0,1.0001088240301579,0.05375922236004271,0.0925042282922697,0.0,1.0055754249772429e-05,12.917922443323869,0.0,1600052.0297960558,266.57696865625104,5.8274406114833255e-05,1.0,1284629.886775148,2597.6348994504006,,,,,,,,,,,,,,,,,,,2.0,15263.243712231859,1554.1918185783868,0.37163009253606555,6.173730061729009,2.923925458432501
2899.0,-30.1809355371827,4.9994309328911894,35.050805798034766,24.51870460007342,4.973435419250747,-26.665498441822546,-40.16277057873083,1.457998314285476,-6.5729897866854685,-6.573047967735558,40.10158818636039,41037.44323314414,25746.92756483632,25746.92756483632,66784.37079798046,77086.38241806175,77076.51211952798,25746.92756483632,102823.4396843643,102823.4396843643,102823.4396843643,130341.62466534454,125902.6746027941,4438.950062550442,0.0,90951.23772618642,54902.29850338643,40054.37691422221,27518.18498098023,67572.56189520244,20874.930301014167,1554.1875876061765,0.0,0.8782776888234924,2.7213360319905795,0.001494314320929203,1.0,1.0,-6.519386793237004,333428.25070537516,1558918.082725594,4.67542291160892,1558918.082725594,4.67542291160892,0.7585867423829846,0.0925041629837078,3.923922313594701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923922313594701,1.2849311382539583,1.285222793596785,3.053799691496902,6470.6351003638665,15263.23988284287,6453.058430625268,0.0003272893573548583,23178.654024591553,2363.5649303882115,19288.6234878091,1966.8922096545816,0.8321718537817038,0.8321718537817038,35478.10786189115,35405.22815468563,1.0025737177007508,0.8,4281.831762795753,4273.035954225843,1.0025737177007508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.6224643854775,4632.441516551485,6.191215428987244,4.9994309328911894,-3.762343230455446,8.761774163346635,2.9239321763187,3.5,0.8354091932339143,0.6,0.00022696948580202883,0.9908115313325817,0.00022907432808817694,199.0724133037302,0.0,0.0,0.0,0.001286328768987916,7.741546896655926e-05,0.00014955401683546958,0.0005868383437484167,0.092504145755278,0.092504145755278,0.092504145755278,0.09251415080287789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.74301933503,595.3586454834976,0.0,0.092504145755278,0.0925041629837078,0.0925041629837078,0.37162977743266074,0.37162977743266074,0.5,9.84092732255035,0.05394306583082198,0.05394306583082198,5.411493475548923e-11,5.818105006483165e-05,0.05366117449852936,5.411493475548923e-11,27518.18498098023,20874.930301014167,0.7585867423829846,0.9883356339449676,0.60730926994878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26634939695241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5458892292696,260.5458892292696,-12.604110770730358,244.7262749133411,276.36550354518664,124776.16298425477,124762.76131069471,13.401673560052759,0.0,nan,276.36550354518664,3.215503545186664,270.037657818811,-3.1123421811889784,263.70981209245804,-9.44018790754194,257.3819663660995,-15.768033633900473,251.0541206397213,-22.095879360278673,244.7262749133411,-28.42372508665889,1.0,1.0,26022.012520719443,26022.012520719443,275.5958923062519,2.445892306251949,275.5958923062519,275.5958923062519,77077.65544597135,77076.51211952798,1.1433264433726436,0.0,8546.071908451686,8546.071908451686,0.885491432112284,3943.5419251626745,275.5958923062519,2.445892306251949,1.0,0.002,0.1407666637998051,0.0048510365262127726,0.00021740679534193105,0.0017825932071944455,0.10870339767096553,0.10870339767096553,0.0,2.536376490780423e-12,1.0,1.0001086256155756,0.05366117444441443,0.0925041629837078,0.0,1.0037410465604354e-05,12.89435604336877,0.0,1600052.0784181142,266.5770102133145,5.8180995949896896e-05,1.0,1284629.744649224,2597.635474413647,,,,,,,,,,,,,,,,,,,2.0,15263.23988284287,1554.1875876061765,0.37162977743266074,6.173730061729009,2.9239321763187
2900.0,-30.180825362262922,4.9994564048552705,35.05080493227225,24.518765054550045,4.973475421215561,-26.665395283930263,-40.16267230091614,1.4580453337957129,-6.572949014157587,-6.573007109527278,40.10158666067995,41037.45229054438,25746.941823470926,25746.941823470926,66784.3941140153,77086.40988308213,77076.54345847489,25746.941823470926,102823.48528194582,102823.48528194582,102823.48528194582,130341.6061054215,125902.52548425179,4439.080621169702,0.0,90951.22792453226,54902.27029615484,40054.39736486379,27518.120823475685,67572.51818833948,20874.887179808735,1554.1834527780316,0.0,0.8782779163294625,2.7213401791147334,0.001494314320929203,1.0,1.0,-6.519435693935691,333428.78878315806,1558918.016801061,4.6754151688290095,1558918.016801061,4.6754151688290095,0.7585869439892998,0.09250409857165881,3.923919599635217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923919599635217,1.2849309182428048,1.285222573535693,3.0537981022367617,6470.631732912335,15263.236528874146,6453.059155045424,0.000327290112113775,23178.66755806807,2363.566310418754,19288.625653149425,1966.8924304578452,0.8321714613157479,0.8321714613157479,35478.088231297836,35405.22815468563,1.0025730242761028,0.8,4281.829393591108,4273.035954225843,1.0025730242761028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.628206395769,4632.441516551485,6.191210309176804,4.9994564048552705,-3.7623024477772886,8.761758852632559,2.9239389050117226,3.5,0.835411115717635,0.6,0.00022696948580202883,0.9908001528338224,0.00022907695881239562,199.07232303389574,0.0,0.0,0.0,0.001286328768987916,7.741633115166297e-05,0.00014955315465036586,0.0005868345547198474,0.09250408138736553,0.09250408138736553,0.09250408138736553,0.09251406962339252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.29068388214,595.3591179593662,0.0,0.09250408138736553,0.09250409857165881,0.09250409857165881,0.37162946295799965,0.37162946295799965,0.5,9.841226950294175,0.05385397753855159,0.05385397753855159,-7.554490366601385e-11,5.809536969536566e-05,0.053571415591591176,-7.554490366601385e-11,27518.120823475685,20874.887179808735,0.7585869439892998,0.9883366182665043,0.6073097968047301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663492756531043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5459684656369,260.5459684656369,-12.60403153436306,244.7263866884772,276.3655502427826,124775.75057652884,124762.50301254603,13.247563982789053,0.0,nan,276.3655502427826,3.2155502427826264,270.0377175319163,-3.112282468083663,263.709884821075,-9.440115178924998,257.38205211022057,-15.767947889779407,251.05421939934993,-22.095780600650045,244.7263866884772,-28.423613311522786,1.0,1.0,26022.012520719443,26022.012520719443,275.5959368315188,2.44593683151885,275.5959368315188,275.5959368315188,77077.6726997686,77076.54345847489,1.1292412937182235,0.0,8546.071908451686,8546.071908451686,0.8854916037453646,3943.539197633393,275.5959368315188,2.44593683151885,1.0,0.002,0.14075664390175943,0.004851085985537113,0.00021739133838035975,0.001782608666008078,0.10869566919017987,0.10869566919017987,0.0,4.3884379637149085e-12,1.0,1.0001084439774688,0.05357141566713608,0.09250409857165881,0.0,1.0020617225289522e-05,12.872781550256516,0.0,1600052.126130938,266.5770509858424,5.809544524026933e-05,1.0,1284629.6052271957,2597.6360384386,,,,,,,,,,,,,,,,,,,2.0,15263.236528874146,1554.1834527780316,0.37162946295799965,6.173730061729009,2.9239389050117226
2901.0,-30.180715025039188,4.999481702491886,35.05080400985261,24.518813809286826,4.973499887965582,-26.665293533733823,-40.162578074354656,1.4580783989774266,-6.572911531503678,-6.572969431032696,40.101583301025705,41037.47644834183,25746.962818235912,25746.962818235912,66784.43926657774,77086.44910548386,77076.53933547746,25746.962818235912,102823.50215371337,102823.50215371337,102823.50215371337,130341.55383859471,125902.34321723272,4439.210621361999,0.0,90951.22308856956,54902.25044056639,40054.414053336855,27518.05168488134,67572.46573821819,20874.840265137027,1554.179158505783,0.0,0.8782781335657892,2.721344005063476,0.001494314320929203,1.0,1.0,-6.519603306259796,333429.2849887019,1558917.8716360526,4.675407775561393,1558917.8716360526,4.675407775561393,0.7585871450559797,0.09250403333921911,3.9239167281124057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239167281124057,1.284930763526037,1.2852224187838073,3.0537962351719306,6470.627776826,15263.232704860466,6453.060062152083,0.00032729100286982944,23178.683287787688,2363.567914403766,19288.628364551936,1966.892706943955,0.8321710135585946,0.8321710135585946,35478.067461015555,35405.22815468563,1.00257229059356,0.8,4281.826886838078,4273.035954225843,1.00257229059356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.633954292628,4632.441516551485,6.191206800410832,4.999481702491886,-3.762264111127405,8.761745813619292,2.923945640609039,3.5,0.8354130401740111,0.6,0.00022696948580202883,0.9907887577141073,0.00022907959343995807,199.0722326311626,0.0,0.0,0.0,0.001286328768987916,7.741715780371253e-05,0.00014955232799831629,0.0005868308815607466,0.09250401590372215,0.09250401590372215,0.09250401590372215,0.09251396695170298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.83489434514,595.3595914684449,0.0,0.09250401590372215,0.09250403333921911,0.09250403333921911,0.37162914934469204,0.37162914934469204,0.5,9.84152545496765,0.053742797330016856,0.053742797330016856,-3.89945853385143e-11,5.789952899704076e-05,0.05336612477287872,-3.89945853385143e-11,27518.05168488134,20874.840265137027,0.7585871450559797,0.9883380536283324,0.6073106257114356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663491549154895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54604555030204,260.54604555030204,-12.603954449697937,244.72649742153752,276.36559367905363,124775.17462825669,124762.28680882689,12.887819429792104,0.0,nan,276.36559367905363,3.2155936790536543,270.03777442754904,-3.1122255724509387,263.7099551760589,-9.440044823941093,257.3821359245625,-15.767864075437501,251.0543166730508,-22.09568332694917,244.72649742153752,-28.42350257846246,1.0,1.0,26022.012520719443,26022.012520719443,275.59597402756987,2.445974027569889,275.59597402756987,275.59597402756987,77077.6724640845,77076.53933547746,1.1331286070490023,0.0,8546.071908451686,8546.071908451686,0.8854917853428611,3943.536311752968,275.59597402756987,2.445974027569889,1.0,0.002,0.14074666239987516,0.004851134687155116,0.0002173759392969681,0.0017826240576860354,0.10868796964848405,0.10868796964848405,0.0,-3.0169963749493434e-12,1.0,1.0001080284968653,0.053366124811873306,0.09250403333921911,0.0,9.98221320774367e-06,12.82344532892102,0.0,1600052.1698265108,266.5770884684963,5.78995679916261e-05,1.0,1284629.476654864,2597.6365585717876,,,,,,,,,,,,,,,,,,,2.0,15263.232704860466,1554.179158505783,0.37162914934469204,6.173730061729009,2.923945640609039
2902.0,-30.180605298428564,4.999506975831814,35.050803016816204,24.51889843158426,4.973563331180753,-26.665188435480495,-40.1624795171432,1.4581464573974283,-6.572865800577631,-6.572923531597597,40.10157940348617,41037.47338304122,25746.965395379502,25746.965395379502,66784.43877842072,77086.4620788238,77076.55411912972,25746.965395379502,102823.51951450923,102823.51951450923,102823.51951450923,130341.49322487852,125902.1533857676,4439.339839110918,0.0,90951.20515966833,54902.216421151774,40054.43193168506,27517.973710369286,67572.40564205435,20874.787493924312,1554.1742482619986,0.0,0.878278397456924,2.7213486648631764,0.001494314320929203,1.0,1.0,-6.519733912324,333429.88946050504,1558917.7032272955,4.675398794480151,1558917.7032272955,4.675398794480151,0.7585873768771827,0.09250396172198791,3.9239131338555366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239131338555366,1.2849304450709629,1.28522210025645,3.0537941947813607,6470.623453483222,15263.228887770772,6453.061228029971,0.00032729198897613586,23178.69995004247,2363.5696134809004,19288.631849438963,1966.8930623035353,0.8321705656923015,0.8321705656923014,35478.041463053174,35405.22815468563,1.002571372250335,0.8,4281.823749159442,4273.035954225843,1.002571372250335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.639693534951,4632.441516551485,6.191198875778035,4.999506975831814,-3.7622195616646925,8.761726537496507,2.9239523660708433,3.5,0.8354149617345267,0.6,0.00022696948580202883,0.9907774257958918,0.0002290822135150124,199.0721427288052,0.0,0.0,0.0,0.001286328768987916,7.741802245739851e-05,0.00014955146334463031,0.0005868269512053098,0.09250394498112215,0.09250394498112215,0.09250394498112215,0.09251386087455242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.38159068994,595.3600641417239,0.0,0.09250394498112215,0.09250396172198791,0.09250396172198791,0.3716288340820047,0.3716288340820047,0.5,9.841822904847152,0.05361558266099564,0.05361558266099564,1.3073986337985843e-11,5.773101997874619e-05,0.05318961927360988,1.3073986337985843e-11,27517.973710369286,20874.787493924312,0.7585873768771827,0.9883389253920061,0.6073111204657357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663490350042044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54612436227757,260.54612436227757,-12.60387563772241,244.72660755084328,276.36564117370756,124775.04046922129,124761.86385863135,13.176610589948295,0.0,nan,276.36564117370756,3.2156411737075814,270.0378344491143,-3.1121655508856634,263.71002772457337,-9.439972275426612,257.3822210000023,-15.767778999997688,251.05441427542462,-22.095585724575358,244.72660755084328,-28.423392449156694,1.0,1.0,26022.012520719443,26022.012520719443,275.5960216568818,2.4460216568818396,275.5960216568818,275.5960216568818,77077.7508258579,77076.55411912972,1.1967067281802883,0.0,8546.071908451686,8546.071908451686,0.8854920126466306,3943.5326995248142,275.5960216568818,2.4460216568818396,1.0,0.002,0.14073671391337514,0.0048511847839534435,0.00021736059487330062,0.0017826394155435793,0.10868029743665031,0.10868029743665031,0.0,1.0416880032171338e-11,1.0,1.0001076712848664,0.05318961926053589,0.09250396172198791,0.0,9.94919351833817e-06,12.781025704306852,0.0,1600052.2232380463,266.57713419942235,5.773100690475985e-05,1.0,1284629.320029719,2597.6371921914997,,,,,,,,,,,,,,,,,,,2.0,15263.228887770772,1554.1742482619986,0.3716288340820047,6.173730061729009,2.9239523660708433
