time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2903.0,-30.18049518451002,4.999532077237722,35.05080213638061,24.518956196866952,4.973597240696171,-26.66508594199412,-40.162385150883324,1.458187990447003,-6.572828251770147,-6.5728860287377024,40.10158067768936,41037.49349757921,25746.986522005176,25746.986522005176,66784.48001958439,77086.4946656276,77076.61543173887,25746.986522005176,102823.60195374404,102823.60195374404,102823.60195374404,130341.52656871473,125902.05670261181,4439.469866102925,0.0,90951.19661335475,54902.19541480665,40054.44577616456,27517.924614970685,67572.37039113525,20874.755006931122,1554.1709111753123,0.0,0.8782785960955278,2.721352469805945,0.001494314320929203,1.0,1.0,-6.519648439038974,333430.3833546947,1558917.7582830999,4.675392034158936,1558917.7582830999,4.675392034158936,0.7585875497156696,0.09250390284860377,3.9239100020096154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239100020096154,1.2849302507319658,1.2852219058733414,3.0537922192853224,6470.61926764417,15263.22506212637,6453.0622941318015,0.00032729293917127566,23178.7162719773,2363.571277855058,19288.63503608868,1966.8933872513733,0.8321701171780739,0.8321701171780739,35478.01880979566,35405.22815468563,1.0025705720544704,0.8,4281.821015151249,4273.035954225843,1.0025705720544704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.6454624972475,4632.441516551485,6.191195367383934,4.999532077237722,-3.762181392244956,8.761713469482679,2.9239591263658746,3.5,0.8354168932473928,0.6,0.00022696948580202883,0.9907660540193389,0.0002290848428660421,199.07205250919625,0.0,0.0,0.0,0.001286328768987916,7.741885035175339e-05,0.00014955063545027544,0.0005868232342502296,0.09250388574842817,0.09250388574842817,0.09250388574842817,0.09251381250562916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.9517063596,595.3605294486782,0.0,0.09250388574842817,0.09250390284860377,0.09250390284860377,0.37162851743299746,0.37162851743299746,0.5,9.842120685981623,0.05352643797465362,0.05352643797465362,7.855760486563668e-11,5.777696753739292e-05,0.05323758969871051,7.855760486563668e-11,27517.924614970685,20874.755006931122,0.7585875497156696,0.9883400513110574,0.6073117349596912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348915208101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5462019378481,260.5462019378481,-12.603798062151895,244.7267169845891,276.365686891099,124774.56706512604,124761.59717069002,12.969894436025244,0.0,nan,276.365686891099,3.2156868910990397,270.0378929097877,-3.112107090212305,263.71009892850554,-9.439901071494432,257.3823049472067,-15.767695052793272,251.05451096590048,-22.0954890340995,244.7267169845891,-28.423283015410874,1.0,1.0,26022.012520719443,26022.012520719443,275.5960663341032,2.44606633410325,275.5960663341032,275.5960663341032,77077.75224998064,77076.61543173887,1.1368182417645585,0.0,8546.071908451686,8546.071908451686,0.8854922107071219,3943.5295520196632,275.5960663341032,2.44606633410325,1.0,0.002,0.1407267564563162,0.004851233335619226,0.00021734523284246306,0.001782654763694905,0.10867261642123152,0.10867261642123152,0.0,-3.4626320907782393e-12,1.0,1.0001077684103965,0.0532375896201529,0.09250390284860377,0.0,9.958163080847675e-06,12.792546992916785,0.0,1600052.267356318,266.57717174822983,5.7776888979788055e-05,1.0,1284629.1920565572,2597.6377099011056,,,,,,,,,,,,,,,,,,,2.0,15263.22506212637,1554.1709111753123,0.37162851743299746,6.173730061729009,2.9239591263658746
2904.0,-30.180385338081486,4.999557104244382,35.05080122163919,24.519027687516086,4.973644517010332,-26.66498235259167,-40.16228687306864,1.4582415217345992,-6.572785350738741,-6.572842996439448,40.10157791974432,41037.49055841283,25746.995110507243,25746.995110507243,66784.48566892007,77086.51717764085,77076.63721221482,25746.995110507243,102823.63232272206,102823.63232272206,102823.63232272206,130341.48594302357,125901.88686385106,4439.599079172506,0.0,90951.1813374665,54902.15467964309,40054.474064248236,27517.853620301514,67572.32768454975,20874.707090612894,1554.1664002760838,0.0,0.8782788400887585,2.7213568381714768,0.001494314320929203,1.0,1.0,-6.519742713905771,333430.95006759744,1558917.639115894,4.675383730274139,1558917.639115894,4.675383730274139,0.7585877655520492,0.09250383538447621,3.9239062893030225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239062893030225,1.2849300002516075,1.2852216553361289,3.053789925159087,6470.614406665965,15263.221247898591,6453.06383530935,0.00032729406460659286,23178.73431009525,2363.5731172311903,19288.639642771504,1966.89385700229,0.8321696683140521,0.8321696683140521,35477.991955054,35405.22815468563,1.002569623446992,0.8,4281.8177740684305,4273.035954225843,1.002569623446992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.651223138632,4632.441516551485,6.191188856437778,4.999557104244382,-3.7621390597640927,8.761696164008475,2.9239658769163768,3.5,0.8354188219761076,0.6,0.00022696948580202883,0.9907547100075076,0.00022908746585752687,199.07196250883135,0.0,0.0,0.0,0.001286328768987916,7.741971257167438e-05,0.00014954977323035443,0.0005868192957424285,0.09250381860619625,0.09250381860619625,0.09250381860619625,0.09251371819470636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.5062355213,595.3609996283584,0.0,0.09250381860619625,0.09250383538447621,0.09250383538447621,0.37162820494502086,0.37162820494502086,0.5,9.842417655040121,0.05342566351271216,0.05342566351271216,3.581135388230905e-12,5.764570073552022e-05,0.05310028253370547,3.581135388230905e-12,27517.853620301514,20874.707090612894,0.7585877655520492,0.9883407595590374,0.6073120752919683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348796226982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.546279692654,260.546279692654,-12.603720307345952,244.72682592454728,276.3657334607545,124774.24192380592,124761.24206271245,12.99986109348456,0.0,nan,276.3657334607545,3.2157334607545067,270.03795195349494,-3.1120480465050377,263.7101704462843,-9.439829553715697,257.3823889390437,-15.767611060956256,251.0546074317994,-22.095392568200566,244.72682592454728,-28.423174075452692,1.0,1.0,26022.012520719443,26022.012520719443,275.5961119149964,2.446111914996436,275.5961119149964,275.5961119149964,77077.79023450454,77076.63721221482,1.1530222897272324,0.0,8546.071908451686,8546.071908451686,0.8854924455016817,3943.5258207495376,275.5961119149964,2.446111914996436,1.0,0.002,0.14071682468876648,0.004851282845200947,0.00021732991295447216,0.001782670096256573,0.10866495647723608,0.10866495647723608,0.0,9.211045121082506e-12,1.0,1.000107490534167,0.05310028253012433,0.09250383538447621,0.0,9.932475766985459e-06,12.759546861168173,0.0,1600052.3175010788,266.57721464926124,5.7645697154384834e-05,1.0,1284629.045215455,2597.6383039402995,,,,,,,,,,,,,,,,,,,2.0,15263.221247898591,1554.1664002760838,0.37162820494502086,6.173730061729009,2.9239658769163768
2905.0,-30.18025196291276,4.99958201597714,35.05080033878727,24.51909970203417,4.97368669295029,-26.66485809760423,-40.162174206320174,1.458292818542353,-6.572744852993708,-6.572802446926015,40.101577013398,41037.515838889994,25747.009105971363,25747.009105971363,66784.52494486136,77086.54963713573,77076.67712900415,25747.009105971363,102823.68623497551,102823.68623497551,102823.68623497551,130341.47905732531,125901.75066848569,4439.728388839621,0.0,90951.16250160134,54902.128667467805,40054.48203792615,27517.79282234981,67572.27486027597,20874.6663599416,1554.1624345546525,0.0,0.8782790635600242,2.721360953558217,0.001494314320929203,1.0,1.0,-6.519756304251075,333431.48408461857,1558917.59995295,4.675376124821273,1558917.59995295,4.675376124821273,0.7585879614220841,0.09250377220706917,3.9239019526890773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239019526890773,1.284929760226783,1.2852214152568233,3.0537871206255898,6470.608464196019,15263.217431982559,6453.066127861308,0.0003272954700565398,23178.755126455664,2363.575239909211,19288.646495362726,1966.8945557721268,0.8321692166007283,0.8321692166007283,35477.960587460526,35405.22815468563,1.002568515429346,0.8,4281.813988332207,4273.035954225843,1.002568515429346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.657000322924,4632.441516551485,6.191183621051721,4.99958201597714,-3.762098624512843,8.761680640489983,2.9239726468587817,3.5,0.8354207562453662,0.6,0.00022696948580202883,0.9907409363343396,0.00022909065072227393,199.0718532307965,0.0,0.0,0.0,0.001286328768987916,7.742070104082893e-05,0.0001495487847611999,0.0005868147685467508,0.09250375535880709,0.09250375535880709,0.09250375535880709,0.09251364557352365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.0710928407,595.3614665380403,0.0,0.09250375535880709,0.09250377220706917,0.09250377220706917,0.3716278920370171,0.3716278920370171,0.5,9.842714339800544,0.05333511281804704,0.05333511281804704,-3.666400516522117e-11,5.759393229709531e-05,0.0530461426749298,-3.666400516522117e-11,27517.79282234981,20874.6663599416,0.7585879614220841,0.9883421134327135,0.6073129241800163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348677598531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.546359269415,260.546359269415,-12.60364073058497,244.72693847818908,276.3657800606279,124773.93265835238,124760.62818409137,13.304474260997075,0.0,nan,276.3657800606279,3.215780060627935,270.0380117441323,-3.1119882558676863,263.71024342766447,-9.439756572335511,257.38247511118504,-15.767524888814933,251.05470679469107,-22.095293205308906,244.72693847818908,-28.423061521810894,1.0,1.0,26022.012520719443,26022.012520719443,275.5961571352861,2.4461571352861142,275.5961571352861,275.5961571352861,77077.82248638269,77076.67712900415,1.1453573785402114,0.0,8546.071908451686,8546.071908451686,0.8854927197525988,3943.5214624525224,275.5961571352861,2.4461571352861142,1.0,0.002,0.14070690304689693,0.004851331813497213,0.00021731460759378605,0.0017826853948975981,0.10865730379689302,0.10865730379689302,0.0,2.4913842690266197e-12,1.0,1.0001073809884455,0.0530461427115938,0.09250377220706917,0.0,9.922345274926083e-06,12.7465315638802,0.0,1600052.3649396899,266.57725514700627,5.759396896110047e-05,1.0,1284628.9068463359,2597.6388637066398,,,,,,,,,,,,,,,,,,,2.0,15263.217431982559,1554.1624345546525,0.3716278920370171,6.173730061729009,2.9239726468587817
2906.0,-30.180142147459755,4.999606821691126,35.05079945861116,24.5191600866616,4.973726913075023,-26.664755241404993,-40.16207599835468,1.458339997964777,-6.572703884005989,-6.5727613886418155,40.101575324181034,41037.52417976762,25747.021783441167,25747.021783441167,66784.54596320879,77086.57691303125,77076.70773125072,25747.021783441167,102823.72951469189,102823.72951469189,102823.72951469189,130341.45770644468,125901.60030964392,4439.857396800749,0.0,90951.15291768231,54902.10014870407,40054.50307664249,27517.728191752783,67572.23126839528,20874.62290124375,1554.1582741906843,0.0,0.8782792927728137,2.7213651210834993,0.001494314320929203,1.0,1.0,-6.519808692662139,333432.02480380546,1558917.5269643178,4.6753683239682795,1558917.5269643178,4.6753683239682795,0.7585881638114295,0.09250370781693812,3.9238992887869992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238992887869992,1.2849295394678506,1.2852211944477827,3.0537855720960927,6470.605183047833,15263.21409108717,6453.066798508801,0.0003272962029125768,23178.768419868946,2363.576595460116,19288.648499972962,1966.8947601854827,0.8321688258224559,0.8321688258224559,35477.941318922116,35405.22815468563,1.0025678347945126,0.8,4281.811662823752,4273.035954225843,1.0025678347945126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.66278342193,4632.441516551485,6.191178059947286,4.999606821691126,-3.7620578260534017,8.761664647744528,2.9239794237385706,3.5,0.8354226924967344,0.6,0.00022696948580202883,0.9907295958315058,0.0002290932730353497,199.07176325599082,0.0,0.0,0.0,0.001286328768987916,7.742156266698182e-05,0.000149547923135047,0.0005868109892291838,0.09250369103030785,0.09250369103030785,0.09250369103030785,0.09251356374244198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.63471168396,595.3619338117023,0.0,0.09250369103030785,0.09250370781693812,0.09250370781693812,0.3716275808173903,0.3716275808173903,0.5,9.843010496327038,0.05324379922865319,0.05324379922865319,1.5802470443304628e-11,5.750463583353849e-05,0.052952695979683995,1.5802470443304628e-11,27517.728191752783,20874.62290124375,0.7585881638114295,0.9883430620774113,0.6073134394033485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663485595164947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5464380172703,260.5464380172703,-12.603561982729673,244.72704990128975,276.36582613323753,124773.53165716895,124760.3657676126,13.165889556324963,0.0,nan,276.36582613323753,3.215826133237556,270.0380708868433,-3.111929113156691,263.7103156404705,-9.439684359529451,257.3825603940881,-15.767439605911875,251.05480514769266,-22.095194852307316,244.72704990128975,-28.42295009871023,1.0,1.0,26022.012520719443,26022.012520719443,275.59620177442554,2.4462017744255604,275.59620177442554,275.59620177442554,77077.83980575949,77076.70773125072,1.132074508772348,0.0,8546.071908451686,8546.071908451686,0.8854928882198612,3943.518785230934,275.59620177442554,2.4462017744255604,1.0,0.002,0.14069699888467085,0.004851380818140156,0.0002172993294541675,0.0017827006730195074,0.10864966472708375,0.10864966472708375,0.0,2.4736749107412415e-12,1.0,1.0001071918846374,0.052952695963881524,0.09250370781693812,0.0,9.904862294381708e-06,12.72407103396867,0.0,1600052.4128774372,266.577296115994,5.750462003106804e-05,1.0,1284628.7667407643,2597.6394304978976,,,,,,,,,,,,,,,,,,,2.0,15263.21409108717,1554.1582741906843,0.3716275808173903,6.173730061729009,2.9239794237385706
2907.0,-30.180032412285676,4.999631530222147,35.050798572916854,24.519226687867217,4.973771055798205,-26.664652065471053,-40.161981562245614,1.4583906997808709,-6.5726625255089175,-6.572719931395996,40.10157340375436,41037.54180068763,25747.03342561431,25747.03342561431,66784.57522630194,77086.60285551511,77076.73637578257,25747.03342561431,102823.76980139688,102823.76980139688,102823.76980139688,130341.43210052088,125901.44598078339,4439.986119737483,0.0,90951.14172416975,54902.08063304717,40054.512323469535,27517.662299123996,67572.17462259353,20874.578556958677,1554.1540445319126,0.0,0.8782795250301335,2.721369329216497,0.001494314320929203,1.0,1.0,-6.519870451200404,333432.5707770845,1558917.4439842212,4.675360419502723,1558917.4439842212,4.675360419502723,0.7585883688100643,0.09250364294978883,3.9238960999984114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238960999984114,1.284929302227244,1.285220957153327,3.053783654242214,6470.6011193456,15263.210282657981,6453.067787919045,0.0003272971220714607,23178.784403645797,2363.578225351756,19288.651457386393,1966.895061757725,0.8321683795614613,0.8321683795614612,35477.9182537708,35405.22815468563,1.0025670200496288,0.8,4281.808879104341,4273.035954225843,1.0025670200496288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.6685746542225,4632.441516551485,6.191172237800914,4.999631530222147,-3.762016743964261,8.761648274186408,2.923986210155585,3.5,0.8354246314730244,0.6,0.00022696948580202883,0.9907182637588294,0.00022909589345905106,199.0716733470411,0.0,0.0,0.0,0.001286328768987916,7.742239120916807e-05,0.00014954709459286076,0.0005868072612390198,0.09250362625887083,0.09250362625887083,0.09250362625887083,0.0925134794868261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.20001963957,595.3624005239031,0.0,0.09250362625887083,0.09250364294978883,0.09250364294978883,0.371627270305366,0.371627270305366,0.5,9.843306070873656,0.05314996110098491,0.05314996110098491,1.1482370609883219e-11,5.740588710523298e-05,0.052849480195618526,1.1482370609883219e-11,27517.662299123996,20874.578556958677,0.7585883688100643,0.9883443236703492,0.6073142092864694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663484419370026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5465164362317,260.5465164362317,-12.603483563768293,244.72716042120337,276.36587245124616,124773.16997216536,124760.05907013621,13.110902029153484,0.0,nan,276.36587245124616,3.2158724512461845,270.03813004523266,-3.1118699547673145,263.71038763924076,-9.439612360759213,257.3826452332405,-15.767354766759468,251.05490282722664,-22.095097172773336,244.72716042120337,-28.422839578796612,1.0,1.0,26022.012520719443,26022.012520719443,275.5962465834489,2.4462465834488967,275.5962465834489,275.5962465834489,77077.87081879906,77076.73637578257,1.1344430164899677,0.0,8546.071908451686,8546.071908451686,0.885493089881334,3943.5155804984033,275.5962465834489,2.4462465834488967,1.0,0.002,0.1406871140312336,0.004851429819129165,0.000217284081311506,0.001782715923231998,0.10864204065575299,0.10864204065575299,0.0,4.543504027870737e-12,1.0,1.0001069830081217,0.052849480184136155,0.09250364294978883,0.0,9.885551999250407e-06,12.699263074871242,0.0,1600052.4612587248,266.57733747449106,5.740587562286237e-05,1.0,1284628.6252739544,2597.640002796168,,,,,,,,,,,,,,,,,,,2.0,15263.210282657981,1554.1540445319126,0.371627270305366,6.173730061729009,2.923986210155585
2908.0,-30.179922494422904,4.9996560568006965,35.050797657955314,24.519270203914516,4.973793898890717,-26.664550855081504,-40.161887370608724,1.4584222617722893,-6.572626027908711,-6.572683274303523,40.101570796360235,41037.574022593704,25747.055429219337,25747.055429219337,66784.62945181305,77086.64554122968,77076.74074186925,25747.055429219337,102823.79617108859,102823.79617108859,102823.79617108859,130341.39365820985,125901.27913809776,4440.114520112097,0.0,90951.14305243344,54902.07154256469,40054.52389985417,27517.597487121267,67572.12138697543,20874.534689085674,1554.1499815865727,0.0,0.8782797338576365,2.721373051069411,0.001494314320929203,1.0,1.0,-6.520000380810586,333433.05353540776,1558917.3313209752,4.67535331243167,1558917.3313209752,4.67535331243167,0.7585885613326284,0.09250357982662752,3.923894127249785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923894127249785,1.2849291545444919,1.2852208094370534,3.0537824699298755,6470.598609929868,15263.206476281053,6453.06769727819,0.0003272976387848402,23178.796395350277,2363.579448165304,19288.651186454812,1966.8950341303926,0.8321679373448468,0.8321679373448468,35477.90398448002,35405.22815468563,1.0025665160065398,0.8,4281.8071569521135,4273.035954225843,1.0025665160065398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.6743761435855,4632.441516551485,6.191168891923453,4.9996560568006965,-3.761979333828192,8.76163539062889,2.9239930085985955,3.5,0.8354265738853129,0.6,0.00022696948580202883,0.9907069129605255,0.00022909851827295402,199.07158328849113,0.0,0.0,0.0,0.001286328768987916,7.742321761462587e-05,0.00014954626818740297,0.0005868037234926719,0.09250356284634519,0.09250356284634519,0.09250356284634519,0.09251338615515163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.7663226578,595.3628668780677,0.0,0.09250356284634519,0.09250357982662752,0.09250357982662752,0.371626960280418,0.371626960280418,0.5,9.843600750227138,0.0530433070791787,0.0530433070791787,3.183231456205249e-11,5.724639481741178e-05,0.05268289349294264,3.183231456205249e-11,27517.597487121267,20874.534689085674,0.7585885613326284,0.988345904805141,0.6073151646013547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663483248181733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54659266638447,260.54659266638447,-12.603407333615507,244.7272700400638,276.3659152926872,124772.61522842052,124759.87027545016,12.744952970365555,0.0,nan,276.3659152926872,3.215915292687214,270.03818624216547,-3.1118137578345113,263.71045719165164,-9.439542808348335,257.3827281411352,-15.767271858864774,251.05499909060353,-22.095000909396447,244.7272700400638,-28.42272995993619,1.0,1.0,26022.012520719443,26022.012520719443,275.5962837514295,2.446283751429519,275.5962837514295,275.5962837514295,77077.86509445078,77076.74074186925,1.1243525815370958,0.0,8546.071908451686,8546.071908451686,0.8854932146394793,3943.513597886034,275.5962837514295,2.446283751429519,1.0,0.002,0.14067726034016764,0.004851477805615603,0.00021726887915207209,0.0017827311196878981,0.10863443957603604,0.10863443957603604,0.0,-1.1600299713865336e-12,1.0,1.0001066458623054,0.052682893461110325,0.09250357982662752,0.0,9.85438792862473e-06,12.659227585008667,0.0,1600052.503850381,266.57737397209127,5.724636298509722e-05,1.0,1284628.5001868582,2597.6405088311208,,,,,,,,,,,,,,,,,,,2.0,15263.206476281053,1554.1499815865727,0.371626960280418,6.173730061729009,2.9239930085985955
2909.0,-30.179813263252086,4.999680568154388,35.05079666841896,24.519360029976838,4.973858614297304,-26.664446075496173,-40.161788918171055,1.4584914158179212,-6.57258035461598,-6.572637429059648,40.10156679876644,41037.558757979015,25747.056857467887,25747.056857467887,66784.6156154469,77086.65442610702,77076.75485785698,25747.056857467887,102823.81171532487,102823.81171532487,102823.81171532487,130341.33117725654,125901.0891347733,4440.242042483244,0.0,90951.11820699705,54902.02249657617,40054.55078935653,27517.519461931657,67572.07025128818,20874.481870004583,1554.1450717322489,0.0,0.8782799978321669,2.7213777054452173,0.001494314320929203,1.0,1.0,-6.520133927841243,333433.6572977932,1558917.1585892974,4.675344328533132,1558917.1585892974,4.675344328533132,0.7585887928191639,0.09250350871079943,3.9238895354328895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238895354328895,1.2849288309636404,1.2852204857827552,3.0537796653610334,6470.592667385031,15263.202677221829,6453.0699979527835,0.0003272990448336584,23178.81718781953,2363.581568407105,19288.658063325132,1966.8957353760086,0.8321674875394989,0.8321674875394989,35477.8707709319,35405.22815468563,1.0025653427837875,0.8,4281.803148428721,4273.035954225843,1.0025653427837875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.680165929675,4632.441516551485,6.191160615909523,4.999680568154388,-3.761934978344994,8.761615546499382,2.9239997933334947,3.5,0.8354285123809985,0.6,0.00022696948580202883,0.9906956332132374,0.00022910112671625747,199.07149379264632,0.0,0.0,0.0,0.001286328768987916,7.742408141162112e-05,0.00014954540439040772,0.0005867996473596005,0.09250349244032859,0.09250349244032859,0.09250349244032859,0.09251327991902077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.33109766734,595.3633336605675,0.0,0.09250349244032859,0.09250350871079943,0.09250350871079943,0.3716266494811674,0.3716266494811674,0.5,9.843894352224364,0.05291878666747607,0.05291878666747607,-3.979039320256561e-13,5.7074443645888095e-05,0.0525035012183821,-3.979039320256561e-13,27517.519461931657,20874.481870004583,0.7585887928191639,0.9883464479789819,0.6073153982905635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663482085618152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5466708498327,260.5466708498327,-12.60332915016727,244.72737918374668,276.3659625159008,124772.47451735345,124759.40299180099,13.071525552462106,0.0,nan,276.3659625159008,3.2159625159007987,270.0382458494659,-3.1117541505340682,263.7105291830499,-9.439470816950063,257.38281251663693,-15.767187483363045,251.05509585019612,-22.094904149803853,244.72737918374668,-28.4226208162533,1.0,1.0,26022.012520719443,26022.012520719443,275.596331248425,2.446331248424997,275.596331248425,275.596331248425,77077.94798449647,77076.75485785698,1.193126639482216,0.0,8546.071908451686,8546.071908451686,0.885493505029482,3943.508983110054,275.596331248425,2.446331248424997,1.0,0.002,0.14066744020336663,0.004851527356444301,0.00021725373291468306,0.0017827462801581276,0.10862686645734153,0.10862686645734153,0.0,1.307281062915e-11,1.0,1.000106282804977,0.05250350121878,0.09250350871079943,0.0,9.820828468716111e-06,12.616114609986887,0.0,1600052.557189319,266.577419645384,5.707444404379203e-05,1.0,1284628.3437466663,2597.6411417039953,,,,,,,,,,,,,,,,,,,2.0,15263.202677221829,1554.1450717322489,0.3716266494811674,6.173730061729009,2.9239997933334947
2910.0,-30.179703343853575,4.999704848070333,35.050795765671744,24.519399424921744,4.973874727906142,-26.66434553667695,-40.161694831307955,1.4585169226210128,-6.572546747689103,-6.572603812377322,40.10156734157717,41037.5874159971,25747.08523924034,25747.08523924034,66784.67265523743,77086.70007195059,77076.79484130516,25747.08523924034,102823.8800805455,102823.8800805455,102823.8800805455,130341.35090235175,125900.98060970222,4440.370292649533,0.0,90951.11849584815,54902.00584735462,40054.56960943725,27517.470821806255,67572.0404312435,20874.449458663887,1554.1418511516895,0.0,0.878280178166755,2.721381116801209,0.001494314320929203,1.0,1.0,-6.520110516654597,333434.1000160059,1558917.1820437778,4.675338191171643,1558917.1820437778,4.675338191171643,0.7585889558615213,0.0925034515138606,3.9238871833733757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238871833733757,1.284928711614004,1.2852203664060287,3.0537781185109996,6470.5893897954265,15263.198868069803,6453.070440236064,0.00032729976038171644,23178.831155297703,2363.5829926934994,19288.65938533946,1966.8958701839526,0.832167043113858,0.832167043113858,35477.85375800272,35405.22815468563,1.0025647418256485,0.8,4281.801095148404,4273.035954225843,1.0025647418256485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.685986674155,4632.441516551485,6.191158775089719,4.999704848070333,-3.761899917816423,8.761604765886757,2.9240066143531926,3.5,0.8354304612437693,0.6,0.00022696948580202883,0.9906842825360188,0.00022910375162207822,199.07140373300055,0.0,0.0,0.0,0.001286328768987916,7.7424906914486e-05,0.00014954457888754282,0.0005867960564397979,0.09250343460653448,0.09250343460653448,0.09250343460653448,0.09251322317249254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.91766365577,595.3637935755951,0.0,0.09250343460653448,0.0925034515138606,0.0925034515138606,0.3716263371687013,0.3716263371687013,0.5,9.844187989868697,0.05282154623137103,0.05282154623137103,-5.343281372915953e-12,5.706468823518662e-05,0.05249329572274064,-5.343281372915953e-12,27517.470821806255,20874.449458663887,0.7585889558615213,0.9883477282766496,0.6073160904139638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348092377637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54674627565703,260.54674627565703,-12.603253724342949,244.72748761569025,276.36600493560746,124771.83627441099,124759.22579748656,12.610476924440427,0.0,nan,276.36600493560746,3.2160049356074865,270.0383014716169,-3.1116985283831013,263.7105980076546,-9.439401992345381,257.3828945436828,-15.767105456317154,251.05519107969013,-22.094808920309845,244.72748761569025,-28.422512384309726,1.0,1.0,26022.012520719443,26022.012520719443,275.5963695436834,2.4463695436834314,275.5963695436834,275.5963695436834,77077.91857006779,77076.79484130516,1.1237287626281613,0.0,8546.071908451686,8546.071908451686,0.8854936537754977,3943.5066192902427,275.5963695436834,2.4463695436834314,1.0,0.002,0.1406576219763308,0.004851574608997606,0.00021723858416566763,0.0017827614089422448,0.10861929208283382,0.10861929208283382,0.0,-6.892087595078422e-12,1.0,1.0001062621772323,0.05249329572808392,0.0925034515138606,0.0,9.818916081908442e-06,12.613656777341074,0.0,1600052.596603366,266.5774532523109,5.7064693578467995e-05,1.0,1284628.2290345673,2597.6416057675983,,,,,,,,,,,,,,,,,,,2.0,15263.198868069803,1554.1418511516895,0.3716263371687013,6.173730061729009,2.9240066143531926
2911.0,-30.179594189266552,4.999729137327274,35.05079475774374,24.519489076361083,4.97394028668308,-26.66424074168712,-40.161600115802116,1.4585868278647047,-6.5724998554476315,-6.572556712405429,40.10156248109858,41037.589338402606,25747.083434095133,25747.083434095133,66784.67277249774,77086.70901959707,77076.80116522705,25747.083434095133,102823.88459932219,102823.88459932219,102823.88459932219,130341.27273688947,125900.77559086366,4440.497146025804,0.0,90951.09482787272,54901.9751023522,40054.57747280058,27517.388137567283,67571.96561036786,20874.39335983653,1554.1366900800222,0.0,0.878280452234135,2.7213858989840434,0.001494314320929203,1.0,1.0,-6.520279907169368,333434.7203042151,1558916.9720271148,4.675328863787218,1558916.9720271148,4.675328863787218,0.7585891966010536,0.09250337855117162,3.9238828041244505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238828041244505,1.2849283845184254,1.2852200392362054,3.053775487725,6470.583815475578,15263.195076346312,6453.072488310049,0.0003273010713219848,23178.850992255095,2363.5850155002063,19288.665507169655,1966.8964944369031,0.8321665950402247,0.8321665950402246,35477.82208199104,35405.22815468563,1.0025636229146393,0.8,4281.797272189371,4273.035954225843,1.0025636229146393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.691782696013,4632.441516551485,6.191149712327013,4.999729137327274,-3.7618546623543208,8.761583799681596,2.9240134064080934,3.5,0.8354324018308839,0.6,0.00022696948580202883,0.9906730109748217,0.00022910635829141138,199.07131430006407,0.0,0.0,0.0,0.001286328768987916,7.742573794117934e-05,0.0001495437478608495,0.00058679214069551,0.09250336247036689,0.09250336247036689,0.09250336247036689,0.09251310738822546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.48444396653,595.3642596622121,0.0,0.09250336247036689,0.09250337855117162,0.09250337855117162,0.3716260277953726,0.3716260277953726,0.5,9.844480310920073,0.05269558567619015,0.05269558567619015,-3.47313289239537e-11,5.685695782631228e-05,0.05227680523609024,-3.47313289239537e-11,27517.388137567283,20874.39335983653,0.7585891966010536,0.9883488243865838,0.6073167913307828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663479772904898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5468238707221,260.5468238707221,-12.60317612927787,244.72759578269736,276.36605195873307,124771.72364055218,124758.75048623176,12.973154320430137,0.0,nan,276.36605195873307,3.2160519587330896,270.0383607235172,-3.1116392764827765,263.710669488337,-9.439330511663002,257.38297825313055,-15.767021746869432,251.05528701791744,-22.09471298208254,244.72759578269736,-28.422404217302613,1.0,1.0,26022.012520719443,26022.012520719443,275.59641738363524,2.4464173836352643,275.59641738363524,275.59641738363524,77078.00265773218,77076.80116522705,1.2014925051335013,0.0,8546.071908451686,8546.071908451686,0.8854939307224593,3943.5022181450727,275.59641738363524,2.4464173836352643,1.0,0.002,0.140647844242659,0.004851624225697509,0.0002172235039724735,0.0017827765101044572,0.10861175198623675,0.10861175198623675,0.0,1.4076930593409642e-11,1.0,1.00010582403197,0.05227680527082157,0.09250337855117162,0.0,9.7784173139683e-06,12.561629345198723,0.0,1600052.6513212514,266.57750014455235,5.6856992557641206e-05,1.0,1284628.0683127167,2597.6422559621656,,,,,,,,,,,,,,,,,,,2.0,15263.195076346312,1554.1366900800222,0.3716260277953726,6.173730061729009,2.9240134064080934
2912.0,-30.17948461566873,4.9997532538967615,35.050793878446584,24.519541777577274,4.973971863093176,-26.664138967798724,-40.16150588924063,1.458626207829427,-6.572463122522265,-6.572520047413135,40.101564190811,41037.61527071665,25747.104773183368,25747.104773183368,66784.72004390002,77086.7448879071,77076.86718499898,25747.104773183368,102823.97195818234,102823.97195818234,102823.97195818234,130341.31407187742,125900.68903613996,4440.625035737465,0.0,90951.09139558094,54901.96174922984,40054.58849594566,27517.34211369507,67571.93060964072,20874.363021176436,1554.133521383696,0.0,0.8782806446649123,2.7213896186501567,0.001494314320929203,1.0,1.0,-6.5201725440578,333435.2031690528,1558917.0459022056,4.675322314758197,1558917.0459022056,4.675322314758197,0.7585893628435684,0.09250332144584827,3.923880391735369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923880391735369,1.2849282002546054,1.2852198549305611,3.053774048198072,6470.580765290757,15263.191272965076,6453.072775200305,0.0003273017281777338,23178.864367819595,2363.586379428204,19288.666364703826,1966.896581881053,0.8321661518276655,0.8321661518276654,35477.804632679705,35405.22815468563,1.002563006542118,0.8,4281.795166242352,4273.035954225843,1.002563006542118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.69761564931,4632.441516551485,6.191146159868944,4.9997532538967615,-3.761817325809861,8.761570579706623,2.924020241747388,3.5,0.835434354784968,0.6,0.00022696948580202883,0.9906616962847172,0.00022910897499442388,199.07122452390297,0.0,0.0,0.0,0.001286328768987916,7.742656468609496e-05,0.00014954292111593387,0.000586788535889642,0.09250330489692128,0.09250330489692128,0.09250330489692128,0.09251306548400866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.0807171023,595.3647164751961,0.0,0.09250330489692128,0.09250332144584827,0.09250332144584827,0.37162571593968213,0.37162571593968213,0.5,9.844773106444041,0.052612726033999024,0.052612726033999024,-1.2221335055073723e-11,5.6924890884602064e-05,0.052347503355349545,-1.2221335055073723e-11,27517.34211369507,20874.363021176436,0.7585893628435684,0.9883500359004336,0.6073174896805696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663478621590798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54690018941733,260.54690018941733,-12.603099810582648,244.72770349638412,276.366096882431,124771.26341275647,124758.50365617816,12.759756578324492,0.0,nan,276.366096882431,3.2160968824310316,270.0384182052257,-3.111581794774281,263.71073952803556,-9.439260471964417,257.38306085082223,-15.766939149177745,251.05538217360558,-22.094617826394398,244.72770349638412,-28.422296503615854,1.0,1.0,26022.012520719443,26022.012520719443,275.59646177378744,2.446461773787462,275.59646177378744,275.59646177378744,77077.99757195519,77076.86718499898,1.1303869562107138,0.0,8546.071908451686,8546.071908451686,0.8854940832837183,3943.499793694046,275.59646177378744,2.446461773787462,1.0,0.002,0.14063805328667817,0.004851671915265773,0.000217208398698097,0.0017827915967427203,0.1086041993490485,0.1086041993490485,0.0,-4.559182892327485e-12,1.0,1.0001059671588195,0.05234750336757088,0.09250332144584827,0.0,9.791638265084562e-06,12.578612125019696,0.0,1600052.6945135747,266.5775368774777,5.692490310593712e-05,1.0,1284627.9431985395,2597.642762107304,,,,,,,,,,,,,,,,,,,2.0,15263.191272965076,1554.133521383696,0.37162571593968213,6.173730061729009,2.924020241747388
2913.0,-30.179375391797073,4.999777310891942,35.05079295972435,24.519612779282056,4.974021064545024,-26.664035746176758,-40.16140761142594,1.458681409139094,-6.572420138306995,-6.572476928524105,40.101561286298654,41037.61506352038,25747.111536631666,25747.111536631666,66784.72660015205,77086.76731305932,77076.8883785605,25747.111536631666,102823.99991519217,102823.99991519217,102823.99991519217,130341.27082021652,125900.51878948206,4440.752030734474,0.0,90951.07871883885,54901.926430706066,40054.61365348087,27517.27090502436,67571.88455850523,20874.31494462506,1554.129000409676,0.0,0.8782808896828346,2.7213939959027345,0.001494314320929203,1.0,1.0,-6.5202697309659925,333435.7710296989,1558916.9204017166,4.675313976024681,1558916.9204017166,4.675313976024681,0.7585895787657355,0.09250325440570074,3.9238771543387165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238771543387165,1.2849279419608064,1.2852195965781343,3.0537721425458773,6470.576727442428,15263.18748161651,6453.073754810054,0.0003273026412275023,23178.88026088489,2363.5880000698394,19288.669292822924,1966.8968804661047,0.8321657075632414,0.8321657075632415,35477.781215913856,35405.22815468563,1.0025621793777304,0.8,4281.792340086792,4273.035954225843,1.0025621793777304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.703438688078,4632.441516551485,6.191139117328829,4.999777310891942,-3.7617751237126646,8.761552434604607,2.9240270654747285,3.5,0.835436304421351,0.6,0.00022696948580202883,0.9906504178464393,0.0002291115833731081,199.07113503436113,0.0,0.0,0.0,0.001286328768987916,7.742742698544725e-05,0.00014954205881658158,0.0005867846682031611,0.09250323820191456,0.09250323820191456,0.09250323820191456,0.09251297097562346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.6587019743,595.365179011333,0.0,0.09250323820191456,0.09250325440570074,0.09250325440570074,0.3716254087704108,0.3716254087704108,0.5,9.845065066313488,0.05251604606303317,0.05251604606303317,-1.6427748050773516e-11,5.6790217115576525e-05,0.05220719755811842,-1.6427748050773516e-11,27517.27090502436,20874.31494462506,0.7585895787657355,0.9883508065004218,0.6073179005091845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663477478462242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.546977034285,260.546977034285,-12.603022965714956,244.7278109389925,276.36614312956334,124770.991432949,124758.14370473711,12.847728211858833,0.0,nan,276.36614312956334,3.2161431295633633,270.0384766914463,-3.1115233085536715,263.7108102533587,-9.439189746641262,257.38314381523327,-15.76685618476671,251.05547737711615,-22.09452262288383,244.7278109389925,-28.422189061007487,1.0,1.0,26022.012520719443,26022.012520719443,275.59650737259494,2.446507372594965,275.59650737259494,275.59650737259494,77078.04050546569,77076.8883785605,1.1521269051881973,0.0,8546.071908451686,8546.071908451686,0.885494288019038,3943.49654011041,275.59650737259494,2.446507372594965,1.0,0.002,0.14062828857781343,0.004851720738335719,0.00021719333683894285,0.0017828066708190909,0.10859666841947142,0.10859666841947142,0.0,7.6580334955334e-12,1.0,1.0001056832105228,0.05220719757454617,0.09250325440570074,0.0,9.765390244186504e-06,12.54489174706894,0.0,1600052.744750738,266.577579861693,5.6790233543324575e-05,1.0,1284627.7960614138,2597.6433573457216,,,,,,,,,,,,,,,,,,,2.0,15263.18748161651,1554.129000409676,0.3716254087704108,6.173730061729009,2.9240270654747285
2914.0,-30.179266046400382,4.999801246441572,35.050792085447554,24.519680288527184,4.974060711276918,-26.663933370627852,-40.16131328009067,1.458728027142281,-6.572380712729057,-6.572437467400615,40.10156073590365,41037.619767330136,25747.126328006838,25747.126328006838,66784.74609533697,77086.79233081789,77076.93115132,25747.126328006838,102824.05747932683,102824.05747932683,102824.05747932683,130341.27038256537,125900.39114221309,4440.879240352284,0.0,90951.06097105118,54901.888374583716,40054.63621829718,27517.212903238542,67571.84912153572,20874.27615136394,1554.1251953709823,0.0,0.8782811058903633,2.7213980006831235,0.001494314320929203,1.0,1.0,-6.520267348232778,333436.2907199509,1558916.8966184352,4.675306617802291,1558916.8966184352,4.675306617802291,0.7585897679669156,0.09250319304217564,3.9238728322681635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238728322681635,1.2849277238294479,1.2852193783972639,3.0537692972908337,6470.570698688412,15263.183686914215,6453.076117458276,0.0003273040697398454,23178.901268948015,2363.5901422960965,19288.676354936568,1966.8976006012826,0.8321652580131981,0.832165258013198,35477.749953469225,35405.22815468563,1.002561075075964,0.8,4281.78856704092,4273.035954225843,1.002561075075964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.709280685161,4632.441516551485,6.19113397697396,4.999801246441572,-3.7617357083959106,8.761536954837482,2.9240339114247695,3.5,0.835438260407077,0.6,0.00022696948580202883,0.9906391269982461,0.00022911419468133997,199.07104544533175,0.0,0.0,0.0,0.001286328768987916,7.74282546663468e-05,0.00014954123113568204,0.0005867807741572368,0.09250317672306306,0.09250317672306306,0.09250317672306306,0.09251290338725386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.2489444857,595.3656376744252,0.0,0.09250317672306306,0.09250319304217564,0.09250319304217564,0.3716251010390916,0.3716251010390916,0.5,9.845356845798666,0.05243260762875934,0.05243260762875934,1.2050804798491299e-11,5.675467156152081e-05,0.05217011916784031,1.2050804798491299e-11,27517.212903238542,20874.27615136394,0.7585897679669156,0.9883516133355615,0.6073182886192632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266347633815764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5470534521018,260.5470534521018,-12.60294654789817,244.72791809394153,276.3661888102448,124770.57093696667,124757.79460842001,12.776328546650664,0.0,nan,276.3661888102448,3.21618881024483,270.03853466698786,-3.11146533301212,263.71088052374336,-9.439119476256622,257.3832263804796,-15.766773619520393,251.05557223721382,-22.094427762786154,244.72791809394153,-28.42208190605845,1.0,1.0,26022.012520719443,26022.012520719443,275.5965518386798,2.4465518386797953,275.5965518386798,275.5965518386798,77078.0598630477,77076.93115132,1.1287117277097423,0.0,8546.071908451686,8546.071908451686,0.8854945613498802,3943.4921964295045,275.5965518386798,2.4465518386797953,1.0,0.002,0.140618530806988,0.004851768826073926,0.00021717828406036803,0.0017828217177963343,0.10858914203018401,0.10858914203018401,0.0,1.8567022919135923e-12,1.0,1.00010560819552,0.05217011915578951,0.09250319304217564,0.0,9.758451297734392e-06,12.535976469550477,0.0,1600052.7909543242,266.5776192872709,5.675465951071601e-05,1.0,1284627.6614057538,2597.643902090952,,,,,,,,,,,,,,,,,,,2.0,15263.183686914215,1554.1251953709823,0.3716251010390916,6.173730061729009,2.9240339114247695
2915.0,-30.179156750669314,4.999825088288976,35.05079120632424,24.5197418256663,4.974102454414832,-26.663830830166926,-40.1612188789062,1.4587765249101026,-6.572339790954516,-6.572396449358334,40.10155884540212,41037.643395099665,25747.1374716646,25747.1374716646,66784.78086676427,77086.82159541835,77076.96000627866,25747.1374716646,102824.09747794326,102824.09747794326,102824.09747794326,130341.24531344409,125900.23925763347,4441.006055810615,0.0,90951.05481708498,54901.8765812616,40054.6424842482,27517.147835500822,67571.79031974902,20874.232365874534,1554.1210169538751,0.0,0.8782813356474939,2.7214021642554704,0.001494314320929203,1.0,1.0,-6.520326554585665,333436.83091456024,1558916.814932773,4.675298798446862,1558916.814932773,4.675298798446862,0.7585899705398961,0.09250312907883257,3.923870347711727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923870347711727,1.2849274969025188,1.2852191514188267,3.0537679029911926,6470.567744334784,15263.179898287268,6453.076344794094,0.0003273047022899176,23178.914377261386,2363.5914789720637,19288.677034458542,1966.8976698932402,0.8321648167172496,0.8321648167172495,35477.73198214725,35405.22815468563,1.0025604402644708,0.8,4281.786398092746,4273.035954225843,1.0025604402644708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.715125628439,4632.441516551485,6.1911279551214395,4.999825088288976,-3.7616951352040995,8.761520223493076,2.9240407608337278,3.5,0.8354402173810651,0.6,0.00022696948580202883,0.9906278414171557,0.00022911680483089862,199.070955897075,0.0,0.0,0.0,0.001286328768987916,7.742908296830476e-05,0.00014954040283372407,0.0005867771524641166,0.09250311288574652,0.09250311288574652,0.09250311288574652,0.09251282039721226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.83547423146,595.3660974791811,0.0,0.09250311288574652,0.09250312907883257,0.09250312907883257,0.3716247953650875,0.3716247953650875,0.5,9.845648051205288,0.05234524966931531,0.05234524966931531,8.924416761146858e-12,5.66584038210749e-05,0.05206989477267143,8.924416761146858e-12,27517.147835500822,20874.232365874534,0.7585899705398961,0.9883529879960168,0.6073191667840967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663475203609706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54712970657494,260.54712970657494,-12.602870293425042,244.7280250240057,276.36623438912295,124770.23852929627,124757.48950994316,12.749019353084215,0.0,nan,276.36623438912295,3.216234389122974,270.03859251610646,-3.1114074838935153,263.7109506430962,-9.439049356903752,257.3833087700753,-15.766691229924675,251.05566689704278,-22.094333102957194,244.7280250240057,-28.42197497599429,1.0,1.0,26022.012520719443,26022.012520719443,275.5965962331222,2.44659623312225,275.5965962331222,275.5965962331222,77078.08459623832,77076.96000627866,1.1245899596542586,0.0,8546.071908451686,8546.071908451686,0.885494718474989,3943.4896994502856,275.5965962331222,2.44659623312225,1.0,0.002,0.14060879178609031,0.00485181714071816,0.00021716326093237204,0.0017828367446059458,0.10858163046618602,0.10858163046618602,0.0,5.538317634362633e-12,1.0,1.0001054053714773,0.052069894763747016,0.09250312907883257,0.0,9.739700716134343e-06,12.511887590509765,0.0,1600052.8388265953,266.57766020904546,5.665839489665814e-05,1.0,1284627.5214374035,2597.6444683286745,,,,,,,,,,,,,,,,,,,2.0,15263.179898287268,1554.1210169538751,0.3716247953650875,6.173730061729009,2.9240407608337278
