time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2916.0,-30.17904734695397,4.999848759220658,35.05079028966053,24.519790545478486,4.974126485367355,-26.663729963722453,-40.1611247920431,1.4588091043083504,-6.57230334981864,-6.572359839592595,40.10155601187438,41037.663140960176,25747.158126684048,25747.158126684048,66784.82126764422,77086.86015855403,77076.96207856842,25747.158126684048,102824.12020525247,102824.12020525247,102824.12020525247,130341.20269741717,125900.0702025445,4441.132494872665,0.0,90951.04909711126,54901.852088085485,40054.66334336197,27517.082492164707,67571.74583552667,20874.188102840897,1554.1169316692617,0.0,0.878281545076244,2.721405881458409,0.001494314320929203,1.0,1.0,-6.520465336663619,333437.313054019,1558916.6924994772,4.6752916709322285,1558916.6924994772,4.6752916709322285,0.7585901633570591,0.09250306627393831,3.923867356580331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923867356580331,1.2849273444596137,1.2852189989413199,3.053765937427804,6470.563579541825,15263.1761123102,6453.077415252093,0.0003273056483962284,23178.9305886159,2363.593132070167,19288.680234129133,1966.8979961688378,0.8321643727430019,0.8321643727430019,35477.710346658474,35405.22815468563,1.002559676021582,0.8,4281.783786918458,4273.035954225843,1.002559676021582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.720980487055,4632.441516551485,6.191124205613001,4.999848759220658,-3.7616579347950423,8.7615066940157,2.9240476218684304,3.5,0.8354421776766944,0.6,0.00022696948580202883,0.9906165448247912,0.00022911941758672379,199.07086626042522,0.0,0.0,0.0,0.001286328768987916,7.742990852047282e-05,0.00014953957728155602,0.0005867734658119194,0.09250304981649353,0.09250304981649353,0.09250304981649353,0.09251272563494775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.4220119924,595.3665572344868,0.0,0.09250304981649353,0.09250306627393831,0.09250306627393831,0.3716244901681541,0.3716244901681541,0.5,9.845938309258242,0.052241877158735406,0.052241877158735406,-3.467448550509289e-12,5.648977395367183e-05,0.05189450292897391,-3.467448550509289e-12,27517.082492164707,20874.188102840897,0.7585901633570591,0.9883542365503198,0.6073198588186266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663474073503396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54720422702195,260.54720422702195,-12.602795772978027,244.7281316277078,276.36627682631405,124769.69546705017,124757.23635998873,12.459107061477702,0.0,nan,276.36627682631405,3.216276826314072,270.0386477866023,-3.1113522133976517,263.71101874689185,-9.438981253108125,257.38338970717365,-15.766610292826329,251.05576066744192,-22.09423933255806,244.7281316277078,-28.42186837229218,1.0,1.0,26022.012520719443,26022.012520719443,275.59663308537245,2.4466330853724685,275.59663308537245,275.59663308537245,77078.0837466548,77076.96207856842,1.1216680863726651,0.0,8546.071908451686,8546.071908451686,0.8854949076362347,3943.486693363233,275.59663308537245,2.4466330853724685,1.0,0.002,0.14059908557482234,0.004851864503450124,0.000217148286507825,0.0017828517146356246,0.1085741432539125,0.1085741432539125,0.0,1.1434494844031473e-12,1.0,1.000105050401048,0.051894502932441355,0.09250306627393831,0.0,9.706889825473318e-06,12.469736604723572,0.0,1600052.881338839,266.57769665018134,5.648977742112038e-05,1.0,1284627.396511687,2597.644973712023,,,,,,,,,,,,,,,,,,,2.0,15263.1761123102,1554.1169316692617,0.3716244901681541,6.173730061729009,2.9240476218684304
2917.0,-30.1789385257329,4.99987241380547,35.050789307595714,24.51987527254971,4.974188981700248,-26.66362577500587,-40.161026374530024,1.4588762205553454,-6.57225839513427,-6.572314725047928,40.10155227658836,41037.65445365486,25747.15973756122,25747.15973756122,66784.81419121608,77086.87241541821,77076.97863937191,25747.15973756122,102824.13837693313,102824.13837693313,102824.13837693313,130341.14499021262,125899.88684089869,4441.258149313928,0.0,90951.02955969998,54901.811556849156,40054.68666983425,27517.006613279485,67571.69328311374,20874.13677431458,1554.1121432374443,0.0,0.878281804084264,2.7214104615776904,0.001494314320929203,1.0,1.0,-6.520586400985451,333437.9072001382,1558916.5311010526,4.6752828560831565,1558916.5311010526,4.6752828560831565,0.7585903898515214,0.09250299658399518,3.9238635149432994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238635149432994,1.284927030414772,1.2852186848251959,3.0537636940182384,6470.5588260261575,15263.17233213961,6453.078897948552,0.0003273067471635576,23178.948302694527,2363.5949384034843,19288.684666008074,1966.8984480947188,0.8321639279796739,0.832163927979674,35477.68255927693,35405.22815468563,1.0025586944719964,0.8,4281.780433275886,4273.035954225843,1.0025586944719964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.726825250903,4632.441516551485,6.191115891822937,4.99987241380547,-3.76161430570207,8.76148671950754,2.9240544710799696,3.5,0.835444134594277,0.6,0.00022696948580202883,0.990605308516309,0.00022912201645878023,199.07077710110468,0.0,0.0,0.0,0.001286328768987916,7.743077208003765e-05,0.00014953871372199118,0.0005867695028452722,0.09250298077925581,0.09250298077925581,0.09250298077925581,0.09251262357194491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488611.0090000304,595.3670167984748,0.0,0.09250298077925581,0.09250299658399518,0.09250299658399518,0.37162418394616836,0.37162418394616836,0.5,9.84622756964111,0.052122871571611995,0.052122871571611995,2.3817392502678558e-11,5.632991366155693e-05,0.051728324062480624,2.3817392502678558e-11,27517.006613279485,20874.13677431458,0.7585903898515214,0.9883549004965619,0.6073202025841526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663472951498638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54728077261825,260.54728077261825,-12.602719227381726,244.72823821346083,276.36632333175527,124769.57819780995,124756.78050497307,12.797692836902756,0.0,nan,276.36632333175527,3.216323331755291,270.0387063080969,-3.111293691903086,263.71108928446347,-9.438910715536508,257.3834722608004,-15.766527739199603,251.05585523713253,-22.094144762867444,244.72823821346083,-28.42176178653915,1.0,1.0,26022.012520719443,26022.012520719443,275.5966801377435,2.446680137743499,275.5966801377435,275.5966801377435,77078.16098887379,77076.97863937191,1.1823495018761605,0.0,8546.071908451686,8546.071908451686,0.8854951505840176,3943.482832518016,275.5966801377435,2.446680137743499,1.0,0.002,0.1405894104429837,0.00485191330448297,0.00021713336387602794,0.001782866647742786,0.10856668193801397,0.10856668193801397,0.0,1.1618813983843568e-11,1.0,1.00010471408467,0.05172832403866323,0.09250299658399518,0.0,9.675802179334253e-06,12.429799073236978,0.0,1600052.9338516663,266.5777416048657,5.632988984416443e-05,1.0,1284627.2425644211,2597.645596501409,,,,,,,,,,,,,,,,,,,2.0,15263.17233213961,1554.1121432374443,0.37162418394616836,6.173730061729009,2.9240544710799696
2918.0,-30.178829290397587,4.999895905007117,35.05078844045684,24.51993314260619,4.974222009045153,-26.663524160452067,-40.16093214796854,1.4589168717012078,-6.572221581442989,-6.572277963876207,40.101553639688454,41037.66921182195,25747.179819073048,25747.179819073048,66784.849030895,77086.90430243043,77077.04081505185,25747.179819073048,102824.2206341249,102824.2206341249,102824.2206341249,130341.17984044923,125899.7952180842,4441.38462236503,0.0,90951.01949936221,54901.78437957486,40054.70568865261,27516.95920632433,67571.66489497694,20874.10544089302,1554.1089073089156,0.0,0.8782819983543575,2.7214141912267054,0.001494314320929203,1.0,1.0,-6.520495085664038,333438.3913344325,1558916.589999964,4.6752762444694005,1558916.589999964,4.6752762444694005,0.7585905580764696,0.09250293950598833,3.9238601527484893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238601527484893,1.2849268402033371,1.2852184945705867,3.0537615294327156,6470.554239529178,15263.168543946507,6453.080260602574,0.00032730780239546365,23178.96559989659,2363.5967022272225,19288.68873907213,1966.8988634316645,0.8321634827033949,0.8321634827033949,35477.658239798955,35405.22815468563,1.0025578354213116,0.8,4281.777498172535,4273.035954225843,1.0025578354213116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.732699467031,4632.441516551485,6.191111975620053,4.999895905007117,-3.7615770219988582,8.761472927005975,2.9240613548117556,3.5,0.8354461013747873,0.6,0.00022696948580202883,0.9905940295868181,0.00022912462524804332,199.07068760257272,0.0,0.0,0.0,0.001286328768987916,7.743159887465126e-05,0.00014953788692737756,0.000586765755840546,0.09250292334158272,0.09250292334158272,0.09250292334158272,0.09251257819471852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.618878164,595.3674691648703,0.0,0.09250292334158272,0.09250293950598833,0.09250293950598833,0.3716238764883631,0.3716238764883631,0.5,9.84651719739279,0.05204159513948525,0.05204159513948525,-1.6257217794191092e-11,5.638243322891867e-05,0.05178287821217964,-1.6257217794191092e-11,27516.95920632433,20874.10544089302,0.7585905580764696,0.9883558313191654,0.607320676138506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663471830268849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5473563338073,260.5473563338073,-12.602643666192705,244.72834458815723,276.36636807943506,124769.11852926401,124756.48542044095,12.633108823069385,0.0,nan,276.36636807943506,3.2163680794350853,270.03876338118323,-3.111236618816747,263.71115868295374,-9.43884131704624,257.3835539846908,-15.766446015309157,251.05594928642384,-22.094050713576138,244.72834458815723,-28.42165541184275,1.0,1.0,26022.012520719443,26022.012520719443,275.596724174267,2.4467241742670467,275.596724174267,275.596724174267,77078.16175778367,77077.04081505185,1.1209427318244707,0.0,8546.071908451686,8546.071908451686,0.8854953632115101,3943.479453512232,275.596724174267,2.4467241742670467,1.0,0.002,0.14057972510964367,0.004851960582609008,0.00021711842175917894,0.0017828815765276625,0.10855921087958946,0.10855921087958946,0.0,-1.7131586947660704e-12,1.0,1.0001048245358581,0.05178287822843686,0.09250293950598833,0.0,9.686003422172163e-06,12.442902652659741,0.0,1600052.9771167045,266.577778418557,5.6382449486136466e-05,1.0,1284627.1171220918,2597.6461039750284,,,,,,,,,,,,,,,,,,,2.0,15263.168543946507,1554.1089073089156,0.3716238764883631,6.173730061729009,2.9240613548117556
2919.0,-30.17872029554472,4.999919329966814,35.050787541033564,24.520004738029115,4.974268344730761,-26.663421431513008,-40.16083774678407,1.4589694713196577,-6.5721794444344255,-6.572235700293465,40.10155096681707,41037.67614395548,25747.187439525667,25747.187439525667,66784.86358348114,77086.9261168922,77077.06325569806,25747.187439525667,102824.25069522372,102824.25069522372,102824.25069522372,130341.14062932826,125899.63033103432,4441.510298293947,0.0,90951.00262900737,54901.75261907916,40054.72223325357,27516.88993410455,67571.61216735812,20874.058700155205,1554.1044999602775,0.0,0.8782822378473658,2.7214184816137403,0.001494314320929203,1.0,1.0,-6.52058434228212,333438.94793549884,1558916.4745071353,4.67526809378218,1558916.4745071353,4.67526809378218,0.7585907691655156,0.09250287388446365,3.9238561959961227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238561959961227,1.284926594083694,1.285218248395079,3.0537590350009842,6470.548954127662,15263.164767676866,6453.082115066605,0.0003273090390346637,23178.984673753635,2363.59864721935,19288.694282189223,1966.8994286723014,0.8321630370647977,0.8321630370647977,35477.629619753,35405.22815468563,1.0025568244594187,0.8,4281.774044036191,4273.035954225843,1.0025568244594187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.738565261117,4632.441516551485,6.191105075610604,4.999919329966814,-3.761535593808148,8.761454923774963,2.9240682286805946,3.5,0.8354480653373128,0.6,0.00022696948580202883,0.9905827756260565,0.0002291272283213104,199.0705983011527,0.0,0.0,0.0,0.001286328768987916,7.74324272096852e-05,0.00014953705859234364,0.0005867619138886028,0.09250285802241534,0.09250285802241534,0.09250285802241534,0.09251248691017527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488608.21299197467,595.3679264616089,0.0,0.09250285802241534,0.09250287388446365,0.09250287388446365,0.3716235732583926,0.3716235732583926,0.5,9.846806046122387,0.05194828259323003,0.05194828259323003,4.092726157978177e-12,5.625585902180319e-05,0.05165135801132692,4.092726157978177e-12,27516.88993410455,20874.058700155205,0.7585907691655156,0.9883568179203953,0.6073212526336553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663470716783565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5474322775575,260.5474322775575,-12.602567722442473,244.72845086961556,276.3664136854754,124768.80231537722,124756.10524624553,12.697069131682676,0.0,nan,276.3664136854754,3.216413685475402,270.0388211223084,-3.1111788776916,263.71122855916394,-9.438771440836035,257.3836359959832,-15.766364004016793,251.05604343279873,-22.093956567201246,244.72845086961556,-28.42154913038442,1.0,1.0,26022.012520719443,26022.012520719443,275.59676906369316,2.446769063693182,275.59676906369316,275.59676906369316,77078.1990700908,77077.06325569806,1.135814392750035,0.0,8546.071908451686,8546.071908451686,0.885495613439189,3943.4754769761034,275.59676906369316,2.446769063693182,1.0,0.002,0.14057006438166153,0.004852008812362264,0.00021710352009638765,0.0017828964891446583,0.10855176004819382,0.10855176004819382,0.0,9.241045862556918e-12,1.0,1.0001045583675785,0.051651358007234194,0.09250287388446365,0.0,9.661398924835837e-06,12.411293654823014,0.0,1600053.0263712993,266.57782055556555,5.625585492907703e-05,1.0,1284626.9729032954,2597.646687408522,,,,,,,,,,,,,,,,,,,2.0,15263.164767676866,1554.1044999602775,0.3716235732583926,6.173730061729009,2.9240682286805946
2920.0,-30.178611243334004,4.99994264230729,35.050786672213164,24.52006124602633,4.974307432083878,-26.66331937579965,-40.16073967851696,1.4590155561481408,-6.5721400066781825,-6.572196209815203,40.10155005438179,41037.69054067282,25747.201117317487,25747.201117317487,66784.8916579903,77086.95879993323,77077.10166877405,25747.201117317487,102824.30278609153,102824.30278609153,102824.30278609153,130341.13344892753,125899.49737881668,4441.636070110857,0.0,90951.001205679,54901.732913283995,40054.74254710556,27516.830662836004,67571.57320994156,20874.01898693768,1554.1006352420866,0.0,0.8782824555901687,2.7214224896228383,0.001494314320929203,1.0,1.0,-6.520599602835148,333439.468015593,1558916.4350818172,4.675260683324134,1558916.4350818172,4.675260683324134,0.7585909599367471,0.09250281256463856,3.9238543538368487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238543538368487,1.2849263784475773,1.2852180327100169,3.0537581138131604,6470.547002241203,15263.16099023074,6453.081650570485,0.00032730941236367084,23178.995193015944,2363.599719885582,19288.692893779236,1966.899287093884,0.8321625995069496,0.8321625995069496,35477.61629501443,35405.22815468563,1.002556353782294,0.8,4281.772435881408,4273.035954225843,1.002556353782294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.744447407484,4632.441516551485,6.191099607807836,4.99994264230729,-3.761496282119025,8.761438924426315,2.924075121718449,3.5,0.8354500347766997,0.6,0.00022696948580202883,0.9905715158809734,0.0002291298327917006,199.07050895281853,0.0,0.0,0.0,0.001286328768987916,7.743328773067216e-05,0.00014953619807135665,0.0005867582618585022,0.09250279661816024,0.09250279661816024,0.09250279661816024,0.09251241603620357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.81699997984,595.3683806251462,0.0,0.09250279661816024,0.09250281256463856,0.09250281256463856,0.3716232696632741,0.3716232696632741,0.5,9.847094609076244,0.051863683984777253,0.051863683984777253,-1.5973000699887052e-11,5.6203137035026884e-05,0.05159660698006974,-1.5973000699887052e-11,27516.830662836004,20874.01898693768,0.7585909599367471,0.9883578032213771,0.6073218158347553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663469606438278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54750788058317,260.54750788058317,-12.602492119416809,244.72855701880192,276.3664587423385,124768.46694557222,124755.82684167936,12.640103892860298,0.0,nan,276.3664587423385,3.2164587423385456,270.038878397637,-3.111121602362971,263.7112980529563,-9.438701947043683,257.38371770824523,-15.766282291754749,251.05613736352018,-22.0938626364798,244.72855701880192,-28.421442981198055,1.0,1.0,26022.012520719443,26022.012520719443,275.59681304899385,2.4468130489938744,275.59681304899385,275.59681304899385,77078.2167527501,77077.10166877405,1.1150839760521194,0.0,8546.071908451686,8546.071908451686,0.8854957299385652,3943.473625606033,275.59681304899385,2.4468130489938744,1.0,0.002,0.1405604138935306,0.004852056454095434,0.00021708863300899076,0.001782911370000816,0.10854431650449538,0.10854431650449538,0.0,3.0098068135031575e-12,1.0,1.0001044475816308,0.05159660699604274,0.09250281256463856,0.0,9.651154375140315e-06,12.398131929409436,0.0,1600053.072564586,266.5778599933218,5.6203153008027584e-05,1.0,1284626.8381474505,2597.647232560051,,,,,,,,,,,,,,,,,,,2.0,15263.16099023074,1554.1006352420866,0.3716232696632741,6.173730061729009,2.924075121718449
2921.0,-30.178479010864354,4.99996587173157,35.050785802257444,24.520137591194384,4.974354846216747,-26.66319562543957,-40.16062708161769,1.4590714515714869,-6.572098957489061,-6.572155072619896,40.10154828163877,41037.71150422806,25747.210983141627,25747.210983141627,66784.92248736968,77086.98737285606,77077.13319371459,25747.210983141627,102824.34417685622,102824.34417685622,102824.34417685622,130341.11048572417,125899.34898253769,4441.76150318648,0.0,90950.98097090192,54901.705065909155,40054.751005547514,27516.766308867947,67571.51731441545,20873.97571587002,1554.0964892766744,0.0,0.878282685543301,2.721426665207931,0.001494314320929203,1.0,1.0,-6.520649839836096,333440.00978361035,1558916.358483476,4.675252857313531,1558916.358483476,4.675252857313531,0.7585911615327733,0.09250274924700441,3.923850007107219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923850007107219,1.2849261169066766,1.2852177711097512,3.05375535252834,6470.541151410014,15263.157217566843,6453.083899990832,0.0003273107955515121,23179.015713180568,2363.6018123600384,19288.699617447182,1966.8999727172056,0.8321621528768719,0.8321621528768718,35477.58485416896,35405.22815468563,1.0025552431800608,0.8,4281.768641304445,4273.035954225843,1.0025552431800608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.750333873169,4632.441516551485,6.191093216976666,4.99996587173157,-3.7614557410757374,8.761421612807307,2.9240820198244375,3.5,0.835452005664125,0.6,0.00022696948580202883,0.9905578629371785,0.00022913299090779446,199.07040061261088,0.0,0.0,0.0,0.001286328768987916,7.743427574715268e-05,0.00014953521005487615,0.0005867537350366052,0.09250273342972229,0.09250273342972229,0.09250273342972229,0.09251233540215119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.41937952064,595.3688352757677,0.0,0.09250273342972229,0.09250274924700441,0.09250274924700441,0.3716229676732712,0.3716229676732712,0.5,9.847382646987349,0.051777135528936924,0.051777135528936924,-8.58335624798201e-12,5.6115130860234785e-05,0.051505232783824795,-8.58335624798201e-12,27516.766308867947,20873.97571587002,0.7585911615327733,0.988359077044464,0.6073226284571417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663468501431279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5475860691128,260.5475860691128,-12.602413930887167,244.72866713932632,276.3665049988727,124768.24384285133,124755.17146747191,13.07237537942385,0.0,nan,276.3665049988727,3.216504998872722,270.03893742697437,-3.111062573025606,263.71136985508747,-9.438630144912509,257.3838022831705,-15.766197716829481,251.05623471124576,-22.093765288754213,244.72866713932632,-28.421332860673658,1.0,1.0,26022.012520719443,26022.012520719443,275.59685787501144,2.4468578750114602,275.59685787501144,275.59685787501144,77078.26535818538,77077.13319371459,1.1321644707932137,0.0,8546.071908451686,8546.071908451686,0.8854960048285981,3943.4692571427554,275.59685787501144,2.4468578750114602,1.0,0.002,0.1405507804984387,0.004852104343048121,0.00021707377305302196,0.0017829262321744502,0.10853688652651097,0.10853688652651097,0.0,5.22747210102148e-12,1.0,1.000104262669616,0.05150523279240815,0.09250274924700441,0.0,9.634059378780221e-06,12.376169885904492,0.0,1600053.1205979765,266.5779010425109,5.611513944359103e-05,1.0,1284626.6977722794,2597.6478004446103,,,,,,,,,,,,,,,,,,,2.0,15263.157217566843,1554.0964892766744,0.3716229676732712,6.173730061729009,2.9240820198244375
2922.0,-30.178370110256097,4.999988980272412,35.050784965774035,24.520193156227492,4.974391379490361,-26.66309396128345,-40.16053282013161,1.4591152223362125,-6.5720600828279885,-6.572116147954309,40.101547510377735,41037.73613896664,25747.225602306666,25747.225602306666,66784.9617412733,77087.01748991672,77077.1719192965,25747.225602306666,102824.39752160315,102824.39752160315,102824.39752160315,130341.10558948712,125899.21862478372,4441.886964703398,0.0,90950.97445713727,54901.69307391991,40054.75709246373,27516.708067883974,67571.46516034771,20873.936710322094,1554.0926869189263,0.0,0.8782828996780532,2.721430615777674,0.001494314320929203,1.0,1.0,-6.520662836577742,333440.5224137443,1558916.3251577376,4.675245569653293,1558916.3251577376,4.675245569653293,0.7585913496202343,0.09250268887641581,3.9238477183553035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238477183553035,1.2849259120984762,1.2852175662550631,3.0537540580429834,6470.538408550877,15263.153912915874,6453.084213630321,0.0003273113902523127,23179.027573287105,2363.6030217543307,19288.700554936604,1966.9000683145218,0.8321617675266952,0.8321617675266952,35477.568299123304,35405.22815468563,1.0025546583971998,0.8,4281.766643285819,4273.035954225843,1.0025546583971998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.756232144305,4632.441516551485,6.1910879515607204,4.999988980272412,-3.761416897019116,8.761405877291528,2.9240889317712737,3.5,0.8354539805060782,0.6,0.00022696948580202883,0.9905466191501245,0.00022913559181774357,199.07031138866438,0.0,0.0,0.0,0.001286328768987916,7.743510288281583e-05,0.000149534382919213,0.0005867501472332222,0.09250267298201642,0.09250267298201642,0.09250267298201642,0.0925122659062507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.0279287248,595.3692879677316,0.0,0.09250267298201642,0.09250268887641581,0.09250268887641581,0.37162266632631547,0.37162266632631547,0.5,9.847670410209231,0.05169831165630967,0.05169831165630967,-2.8421709430404007e-13,5.606512632994054e-05,0.051453311376576494,-2.8421709430404007e-13,27516.708067883974,20873.936710322094,0.7585913496202343,0.9883604208195276,0.6073234617835164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663467400354633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5476632628077,260.5476632628077,-12.602336737192275,244.72877638016374,276.36655014542725,124767.83106657502,124754.9250178877,12.906048687312506,0.0,nan,276.36655014542725,3.216550145427277,270.0389953923838,-3.1110046076161666,263.7114406393503,-9.438559360649663,257.38388588629294,-15.766114113707033,251.05633113322835,-22.093668866771623,244.72877638016374,-28.42122361983624,1.0,1.0,26022.012520719443,26022.012520719443,275.5969013310667,2.4469013310667265,275.5969013310667,275.5969013310667,77078.27528177525,77077.1719192965,1.1033624787523877,0.0,8546.071908451686,8546.071908451686,0.8854961495707501,3943.4669569470802,275.5969013310667,2.4469013310667265,1.0,0.002,0.14054115681423032,0.004852151773055207,0.00021705892710576,0.001782941072750559,0.10852946355288,0.10852946355288,0.0,-1.4368107398299301e-13,1.0,1.0001041576102152,0.05145331137686071,0.09250268887641581,0.0,9.624344177161095e-06,12.363688200174476,0.0,1600053.166134432,266.577939917172,5.6065126614157634e-05,1.0,1284626.564947037,2597.6483377862824,,,,,,,,,,,,,,,,,,,2.0,15263.153912915874,1554.0926869189263,0.37162266632631547,6.173730061729009,2.9240889317712737
2923.0,-30.178261427627614,5.000012007166819,35.05078411099109,24.52026499612259,4.974436405557167,-26.66299164429841,-40.1604347518645,1.4591666132250027,-6.572019122449603,-6.572075075698787,40.10154530638565,41037.72331905534,25747.235277589225,25747.235277589225,66784.95859664456,77087.03892804914,77077.19723311317,25747.235277589225,102824.43251070239,102824.43251070239,102824.43251070239,130341.07443461572,125899.06247178672,4442.011962828995,0.0,90950.95563420617,54901.63998970545,40054.79516055635,27516.64192391332,67571.43708446967,20873.89214540403,1554.0884574453132,0.0,0.8782831309200151,2.7214347850967573,0.001494314320929203,1.0,1.0,-6.520737802438077,333441.0633276777,1558916.2299259433,4.675237699784961,1558916.2299259433,4.675237699784961,0.7585915535450416,0.09250262534759914,3.9238434280452723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238434280452723,1.284925671634964,1.2852173257369703,3.053751290572706,6470.532544613447,15263.150145257696,6453.086474546243,0.00032731277700372087,23179.048120050727,2363.60511694113,19288.7073129656,1966.900757441695,0.832161321425454,0.832161321425454,35477.53726636266,35405.22815468563,1.0025535622103403,0.8,4281.762897960371,4273.035954225843,1.0025535622103403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.762132329205,4632.441516551485,6.19108149452369,5.000012007166819,-3.76137644561687,8.761388452783688,2.9240958459673134,3.5,0.835455955990661,0.6,0.00022696948580202883,0.990535398006338,0.0002291381875487266,199.07022234339178,0.0,0.0,0.0,0.001286328768987916,7.743596343129354e-05,0.0001495335223707353,0.0005867461290268704,0.09250260962735361,0.09250260962735361,0.09250260962735361,0.09251218022228315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.6327657316,595.3697417966231,0.0,0.09250260962735361,0.09250262534759914,0.09250262534759914,0.37162236662120496,0.37162236662120496,0.5,9.847957506328996,0.05161126927140458,0.05161126927140458,-6.423306331271306e-12,5.595324915930178e-05,0.05133727326068538,-6.423306331271306e-12,27516.64192391332,20873.89214540403,0.7585915535450416,0.9883607849446513,0.6073235244021068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663466305007993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54774039480253,260.54774039480253,-12.602259605197446,244.72888494081369,276.3665958487643,124767.46357096558,124754.56783781784,12.89573314773655,0.0,nan,276.3665958487643,3.216595848764314,270.03905366718817,-3.1109463328118068,263.71151148561336,-9.43848851438662,257.3839693040193,-15.766030695980703,251.05642712241635,-22.093572877583625,244.72888494081369,-28.42111505918629,1.0,1.0,26022.012520719443,26022.012520719443,275.5969453653634,2.446945365363433,275.5969453653634,275.5969453653634,77078.31171713711,77077.19723311317,1.1144840239430778,0.0,8546.071908451686,8546.071908451686,0.8854964208926942,3943.462645185499,275.5969453653634,2.446945365363433,1.0,0.002,0.1405315548386735,0.004852199527809175,0.00021704411564180972,0.0017829558898343543,0.10852205782090486,0.10852205782090486,0.0,5.476163793260991e-12,1.0,1.0001039227766364,0.051337273267108685,0.09250262534759914,0.0,9.602635792318535e-06,12.335799686479755,0.0,1600053.2140295242,266.5779808775504,5.595325558260811e-05,1.0,1284626.4247934476,2597.648904774773,,,,,,,,,,,,,,,,,,,2.0,15263.150145257696,1554.0884574453132,0.37162236662120496,6.173730061729009,2.9240958459673134
2924.0,-30.178129443399946,5.000034924842024,35.050783280303285,24.520326253864937,4.974476593467523,-26.66286883997008,-40.160322294663615,1.4592159814117398,-6.571979762512456,-6.57203565589241,40.10154429394081,41037.76596597463,25747.248486343706,25747.248486343706,66785.01445231834,77087.07820149061,77077.23421876588,25747.248486343706,102824.48270510958,102824.48270510958,102824.48270510958,130341.06500401015,125898.9280476821,4442.136956328041,0.0,90950.95081061478,54901.6385410789,40054.791410595426,27516.582298900565,67571.373709496,20873.85217234664,1554.0845776892204,0.0,0.8782833486590421,2.7214387860540152,0.001494314320929203,1.0,1.0,-6.520760508165836,333441.5824803407,1558916.18617925,4.675230289465057,1558916.18617925,4.675230289465057,0.7585917446288619,0.0925025646084095,3.923841194733769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923841194733769,1.284925440635978,1.285217094685552,3.05375010147799,6470.53002506443,15263.146376862678,6453.086409191797,0.0003273132976497031,23179.06008344096,2363.6063368674277,19288.707117616785,1966.90073752166,0.8321608834948648,0.8321608834948648,35477.521112324284,35405.22815468563,1.0025529915926679,0.8,4281.760948339075,4273.035954225843,1.0025529915926679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.768044356524,4632.441516551485,6.191075869519313,5.000034924842024,-3.761337264298818,8.761372189140841,2.9241027740475802,3.5,0.8354579354421657,0.6,0.00022696948580202883,0.9905217712291683,0.0002291413398419053,199.0701142068841,0.0,0.0,0.0,0.001286328768987916,7.743695025346544e-05,0.00014953253554856339,0.0005867419229384447,0.09250254887130734,0.09250254887130734,0.09250254887130734,0.09251210821003364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488601.2449875294,595.3701932808439,0.0,0.09250254887130734,0.0925025646084095,0.0925025646084095,0.3716220669819348,0.3716220669819348,0.5,9.8482442664222,0.05152980715047306,0.05152980715047306,2.717115421546623e-11,5.589337996525501e-05,0.051275147726585146,2.717115421546623e-11,27516.582298900565,20873.85217234664,0.7585917446288619,0.9883625385424546,0.6073247251477363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266346521353152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54781915481004,260.54781915481004,-12.602180845189935,244.72899692578235,276.36664138380877,124767.20285992305,124754.0349385776,13.16792134545271,0.0,nan,276.36664138380877,3.216641383808792,270.03911249222256,-3.11088750777742,263.7115836006271,-9.438416399372898,257.3840547090187,-15.765945290981279,251.05652581740063,-22.09347418259935,244.72899692578235,-28.421003074217623,1.0,1.0,26022.012520719443,26022.012520719443,275.5969891129654,2.4469891129654116,275.5969891129654,275.5969891129654,77078.34128486265,77077.23421876588,1.1070660967670847,0.0,8546.071908451686,8546.071908451686,0.8854965621287192,3943.4604007074377,275.5969891129654,2.4469891129654116,1.0,0.002,0.1405219644852894,0.004852246914876846,0.0002170293213883823,0.001782970681618866,0.10851466069419115,0.10851466069419115,0.0,3.0072480963760917e-12,1.0,1.0001037970635822,0.05127514769941399,0.0925025646084095,0.0,9.591011922130555e-06,12.320866065543012,0.0,1600053.2601211432,266.5780202374875,5.589335279410079e-05,1.0,1284626.2902784552,2597.6494489526194,,,,,,,,,,,,,,,,,,,2.0,15263.146376862678,1554.0845776892204,0.3716220669819348,6.173730061729009,2.9241027740475802
2925.0,-30.178020886075444,5.000057746884949,35.05078244865664,24.520391562860482,4.974519139551932,-26.66276688351341,-40.160227998252935,1.459265128377829,-6.57193971216833,-6.571995514382647,40.10154260381339,41037.77736863589,25747.259915524934,25747.259915524934,66785.03728416082,77087.10109545836,77077.2640040211,25747.259915524934,102824.52391954603,102824.52391954603,102824.52391954603,130341.04307568,125898.78143003109,4442.2616456489195,0.0,90950.93563032924,54901.6118695415,40054.80417865305,27516.519156133978,67571.32333478703,20873.80971051947,1554.0805133375163,0.0,0.8782835728933215,2.721442860653113,0.001494314320929203,1.0,1.0,-6.520814780831245,333442.11113696557,1558916.1131503915,4.675222658094457,1558916.1131503915,4.675222658094457,0.7585919422466734,0.0925025026489252,3.9238377868162004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238377868162004,1.284925210672189,1.2852168646695652,3.0537479957790734,6470.525563341103,15263.143078899118,6453.087921441627,0.00032731433770441575,23179.07634610114,2363.6079951972533,19288.711637832726,1966.9011984554081,0.8321604946556553,0.8321604946556553,35477.4964620957,35405.22815468563,1.0025521208596837,0.8,4281.757973317631,4273.035954225843,1.0025521208596837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.773961012197,4632.441516551485,6.191069809732661,5.000057746884949,-3.7612975568608387,8.761355303745788,2.9241097075582116,3.5,0.8354599164452033,0.6,0.00022696948580202883,0.9905105633258223,0.00022914393264008898,199.07002526445103,0.0,0.0,0.0,0.001286328768987916,7.743777772201267e-05,0.00014953170808001617,0.0005867381664915368,0.09250248701155779,0.09250248701155779,0.09250248701155779,0.09251202839588943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.85651329067,595.3706449577505,0.0,0.09250248701155779,0.0925025026489252,0.0925025026489252,0.37162176872960684,0.37162176872960684,0.5,9.848530491294369,0.05144549393054376,0.05144549393054376,-4.5133674575481564e-11,5.580221431955579e-05,0.051180733551404956,-4.5133674575481564e-11,27516.519156133978,20873.80971051947,0.7585919422466734,0.988363613263418,0.6073253466609089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266346412723217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54789733149323,260.54789733149323,-12.602102668506745,244.7291076874365,276.36668697552454,124766.81145867235,124753.74106425009,13.070394422269011,0.0,nan,276.36668697552454,3.216686975524567,270.03917111791964,-3.110828882080341,263.7116552603143,-9.438344739685704,257.3841394026966,-15.765860597303401,251.0566235450678,-22.093376454932184,244.7291076874365,-28.420892312563467,1.0,1.0,26022.012520719443,26022.012520719443,275.59703273973196,2.4470327397319807,275.59703273973196,275.59703273973196,77078.36881358204,77077.2640040211,1.104809560943977,0.0,8546.071908451686,8546.071908451686,0.885496777647545,3943.4569757502813,275.59703273973196,2.4470327397319807,1.0,0.002,0.14051239179627717,0.004852294373286569,0.00021701455473608332,0.0017829854515975106,0.10850727736804165,0.10850727736804165,0.0,6.333593805668558e-12,1.0,1.0001036059970618,0.05118073359653863,0.0925025026489252,0.0,9.57334842303668e-06,12.298173758896528,0.0,1600053.3069781978,266.57806028783165,5.580225945323036e-05,1.0,1284626.1533010756,2597.6500030921557,,,,,,,,,,,,,,,,,,,2.0,15263.143078899118,1554.0805133375163,0.37162176872960684,6.173730061729009,2.9241097075582116
2926.0,-30.177912343504758,5.000080464107202,35.050781625953626,24.520458932407223,4.974559211197627,-26.662665188044464,-40.16013373676685,1.4593120472799133,-6.571900257525442,-6.571955979470732,40.10154119916561,41037.78032264202,25747.27252831445,25747.27252831445,66785.05285095648,77087.12566983719,77077.29591925582,25747.27252831445,102824.56844757027,102824.56844757027,102824.56844757027,130341.02632523107,125898.64014945984,4442.386175771227,0.0,90950.91827215855,54901.57289160826,40054.82820061144,27516.4578776608,67571.28607827224,20873.768550596335,1554.0765527674598,0.0,0.8782837927496729,2.7214468735734996,0.001494314320929203,1.0,1.0,-6.52085847506703,333442.6318072474,1558916.0524573927,4.6752151757204,1558916.0524573927,4.6752151757204,0.7585921357829518,0.09250244160987318,3.9238335618937925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238335618937925,1.2849249911338212,1.2852166450813665,3.0537452294638547,6470.519701851104,15263.139316016073,6453.090182908464,0.0003273157239807314,23179.096880006848,2363.6100890729094,19288.71839750844,1966.9018877505,0.8321600490891404,0.8321600490891404,35477.46590228277,35405.22815468563,1.0025510413795546,0.8,4281.754285071962,4273.035954225843,1.0025510413795546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.779885638481,4632.441516551485,6.1910640227023155,5.000080464107202,-3.7612583290784873,8.76133879318569,2.9241166504158977,3.5,0.8354619001188279,0.6,0.00022696948580202883,0.990499357082483,0.00022914652511291648,199.06993633418543,0.0,0.0,0.0,0.001286328768987916,7.743860489226032e-05,0.0001495308809097685,0.0005867342890532935,0.09250242597423716,0.09250242597423716,0.09250242597423716,0.09251195220111683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.47164689034,595.3710954743508,0.0,0.09250242597423716,0.09250244160987318,0.09250244160987318,0.37162147106234594,0.37162147106234594,0.5,9.848816254541314,0.05136161670873207,0.05136161670873207,1.9610979506978765e-11,5.572194527303509e-05,0.051097504403685434,1.9610979506978765e-11,27516.4578776608,20873.768550596335,0.7585921357829518,0.9883643885894813,0.6073257252363863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663463045465906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54797480461497,260.54797480461497,-12.60202519538501,244.7292174231616,276.36673218604636,124766.37530049183,124753.4225342816,12.952766210217156,0.0,nan,276.36673218604636,3.2167321860463858,270.03922923348375,-3.110770766516225,263.71172628091523,-9.438273719084748,257.3842233283341,-15.76577667166589,251.0567203757486,-22.09327962425138,244.7292174231616,-28.420782576838377,1.0,1.0,26022.012520719443,26022.012520719443,275.5970760091356,2.4470760091356283,275.5970760091356,275.5970760091356,77078.39323382119,77077.29591925582,1.097314565369743,0.0,8546.071908451686,8546.071908451686,0.8854970448342214,3943.4527297032614,275.5970760091356,2.4470760091356283,1.0,0.002,0.14050283467142335,0.004852341636411752,0.00021699981184903705,0.0017830001900909632,0.10849990592451852,0.10849990592451852,0.0,1.9400002437830466e-12,1.0,1.0001034375687425,0.051097504384074455,0.09250244160987318,0.0,9.557777116515978e-06,12.27816916187894,0.0,1600053.353151713,266.57809974247454,5.572192566205558e-05,1.0,1284626.0183931352,2597.6505488600055,,,,,,,,,,,,,,,,,,,2.0,15263.139316016073,1554.0765527674598,0.37162147106234594,6.173730061729009,2.9241166504158977
2927.0,-30.177803814115858,5.000103082833929,35.05078079985784,24.52052078386771,4.974599171537388,-26.66256351555999,-40.160039510205365,1.4593588644217594,-6.571860530764752,-6.571916157059402,40.101539455260806,41037.796664495196,25747.284328337773,25747.284328337773,66785.08099283297,77087.15418565657,77077.32413073297,25747.284328337773,102824.60845907075,102824.60845907075,102824.60845907075,130341.00331330897,125898.49288812287,4442.510425186111,0.0,90950.90935366575,54901.55179874565,40054.841727688996,27516.394854238224,67571.23658192722,20873.72615271543,1554.0725021246649,0.0,0.8782840154568284,2.7214509158648115,0.001494314320929203,1.0,1.0,-6.520917660950943,333443.15626318357,1558915.977104998,4.675207596327334,1558915.977104998,4.675207596327334,0.7585923324363237,0.0925023799813744,3.923830620737138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923830620737138,1.284924772071675,1.2852164259694974,3.0537434611138936,6470.515954929732,15263.135556456036,6453.090975377772,0.0003273165627757018,23179.111981286173,2363.611628974846,19288.720766252234,1966.9021292951452,0.8321596091267485,0.8321596091267485,35477.44462823205,35405.22815468563,1.0025502899053595,0.8,4281.751717519418,4273.035954225843,1.0025502899053595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.785815734025,4632.441516551485,6.191058032113005,5.000103082833929,-3.7612189040775834,8.761321986911513,2.924123599689419,3.5,0.8354638856255482,0.6,0.00022696948580202883,0.9904881523367929,0.00022914911729792506,199.06984741479926,0.0,0.0,0.0,0.001286328768987916,7.74394317641992e-05,0.00014953005403782964,0.0005867306047541149,0.09250236443065508,0.09250236443065508,0.09250236443065508,0.09251187194239417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488597.0878306721,595.3715456321116,0.0,0.09250236443065508,0.0925023799813744,0.0925023799813744,0.37162117427013885,0.37162117427013885,0.5,9.849101459910145,0.051274609414747374,0.051274609414747374,-1.5631940186722204e-11,5.562629462474433e-05,0.05099849610843421,-1.5631940186722204e-11,27516.394854238224,20873.72615271543,0.7585923324363237,0.9883655290496116,0.6073264119524974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266346196866827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5480516907816,260.5480516907816,-12.601948309218358,244.7293263161998,276.36677706534454,124765.989359767,124753.1347269573,12.854632809685503,0.0,nan,276.36677706534454,3.2167770653445587,270.03928691552665,-3.110713084473332,263.71179676570745,-9.43820323429253,257.38430661587404,-15.765693384125939,251.05681646603728,-22.0931835339627,244.7293263161998,-28.420673683800175,1.0,1.0,26022.012520719443,26022.012520719443,275.5971191326515,2.447119132651551,275.5971191326515,275.5971191326515,77078.41704561995,77077.32413073297,1.0929148869763594,0.0,8546.071908451686,8546.071908451686,0.8854972308347383,3943.4497738408236,275.5971191326515,2.447119132651551,1.0,0.002,0.14049329606931893,0.004852388892260363,0.0002169850976952215,0.0017830149067565742,0.10849254884761075,0.10849254884761075,0.0,4.451795702908878e-12,1.0,1.0001032372026906,0.05099849612406615,0.0925023799813744,0.0,9.53925431538836e-06,12.254372993340162,0.0,1600053.3996226385,266.5781394692352,5.562631025668452e-05,1.0,1284625.8825044506,2597.6510985955965,,,,,,,,,,,,,,,,,,,2.0,15263.135556456036,1554.0725021246649,0.37162117427013885,6.173730061729009,2.924123599689419
2928.0,-30.177695389451937,5.000125605381648,35.050779970648044,24.52058218130844,4.974641070683933,-26.66246174343213,-40.15994524871928,1.459407416151056,-6.571820758098909,-6.571876289288266,40.10153771286353,41037.81760904809,25747.295871986855,25747.295871986855,66785.11348103495,77087.18293877314,77077.35256695506,25747.295871986855,102824.64843894192,102824.64843894192,102824.64843894192,130340.98037323344,125898.34594204334,4442.6344311901075,0.0,90950.90319234092,54901.5378290412,40054.85040366636,27516.331934291517,67571.18233795787,20873.68382913305,1554.068455909708,0.0,0.8782842384041053,2.7214549627595948,0.001494314320929203,1.0,1.0,-6.520976214925099,333443.68131749454,1558915.9018180778,4.675200008764681,1558915.9018180778,4.675200008764681,0.7585925289380508,0.09250231841537278,3.9238281648074493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238281648074493,1.284924544893297,1.285216198739554,3.0537420896830114,6470.51304903226,15263.13180025001,6453.091184568293,0.00032731718389289395,23179.124918892587,2363.6129482435476,19288.7213915367,1966.9021930564159,0.8321591716266674,0.8321591716266674,35477.426863935194,35405.22815468563,1.002549662408085,0.8,4281.749573556983,4273.035954225843,1.002549662408085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.791752777981,4632.441516551485,6.191051969550586,5.000125605381648,-3.7611794636796247,8.761305069061272,2.9241305571121603,3.5,0.8354658734606172,0.6,0.00022696948580202883,0.9904769585396003,0.00022915170700859303,199.06975858129485,0.0,0.0,0.0,0.001286328768987916,7.744025895078149e-05,0.00014952922685124734,0.0005867269917808067,0.09250230292005826,0.09250230292005826,0.09250230292005826,0.09251179212826709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.7066839235,595.371994920928,0.0,0.09250230292005826,0.09250231841537278,0.09250231841537278,0.37162087796266097,0.37162087796266097,0.5,9.84938611340799,0.05118530288677903,0.05118530288677903,-2.461320036672987e-11,5.5531189332214126e-05,0.05090007436314181,-2.461320036672987e-11,27516.331934291517,20873.68382913305,0.7585925289380508,0.9883668032772995,0.6073272094573849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663460896539442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54812826345136,260.54812826345136,-12.601871736548617,244.72943451930183,276.3668220075864,124765.648959384,124752.84674128979,12.802218094209703,0.0,nan,276.3668220075864,3.2168220075864156,270.0393445099336,-3.1106554900663923,263.7118670122881,-9.438132987711867,257.3843895146299,-15.765610485370075,251.0569120169681,-22.093087983031864,244.72943451930183,-28.420565480698144,1.0,1.0,26022.012520719443,26022.012520719443,275.5971623278253,2.4471623278253105,275.5971623278253,275.5971623278253,77078.44588227016,77077.35256695506,1.0933153150981525,0.0,8546.071908451686,8546.071908451686,0.8854973861491919,3943.4473056314864,275.5971623278253,2.4471623278253105,1.0,0.002,0.14048377587580335,0.004852436068833002,0.00021697041199041092,0.0017830295912279225,0.10848520599520546,0.10848520599520546,0.0,3.2183335857416395e-12,1.0,1.0001030380236144,0.05090007438775501,0.09250231841537278,0.0,9.520841246109457e-06,12.230717792718723,0.0,1600053.4461481378,266.57817924190107,5.553121394541449e-05,1.0,1284625.7464608618,2597.6516489580144,,,,,,,,,,,,,,,,,,,2.0,15263.13180025001,1554.068455909708,0.37162087796266097,6.173730061729009,2.9241305571121603
