time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2929.0,-30.17758682766327,5.000147955648536,35.05077910631063,24.52063107574361,4.974663990676054,-26.66236174583458,-40.159851231705375,1.4594389109053298,-6.571785365884466,-6.571840731657377,40.101535048435636,41037.83151898804,25747.316684640897,25747.316684640897,66785.14820362894,77087.22080824782,77077.35498291356,25747.316684640897,102824.67166755446,102824.67166755446,102824.67166755446,130340.94033178804,125898.18226428945,4442.758067498579,0.0,90950.89565275026,54901.50637160687,40054.87697904821,27516.26866423358,67571.1456432818,20873.64098240372,1554.064496557944,0.0,0.8782844414764863,2.7214585732193566,0.001494314320929203,1.0,1.0,-6.5211117751749725,333444.14960928506,1558915.7866905385,4.67519309760632,1558915.7866905385,4.67519309760632,0.7585927160805732,0.09250225793061223,3.923824884191955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923824884191955,1.2849243975262474,1.285216051339055,3.0537398867561016,6470.508381294482,15263.12804556364,6453.092619752681,0.0003273182613117797,23179.142376910648,2363.614728465954,19288.725681398875,1966.902630500617,0.8321587299370007,0.8321587299370007,35477.403134495245,35405.22815468563,1.0025488242011558,0.8,4281.746709664972,4273.035954225843,1.0025488242011558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.797697226572,4632.441516551485,6.1910481247528155,5.000147955648536,-3.7611433236793865,8.761291279327923,2.9241375232187785,3.5,0.8354678637767938,0.6,0.00022696948580202883,0.990465750722308,0.0002291543000214887,199.06966963552205,0.0,0.0,0.0,0.001286328768987916,7.744108400014875e-05,0.00014952840180188008,0.0005867232638836702,0.09250224216984589,0.09250224216984589,0.09250224216984589,0.0925117005548497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.3255368018,595.3724441640795,0.0,0.09250224216984589,0.09250225793061223,0.09250225793061223,0.3716205821586848,0.3716205821586848,0.5,9.849669842342093,0.05108119086264651,0.05108119086264651,4.433786671143025e-11,5.5365772936966096e-05,0.050728956482430476,4.433786671143025e-11,27516.26866423358,20873.64098240372,0.7585927160805732,0.9883678538794909,0.607327745124123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663459828969617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5482028667025,260.5482028667025,-12.601797133297453,244.72954200905633,276.3668637243374,124765.0760665208,124752.60311538876,12.472951132086902,0.0,nan,276.3668637243374,3.216863724337429,270.0393993812801,-3.1106006187199,263.71193503823866,-9.438064961761313,257.38447069518173,-15.765529304818244,251.057006352121,-22.092993647878984,244.72954200905633,-28.420457990943646,1.0,1.0,26022.012520719443,26022.012520719443,275.59719816815425,2.447198168154273,275.59719816815425,275.59719816815425,77078.44508177567,77077.35498291356,1.090098862114246,0.0,8546.071908451686,8546.071908451686,0.8854975936172409,3943.444008612915,275.59719816815425,2.447198168154273,1.0,0.002,0.14047428769060757,0.0048524823241140385,0.00021695577379716926,0.0017830442236801381,0.10847788689858462,0.10847788689858462,0.0,-2.522692558321049e-12,1.0,1.000102691698755,0.05072895643809261,0.09250225793061223,0.0,9.488830177824864e-06,12.189594398891115,0.0,1600053.4874339874,266.5782146341155,5.5365728599099384e-05,1.0,1284625.625124777,2597.6521398215846,,,,,,,,,,,,,,,,,,,2.0,15263.12804556364,1554.064496557944,0.3716205821586848,6.173730061729009,2.9241375232187785
2930.0,-30.177478808398195,5.000170289622836,35.05077817171734,24.5207161520608,4.9747244757197135,-26.662258479988832,-40.159752988815285,1.4595041373021007,-6.571741404397642,-6.571796603512321,40.10153127800447,41037.814838676626,25747.31828772151,25747.31828772151,66785.13312639814,77087.23225383325,77077.36926643741,25747.31828772151,102824.68755415893,102824.68755415893,102824.68755415893,130340.88138367816,125898.00049925238,4442.880884425782,0.0,90950.87301008253,54901.455555454486,40054.908282920056,27516.19382951924,67571.1021124393,20873.59033501831,1554.0597831333348,0.0,0.8782846952605512,2.721463053395052,0.001494314320929203,1.0,1.0,-6.521239803773028,333444.7307733633,1558915.623774272,4.675184460581086,1558915.623774272,4.675184460581086,0.7585929385562484,0.09250219019755242,3.9238205286894123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238205286894123,1.2849240923256362,1.2852157460691689,3.0537372223969514,6470.502735837157,15263.124297238492,6453.09473793715,0.00032731959214222156,23179.162335556884,2363.61676368147,19288.732012794004,1966.9032761232434,0.8321582865488218,0.8321582865488218,35477.37163014604,35405.22815468563,1.0025477113574173,0.8,4281.74290742378,4273.035954225843,1.0025477113574173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.803629352593,4632.441516551485,6.191039679295854,5.000170289622836,-3.761100706669887,8.761270996292723,2.924144474891593,3.5,0.8354698499690265,0.6,0.00022696948580202883,0.9904545990504277,0.0002291568801029647,199.0695811343232,0.0,0.0,0.0,0.001286328768987916,7.74419461425126e-05,0.00014952753965951623,0.00058671922972043,0.09250217511322567,0.09250217511322567,0.09250217511322567,0.09251159899769291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.94401659217,595.3728934737957,0.0,0.09250217511322567,0.09250219019755242,0.09250219019755242,0.371620285358634,0.371620285358634,0.5,9.84995253947335,0.050960374368798966,0.050960374368798966,1.1482370609883219e-11,5.519911468354621e-05,0.050556799739297276,1.1482370609883219e-11,27516.19382951924,20873.59033501831,0.7585929385562484,0.9883682674772228,0.6073278895227889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663458769566025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5482792242978,260.5482792242978,-12.601720775702177,244.72964916295626,276.36690928562444,124764.91553381176,124752.14927285562,12.76626095611369,0.0,nan,276.36690928562444,3.2169092856244674,270.03945726108674,-3.1105427389132387,263.71200523657507,-9.43799476342491,257.3845532120429,-15.765446787957103,251.05710118750125,-22.09289881249873,244.72964916295626,-28.420350837043713,1.0,1.0,26022.012520719443,26022.012520719443,275.5972439676548,2.4472439676547992,275.5972439676548,275.5972439676548,77078.52065072441,77077.36926643741,1.1513842870044755,0.0,8546.071908451686,8546.071908451686,0.8854978690617328,3943.4396313328593,275.5972439676548,2.4472439676547992,1.0,0.002,0.14046483170821192,0.004852530041998706,0.0002169411891577251,0.0017830588237122131,0.10847059457886256,0.10847059457886256,0.0,1.2869938188081465e-11,1.0,1.0001023432778948,0.050556799727814905,0.09250219019755242,0.0,9.456624738577284e-06,12.148221042372068,0.0,1600053.538771644,266.57825859560234,5.51991032011756e-05,1.0,1284625.4745432273,2597.6527489974724,,,,,,,,,,,,,,,,,,,2.0,15263.124297238492,1554.0597831333348,0.371620285358634,6.173730061729009,2.924144474891593
2931.0,-30.177370342372424,5.000192464930545,35.050777342797375,24.520768713578605,4.97475601583729,-26.662157706564383,-40.15965886702759,1.4595433728673002,-6.571705327983466,-6.571760568687421,40.101532468460064,41037.83678019173,25747.337778022316,25747.337778022316,66785.17455821404,77087.26739854926,77077.42802023726,25747.337778022316,102824.76579825958,102824.76579825958,102824.76579825958,130340.9126150322,125897.9081443938,4443.004470638386,0.0,90950.86920975972,54901.438563156335,40054.92294067043,27516.146816772613,67571.06975744304,20873.559227480866,1554.0565857519077,0.0,0.8782848862431407,2.721466709541569,0.001494314320929203,1.0,1.0,-6.521160854056518,333445.2053498872,1558915.6752124417,4.67517796087863,1558915.6752124417,4.67517796087863,0.7585931041317631,0.09250213469272399,3.923818096032552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923818096032552,1.2849239087387059,1.2852155624405677,3.0537357654775144,6470.499648799696,15263.120541663515,6453.095073383716,0.00032732026018528855,23179.175737458852,2363.618130295142,19288.733015466238,1966.9033783673567,0.8321578486630377,0.8321578486630377,35477.354034177784,35405.22815468563,1.0025470898064188,0.8,4281.740783776824,4273.035954225843,1.0025470898064188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.8095890660525,4632.441516551485,6.191035493838134,5.000192464930545,-3.761064238171126,8.76125670310167,2.9241514588999205,3.5,0.8354718453999773,0.6,0.00022696948580202883,0.9904434013922256,0.0002291594708824221,199.0694922671683,0.0,0.0,0.0,0.001286328768987916,7.744277212796781e-05,0.00014952671367406101,0.0005867156249545586,0.09250211926123121,0.09250211926123121,0.09250211926123121,0.0925115530617652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.5850434905,595.3733356908706,0.0,0.09250211926123121,0.09250213469272399,0.09250213469272399,0.37161998712372546,0.37161998712372546,0.5,9.850235537140392,0.05087522738665484,0.05087522738665484,8.526512829121202e-13,5.524070394358205e-05,0.05059971463089141,8.526512829121202e-13,27516.146816772613,20873.559227480866,0.7585931041317631,0.9883693538958301,0.6073285050466639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663457710934813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54835442652893,260.54835442652893,-12.601645573471046,244.729755856101,276.3669529969472,124764.46858657806,124751.89549214611,12.573094431974095,0.0,nan,276.3669529969472,3.2169529969472137,270.0395135687617,-3.1104864312382574,263.7120741406266,-9.437925859373365,257.3846347124566,-15.765365287543375,251.0571952842804,-22.09280471571958,244.729755856101,-28.42024414389897,1.0,1.0,26022.012520719443,26022.012520719443,275.5972868774277,2.4472868774277003,275.5972868774277,275.5972868774277,77078.51995850663,77077.42802023726,1.0919382693682564,0.0,8546.071908451686,8546.071908451686,0.8854980229043328,3943.4371865127146,275.5972868774277,2.4472868774277003,1.0,0.002,0.14045536770070846,0.004852576259728791,0.00021692658851390272,0.0017830734105569513,0.10846329425695136,0.10846329425695136,0.0,-9.291460829896625e-13,1.0,1.0001024301701473,0.05059971463003876,0.09250213469272399,0.0,9.464648989398209e-06,12.158528035577456,0.0,1600053.5811557923,266.5782946720165,5.5240703090930765e-05,1.0,1284625.3515789954,2597.653246447995,,,,,,,,,,,,,,,,,,,2.0,15263.120541663515,1554.0565857519077,0.37161998712372546,6.173730061729009,2.9241514588999205
2932.0,-30.177238961827495,5.00021458490191,35.050776479591065,24.52083908664065,4.974805106067847,-26.662034555330614,-40.159546374902106,1.4596006900952911,-6.571663589040668,-6.571718703074802,40.10152981385598,41037.87272210668,25747.34409497022,25747.34409497022,66785.2168170769,77087.29968643353,77077.45073511807,25747.34409497022,102824.79483008829,102824.79483008829,102824.79483008829,130340.87336387292,125897.74609873952,4443.127265133399,0.0,90950.85976954362,54901.432767845756,40054.9188907754,27516.078533784636,67570.99742456003,20873.51316064081,1554.0522375823523,0.0,0.8782851235022066,2.7214709596089017,0.001494314320929203,1.0,1.0,-6.521249807809227,333445.75671845785,1558915.5605090824,4.675169886253313,1558915.5605090824,4.675169886253313,0.7585933124522818,0.09250207070264582,3.923815469010383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923815469010383,1.2849236405460556,1.2852152941870427,3.053734358364575,6470.496667296226,15263.116798639285,6453.095341486984,0.0003273209013369836,23179.188850204046,2363.619467423029,19288.733816844848,1966.9034600852328,0.8321574124745548,0.8321574124745548,35477.33503231796,35405.22815468563,1.0025464185945108,0.8,4281.738490453649,4273.035954225843,1.0025464185945108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.815539693359,4632.441516551485,6.191028154345276,5.00021458490191,-3.7610233743659163,8.761237959267826,2.9241584322671175,3.5,0.835473837790605,0.6,0.00022696948580202883,0.9904298383010091,0.00022916260902576806,199.0693846260555,0.0,0.0,0.0,0.001286328768987916,7.74437593368531e-05,0.00014952572646517574,0.0005867113585190717,0.09250205557126442,0.09250205557126442,0.09250205557126442,0.09251146368348513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488590.21121982764,595.3737825503256,0.0,0.09250205557126442,0.09250207070264582,0.09250207070264582,0.3716196927861759,0.3716196927861759,0.5,9.8505177578063,0.05077884000309041,0.05077884000309041,7.560174708487466e-12,5.511403412583604e-05,0.05046889526556697,7.560174708487466e-12,27516.078533784636,20873.51316064081,0.7585933124522818,0.9883710373172985,0.6073296870883638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663456659824517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54843236206017,260.54843236206017,-12.601567637939809,244.72986628976807,276.3669984343385,124764.32149516027,124751.29141906444,13.030076095793191,0.0,nan,276.3669984343385,3.2169984343385067,270.03957200542106,-3.110427994578913,263.712145576525,-9.43785442347496,257.3847191476144,-15.765280852385558,251.0572927186937,-22.092707281306275,244.72986628976807,-28.42013371023191,1.0,1.0,26022.012520719443,26022.012520719443,275.5973314009726,2.4473314009726437,275.5973314009726,275.5973314009726,77078.57307918348,77077.45073511807,1.1223440654139267,0.0,8546.071908451686,8546.071908451686,0.8854981890386874,3943.4345463554346,275.5973314009726,2.4473314009726437,1.0,0.002,0.1404459281626979,0.0048526234818225145,0.00021691202825861313,0.001783087978739149,0.10845601412930655,0.10845601412930655,0.0,6.99776217874537e-12,1.0,1.0001021654166673,0.050468895258006796,0.09250207070264582,0.0,9.440175917019353e-06,12.127087957734215,0.0,1600053.6299429482,266.5783364109593,5.5114026565661334e-05,1.0,1284625.208717851,2597.653824391445,,,,,,,,,,,,,,,,,,,2.0,15263.116798639285,1554.0522375823523,0.3716196927861759,6.173730061729009,2.9241584322671175
2933.0,-30.177130869189813,5.000236584180361,35.05077566420703,24.520899855438643,4.974842910819593,-26.661933491191622,-40.15945221818981,1.459645525007618,-6.57162557385692,-6.57168065835412,40.10152947211777,41037.88402537787,25747.35879064399,25747.35879064399,66785.24281602186,77087.3255483559,77077.4940194555,25747.35879064399,102824.85281009949,102824.85281009949,102824.85281009949,130340.8761309053,125897.62583879364,4443.250292111661,0.0,90950.8462721458,54901.40471835114,40054.935059771844,27516.023320805805,67570.95838057765,20873.476270544594,1554.0486023262563,0.0,0.878285331223304,2.7214748206652164,0.001494314320929203,1.0,1.0,-6.521242298921891,333446.2577667442,1558915.5457436712,4.67516281689441,1558915.5457436712,4.67516281689441,0.7585934939501757,0.09250201241750025,3.923812176455012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923812176455012,1.2849234307594013,1.2852150843527708,3.0537322944885545,6470.492294190597,15263.113518284788,6453.0968005080895,0.0003273219190427665,23179.204860492537,2363.621100018104,19288.73817795657,1966.9039047948659,0.8321570258362478,0.8321570258362478,35477.31121649874,35405.22815468563,1.002545577336908,0.8,4281.735616136575,4273.035954225843,1.002545577336908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.821507608435,4632.441516551485,6.191022803825554,5.000236584180361,-3.760985421707818,8.761222005888179,2.9241654259000303,3.5,0.8354758359714373,0.6,0.00022696948580202883,0.9904186794907749,0.00022916519094604061,199.0692960649954,0.0,0.0,0.0,0.001286328768987916,7.74445856466842e-05,0.00014952490015534463,0.0005867076239127612,0.09250199715621193,0.09250199715621193,0.09250199715621193,0.09251140040858592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.8492733206,595.3742256586152,0.0,0.09250199715621193,0.09250201241750025,0.09250201241750025,0.3716193980284377,0.3716193980284377,0.5,9.85079983557231,0.050697003001005214,0.050697003001005214,2.1657342585967854e-11,5.508449720537101e-05,0.05043835943223485,2.1657342585967854e-11,27516.023320805805,20873.476270544594,0.7585934939501757,0.9883719931848467,0.6073302052968017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663455611337275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.548509390894,260.548509390894,-12.601490609105952,244.72997565881008,276.367043122963,124763.89155483183,124751.01306983866,12.878484993157283,0.0,nan,276.367043122963,3.217043122963048,270.0396296301341,-3.1103703698659046,263.7122161373158,-9.43778386268417,257.38480264448776,-15.765197355512214,251.05738915165355,-22.092610848346425,244.72997565881008,-28.4200243411899,1.0,1.0,26022.012520719443,26022.012520719443,275.5973745105158,2.4473745105158287,275.5973745105158,275.5973745105158,77078.58819018159,77077.4940194555,1.09417072609358,0.0,8546.071908451686,8546.071908451686,0.8854983972617085,3943.431237337287,275.5973745105158,2.4473745105158287,1.0,0.002,0.14043649433832583,0.004852669956068629,0.0002168974751224485,0.001783102526118568,0.10844873756122425,0.10844873756122425,0.0,1.2410164042242489e-12,1.0,1.000102103640951,0.050438359410577505,0.09250201241750025,0.0,9.434461121773562e-06,12.11974536288983,0.0,1600053.6745000384,266.57837442614306,5.508447554802842e-05,1.0,1284625.0788949637,2597.6543495888945,,,,,,,,,,,,,,,,,,,2.0,15263.113518284788,1554.0486023262563,0.3716193980284377,6.173730061729009,2.9241654259000303
2934.0,-30.177022637115762,5.00025842852891,35.05077479722845,24.520948610175424,4.974866101932627,-26.661833763210517,-40.1593582710251,1.459677230153803,-6.571589615023186,-6.571644515887984,40.10152635744913,41037.89746059071,25747.37737722544,25747.37737722544,66785.27483781615,77087.36325360848,77077.49263899917,25747.37737722544,102824.87001622461,102824.87001622461,102824.87001622461,130340.82784241706,125897.45515179457,4443.372690622486,0.0,90950.83903336983,54901.37324873856,40054.96198292364,27515.95782619245,67570.9198091161,20873.43185330273,1554.0445240520637,0.0,0.8782855391810445,2.72147849072438,0.001494314320929203,1.0,1.0,-6.521395569842127,333446.7337625492,1558915.4111621722,4.6751557394839915,1558915.4111621722,4.6751557394839915,0.7585936853498627,0.09250195131822579,3.923808959598676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923808959598676,1.2849232824081647,1.285214935967861,3.0537301435186004,6470.487736543374,15263.109775775236,6453.0981649452915,0.0003273229683678184,23179.222018666325,2363.6228496649037,19288.742256350673,1966.904320675325,0.8321565857912474,0.8321565857912473,35477.2879482244,35405.22815468563,1.002544755420632,0.8,4281.732807902367,4273.035954225843,1.002544755420632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.827475908279,4632.441516551485,6.191018388326453,5.00025842852891,-3.7609489466663484,8.761207375195259,2.9241724199905326,3.5,0.8354778342830093,0.6,0.00022696948580202883,0.9904075064218715,0.00022916777622376933,199.06920738977306,0.0,0.0,0.0,0.001286328768987916,7.7445410125671e-05,0.0001495240756763578,0.0005867039078146033,0.09250193589200284,0.09250193589200284,0.09250193589200284,0.09251130429279256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.47895439016,595.3746713542298,0.0,0.09250193589200284,0.09250195131822579,0.09250195131822579,0.3716191053855548,0.3716191053855548,0.5,9.851080868361507,0.05059433775301159,0.05059433775301159,6.707523425575346e-12,5.490086482495826e-05,0.05024894604588326,6.707523425575346e-12,27515.95782619245,20873.43185330273,0.7585936853498627,0.988373031275594,0.6073307508099695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266345456857099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54858436204853,260.54858436204853,-12.601415637951447,244.7300840480334,276.3670846760469,124763.31544524575,124750.78098455282,12.53446069293397,0.0,nan,276.3670846760469,3.217084676046909,270.03968455045015,-3.11031544954983,263.7122844248565,-9.4377155751435,257.3848842992552,-15.765115700744786,251.0574841736489,-22.092515826351075,244.7300840480334,-28.419915951966573,1.0,1.0,26022.012520719443,26022.012520719443,275.59741049145083,2.447410491450853,275.59741049145083,275.59741049145083,77078.58731186892,77077.49263899917,1.0946728697454091,0.0,8546.071908451686,8546.071908451686,0.8854986006974526,3943.428004396669,275.59741049145083,2.447410491450853,1.0,0.002,0.14042709594619598,0.004852715953213892,0.00021688297585970972,0.0017831170246235253,0.10844148792985486,0.10844148792985486,0.0,4.832349798089552e-13,1.0,1.0001017202836686,0.050248946039175735,0.09250195131822579,0.0,9.399027977778181e-06,12.074225898292037,0.0,1600053.716424658,266.5784103849768,5.4900858117434836e-05,1.0,1284624.9555633562,2597.6548485260773,,,,,,,,,,,,,,,,,,,2.0,15263.109775775236,1554.0445240520637,0.3716191053855548,6.173730061729009,2.9241724199905326
2935.0,-30.176914623533513,5.000280167743564,35.05077380798394,24.521005851589166,4.974901402296487,-26.66173302093911,-40.1592641492374,1.4597198020994346,-6.571551131434205,-6.571605760388433,40.10152109213119,41037.91374487568,25747.38984316504,25747.38984316504,66785.30358804073,77087.39469470385,77077.4699875652,25747.38984316504,102824.85983073025,102824.85983073025,102824.85983073025,130340.74124883172,125897.24715257989,4443.494096251827,0.0,90950.83188689068,54901.35094651734,40054.978822637044,27515.88141810148,67570.86024073852,20873.379726726384,1554.0398663859035,0.0,0.8782857695050776,2.721482427124665,0.001494314320929203,1.0,1.0,-6.521637004471074,333447.2441733353,1558915.183653086,4.675147900885688,1558915.183653086,4.675147900885688,0.7585938974498819,0.09250188473565386,3.9238061549302135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238061549302135,1.284923083210248,1.2852147367247304,3.0537284341775446,6470.4841146547915,15263.106039662145,6453.098881704117,0.000327323775590914,23179.23676545848,2363.6243534192085,19288.744398790768,1966.904539143415,0.8321561487966983,0.8321561487966983,35477.267661398255,35405.22815468563,1.0025440388195723,0.8,4281.73035949737,4273.035954225843,1.0025440388195723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.833435607876,4632.441516551485,6.19101251392187,5.000280167743564,-3.760910524304016,8.761190692047581,2.924179404009312,3.5,0.8354798297169462,0.6,0.00022696948580202883,0.9903963560439785,0.0002291703563092979,199.06911889364116,0.0,0.0,0.0,0.001286328768987916,7.744623614528414e-05,0.0001495232496567447,0.0005867002473083018,0.0925018695085311,0.0925018695085311,0.0925018695085311,0.09251118509498323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488586.1058915665,595.3751178364427,0.0,0.0925018695085311,0.09250188473565386,0.09250188473565386,0.37161881123926743,0.37161881123926743,0.5,9.851360313171407,0.05045522375212386,0.05045522375212386,4.951061782776378e-11,5.462895421715075e-05,0.04996875591734806,4.951061782776378e-11,27515.88141810148,20873.379726726384,0.7585938974498819,0.9883743280772356,0.6073315272096225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663453533148494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5486587306287,260.5486587306287,-12.60134126937129,244.73019170793137,276.3671257533095,124762.91783318503,124750.48411795449,12.433715230541837,0.0,nan,276.3671257533095,3.2171257533095172,270.039738944244,-3.110261055755984,263.7123521351657,-9.437647864834275,257.38496532609946,-15.765034673900516,251.05757851702214,-22.09242148297784,244.73019170793137,-28.41980829206861,1.0,1.0,26022.012520719443,26022.012520719443,275.5974465964422,2.447446596442205,275.5974465964422,275.5974465964422,77078.62146283135,77077.4699875652,1.151475266146008,0.0,8546.071908451686,8546.071908451686,0.8854987780661886,3943.4251857048644,275.5974465964422,2.447446596442205,1.0,0.002,0.1404177499592728,0.004852762211760637,0.000216868558696572,0.0017831314453974094,0.10843427934828599,0.10843427934828599,0.0,4.093981230413046e-12,1.0,1.0001011531885695,0.049968755867837444,0.09250188473565386,0.0,9.346614774219448e-06,12.006893352923814,0.0,1600053.7611851802,266.5784488685658,5.462890470653292e-05,1.0,1284624.8233148702,2597.655383536563,,,,,,,,,,,,,,,,,,,2.0,15263.106039662145,1554.0398663859035,0.37161881123926743,6.173730061729009,2.924179404009312
2936.0,-30.17680701768726,5.000301872244809,35.050772828100165,24.521090753283374,4.974962647183312,-26.66163005121181,-40.159169713128335,1.459785671557982,-6.571508714816446,-6.571563284817779,40.10151937439224,41037.91280917326,25747.39398834149,25747.39398834149,66785.30679751474,77087.40602248262,77077.50961334034,25747.39398834149,102824.90360168183,102824.90360168183,102824.90360168183,130340.7208334148,125897.10535483854,4443.615478576256,0.0,90950.81023778622,54901.31698839097,40054.99249932806,27515.81723173297,67570.80973106103,20873.33663599476,1554.0357009343015,0.0,0.878286006504545,2.721486738207912,0.001494314320929203,1.0,1.0,-6.521655212926817,333447.8035771283,1558915.1094319136,4.675139835105641,1558915.1094319136,4.675139835105641,0.7585941009930215,0.09250182041109405,3.9238019835463005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238019835463005,1.2849227750013195,1.2852144284458442,3.0537259202540565,6470.478787952583,15263.102302779673,6453.100783650251,0.0003273250242622243,23179.255889866698,2363.626303566121,19288.750083835042,1966.9051188565966,0.8321557074775436,0.8321557074775436,35477.23748879268,35405.22815468563,1.0025429730186866,0.8,4281.726717983526,4273.035954225843,1.0025429730186866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.839399305492,4632.441516551485,6.191004632840881,5.000301872244809,-3.760869291337338,8.761171163582148,2.9241863927199474,3.5,0.8354818264914136,0.6,0.00022696948580202883,0.9903852478918197,0.00022917292668198227,199.0690307316479,0.0,0.0,0.0,0.001286328768987916,7.744706493159026e-05,0.00014952242087043857,0.0005866963715960716,0.09250180567704716,0.09250180567704716,0.09250180567704716,0.09251110863730039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.7517830466,595.3755583255569,0.0,0.09250180567704716,0.09250182041109405,0.09250182041109405,0.371618513402442,0.371618513402442,0.5,9.851639385955792,0.050330452197044906,0.050330452197044906,1.0970779840135947e-11,5.4570001339016017e-05,0.04990807189096813,1.0970779840135947e-11,27515.81723173297,20873.33663599476,0.7585941009930215,0.988375114392255,0.6073319673466766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663452502709458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54873492770383,260.54873492770383,-12.601265072296144,244.73029893653595,276.36717091884805,124762.77352065139,124750.03409630152,12.739424349878062,0.0,nan,276.36717091884805,3.217170918848069,270.03979652240724,-3.1102034775927336,263.71242212593637,-9.437577874063606,257.38504772948136,-15.76495227051862,251.0576733330137,-22.09232666698628,244.73029893653595,-28.419701063464032,1.0,1.0,26022.012520719443,26022.012520719443,275.59749370873664,2.4474937087366584,275.59749370873664,275.59749370873664,77078.69444007186,77077.50961334034,1.1848267315217527,0.0,8546.071908451686,8546.071908451686,0.8854990418667027,3943.420993464032,275.59749370873664,2.4474937087366584,1.0,0.002,0.14040841532502413,0.004852809098147459,0.0002168541607223297,0.0017831458494855104,0.10842708036116484,0.10842708036116484,0.0,1.0207840215464836e-11,1.0,1.0001010303936724,0.04990807187999735,0.09250182041109405,0.0,9.335260552999818e-06,11.992306085419438,0.0,1600053.8108640257,266.57849128518353,5.4569990368236176e-05,1.0,1284624.6783723459,2597.655969900908,,,,,,,,,,,,,,,,,,,2.0,15263.102302779673,1554.0357009343015,0.371618513402442,6.173730061729009,2.9241863927199474
2937.0,-30.176699050136623,5.000323430230062,35.0507719701989,24.52114300047981,4.974995555309846,-26.66152958958606,-40.15907566118983,1.4598260877178846,-6.57147241360417,-6.571527053212583,40.101520942894844,41037.936474461785,25747.411885781854,25747.411885781854,66785.34836024363,77087.44108572237,77077.57561245073,25747.411885781854,102824.98749823259,102824.98749823259,102824.98749823259,130340.75953537188,125897.02200010097,4443.737535270901,0.0,90950.80827977236,54901.30364074133,40055.005154478924,27515.772037139297,67570.77719161822,20873.306842248254,1554.032586873593,0.0,0.8782861971135836,2.7214904139795397,0.001494314320929203,1.0,1.0,-6.521547379578976,333448.28074888187,1558915.1772052487,4.67513334812861,1558915.1772052487,4.67513334812861,0.7585942641941719,0.09250176531394286,3.923799886114037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923799886114037,1.2849225858906637,1.2852142392922636,3.0537247373499903,6470.476281520811,15263.098561329341,6453.1007221057025,0.00032732554243791083,23179.26778112177,2363.62751613668,19288.749899874267,1966.9051000978181,0.8321552726347933,0.8321552726347933,35477.22231756705,35405.22815468563,1.0025424371185607,0.8,4281.724886977318,4273.035954225843,1.0025424371185607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.845384979359,4632.441516551485,6.1910000258183775,5.000323430230062,-3.7608328073281574,8.76115623755822,2.9241934071907285,3.5,0.8354838306259225,0.6,0.00022696948580202883,0.9903741025359852,0.00022917550572136642,199.068942273387,0.0,0.0,0.0,0.001286328768987916,7.74478903545051e-05,0.00014952159544752373,0.0005866928191885827,0.09250175026453598,0.09250175026453598,0.09250175026453598,0.09251106828537668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.4114146016,595.3759945052465,0.0,0.09250175026453598,0.09250176531394286,0.09250176531394286,0.37161821673535056,0.37161821673535056,0.5,9.851918905835921,0.050247210576685575,0.050247210576685575,1.5006662579253316e-11,5.463960843599125e-05,0.04997967363362932,1.5006662579253316e-11,27515.772037139297,20873.306842248254,0.7585942641941719,0.9883762054542119,0.6073326100436256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266345147391594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54881007765505,260.54881007765505,-12.601189922344929,244.73040561713927,276.3672145381471,124762.35290605099,124749.78855277451,12.56435327648686,0.0,nan,276.3672145381471,3.217214538147118,270.0398527539672,-3.1101472460327955,263.7124909697575,-9.437509030242495,257.3851291855624,-15.764870814437586,251.05776740135676,-22.09223259864322,244.73040561713927,-28.41959438286071,1.0,1.0,26022.012520719443,26022.012520719443,275.59753766308404,2.447537663084063,275.59753766308404,275.59753766308404,77078.69374205817,77077.57561245073,1.1181296074355487,0.0,8546.071908451686,8546.071908451686,0.8854991745094052,3943.4188855446073,275.59753766308404,2.447537663084063,1.0,0.002,0.14039906729661653,0.0048528548662735965,0.00021683973927700143,0.0017831602577801796,0.10841986963850071,0.10841986963850071,0.0,-2.942819165435706e-12,1.0,1.000101175350598,0.049979673618622655,0.09250176531394286,0.0,9.348650726084185e-06,12.009506276382169,0.0,1600053.853551765,266.5785275863958,5.463959342932867e-05,1.0,1284624.554736416,2597.6564700696704,,,,,,,,,,,,,,,,,,,2.0,15263.098561329341,1554.032586873593,0.37161821673535056,6.173730061729009,2.9241934071907285
2938.0,-30.176591389135993,5.000344936540718,35.05077109214003,24.521219625044637,4.975043545037141,-26.661427895723747,-40.15898139970375,1.459880042675918,-6.571430970827066,-6.571485504909134,40.101518638738085,41037.92919857123,25747.417780562275,25747.417780562275,66785.34697913351,77087.45837112481,77077.60333022209,25747.417780562275,102825.02111078436,102825.02111078436,102825.02111078436,130340.72694596132,125896.86806834124,4443.8588776200795,0.0,90950.78483080493,54901.25562295783,40055.03245316344,27515.70583517695,67570.73828834039,20873.26224730887,1554.0283466553897,0.0,0.8782864313141843,2.7214946315934685,0.001494314320929203,1.0,1.0,-6.521614459678062,333448.82794208487,1558915.0776453742,4.67512537760707,1558915.0776453742,4.67512537760707,0.7585944686406638,0.09250170216078217,3.9237950155822645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237950155822645,1.2849223334309043,1.2852139867752008,3.0537215468153924,6470.469521160852,15263.094830712016,6453.103624034071,0.00032732716258075174,23179.290577010037,2363.6298406703654,19288.75857393236,1966.905984605585,0.8321548284598308,0.8321548284598308,35477.18708784791,35405.22815468563,1.0025411926833359,0.8,4281.720635123442,4273.035954225843,1.0025411926833359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.851363799654,4632.441516551485,6.1909925429599015,5.000344936540718,-3.7607923149335436,8.761137251474262,2.924200413636688,3.5,0.8354858324676251,0.6,0.00022696948580202883,0.99036298895964,0.00022917807746476525,199.068854066362,0.0,0.0,0.0,0.001286328768987916,7.744871762462137e-05,0.00014952076817740747,0.0005866888449005427,0.0925016873811626,0.0925016873811626,0.0925016873811626,0.09251098390326254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488582.05544499395,595.3764355701626,0.0,0.0925016873811626,0.09250170216078217,0.09250170216078217,0.37161792451873615,0.37161792451873615,0.5,9.852197776686605,0.05015697136752806,0.05015697136752806,-7.105427357601002e-12,5.453408203948129e-05,0.049871045231043354,-7.105427357601002e-12,27515.70583517695,20873.26224730887,0.7585944686406638,0.9883767540639348,0.6073328520320829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663450452067382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.548885714047,260.548885714047,-12.601114285952974,244.73051193353007,276.3672594945346,124762.02693512627,124749.3812540687,12.64568105757569,0.0,nan,276.3672594945346,3.2172594945346304,270.0399099823684,-3.1100900176315918,263.71256047015163,-9.437439529848348,257.38521095794914,-15.764789042050836,251.05786144574844,-22.092138554251534,244.73051193353007,-28.41948806646991,1.0,1.0,26022.012520719443,26022.012520719443,275.5975824547222,2.4475824547222373,275.5975824547222,275.5975824547222,77078.73603424856,77077.60333022209,1.1327040264732204,0.0,8546.071908451686,8546.071908451686,0.8854994825243111,3943.413990660176,275.5975824547222,2.4475824547222373,1.0,0.002,0.1403897395892121,0.004852901563318428,0.00021682535158300424,0.0017831746538540417,0.10841267579150211,0.10841267579150211,0.0,5.437045778877714e-12,1.0,1.0001009555115312,0.04987104523814878,0.09250170216078217,0.0,9.328328610710052e-06,11.983398665412336,0.0,1600053.9020215475,266.5785690291729,5.453408914490865e-05,1.0,1284624.4129579593,2597.6570436341326,,,,,,,,,,,,,,,,,,,2.0,15263.094830712016,1554.0283466553897,0.37161792451873615,6.173730061729009,2.924200413636688
2939.0,-30.176483543836124,5.000366332603066,35.05077026255404,24.521276691835396,4.975079751187101,-26.66132721433262,-40.15888731284065,1.4599234139245976,-6.571392871328612,-6.571447379995972,40.10151828562031,41037.94719921215,25747.431193498916,25747.431193498916,66785.37839271106,77087.48986708172,77077.64766140582,25747.431193498916,102825.07885490474,102825.07885490474,102825.07885490474,130340.72967655367,125896.74925024275,4443.980426310923,0.0,90950.778951344,54901.23625287397,40055.04744274447,27515.650821648927,67570.6982643934,20873.225498544132,1554.0247203656008,0.0,0.8782866395115392,2.721498500754594,0.001494314320929203,1.0,1.0,-6.521602493066666,333449.3300495685,1558915.0623876299,4.675118292053222,1558915.0623876299,4.675118292053222,0.7585946497809666,0.09250164404072224,3.92379243508553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92379243508553,1.284922130493278,1.2852137837915114,3.053720020822738,6470.466287765532,15263.091097552391,6453.1040720163055,0.0003273278692965811,23179.304322544132,2363.6312423247628,19288.759912981237,1966.90612115057,0.8321543927537566,0.8321543927537566,35477.1684224954,35405.22815468563,1.0025405333588138,0.8,4281.718382413135,4273.035954225843,1.0025405333588138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.857359972209,4632.441516551485,6.190986842037538,5.000366332603066,-3.760754430149212,8.761120762752277,2.9242074404241194,3.5,0.8354878401211769,0.6,0.00022696948580202883,0.9903518564934087,0.00022918065363725546,199.06876570841843,0.0,0.0,0.0,0.001286328768987916,7.74495433703354e-05,0.00014951994243169342,0.0005866852190079026,0.09250162914997648,0.09250162914997648,0.09250162914997648,0.09251092148362235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.7094986679,595.376873469338,0.0,0.09250162914997648,0.09250164404072224,0.09250164404072224,0.37161763236191686,0.37161763236191686,0.5,9.852476526137231,0.050080784814895196,0.050080784814895196,-3.700506567838602e-11,5.4508667346908624e-05,0.0498448869292929,-3.700506567838602e-11,27515.650821648927,20873.225498544132,0.7585946497809666,0.98837780440555,0.6073334781688533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266344943266831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5489606939516,260.5489606939516,-12.601039306048392,244.73061787663988,276.36730351123686,124761.63575781991,124749.09983462204,12.535923197861578,0.0,nan,276.36730351123686,3.217303511236878,270.0399663843508,-3.110033615649172,263.7126292574147,-9.437370742585301,257.3852921304927,-15.764707869507276,251.05795500357465,-22.09204499642533,244.73061787663988,-28.419382123360094,1.0,1.0,26022.012520719443,26022.012520719443,275.5976257669523,2.447625766952342,275.5976257669523,275.5976257669523,77078.7475776776,77077.64766140582,1.0999162717780564,0.0,8546.071908451686,8546.071908451686,0.8854996457162108,3943.4113972609575,275.5976257669523,2.447625766952342,1.0,0.002,0.1403804167776807,0.004852947590464026,0.00021681096992293443,0.0017831890313528371,0.10840548496146721,0.10840548496146721,0.0,1.2757715890654442e-12,1.0,1.0001009025957912,0.04984488696629796,0.09250164404072224,0.0,9.323432707559567e-06,11.977108055755275,0.0,1600053.9466833747,266.57860712867136,5.45087043519743e-05,1.0,1284624.2828614048,2597.65756993966,,,,,,,,,,,,,,,,,,,2.0,15263.091097552391,1554.0247203656008,0.37161763236191686,6.173730061729009,2.9242074404241194
2940.0,-30.176375892721715,5.000387658400366,35.0507694231266,24.521342978719645,4.975124339687185,-26.661225869488067,-40.15879312120376,1.4599743078899896,-6.5713526092993675,-6.571407021341989,40.10151633952309,41037.95860048658,25747.43949843731,25747.43949843731,66785.39809892389,77087.51456667022,77077.67647895541,25747.43949843731,102825.11597739272,102825.11597739272,102825.11597739272,130340.70316142304,125896.60161727664,4444.101544146396,0.0,90950.76782779738,54901.211827840336,40055.062222174485,27515.587184030308,67570.64940620479,20873.18267539729,1554.0206307785295,0.0,0.8782868658941341,2.7215025975511455,0.001494314320929203,1.0,1.0,-6.521661656591107,333449.86157787783,1558914.9782984494,4.6751105876058725,1558914.9782984494,4.6751105876058725,0.7585948479235731,0.0925015826148541,3.92378933436238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92378933436238,1.2849218923563253,1.285213545600506,3.053718173613516,6470.462373750849,15263.087371673595,6453.104996813706,0.00032732875251703777,23179.31980478686,2363.632821074155,19288.76267726255,1966.9064030288175,0.8321539561863738,0.8321539561863738,35477.145994217055,35405.22815468563,1.0025397411149088,0.8,4281.715675557545,4273.035954225843,1.0025397411149088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.86335834538,4632.441516551485,6.19097990963594,5.000387658400366,-3.760714869859752,8.761102528260118,2.924214469797162,3.5,0.8354898485134749,0.6,0.00022696948580202883,0.990340744206828,0.00022918322519771772,199.06867750964975,0.0,0.0,0.0,0.001286328768987916,7.7450370043741e-05,0.00014951911575828783,0.0005866815116956638,0.09250156786906413,0.09250156786906413,0.09250156786906413,0.09251084113662654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.3586192017,595.3773128948217,0.0,0.09250156786906413,0.0925015826148541,0.0925015826148541,0.37161734237425403,0.37161734237425403,0.5,9.852754700932199,0.049999124453108834,0.049999124453108834,5.945821612840518e-11,5.441204262979227e-05,0.04974536475089053,5.945821612840518e-11,27515.587184030308,20873.18267539729,0.7585948479235731,0.9883788107087692,0.6073340860435508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663448418495107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5490358811123,260.5490358811123,-12.600964118887703,244.73072355699716,276.36734820520877,124761.33068363294,124748.76010942884,12.570574204094838,0.0,nan,276.36734820520877,3.2173482052087934,270.0400232755845,-3.109976724415503,263.7126983459379,-9.437301654062082,257.3853734162934,-15.764626583706558,251.05804848665164,-22.091951513348334,244.73072355699716,-28.419276443002815,1.0,1.0,26022.012520719443,26022.012520719443,275.5976694976291,2.4476694976291355,275.5976694976291,275.5976694976291,77078.7824998364,77077.67647895541,1.1060208809794858,0.0,8546.071908451686,8546.071908451686,0.8854998418074645,3943.408281034192,275.5976694976291,2.4476694976291355,1.0,0.002,0.14037111258208065,0.004852993960832048,0.00021679661800713215,0.0017832033863907223,0.10839830900356608,0.10839830900356608,0.0,4.3978544764233796e-12,1.0,1.0001007011869174,0.049745364691432314,0.0925015826148541,0.0,9.304813987007515e-06,11.95318871376501,0.0,1600053.993780406,266.5786473907006,5.441198317157614e-05,1.0,1284624.145142017,2597.6581270834895,,,,,,,,,,,,,,,,,,,2.0,15263.087371673595,1554.0206307785295,0.37161734237425403,6.173730061729009,2.924214469797162
2941.0,-30.17626823454298,5.0004088818212304,35.0507686132552,24.521404795255535,4.97516392887643,-26.661125018204984,-40.15869899941606,1.4600207046071458,-6.571314191020349,-6.5713685534751045,40.101515515749995,41037.97090967917,25747.451886652274,25747.451886652274,66785.42279633145,77087.54248634621,77077.71523124157,25747.451886652274,102825.16711789384,102825.16711789384,102825.16711789384,130340.69697789646,125896.47428942178,4444.222688474677,0.0,90950.75814302046,54901.18653507352,40055.07956438549,27515.529860002618,67570.60942438811,20873.144283673464,1554.016886394019,0.0,0.8782870777436765,2.7215065018445634,0.001494314320929203,1.0,1.0,-6.52167419537119,333450.3682034973,1558914.9427042112,4.675103377762174,1558914.9427042112,4.675103377762174,0.7585950330549615,0.09250152404810026,3.9237862898798253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237862898798253,1.2849216752624355,1.28521332845734,3.0537163201628004,6470.458446511191,15263.083645499459,6453.105930656563,0.0003273296391501101,23179.335321497856,2363.6344033383325,19288.765468581347,1966.9066876641205,0.8321535195485882,0.8321535195485882,35477.123972737056,35405.22815468563,1.0025389632406418,0.8,4281.713017798205,4273.035954225843,1.0025389632406418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.8693690548835,4632.441516551485,6.190973940713957,5.0004088818212304,-3.7606767581177762,8.761085639939006,2.924221513633686,3.5,0.835491861038196,0.6,0.00022696948580202883,0.9903296313255372,0.00022918579695351994,199.06858930517137,0.0,0.0,0.0,0.001286328768987916,7.745119611226377e-05,0.00014951828968976506,0.0005866778151709802,0.0925015092793304,0.0925015092793304,0.0925015092793304,0.09251077326434731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.01448293874,595.37775018105,0.0,0.0925015092793304,0.09250152404810026,0.09250152404810026,0.3716170527372523,0.3716170527372523,0.5,9.853032603286247,0.0499242777164568,0.0499242777164568,4.263256414560601e-11,5.436245476175827e-05,0.04969435810392042,4.263256414560601e-11,27515.529860002618,20873.144283673464,0.7585950330549615,0.9883797610418877,0.607334627573559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663447407652573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5491107839985,260.5491107839985,-12.600889216001463,244.73082897815254,276.36739258982374,124760.96854112127,124748.44549364941,12.523047471866025,0.0,nan,276.36739258982374,3.21739258982376,270.0400798675095,-3.1099201324904584,263.7127671451727,-9.4372328548273,257.3854544228343,-15.764545577165677,251.05814170049825,-22.091858299501723,244.73082897815254,-28.419171021847433,1.0,1.0,26022.012520719443,26022.012520719443,275.5977125000104,2.447712500010425,275.5977125000104,275.5977125000104,77078.805150253,77077.71523124157,1.0899190114287194,0.0,8546.071908451686,8546.071908451686,0.8855000343420103,3943.4052213292243,275.5977125000104,2.447712500010425,1.0,0.002,0.1403618179321909,0.0048530399415097165,0.00021678227998960442,0.0017832177239219794,0.10839113999480221,0.10839113999480221,0.0,3.911583730531465e-12,1.0,1.0001005979761155,0.04969435806128786,0.09250152404810026,0.0,9.295270219566454e-06,11.94092733951289,0.0,1600054.0387816525,266.5786858089796,5.4362412129194126e-05,1.0,1284624.013875073,2597.658658124159,,,,,,,,,,,,,,,,,,,2.0,15263.083645499459,1554.016886394019,0.3716170527372523,6.173730061729009,2.924221513633686
