time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2942.0,-30.17616066132909,5.000430017831881,35.05076780665068,24.521466227620863,4.975205457889207,-26.66102404942323,-40.15860484270377,1.460068837728767,-6.571275003000835,-6.571329282798104,40.101513989150526,41037.98789630855,25747.462327496687,25747.462327496687,66785.45022380524,77087.57064540005,77077.74658293897,25747.462327496687,102825.20891043566,102825.20891043566,102825.20891043566,130340.67782459213,125896.33427320876,4444.343551383368,0.0,90950.75121674055,54901.168435094245,40055.09197960701,27515.46891415647,67570.56089376348,20873.10333166447,1554.0129508346724,0.0,0.8782872966246018,2.7215104880434153,0.001494314320929203,1.0,1.0,-6.5217198685552376,333450.8854023922,1558914.8767403965,4.675095928622815,1558914.8767403965,4.675095928622815,0.7585952249908938,0.09250146424740137,3.9237837313205626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237837313205626,1.2849214500438497,1.2852131031876337,3.0537148641939615,6470.455361487932,15263.079923055215,6453.106280609641,0.00032733030781457057,23179.348670710446,2363.635764579183,19288.766514614515,1966.9067943298187,0.8321530854310807,0.8321530854310807,35477.10546605532,35405.22815468563,1.0025383095212084,0.8,4281.71078423778,4273.035954225843,1.0025383095212084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.875383734624,4632.441516551485,6.19096749765456,5.000430017831881,-3.760638057277377,8.761068075109257,2.9242285621296475,3.5,0.835493874894185,0.6,0.00022696948580202883,0.9903185273489847,0.000229188366706226,199.06850117038286,0.0,0.0,0.0,0.001286328768987916,7.745202249545598e-05,0.00014951746330657285,0.0005866741900706497,0.09250144955626347,0.09250144955626347,0.09250144955626347,0.09251069753549389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.669273104,595.3781877815865,0.0,0.09250144955626347,0.09250146424740137,0.09250146424740137,0.37161676465717597,0.37161676465717597,0.5,9.853310023478496,0.04984712161495963,0.04984712161495963,-7.275957614183426e-12,5.427979726846388e-05,0.04960941424286602,-7.275957614183426e-12,27515.46891415647,20873.10333166447,0.7585952249908938,0.9883808768260394,0.6073353151652794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663446401662783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54918562293045,260.54918562293045,-12.600814377069526,244.73093419018875,276.36743705565357,124760.64745137273,124748.13509734461,12.512354028106092,0.0,nan,276.36743705565357,3.2174370556535905,270.04013648257506,-3.1098635174249125,263.71283590948406,-9.437164090515921,257.38553533638935,-15.764464663610624,251.05823476329198,-22.091765236708,244.73093419018875,-28.41906580981123,1.0,1.0,26022.012520719443,26022.012520719443,275.59775543923803,2.447755439238051,275.59775543923803,275.59775543923803,77078.83355018453,77077.74658293897,1.086967245559208,0.0,8546.071908451686,8546.071908451686,0.8855001961465133,3943.4026499771653,275.59775543923803,2.447755439238051,1.0,0.002,0.14035253917075205,0.004853086003235416,0.00021676796686633765,0.0017832320378114155,0.10838398343316882,0.10838398343316882,0.0,4.677752976633975e-12,1.0,1.000100426074073,0.04960941425014198,0.09250146424740137,0.0,9.279378486915193e-06,11.92051119463128,0.0,1600054.0846387676,266.57872499699914,5.4279804544421495e-05,1.0,1284623.8798687148,2597.659200247262,,,,,,,,,,,,,,,,,,,2.0,15263.079923055215,1554.0129508346724,0.37161676465717597,6.173730061729009,2.9242285621296475
2943.0,-30.176053166677384,5.000451059185691,35.0507670123032,24.52153324792164,4.975246601299716,-26.660923189883516,-40.158510755840666,1.4601166164377013,-6.571236294928667,-6.571290502769347,40.10151273005607,41037.989901873494,25747.473714122196,25747.473714122196,66785.46361599569,77087.59472461038,77077.78018932443,25747.473714122196,102825.25390344663,102825.25390344663,102825.25390344663,130340.66344841337,125896.19917545027,4444.4642729631005,0.0,90950.73510973107,54901.13025517461,40055.11650506274,27515.409544966737,67570.52605002947,20873.06348421039,1554.0091020969367,0.0,0.8782875118247304,2.721514424322366,0.001494314320929203,1.0,1.0,-6.5217550677683676,333451.3961408214,1558914.822337177,4.675088604753733,1558914.822337177,4.675088604753733,0.7585954136026516,0.0925014052742456,3.9237797638283602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237797638283602,1.2849212264836667,1.2852128795767068,3.0537123077702053,6470.449944732756,15263.076202497448,6453.108252954677,0.0003273315803598554,23179.368003313237,2363.637735956034,19288.772410085818,1966.9073955005856,0.8321526457204829,0.832152645720483,35477.076768214014,35405.22815468563,1.0025372958152556,0.8,4281.70732071236,4273.035954225843,1.0025372958152556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.881406091596,4632.441516551485,6.190961270597754,5.000451059185691,-3.7605997460229115,8.761050805208603,2.924235619629229,3.5,0.8354958913226369,0.6,0.00022696948580202883,0.9903074316159679,0.00022919093460872412,199.06841310003838,0.0,0.0,0.0,0.001286328768987916,7.745284827374673e-05,0.0001495166375282821,0.0005866703566891333,0.09250139060901068,0.09250139060901068,0.09250139060901068,0.09251062488982661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488575.327341221,595.3786243283175,0.0,0.09250139060901068,0.0925014052742456,0.0925014052742456,0.37161647729054953,0.37161647729054953,0.5,9.85358703240715,0.049770778147546935,0.049770778147546935,4.433786671143025e-12,5.4207840662456874e-05,0.049535435000962025,4.433786671143025e-12,27515.409544966737,20873.06348421039,0.7585954136026516,0.9883815846948931,0.6073356580277148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663445399816333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54926036733224,260.54926036733224,-12.60073963266774,244.73103921405328,276.3674815205902,124760.2779208529,124747.78137079928,12.49655005361514,0.0,nan,276.3674815205902,3.2174815205902405,270.0401930592992,-3.1098069407007642,263.7129045979925,-9.437095402007458,257.385616136687,-15.764383863312958,251.05832767537132,-22.09167232462866,244.73103921405328,-28.418960785946695,1.0,1.0,26022.012520719443,26022.012520719443,275.59779815164484,2.447798151644861,275.59779815164484,275.59779815164484,77078.86233324974,77077.78018932443,1.0821439253049903,0.0,8546.071908451686,8546.071908451686,0.8855004470525697,3943.398662647502,275.59779815164484,2.447798151644861,1.0,0.002,0.14034327424877982,0.004853131913978934,0.00021675367489668726,0.0017832463287990588,0.10837683744834363,0.10837683744834363,0.0,3.695745966203479e-12,1.0,1.0001002763646907,0.04953543499652824,0.0925014052742456,0.0,9.265537717520101e-06,11.902729785620519,0.0,1600054.1299479795,266.5787637050713,5.42078362286702e-05,1.0,1284623.7475363982,2597.6597355981967,,,,,,,,,,,,,,,,,,,2.0,15263.076202497448,1554.0091020969367,0.37161647729054953,6.173730061729009,2.924235619629229
2944.0,-30.175945652298218,5.000472003652281,35.0507662263702,24.521595204155915,4.975285394219236,-26.660822547648333,-40.158416668977566,1.4601622815499842,-6.571197778188662,-6.571251908194355,40.10151138424502,41037.999666117685,25747.485345700363,25747.485345700363,66785.48501181805,77087.62242028643,77077.8120739001,25747.485345700363,102825.29741960047,102825.29741960047,102825.29741960047,130340.64737027888,125896.06256977354,4444.584800505341,0.0,90950.72423627695,54901.1014504811,40055.136428662045,27515.34995067841,67570.48637934045,20873.02346307761,1554.0052470780902,0.0,0.8782877263486807,2.7215183418656625,0.001494314320929203,1.0,1.0,-6.521796475270548,333451.9044376021,1558914.7641858142,4.675081303899194,1558914.7641858142,4.675081303899194,0.7585956021091046,0.09250134643864559,3.923776518452719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923776518452719,1.2849210128132345,1.2852126658577754,3.053710289834794,6470.445668969765,15263.072483951593,6453.109432809687,0.0003273325575062692,23179.384403916552,2363.639408352144,19288.775936751397,1966.9077551203927,0.8321522090764512,0.8321522090764512,35477.05329361407,35405.22815468563,1.002536466612213,0.8,4281.704487576838,4273.035954225843,1.002536466612213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.887434136034,4632.441516551485,6.190955093991174,5.000472003652281,-3.760561595099533,8.761033598751814,2.924242683800682,3.5,0.8354979096573377,0.6,0.00022696948580202883,0.9902963339807914,0.00022919350300900065,199.06832501360915,0.0,0.0,0.0,0.001286328768987916,7.74536740601774e-05,0.00014951581174185144,0.000586666631250074,0.09250133181528651,0.09250133181528651,0.09250133181528651,0.0925105511614434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.9871482154,595.3790603045833,0.0,0.09250133181528651,0.09250134643864559,0.09250134643864559,0.371616190917049,0.371616190917049,0.5,9.853863593932909,0.049693769970929225,0.049693769970929225,3.092281986027956e-11,5.4130005707975215e-05,0.04945543292382126,3.092281986027956e-11,27515.34995067841,20873.02346307761,0.7585956021091046,0.9883824816190399,0.6073361590995588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663444402456716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5493348225079,260.5493348225079,-12.60066517749209,244.73114406599862,276.3675255789944,124759.90666186977,124747.45846796196,12.448193907783764,0.0,nan,276.3675255789944,3.2175255789944117,270.04024927641575,-3.109750723584227,263.7129729738121,-9.437027026187877,257.38569667121624,-15.76430332878374,251.05842036861026,-22.09157963138972,244.73114406599862,-28.418855934001357,1.0,1.0,26022.012520719443,26022.012520719443,275.597840477124,2.447840477124032,275.597840477124,275.597840477124,77078.88499433377,77077.8120739001,1.0729204336676048,0.0,8546.071908451686,8546.071908451686,0.8855006522916066,3943.395401044983,275.597840477124,2.447840477124032,1.0,0.002,0.14033402429230382,0.004853177731899221,0.0002167394059556951,0.0017832605979657221,0.10836970297784755,0.10836970297784755,0.0,3.9214170105550394e-12,1.0,1.0001001144642252,0.04945543289289844,0.09250134643864559,0.0,9.250570391522047e-06,11.883501184910301,0.0,1600054.1750242887,266.5788022218113,5.4129974785155355e-05,1.0,1284623.6158368438,2597.6602683894525,,,,,,,,,,,,,,,,,,,2.0,15263.072483951593,1554.0052470780902,0.371616190917049,6.173730061729009,2.924242683800682
2945.0,-30.175815282139812,5.000492864176069,35.05076544040053,24.521661351341777,4.975328183834089,-26.660700935796836,-40.15830435147507,1.4602138290362405,-6.5711586226334475,-6.571212666446788,40.10150981022756,41038.02953353021,25747.49539242272,25747.49539242272,66785.52492595292,77087.65714069756,77077.8428086842,25747.49539242272,102825.33820110692,102825.33820110692,102825.33820110692,130340.6270836789,125895.92200928711,4444.705074391794,0.0,90950.71412261782,54901.08648210583,40055.141822791105,27515.288882571993,67570.4307053631,20872.98241974579,1554.001306660253,0.0,0.8782879452522605,2.7215223251924265,0.001494314320929203,1.0,1.0,-6.521845731843655,333452.42125773046,1558914.6961736328,4.675073853995872,1558914.6961736328,4.675073853995872,0.7585957940992799,0.09250128702755954,3.9237736047506906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237736047506906,1.2849207716188253,1.2852124246086196,3.0537085954391334,6470.4420787486815,15263.068769384101,6453.110137851744,0.00032733335726531647,23179.39903884864,2363.640900699897,19288.77804416929,1966.9079700172117,0.8321517745926598,0.8321517745926598,35477.03221808761,35405.22815468563,1.002535722152756,0.8,4281.701943984069,4273.035954225843,1.002535722152756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.89346715916,4632.441516551485,6.190948528914885,5.000492864176069,-3.760522971428002,8.76101583560407,2.924249753813413,3.5,0.8354999296609752,0.6,0.00022696948580202883,0.9902828773518271,0.00022919661744428128,199.06821820156614,0.0,0.0,0.0,0.001286328768987916,7.745465986488282e-05,0.000149514825937146,0.0005866623275310674,0.09250127250371708,0.09250127250371708,0.09250127250371708,0.0925104750459398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.6482689947,595.3794958417399,0.0,0.09250127250371708,0.09250128702755954,0.09250128702755954,0.37161590538785616,0.37161590538785616,0.5,9.85413965428955,0.049614230031522766,0.049614230031522766,8.753886504564434e-12,5.4043813349835546e-05,0.049366934603142454,8.753886504564434e-12,27515.288882571993,20872.98241974579,0.7585957940992799,0.9883838866910185,0.6073371015270589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266344340968965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54941148217864,260.54941148217864,-12.600588517821336,244.73125276142994,276.36757020290474,124759.68747972207,124746.87071592298,12.816763799089342,0.0,nan,276.36757020290474,3.217570202904767,270.04030671463283,-3.1096932853671433,263.71304322632994,-9.436956773670033,257.38577973803706,-15.764220261962919,251.05851624973718,-22.091483750262796,244.73125276142994,-28.418747238570035,1.0,1.0,26022.012520719443,26022.012520719443,275.59788331523544,2.447883315235458,275.59788331523544,275.59788331523544,77078.92518916963,77077.8428086842,1.0823804854298942,0.0,8546.071908451686,8546.071908451686,0.8855008365554287,3943.392472774444,275.59788331523544,2.447883315235458,1.0,0.002,0.1403247908916417,0.004853223602910042,0.00021672516287030093,0.0017832748435664002,0.10836258143515046,0.10836258143515046,0.0,6.436700998591061e-12,1.0,1.0000999353670414,0.04936693459438857,0.09250128702755954,0.0,9.234013864540834e-06,11.86223104284729,0.0,1600054.220838165,266.57884137736653,5.404380459594904e-05,1.0,1284623.4819290198,2597.660810114419,,,,,,,,,,,,,,,,,,,2.0,15263.068769384101,1554.001306660253,0.37161590538785616,6.173730061729009,2.924249753813413
2946.0,-30.175707969079216,5.00051362256471,35.050764670848146,24.521721875667595,4.975366716554932,-26.66060050051186,-40.15821033446116,1.4602592401305887,-6.571120537705781,-6.57117451335628,40.101508713248144,41038.03993214381,25747.507703071275,25747.507703071275,66785.54763521509,77087.68263679564,77077.87689571944,25747.507703071275,102825.38459879071,102825.38459879071,102825.38459879071,130340.61542131382,125895.7901682898,4444.825253024033,0.0,90950.70146654916,54901.05873091054,40055.15859515402,27515.230822523114,67570.38941767713,20872.943473873016,1553.9975356190325,0.0,0.8782881564322108,2.7215261978076577,0.001494314320929203,1.0,1.0,-6.521877519115435,333452.9237403898,1558914.6487762486,4.675066666951595,1558914.6487762486,4.675066666951595,0.7585959793870627,0.09250122910592651,3.9237704842646224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237704842646224,1.284920559137112,1.2852122120786769,3.053706671873652,6470.438002944248,15263.065516277866,6453.111403123765,0.0003273342989103507,23179.414247414825,2363.642451542048,19288.78182615203,1966.9083556721237,0.8321513917593188,0.8321513917593188,35477.009646837636,35405.22815468563,1.0025349248593671,0.8,4281.699219873318,4273.035954225843,1.0025349248593671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.899508355306,4632.441516551485,6.190942496048306,5.00051362256471,-3.760485191598879,8.760998814163589,2.9242568334108427,3.5,0.8355019524030979,0.6,0.00022696948580202883,0.9902718007928698,0.00022919918109382063,199.0681302802491,0.0,0.0,0.0,0.001286328768987916,7.745548505609899e-05,0.00014951400074592985,0.0005866586231111983,0.09250121456334716,0.09250121456334716,0.09250121456334716,0.09251040443594134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.3135490128,595.3799300486621,0.0,0.09250121456334716,0.09250122910592651,0.09250122910592651,0.3716156204831331,0.3716156204831331,0.5,9.854415330795192,0.04953700321482302,0.04953700321482302,-3.4049207897624e-11,5.397565047360331e-05,0.04929699424081946,-3.4049207897624e-11,27515.230822523114,20872.943473873016,0.7585959793870627,0.9883848267084766,0.6073376265226588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663442420901572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54948746242934,260.54948746242934,-12.600512537570637,244.73136058024215,276.3676143445915,124759.28736576077,124746.58419332506,12.703172435687883,0.0,nan,276.3676143445915,3.2176143445915386,270.0403635917508,-3.109636408249173,263.7131128388703,-9.436887161129675,257.38586208599787,-15.764137914002106,251.05861133312354,-22.09138866687644,244.73136058024215,-28.418639419757824,1.0,1.0,26022.012520719443,26022.012520719443,275.5979254569462,2.4479254569462228,275.5979254569462,275.5979254569462,77078.9452575284,77077.87689571944,1.068361808953341,0.0,8546.071908451686,8546.071908451686,0.8855010338963406,3943.3893366859456,275.5979254569462,2.4479254569462228,1.0,0.002,0.14031557057192184,0.004853269206696829,0.00021671093950076153,0.0017832890633241152,0.10835546975038077,0.10835546975038077,0.0,2.82487661734665e-12,1.0,1.0000997938318665,0.049296994274868666,0.09250122910592651,0.0,9.220928658968462e-06,11.845420280004058,0.0,1600054.265421741,266.5788794622942,5.397568452281121e-05,1.0,1284623.3517361577,2597.661336810646,,,,,,,,,,,,,,,,,,,2.0,15263.065516277866,1553.9975356190325,0.3716156204831331,6.173730061729009,2.9242568334108427
2947.0,-30.175600490820724,5.000534224949239,35.05076385542066,24.521770770102762,4.975388935115858,-26.660501548227874,-40.158120229002066,1.460289994512635,-6.5710856147052255,-6.571139414290175,40.10150585638349,41038.06349144588,25747.526490279884,25747.526490279884,66785.58998172576,77087.71971026184,77077.8770043081,25747.526490279884,102825.40349458798,102825.40349458798,102825.40349458798,130340.57130858165,125895.62637295805,4444.944935623598,0.0,90950.69262055577,54901.0364095865,40055.17356774363,27515.167813993663,67570.3413817373,20872.900770030064,1553.9936028648783,0.0,0.8782883577436031,2.7215297619488568,0.001494314320929203,1.0,1.0,-6.522023084719706,333453.38600305206,1558914.52533331,4.675059815763999,1558914.52533331,4.675059815763999,0.7585961645276438,0.09250117038777171,3.9237670154606383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237670154606383,1.2849204152352294,1.2852120681441312,3.0537043142413745,6470.43300740436,15263.061805606774,6453.113087268448,0.0003273354627156824,23179.432484698238,2363.644311227406,19288.78686017319,1966.908868999423,0.8321509542093649,0.8321509542093649,35476.984556113544,35405.22815468563,1.0025340385697243,0.8,4281.696191688732,4273.035954225843,1.0025340385697243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.905552922009,4632.441516551485,6.190938015456954,5.000534224949239,-3.7604497597491355,8.760983984698374,2.924263916965043,3.5,0.8355039762757265,0.6,0.00022696948580202883,0.990260707316605,0.00022920174871632305,199.06804222366372,0.0,0.0,0.0,0.001286328768987916,7.745627592306403e-05,0.00014951320987896478,0.0005866550012987257,0.09250115563018975,0.09250115563018975,0.09250115563018975,0.09251031267326035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.9750789092,595.3803653887825,0.0,0.09250115563018975,0.09250117038777171,0.09250117038777171,0.3716153366684966,0.3716153366684966,0.5,9.85469001991713,0.04944019188479842,0.04944019188479842,3.9619862945983186e-11,5.3799584975422476e-05,0.049116329570495054,3.9619862945983186e-11,27515.167813993663,20872.900770030064,0.7585961645276438,0.9883861560565738,0.6073384069439898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663441436954788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5495614187107,260.5495614187107,-12.600438581289268,244.73146756204963,276.36765527534254,124758.70529313703,124746.34050922788,12.364783909148349,0.0,nan,276.36765527534254,3.2176552753425653,270.0404177327205,-3.1095822672794498,263.7131801900451,-9.436819809954898,257.3859426473855,-15.764057352614486,251.05870510472084,-22.091294895279134,244.73146756204963,-28.418532437950347,1.0,1.0,26022.012520719443,26022.012520719443,275.5979605687185,2.4479605687185426,275.5979605687185,275.5979605687185,77078.94433835485,77077.8770043081,1.067334046747419,0.0,8546.071908451686,8546.071908451686,0.8855012532650002,3943.3858505379417,275.5979605687185,2.4479605687185426,1.0,0.002,0.14030638404501306,0.0048533141170919785,0.00021669676696069057,0.001783303231327097,0.10834838348034528,0.10834838348034528,0.0,-1.712212403109925e-12,1.0,1.000099428177457,0.04911632953087519,0.09250117038777171,0.0,9.18713232863247e-06,11.802003624492261,0.0,1600054.3061415467,266.57891438529475,5.379954535555953e-05,1.0,1284623.2319643777,2597.661821348455,,,,,,,,,,,,,,,,,,,2.0,15263.061805606774,1553.9936028648783,0.3716153366684966,6.173730061729009,2.924263916965043
2948.0,-30.17549327896563,5.000554725322447,35.05076291575962,24.52182815121489,4.975423118938539,-26.660401639175923,-40.15802628183735,1.4603314814232928,-6.571047917297221,-6.5711014430251025,40.10150063720101,41038.07408072936,25747.538569742737,25747.538569742737,66785.6126504721,77087.75047345682,77077.85380937457,25747.538569742737,102825.39237911731,102825.39237911731,102825.39237911731,130340.48498184406,125895.42138464359,4445.063597200475,0.0,90950.68365084662,54901.00726708931,40055.195981952565,27515.092602726734,67570.2885846793,20872.849447975954,1553.9890224817855,0.0,0.8782885836319815,2.7215336188425097,0.001494314320929203,1.0,1.0,-6.522265638611316,333453.8860924048,1558914.2998180136,4.675052128155484,1558914.2998180136,4.675052128155484,0.7585963728832759,0.09250110568649449,3.9237639216289257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237639216289257,1.2849202211151531,1.2852118739799934,3.0537023677809194,6470.428883088225,15263.05810182225,6453.114168885111,0.00032733640115269625,23179.448475352976,2363.645941820395,19288.79009319778,1966.9091986761819,0.8321505196168845,0.8321505196168845,35476.96217765364,35405.22815468563,1.002533248086602,0.8,4281.693490845699,4273.035954225843,1.002533248086602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.9115868471035,4632.441516551485,6.190931937858795,5.000554725322447,-3.760412184917771,8.760966910240217,2.924270988055317,3.5,0.8355059965872335,0.6,0.00022696948580202883,0.9902496414709614,0.0002292043100009389,199.06795438541934,0.0,0.0,0.0,0.001286328768987916,7.745710051711361e-05,0.00014951238528491522,0.0005866513032176338,0.09250109117071377,0.09250109117071377,0.09250109117071377,0.0925101948959747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.6328625934,595.3808018312233,0.0,0.09250109117071377,0.09250110568649449,0.09250110568649449,0.37161505152041213,0.37161505152041213,0.5,9.854963116596775,0.04930560036677889,0.04930560036677889,1.4154011296341196e-11,5.352572787842291e-05,0.04883580441378399,1.4154011296341196e-11,27515.092602726734,20872.849447975954,0.7585963728832759,0.9883872638308501,0.6073390382120436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663440460402693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54963478255075,260.54963478255075,-12.600365217449223,244.7315739217925,276.3676956432803,124758.29822237823,124746.0324895139,12.265732864332502,0.0,nan,276.3676956432803,3.217695643280308,270.0404712990196,-3.109528700980377,263.71324695470224,-9.436753045297735,257.3860226104063,-15.763977389593663,251.0587982661034,-22.091201733896582,244.7315739217925,-28.41842607820749,1.0,1.0,26022.012520719443,26022.012520719443,275.59799582587897,2.4479958258789907,275.59799582587897,275.59799582587897,77078.97784764947,77077.85380937457,1.1240382748947013,0.0,8546.071908451686,8546.071908451686,0.8855014489202242,3943.38274123707,275.59799582587897,2.4479958258789907,1.0,0.002,0.14029724999227197,0.004853359360701879,0.0002166826767412415,0.0017833173307461375,0.10834133837062074,0.10834133837062074,0.0,7.487378772541575e-12,1.0,1.0000988603976166,0.04883580439962998,0.09250110568649449,0.0,9.134656918531646e-06,11.7345913099694,0.0,1600054.3499767676,266.57895208270276,5.3525713724411617e-05,1.0,1284623.102391861,2597.662345535371,,,,,,,,,,,,,,,,,,,2.0,15263.05810182225,1553.9890224817855,0.37161505152041213,6.173730061729009,2.924270988055317
2949.0,-30.175386438530598,5.000575193631944,35.05076197998877,24.521907849144213,4.975482586329996,-26.66029953605231,-40.157931950502075,1.4603956750922602,-6.571006323265522,-6.571059782822347,40.10149886105203,41038.07959482003,25747.542395261986,25747.542395261986,66785.62199008201,77087.76502392069,77077.89116689893,25747.542395261986,102825.43356216092,102825.43356216092,102825.43356216092,130340.46300941445,125895.28079456587,4445.182214848579,0.0,90950.66784984786,54900.98238620161,40055.20607071805,27515.02944725353,67570.23551797158,20872.80703449501,1553.984928305568,0.0,0.878288816425289,2.7215378473453096,0.001494314320929203,1.0,1.0,-6.5222917276351495,333454.43476667866,1558914.2230728145,4.675044205555706,1558914.2230728145,4.675044205555706,0.7585965726298167,0.09250104318405113,3.9237606067129613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237606067129613,1.284919920748726,1.2852115735453888,3.0537005017609005,6470.424929215721,15263.054396283387,6453.115131122606,0.0003273372953895056,23179.464031073916,2363.64752806248,19288.792969390044,1966.9094919661704,0.8321500852449342,0.8321500852449342,35476.93820003203,35405.22815468563,1.0025324011158017,0.8,4281.690597000791,4273.035954225843,1.0025324011158017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.917623807509,4632.441516551485,6.190923871122504,5.000575193631944,-3.7603718230403564,8.7609470166723,2.924278062709484,3.5,0.8355080179169955,0.6,0.00022696948580202883,0.9902386140940501,0.00022920686243858382,199.06786685155504,0.0,0.0,0.0,0.001286328768987916,7.745792849127578e-05,0.00014951155731075306,0.0005866475588242401,0.09250102909642122,0.09250102909642122,0.09250102909642122,0.09251011942115141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488567.30927667546,595.3812323809084,0.0,0.09250102909642122,0.09250104318405113,0.09250104318405113,0.37161476260347925,0.37161476260347925,0.5,9.85523580352171,0.04918304507270932,0.04918304507270932,-3.979039320256561e-13,5.345955685243098e-05,0.04876805518722449,-3.979039320256561e-13,27515.02944725353,20872.80703449501,0.7585965726298167,0.9883881782877479,0.6073395967948814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663439488686026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5497099264068,260.5497099264068,-12.600290073593158,244.73167993827178,276.3677399145107,124758.17349951643,124745.61016568157,12.56333383485346,0.0,nan,276.3677399145107,3.21773991451073,270.0405279193014,-3.1094720806985947,263.7133159240344,-9.436684075965559,257.38610392878854,-15.763896071211434,251.05889193353386,-22.09110806646612,244.73167993827178,-28.418320061728195,1.0,1.0,26022.012520719443,26022.012520719443,275.5980418573911,2.448041857391104,275.5980418573911,275.5980418573911,77079.04853561323,77077.89116689893,1.157368714295444,0.0,8546.071908451686,8546.071908451686,0.885501658556881,3943.379409746526,275.5980418573911,2.448041857391104,1.0,0.002,0.14028812860528392,0.004853405186576998,0.00021666860772356027,0.0017833313987703264,0.10833430386178013,0.10833430386178013,0.0,6.493886591657505e-12,1.0,1.0000987232994085,0.048768055187622394,0.09250104318405113,0.0,9.12198140518671e-06,11.718306755904894,0.0,1600054.398679922,266.57899367673446,5.345955725033491e-05,1.0,1284622.960231198,2597.662920647942,,,,,,,,,,,,,,,,,,,2.0,15263.054396283387,1553.984928305568,0.37161476260347925,6.173730061729009,2.924278062709484
2950.0,-30.175279300407276,5.000595521732462,35.050761160698926,24.521959816943877,4.9755162858577835,-26.660199741782854,-40.157837968412764,1.460436720416043,-6.570970636128948,-6.571024160928239,40.1015003585752,41038.1023582976,25747.5595206979,25747.5595206979,66785.6618789955,77087.79968996476,77077.9555677388,25747.5595206979,102825.5150884367,102825.5150884367,102825.5150884367,130340.49993146671,125895.1984521751,4445.301479291603,0.0,90950.66680251836,54900.96944396489,40055.21928728164,27514.98484303,67570.20413031164,20872.777618538163,1553.9818586870774,0.0,0.8782890039925498,2.7215414613537514,0.001494314320929203,1.0,1.0,-6.522189355036005,333454.9039155515,1558914.287778352,4.675037822125272,1558914.287778352,4.675037822125272,0.7585967332933342,0.09250098961243128,3.9237586982223327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237586982223327,1.2849197286950125,1.2852113814480826,3.05369947289032,6470.422749162422,15263.05068687747,6453.114858013092,0.0003273377301534784,23179.475038494023,2363.6486505069543,19288.79215304743,1966.9094087223905,0.8321496548569216,0.8321496548569216,35476.92439543707,35405.22815468563,1.0025319134908204,0.8,4281.688930932425,4273.035954225843,1.0025319134908204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.923681663948,4632.441516551485,6.190918971226838,5.000595521732462,-3.760336053548129,8.76093157528059,2.9242851618583865,3.5,0.8355100462452533,0.6,0.00022696948580202883,0.9902275561246895,0.00022920942201435648,199.06777907387345,0.0,0.0,0.0,0.001286328768987916,7.745875340813918e-05,0.00014951073239388965,0.000586644036708116,0.09250097526355457,0.09250097526355457,0.09250097526355457,0.09251007928704941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.9995145383,595.381658593391,0.0,0.09250097526355457,0.09250098961243128,0.09250098961243128,0.3716144746445459,0.3716144746445459,0.5,9.855508907550007,0.04910053189007613,0.04910053189007613,-1.8758328224066645e-11,5.35247992843324e-05,0.048834805892226996,-1.8758328224066645e-11,27514.98484303,20872.777618538163,0.7585967332933342,0.9883892277459585,0.6073402158021322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663438518489265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54978421116283,260.54978421116283,-12.600215788837147,244.73178549106336,276.3677829312369,124757.7803682885,124745.36066696797,12.41970132051674,0.0,nan,276.3677829312369,3.2177829312369113,270.04058344322766,-3.1094165567723167,263.7133839551887,-9.436616044811274,257.38618446715134,-15.76381553284864,251.058984979109,-22.09101502089098,244.73178549106336,-28.418214508936614,1.0,1.0,26022.012520719443,26022.012520719443,275.5980850150093,2.448085015009326,275.5980850150093,275.5980850150093,77079.05231473,77077.9555677388,1.0967469911993248,0.0,8546.071908451686,8546.071908451686,0.8855017792506045,3943.377491713444,275.5980850150093,2.448085015009326,1.0,0.002,0.14027899473763153,0.004853449962164569,0.000216654516739626,0.001783345482355931,0.10832725836981301,0.10832725836981301,0.0,-9.044431870108838e-13,1.0,1.0000988584376354,0.048834805910985324,0.09250098961243128,0.0,9.134464317310635e-06,11.734341481084208,0.0,1600054.4406407767,266.57902936387103,5.352481804266063e-05,1.0,1284622.838675561,2597.663412402784,,,,,,,,,,,,,,,,,,,2.0,15263.05068687747,1553.9818586870774,0.3716144746445459,6.173730061729009,2.9242851618583865
2951.0,-30.175172437388586,5.000615795674309,35.05076032743726,24.522031132970028,4.975562924958213,-26.660098901146736,-40.15774388154966,1.460489380231759,-6.570930294564789,-6.5709837223889895,40.10149831088937,41038.10250323539,25747.565749147965,25747.565749147965,66785.66825238336,77087.8202509085,77077.98469291216,25747.565749147965,102825.55044206012,102825.55044206012,102825.55044206012,130340.47157836231,125895.05148272919,4445.42009563312,0.0,90950.64981101506,54900.9320298801,40055.24197903884,27514.921136302197,67570.16311534104,20872.73474029572,1553.9777658428238,0.0,0.8782892311909934,2.7215455663047754,0.001494314320929203,1.0,1.0,-6.522248223398378,333455.43650204386,1558914.199300758,4.675030089938878,1558914.199300758,4.675030089938878,0.7585969313485323,0.09250092877488798,3.923754790047371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923754790047371,1.2849194822964272,1.2852111349935693,3.053697016901618,6470.417545217073,15263.046986996591,6453.11669223498,0.00032733894829503277,23179.493795512393,2363.6505631905284,19288.7976356594,1966.9099677932222,0.8321492180037926,0.8321492180037926,35476.896126615844,35405.22815468563,1.0025309149405974,0.8,4281.685519185184,4273.035954225843,1.0025309149405974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.929732532188,4632.441516551485,6.190911461606113,5.000615795674309,-3.7602966549758974,8.760912450650206,2.924292252824763,3.5,0.8355120722356465,0.6,0.00022696948580202883,0.9902165266821982,0.00022921197504399238,199.06769152166072,0.0,0.0,0.0,0.001286328768987916,7.745957925277753e-05,0.00014950990654925128,0.0005866402119821595,0.09250091466540533,0.09250091466540533,0.09250091466540533,0.0925099991010218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.6754624029,595.3820892805575,0.0,0.09250091466540533,0.09250092877488798,0.09250092877488798,0.3716141909550167,0.3716141909550167,0.5,9.855781419109551,0.04901292041722627,0.04901292041722627,8.242295734817162e-12,5.342782418438219e-05,0.04873549899059526,8.242295734817162e-12,27514.921136302197,20872.73474029572,0.7585969313485323,0.9883899220190047,0.6073405866015757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26634375549385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5498589443386,260.5498589443386,-12.600141055661368,244.73189073459042,276.36782715406525,124757.4798609547,124744.98518836308,12.49467259162289,0.0,nan,276.36782715406525,3.217827154065276,270.0406398701881,-3.1093601298118756,263.71345258629447,-9.436547413705512,257.38626530239816,-15.76373469760182,251.05907801849528,-22.090921981504692,244.73189073459042,-28.418109265409555,1.0,1.0,26022.012520719443,26022.012520719443,275.5981288615673,2.4481288615673407,275.5981288615673,275.5981288615673,77079.09297518885,77077.98469291216,1.1082822766911704,0.0,8546.071908451686,8546.071908451686,0.8855020264051476,3943.3735639976076,275.5981288615673,2.4481288615673407,1.0,0.002,0.14026987944659758,0.004853495564465329,0.00021664045658844401,0.0017833595493736594,0.108320228294222,0.108320228294222,0.0,5.962103206968994e-12,1.0,1.0000986574623751,0.048735498982352965,0.09250092877488798,0.0,9.115886074224527e-06,11.710474187793265,0.0,1600054.4878304715,266.5790697054352,5.3427815942086454e-05,1.0,1284622.700683483,2597.663970651606,,,,,,,,,,,,,,,,,,,2.0,15263.046986996591,1553.9777658428238,0.3716141909550167,6.173730061729009,2.924292252824763
2952.0,-30.17506545481887,5.000635965630382,35.05075953919228,24.52209343845027,4.975600027090633,-26.659998906646706,-40.15765363639218,1.4605334713838292,-6.570892808512269,-6.570946208698642,40.10149794694488,41038.121307885194,25747.578380410876,25747.578380410876,66785.69968829607,77087.84737602797,77078.0282247843,25747.578380410876,102825.60660519518,102825.60660519518,102825.60660519518,130340.47366590811,125894.93478886617,4445.53887704194,0.0,90950.63637998959,54900.9102821315,40055.25121984232,27514.867060712928,67570.11828055525,20872.698617575374,1553.9742009457207,0.0,0.8782894361091209,2.7215493735262286,0.001494314320929203,1.0,1.0,-6.522238993934934,333455.93056739104,1558914.1835748365,4.675023116014971,1558914.1835748365,4.675023116014971,0.7585971093924867,0.09250087230873917,3.9237511125721625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237511125721625,1.2849192759912298,1.2852109286415445,3.0536946451715803,6470.412519805723,15263.04328517572,6453.118401355656,0.00032734012013394464,23179.512097128943,2363.65242943604,19288.802744335473,1966.910488733204,0.8321487813682075,0.8321487813682075,35476.86952649933,35405.22815468563,1.0025299753348416,0.8,4281.682308832924,4273.035954225843,1.0025299753348416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.9357983637465,4632.441516551485,6.190905469264702,5.000635965630382,-3.7602594865544714,8.760895452184853,2.924299361333441,3.5,0.835514103238126,0.6,0.00022696948580202883,0.9902054850334513,0.00022921453095602808,199.0676038715777,0.0,0.0,0.0,0.001286328768987916,7.746037138460876e-05,0.00014950911441742007,0.0005866365540350307,0.09250085810674924,0.09250085810674924,0.09250085810674924,0.09250993787643697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488563.3602160581,595.3825171850252,0.0,0.09250085810674924,0.09250087230873917,0.09250087230873917,0.3716139074909607,0.3716139074909607,0.5,9.856053793610608,0.04893823075730097,0.04893823075730097,-2.0179413695586845e-11,5.3400186345697875e-05,0.048707214763680895,-2.0179413695586845e-11,27514.867060712928,20872.698617575374,0.7585971093924867,0.9883910430790985,0.6073412678884534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663436593954944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54993318827127,260.54993318827127,-12.60006681172871,244.7319956590271,276.36787071749563,124757.07403378849,124744.66115747204,12.41287631646991,0.0,nan,276.36787071749563,3.217870717495657,270.040695705821,-3.109304294178969,263.71352069412626,-9.436479305873718,257.3863456824274,-15.76365431757256,251.05917067073062,-22.090829329269354,244.7319956590271,-28.418004340972885,1.0,1.0,26022.012520719443,26022.012520719443,275.5981714690449,2.4481714690449508,275.5981714690449,275.5981714690449,77079.10976053814,77078.0282247843,1.0815357538376702,0.0,8546.071908451686,8546.071908451686,0.8855022589701087,3943.3698681350234,275.5981714690449,2.4481714690449508,1.0,0.002,0.14026076944811763,0.004853540589816262,0.0002166264033071494,0.0017833735988505778,0.1083132016535747,0.1083132016535747,0.0,2.1577271219763716e-12,1.0,1.0000986002418566,0.04870721478386031,0.09250087230873917,0.0,9.110592729245091e-06,11.70367307041223,0.0,1600054.5317691641,266.5791071914877,5.340020652511157e-05,1.0,1284622.5726722835,2597.6644885228197,,,,,,,,,,,,,,,,,,,2.0,15263.04328517572,1553.9742009457207,0.3716139074909607,6.173730061729009,2.924299361333441
2953.0,-30.174958616424014,5.000656061222158,35.050758746964014,24.522154870815598,4.975641231927218,-26.659898631605508,-40.157559619378276,1.4605812389398651,-6.570853741166843,-6.570907052367651,40.10149625339387,41038.134855288285,25747.587208468634,25747.587208468634,66785.72206375693,77087.87503291405,77078.05811483174,25747.587208468634,102825.64532330038,102825.64532330038,102825.64532330038,130340.45128257673,125894.79399480326,4445.657287773468,0.0,90950.62879421638,54900.888584374254,40055.26689982458,27514.805959276346,67570.07285910092,20872.65753527867,1553.9702628148154,0.0,0.87828965500196,2.7215533482678036,0.001494314320929203,1.0,1.0,-6.522290950557078,333456.4462686134,1558914.110399759,4.675015666495729,1558914.110399759,4.675015666495729,0.7585973008921643,0.09250081325801433,3.923748463159529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923748463159529,1.2849190524839882,1.285210705083571,3.0536931144216375,6470.40927633028,15263.039589311955,6453.11887423517,0.0003273408307434471,23179.525815214973,2363.653828291514,19288.804157803985,1966.9106328668797,0.8321483498658488,0.8321483498658488,35476.850362618665,35405.22815468563,1.0025292984021041,0.8,4281.679995955549,4273.035954225843,1.0025292984021041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.9418662551725,4632.441516551485,6.1908985594098915,5.000656061222158,-3.760221091248319,8.760877152470478,2.92430647226298,3.5,0.8355161349322799,0.6,0.00022696948580202883,0.9901944583974975,0.00022921708344980011,199.06751633969316,0.0,0.0,0.0,0.001286328768987916,7.746119663208285e-05,0.00014950828916994598,0.0005866329198601861,0.0925007991661644,0.0925007991661644,0.0925007991661644,0.09250986159835142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488562.0410617859,595.3829462951894,0.0,0.0925007991661644,0.09250081325801433,0.09250081325801433,0.3716136260727136,0.3716136260727136,0.5,9.85632564502701,0.0488596632448548,0.0488596632448548,4.547473508864641e-11,5.3311200815642223e-05,0.0486161018105804,4.547473508864641e-11,27514.805959276346,20872.65753527867,0.7585973008921643,0.9883920386325533,0.6073418766450377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26634356379004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5500073917809,260.5500073917809,-12.599992608219054,244.7321003347854,276.36791444876303,124756.75348446553,124744.3473661283,12.406118337244893,0.0,nan,276.36791444876303,3.2179144487630538,270.0407516259759,-3.109248374024105,263.7135888031806,-9.436411196819392,257.3864259803894,-15.763574019610587,251.05926315759143,-22.090736842408546,244.7321003347854,-28.417899665214577,1.0,1.0,26022.012520719443,26022.012520719443,275.5982141228947,2.44821412289474,275.5982141228947,275.5982141228947,77079.137871285,77078.05811483174,1.0797564532549586,0.0,8546.071908451686,8546.071908451686,0.8855024265199705,3943.367205475327,275.5982141228947,2.44821412289474,1.0,0.002,0.14025167649294346,0.004853585854495681,0.00021661237707744756,0.0017833876269855728,0.10830618853872377,0.10830618853872377,0.0,4.063020319494681e-12,1.0,1.0000984158505755,0.04861610176510567,0.09250081325801433,0.0,9.093547243783825e-06,11.681774839975159,0.0,1600054.5774752703,266.57914625883313,5.3311155340907135e-05,1.0,1284622.439055408,2597.665029072026,,,,,,,,,,,,,,,,,,,2.0,15263.039589311955,1553.9702628148154,0.3716136260727136,6.173730061729009,2.92430647226298
2954.0,-30.174851837201814,5.000676067724421,35.05075797062014,24.522216407954716,4.975681854922656,-26.659798467996744,-40.15746560236437,1.4606284778965537,-6.570815562677069,-6.570868808864884,40.10149512822134,41038.146695814765,25747.597949793046,25747.597949793046,66785.7446456078,77087.9025749559,77078.09316815651,25747.597949793046,102825.69111794955,102825.69111794955,102825.69111794955,130340.43916063884,125894.66354873334,4445.775611905494,0.0,90950.62036367663,54900.8644536907,40055.28434442881,27514.748042689287,67570.03238711809,20872.618690394866,1553.966497948707,0.0,0.8782898667770935,2.7215572300443864,0.001494314320929203,1.0,1.0,-6.522319103805614,333456.94994601,1558914.0617811785,4.675008459213647,1558914.0617811785,4.675008459213647,0.7585974859014111,0.09250075569031435,3.9237456665697183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237456665697183,1.284918831450171,1.2852104839995833,3.053691463250907,6470.405777697637,15263.035894125971,6453.119524863467,0.00032734160744865115,23179.540187473205,2363.6552938539876,19288.806102575505,1966.9108311783848,0.8321479178003561,0.8321479178003561,35476.83013416493,35405.22815468563,1.0025285838651639,0.8,4281.677554595484,4273.035954225843,1.0025285838651639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.94794368366,4632.441516551485,6.190892095414858,5.000676067724421,-3.7601834026235488,8.76085947034797,2.9243135943758833,3.5,0.8355181698216809,0.6,0.00022696948580202883,0.9901834380009945,0.00022921963455603756,199.0674288563652,0.0,0.0,0.0,0.001286328768987916,7.746202188768428e-05,0.00014950746391434455,0.000586629263653738,0.09250074161781216,0.09250074161781216,0.09250074161781216,0.09250979172450403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.7264214509,595.383373964223,0.0,0.09250074161781216,0.09250075569031435,0.09250075569031435,0.371613345151189,0.371613345151189,0.5,9.856597130646637,0.04878385951843711,0.04878385951843711,-5.780975698144175e-11,5.324618780377932e-05,0.048549705059258486,-5.780975698144175e-11,27514.748042689287,20872.618690394866,0.7585974859014111,0.988392964842506,0.607342415654051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266343468537081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55008150394707,260.55008150394707,-12.599918496052908,244.7322047915731,276.36795821630795,124756.42214408952,124744.03129793437,12.390846155144569,0.0,nan,276.36795821630795,3.217958216307977,270.0408075313687,-3.1091924686312495,263.7136568464242,-9.436343153575763,257.3865061614786,-15.763493838521356,251.0593554765298,-22.09064452347019,244.7322047915731,-28.417795208426867,1.0,1.0,26022.012520719443,26022.012520719443,275.598256468086,2.448256468086015,275.598256468086,275.598256468086,77079.1653445852,77078.09316815651,1.0721764286863618,0.0,8546.071908451686,8546.071908451686,0.8855026033773524,3943.364394902567,275.598256468086,2.448256468086015,1.0,0.002,0.14024259596045097,0.004853630898596397,0.00021659836962543668,0.0017834016347405399,0.10829918481271834,0.10829918481271834,0.0,4.365976330467092e-12,1.0,1.0000982814869073,0.04854970511706824,0.09250075569031435,0.0,9.081124996494568e-06,11.66581575726434,0.0,1600054.6221730274,266.5791844373229,5.32462456135363e-05,1.0,1284622.3085540058,2597.66555701771,,,,,,,,,,,,,,,,,,,2.0,15263.035894125971,1553.966497948707,0.371613345151189,6.173730061729009,2.9243135943758833
