time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2955.0,-30.17474511232772,5.000695984982786,35.050757205580524,24.52228353302928,4.975722174200398,-26.659698383681555,-40.15737158535046,1.4606754377525228,-6.570777444330986,-6.570830619266606,40.1014939016802,41038.14385391374,25747.608659972688,25747.608659972688,66785.75251388643,77087.92605621515,77078.12663292313,25747.608659972688,102825.73529289581,102825.73529289581,102825.73529289581,130340.42508682754,125894.5313295071,4445.893757320448,0.0,90950.602872184,54900.82063911415,40055.313592299826,27514.689793931735,67570.00338623156,20872.579601482925,1553.9627188362851,0.0,0.878290078646592,2.721561106464987,0.001494314320929203,1.0,1.0,-6.522353907818626,333457.4529172066,1558914.0087836955,4.675001248722291,1558914.0087836955,4.675001248722291,0.758597671200578,0.09250069822157085,3.9237414821825944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237414821825944,1.2849186117223577,1.2852102642218959,3.053688728909491,6470.399983956288,15263.032201315842,6453.121772559006,0.0003273429785558697,23179.560448919387,2363.6573599465046,19288.81282108789,1966.9115162759852,0.8321474802593645,0.8321474802593645,35476.79986741073,35405.22815468563,1.0025275147419195,0.8,4281.673901718899,4273.035954225843,1.0025275147419195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.9540267528955,4632.441516551485,6.190885615553471,5.000695984982786,-3.7601457729070122,8.760841757889798,2.924320723106103,3.5,0.8355202066017436,0.6,0.00022696948580202883,0.99017242334582,0.00022922218438995974,199.0673414176411,0.0,0.0,0.0,0.001286328768987916,7.746284715141529e-05,0.00014950663865061356,0.000586625399935096,0.09250068417233027,0.09250068417233027,0.09250068417233027,0.0925097208297505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.4132620172,595.3838011460323,0.0,0.09250068417233027,0.09250069822157085,0.09250069822157085,0.37161306535205463,0.37161306535205463,0.5,9.856868207655063,0.048708637415188605,0.048708637415188605,7.781864042044617e-11,5.317493560141884e-05,0.04847671144796095,7.781864042044617e-11,27514.689793931735,20872.579601482925,0.758597671200578,0.9883935055047676,0.6073426342653684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266343373706415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.550155508826,260.550155508826,-12.599844491173997,244.73230905705506,276.3680019605778,124756.04446316067,124743.67155478612,12.372908374536248,0.0,nan,276.3680019605778,3.218001960577851,270.0408633798881,-3.109136620111883,263.7137247991878,-9.43627520081219,257.38658621847765,-15.763413781522331,251.05944763776955,-22.090552362230426,244.73230905705506,-28.417690942944915,1.0,1.0,26022.012520719443,26022.012520719443,275.5982985734911,2.4482985734911153,275.5982985734911,275.5982985734911,77079.19354459584,77078.12663292313,1.066911672707647,0.0,8546.071908451686,8546.071908451686,0.8855028679995143,3943.3601895935076,275.5982985734911,2.4482985734911153,1.0,0.002,0.14023352907888703,0.004853675868345187,0.00021658438323058943,0.0017834156187018302,0.10829219161529471,0.10829219161529471,0.0,1.932419502193028e-12,1.0,1.0000981337698438,0.04847671137014231,0.09250069822157085,0.0,9.067468789184461e-06,11.648271507046383,0.0,1600054.666790956,266.579222555669,5.317485778277842e-05,1.0,1284622.1782357018,2597.666084222806,,,,,,,,,,,,,,,,,,,2.0,15263.032201315842,1553.9627188362851,0.37161306535205463,6.173730061729009,2.924320723106103
2956.0,-30.17463812362379,5.000715745652958,35.05075640959722,24.522327223699563,4.975742721337874,-26.659600039129444,-40.15728161958975,1.460704638754134,-6.5707432242375035,-6.570796244705905,40.10149148541277,41038.175107950796,25747.627556604817,25747.627556604817,66785.80266455561,77087.96653850054,77078.13178694717,25747.627556604817,102825.75934355198,102825.75934355198,102825.75934355198,130340.38890147264,125894.37736911715,4446.011532355487,0.0,90950.60010039313,54900.80867737841,40055.32380334969,27514.62955792066,67569.95336127035,20872.538842859845,1553.958936534995,0.0,0.8782902743459379,2.7215645968162896,0.001494314320929203,1.0,1.0,-6.522477249745634,333457.90564076515,1558913.9043787557,4.6749945885468875,1558913.9043787557,4.6749945885468875,0.7585978506060334,0.09250064121741683,3.923738899437747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923738899437747,1.2849184750892626,1.2852101275577876,3.0536870435808523,6470.396412947136,15263.028510976246,6453.122475833289,0.0003273437741689325,23179.57500011683,2363.6588437556998,19288.814923221784,1966.9117306339867,0.8321470485599741,0.8321470485599741,35476.7811857461,35405.22815468563,1.0025268548429977,0.8,4281.671647039892,4273.035954225843,1.0025268548429977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.960115296418,4632.441516551485,6.190881095951489,5.000715745652958,-3.7601110661278927,8.76082681178085,2.9243278582585837,3.5,0.8355222452167382,0.6,0.00022696948580202883,0.9901613815944594,0.0002292247405534432,199.0672537628407,0.0,0.0,0.0,0.001286328768987916,7.746363686161591e-05,0.00014950584894041292,0.0005866219151809619,0.09250062695557275,0.09250062695557275,0.09250062695557275,0.09250963491826897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488558.09846697724,595.3842288011003,0.0,0.09250062695557275,0.09250064121741683,0.09250064121741683,0.3716127865001612,0.3716127865001612,0.5,9.857138430674485,0.04861829417603758,0.04861829417603758,-3.524291969370097e-12,5.3020468385511776e-05,0.04831899496025471,-3.524291969370097e-12,27514.62955792066,20872.538842859845,0.7585978506060334,0.9883949794589587,0.6073435464508252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663432792987728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55022765244144,260.55022765244144,-12.599772347558542,244.7324130318359,276.3680422730255,124755.49997257639,124743.43824985609,12.061722720290154,0.0,nan,276.3680422730255,3.218042273025503,270.04091642480853,-3.1090835751914483,263.71379057656867,-9.436209423431308,257.3866647283276,-15.76333527167236,251.05953888008247,-22.090461119917506,244.7324130318359,-28.417586968164073,1.0,1.0,26022.012520719443,26022.012520719443,275.5983335511387,2.4483335511387168,275.5983335511387,275.5983335511387,77079.18745045089,77078.13178694717,1.0556635037210071,0.0,8546.071908451686,8546.071908451686,0.8855030313332133,3943.3575939349357,275.5983335511387,2.4483335511387168,1.0,0.002,0.14022449170306853,0.004853720031369714,0.00021657044070610043,0.001783429559912707,0.10828522035305022,0.10828522035305022,0.0,6.188070889034947e-13,1.0,1.0000978145618549,0.048318994963779005,0.09250064121741683,0.0,9.037965167543488e-06,11.610369440202174,0.0,1600054.706717008,266.5792567757625,5.3020471909803746e-05,1.0,1284622.0609365175,2597.6665587589473,,,,,,,,,,,,,,,,,,,2.0,15263.028510976246,1553.958936534995,0.3716127865001612,6.173730061729009,2.9243278582585837
2957.0,-30.174531786451862,5.000735505627572,35.050755540059804,24.522406712081306,4.97580272104907,-26.65949833570733,-40.15718735810367,1.460769260914889,-6.570700454735061,-6.570753307340392,40.1014877570946,41038.18022806922,25747.62729731614,25747.62729731614,66785.80752538536,77087.98083523002,77078.14564447288,25747.62729731614,102825.77294178902,102825.77294178902,102825.77294178902,130340.33000005744,125894.20151890042,4446.128481157022,0.0,90950.58491328235,54900.78426909058,40055.33404910196,27514.557058268412,67569.89110737038,20872.489775250222,1553.9543679141245,0.0,0.8782905214985254,2.7215689563115175,0.001494314320929203,1.0,1.0,-6.522605680561128,333458.47114135727,1558913.743283404,4.674986177281911,1558913.743283404,4.674986177281911,0.7585980661454196,0.09250057681151684,3.9237357141131666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237357141131666,1.2849181727187167,1.2852098251186093,3.0536852831733725,6470.39268285493,15263.024829479538,6453.12329398456,0.00032734461128440084,23179.589946933716,2363.6603679068508,19288.817368730684,1966.911980006494,0.8321466174720783,0.8321466174720784,35476.75814546228,35405.22815468563,1.002526040983178,0.8,4281.668866321726,4273.035954225843,1.002526040983178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.966191851739,4632.441516551485,6.190871988274629,5.000735505627572,-3.760069884252336,8.76080538987991,2.924334979369057,3.5,0.8355242798197305,0.6,0.00022696948580202883,0.9901504072159519,0.00022922728117661295,199.06716664191057,0.0,0.0,0.0,0.001286328768987916,7.746446428723641e-05,0.00014950502151479242,0.0005866181923568483,0.0925005631634847,0.0925005631634847,0.0925005631634847,0.09250953715805448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.7822723899,595.3846568466133,0.0,0.0925005631634847,0.09250057681151684,0.09250057681151684,0.3716125068058644,0.3716125068058644,0.5,9.857407628060631,0.04850865347390254,0.04850865347390254,1.3642420526593924e-11,5.285260533582914e-05,0.04814762677926865,1.3642420526593924e-11,27514.557058268412,20872.489775250222,0.7585980661454196,0.9883959620307944,0.6073441817873947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663431856333667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55030180056923,260.55030180056923,-12.599698199430748,244.7325170148942,276.368086586219,124755.40181509774,124743.0049569238,12.396858173917611,0.0,nan,276.368086586219,3.2180865862190444,270.0409726719842,-3.1090273280157703,263.7138587577104,-9.43614124228958,257.38674484343954,-15.763255156560433,251.0596309291678,-22.090369070832168,244.7325170148942,-28.417482985105778,1.0,1.0,26022.012520719443,26022.012520719443,275.5983781100124,2.4483781100124133,275.5983781100124,275.5983781100124,77079.2643801725,77078.14564447288,1.1187356996233575,0.0,8546.071908451686,8546.071908451686,0.8855032327742431,3943.3543926837324,275.5983781100124,2.4483781100124133,1.0,0.002,0.14021548637703346,0.004853765630819993,0.0002165565514892644,0.0017834434594480642,0.1082782757446322,0.1082782757446322,0.0,1.0937328733667817e-11,1.0,1.0000974677273837,0.04814762676562623,0.09250057681151684,0.0,9.005907922406122e-06,11.569186676347456,0.0,1600054.7566537964,266.5792995452649,5.285259169340861e-05,1.0,1284621.9144173195,2597.6671515054154,,,,,,,,,,,,,,,,,,,2.0,15263.024829479538,1553.9543679141245,0.3716125068058644,6.173730061729009,2.924334979369057
2958.0,-30.174425116999966,5.000755115599398,35.05075478355233,24.522464617062383,4.975834377644712,-26.659399167538425,-40.15709348078815,1.4608084216532915,-6.57066591185793,-6.570718821867183,40.10148929018791,41038.182383650645,25747.645746097016,25747.645746097016,66785.82812974766,77088.0109199975,77078.20721214403,25747.645746097016,102825.85295824104,102825.85295824104,102825.85295824104,130340.36675948414,125894.12048998493,4446.246269499213,0.0,90950.5721987604,54900.74363666088,40055.36506899947,27514.513801243105,67569.87887024257,20872.46125262638,1553.9513907294722,0.0,0.8782907027624087,2.7215724551327103,0.001494314320929203,1.0,1.0,-6.522512651676493,333458.9253276482,1558913.809525321,4.674980008388056,1558913.809525321,4.674980008388056,0.7585982221384324,0.09250052519556248,3.923731976665216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923731976665216,1.2849179894835967,1.2852096418418983,3.053682809937269,6470.3874423644065,15263.021138496762,6453.125157808503,0.000327345839183253,23179.608785628472,2363.662288919098,19288.822939825175,1966.9125481000317,0.8321461815086537,0.8321461815086537,35476.731111521294,35405.22815468563,1.0025250860542096,0.8,4281.665603611447,4273.035954225843,1.0025250860542096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.972296325534,4632.441516551485,6.190867337309545,5.000755115599398,-3.760035119979419,8.760790235578817,2.924342133204154,3.5,0.8355263237726155,0.6,0.00022696948580202883,0.9901393986767659,0.00022922982976473165,199.06707924882357,0.0,0.0,0.0,0.001286328768987916,7.746528834873637e-05,0.00014950419745329244,0.0005866144001931538,0.09250051119383701,0.09250051119383701,0.09250051119383701,0.0925094979426396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488555.48964733235,595.3850774818313,0.0,0.09250051119383701,0.09250052519556248,0.09250052519556248,0.3716122255728191,0.3716122255728191,0.5,9.857677215312368,0.04843570212233317,0.04843570212233317,-6.252776074688882e-13,5.2910009230799915e-05,0.04820617019066731,-6.252776074688882e-13,27514.513801243105,20872.46125262638,0.7585982221384324,0.9883964459666925,0.607344323680942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663430919712657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55037504231655,260.55037504231655,-12.599624957683432,244.73262080445198,276.36812928015456,124754.9409975822,124742.69567791428,12.24531966794568,0.0,nan,276.36812928015456,3.218129280154585,270.0410275850497,-3.1089724149503013,263.71392588989073,-9.436074110109246,257.3868241947492,-15.763175805250796,251.05972249960308,-22.090277500396894,244.73262080445198,-28.417379195547994,1.0,1.0,26022.012520719443,26022.012520719443,275.59841979969264,2.448419799692658,275.59841979969264,275.59841979969264,77079.26815570619,77078.20721214403,1.060943562159082,0.0,8546.071908451686,8546.071908451686,0.8855034691317114,3943.350636548542,275.59841979969264,2.448419799692658,1.0,0.002,0.140206470104238,0.004853809696300325,0.00021654264160265513,0.0017834573573565764,0.10827132080132756,0.10827132080132756,0.0,-1.0407685997748661e-12,1.0,1.000097586252629,0.048206170191292586,0.09250052519556248,0.0,9.016855788718702e-06,11.583249484243636,0.0,1600054.7972608753,266.57933408814205,5.291000985607752e-05,1.0,1284621.7967393731,2597.6676275741124,,,,,,,,,,,,,,,,,,,2.0,15263.021138496762,1553.9513907294722,0.3716122255728191,6.173730061729009,2.924342133204154
2959.0,-30.174318599679527,5.000774668291281,35.050753997384646,24.522531148418807,4.975877241426133,-26.659299015573204,-40.15699946377424,1.4608576490081955,-6.570626311844364,-6.570679101792937,40.10148691499191,41038.185350869004,25747.6523309876,25747.6523309876,66785.8376818566,77088.03463735196,77078.22996991796,25747.6523309876,102825.88230090556,102825.88230090556,102825.88230090556,130340.33178232504,125893.96848012212,4446.36330220293,0.0,90950.55828853052,54900.70896926823,40055.38813251365,27514.449481419473,67569.83761393312,20872.417882865328,1553.9472868549967,0.0,0.8782909273072003,2.721576487520727,0.001494314320929203,1.0,1.0,-6.5225955105563,333459.44845726254,1558913.7068965745,4.674972366531612,1558913.7068965745,4.674972366531612,0.758598419240061,0.09250046539078365,3.9237284298416295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237284298416295,1.2849177591463319,1.2852094114523511,3.0536805969966974,6470.382753408881,15263.017457715232,6453.126643026492,0.0003273469246165874,23179.62619349818,2363.6640640277956,19288.82737924114,1966.913000794475,0.8321457480902603,0.8321457480902603,35476.70545641156,35405.22815468563,1.0025241798303284,0.8,4281.662507311493,4273.035954225843,1.0025241798303284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.978390282624,4632.441516551485,6.190859849415547,5.000774668291281,-3.7599964132118786,8.76077108150316,2.924349274721701,3.5,0.8355283642062002,0.6,0.00022696948580202883,0.9901284059696555,0.00022923237474411454,199.06699198045274,0.0,0.0,0.0,0.001286328768987916,7.746611364464135e-05,0.00014950337215738748,0.0005866106316911347,0.09250045165031791,0.09250045165031791,0.09250045165031791,0.0925094143480498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488554.1816202193,595.3855029356805,0.0,0.09250045165031791,0.09250046539078365,0.09250046539078365,0.3716119484667338,0.3716119484667338,0.5,9.857946076534127,0.04835093479164243,0.04835093479164243,6.707523425575346e-11,5.2789948597364855e-05,0.048083591236661505,6.707523425575346e-11,27514.449481419473,20872.417882865328,0.758598419240061,0.9883971908212067,0.6073447384222631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663429990201855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55044854747985,260.55044854747985,-12.599551452520132,244.7327245112955,276.36817258363163,124754.62434536744,124742.3349845039,12.289360863576766,0.0,nan,276.36817258363163,3.218172583631656,270.04108296920896,-3.1089170307910194,263.7139933547179,-9.436006645282077,257.38690374024964,-15.763096259750341,251.05981412577563,-22.090185874224346,244.7327245112955,-28.41727548870449,1.0,1.0,26022.012520719443,26022.012520719443,275.5984621827182,2.448462182718231,275.5984621827182,275.5984621827182,77079.30232741013,77078.22996991796,1.0723574921721593,0.0,8546.071908451686,8546.071908451686,0.8855036934339957,3943.347071990838,275.5984621827182,2.448462182718231,1.0,0.002,0.14019747676024652,0.004853854660089883,0.0002165287694555296,0.0017834712371862578,0.1082643847277648,0.1082643847277648,0.0,6.641787380495812e-12,1.0,1.0000973381699625,0.04808359116958627,0.09250046539078365,0.0,8.99392469077545e-06,11.553790476959103,0.0,1600054.8435474033,266.5793736881556,5.27898815221306e-05,1.0,1284621.6611986044,2597.6681759074236,,,,,,,,,,,,,,,,,,,2.0,15263.017457715232,1553.9472868549967,0.3716119484667338,6.173730061729009,2.924349274721701
2960.0,-30.17421203342775,5.00079412504589,35.05075323560606,24.522587691340618,4.9759150682684625,-26.65919932326374,-40.156909288465954,1.4609023505837677,-6.570588964355466,-6.5706416994438825,40.101486049029894,41038.21827753854,25747.66397037285,25747.66397037285,66785.88224791139,77088.06556677925,77078.26666276928,25747.66397037285,102825.93063314212,102825.93063314212,102825.93063314212,130340.32424983282,125893.84385904243,4446.480390790389,0.0,90950.55437788882,54900.70705898791,40055.385909889905,27514.39361669069,67569.77952658059,20872.380457740222,1553.9436407932371,0.0,0.8782911335300277,2.7215802838346352,0.001494314320929203,1.0,1.0,-6.522614029800593,333459.941060563,1558913.6694784593,4.67496534822253,1558913.6694784593,4.67496534822253,0.758598599282911,0.09250040919908756,3.923726242596532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923726242596532,1.2849175499854868,1.2852092022440305,3.0536793918340135,6470.38019981377,15263.01377744165,6453.126643668087,0.00032734745711694024,23179.638118102284,2363.6652799990093,19288.827381158906,1966.913000990033,0.8321453200813853,0.8321453200813853,35476.68963548903,35405.22815468563,1.0025236209827586,0.8,4281.6605978937505,4273.035954225843,1.0025236209827586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.984497378052,4632.441516551485,6.190853557305862,5.00079412504589,-3.759959476142122,8.760753601188012,2.9243564316430843,3.5,0.8355304090408813,0.6,0.00022696948580202883,0.9901174083444925,0.0002292349209186504,199.0669046720696,0.0,0.0,0.0,0.001286328768987916,7.746690522509717e-05,0.00014950258057693167,0.0005866071987456093,0.09250039541955632,0.09250039541955632,0.09250039541955632,0.09250934805294807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.8823233328,595.385925622871,0.0,0.09250039541955632,0.09250040919908756,0.09250040919908756,0.3716116710171116,0.3716116710171116,0.5,9.85821464132108,0.04827277365092186,0.04827277365092186,1.5063505998114124e-11,5.273508838854468e-05,0.048027669643261106,1.5063505998114124e-11,27514.39361669069,20872.380457740222,0.758598599282911,0.9883987000673751,0.6073457478338364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663429063406206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5505218147142,260.5505218147142,-12.599478185285761,244.7328281131311,276.3682155162641,124754.29095879229,124742.04137761578,12.249581176535163,0.0,nan,276.3682155162641,3.218215516264138,270.0411380356795,-3.108861964320454,263.71406055503866,-9.43593944496132,257.38698307440177,-15.763016925598208,251.05990559377003,-22.09009440622995,244.7328281131311,-28.417171886868886,1.0,1.0,26022.012520719443,26022.012520719443,275.59850387860143,2.448503878601457,275.59850387860143,275.59850387860143,77079.32324421071,77078.26666276928,1.0565814414294437,0.0,8546.071908451686,8546.071908451686,0.8855038317560746,3943.344873809515,275.59850387860143,2.448503878601457,1.0,0.002,0.14018849387948767,0.004853899138075081,0.00021651491243498727,0.0017834850926103792,0.10825745621749364,0.10825745621749364,0.0,5.0453664683647315e-12,1.0,1.0000972250075233,0.0480276696281976,0.09250040919908756,0.0,8.983461916538038e-06,11.540348623965711,0.0,1600054.8872845424,266.5794110356445,5.2735073325038684e-05,1.0,1284621.5335672088,2597.6686922433573,,,,,,,,,,,,,,,,,,,2.0,15263.01377744165,1553.9436407932371,0.3716116710171116,6.173730061729009,2.9243564316430843
2961.0,-30.174105680790138,5.000813503016528,35.050752473431,24.522654467169218,4.975957010751856,-26.659099411639875,-40.15681530637664,1.4609507337483056,-6.570550709964607,-6.570603359977399,40.101484512747405,41038.21829606024,25747.673375350303,25747.673375350303,66785.89167141054,77088.08905224055,77078.29688938324,25747.673375350303,102825.97026473355,102825.97026473355,102825.97026473355,130340.30442279862,125893.7072333525,4446.597189446133,0.0,90950.53910715276,54900.66832000061,40055.411985724604,27514.33415806507,67569.74614378967,20872.340500839844,1553.9398016598789,0.0,0.8782913473893385,2.721584175659717,0.001494314320929203,1.0,1.0,-6.522662466686313,333460.44600765425,1558913.6030979273,4.674958070025925,1558913.6030979273,4.674958070025925,0.7585987863973692,0.09250035169326597,3.923722462372412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923722462372412,1.2849173235983853,1.2852089758055434,3.053676987857947,6470.375106076954,15263.010101698905,6453.128412756642,0.0003273486475401374,23179.65655811473,2363.6671603569753,19288.832669082985,1966.9135402082247,0.8321448862162004,0.8321448862162004,35476.66229212356,35405.22815468563,1.002522655124353,0.8,4281.657297839215,4273.035954225843,1.002522655124353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.990607579309,4632.441516551485,6.190846723343873,5.000813503016528,-3.7599218467520608,8.760735349768588,2.92436359221121,3.5,0.8355324549174885,0.6,0.00022696948580202883,0.9901064328956649,0.0002292374620153047,199.06681753877422,0.0,0.0,0.0,0.001286328768987916,7.746773023034616e-05,0.00014950175557168266,0.0005866033965007211,0.09250033799052917,0.09250033799052917,0.09250033799052917,0.09250927431410315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488551.5821636938,595.3863485574036,0.0,0.09250033799052917,0.09250035169326597,0.09250035169326597,0.3716113949395101,0.3716113949395101,0.5,9.858482712824255,0.04819255108162679,0.04819255108162679,3.8539837987627834e-11,5.265001277621195e-05,0.0479408932910701,3.8539837987627834e-11,27514.33415806507,20872.340500839844,0.7585987863973692,0.9883993278484269,0.6073460481667364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342814115806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5505952420084,260.5505952420084,-12.599404757991579,244.73293162956696,276.36825885441743,124753.95556112051,124741.67921959223,12.276341528299655,0.0,nan,276.36825885441743,3.2182588544174564,270.0411934094909,-3.1088065905090616,263.7141279645033,-9.435872035496686,257.38706251952294,-15.762937480477035,251.05999707454893,-22.090002925451046,244.73293162956696,-28.417068370433014,1.0,1.0,26022.012520719443,26022.012520719443,275.59854575496934,2.4485457549693592,275.59854575496934,275.59854575496934,77079.35673830315,77078.29688938324,1.059848919903743,0.0,8546.071908451686,8546.071908451686,0.8855040708186255,3943.341074684274,275.59854575496934,2.4485457549693592,1.0,0.002,0.1401795272291788,0.004853943720408833,0.00021650108089643695,0.0017834989240093468,0.10825054044821847,0.10825054044821847,0.0,4.905783678593734e-12,1.0,1.0000970493919843,0.04794089325253026,0.09250035169326597,0.0,8.967227766432458e-06,11.519492711983021,0.0,1600054.932042378,266.57944929003537,5.2649974236373964e-05,1.0,1284621.4027377116,2597.6692215174144,,,,,,,,,,,,,,,,,,,2.0,15263.010101698905,1553.9398016598789,0.3716113949395101,6.173730061729009,2.92436359221121
2962.0,-30.173999269479353,5.00083278417437,35.05075172921479,24.52271111486482,4.975994292554654,-26.65899991328774,-40.15672135921193,1.4609949288496438,-6.570513521350563,-6.570566107756061,40.101483507778916,41038.23399019518,25747.685046361905,25747.685046361905,66785.91903655708,77088.11980873132,77078.33129902587,25747.685046361905,102826.01634538778,102826.01634538778,102826.01634538778,130340.2941611583,125893.58025407018,4446.713907088103,0.0,90950.53437799985,54900.648529832244,40055.42872018623,27514.27781577051,67569.70653595674,20872.302722304197,1553.9361364727151,0.0,0.8782915533262723,2.721587956865793,0.001494314320929203,1.0,1.0,-6.522690035044775,333460.93663521693,1558913.5596752025,4.674951061450852,1558913.5596752025,4.674951061450852,0.7585989667641105,0.09250029570139025,3.9237201354287787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237201354287787,1.284917116807498,1.2852087689677185,3.053675668340106,6470.3723101769865,15263.006425228965,6453.12858370713,0.0003273492429154708,23179.669099427476,2363.668439214969,19288.833180065434,1966.9135923139333,0.8321444580303287,0.8321444580303287,35476.64546071938,35405.22815468563,1.0025220605833955,0.8,4281.6552664670435,4273.035954225843,1.0025220605833955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.9967251654725,4632.441516551485,6.190840423260372,5.00083278417437,-3.75988505934071,8.76071784351508,2.924370761440762,3.5,0.8355345032687892,0.6,0.00022696948580202883,0.9900954515231785,0.00022924000453982026,199.066730357485,0.0,0.0,0.0,0.001286328768987916,7.746855493713537e-05,0.00014950093086489347,0.0005865998126999283,0.09250028200635646,0.09250028200635646,0.09250028200635646,0.09250920633546278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.28629074915,595.3867701229444,0.0,0.09250028200635646,0.09250029570139025,0.09250029570139025,0.37161111944183545,0.37161111944183545,0.5,9.858750428469044,0.04811580158275319,0.04811580158275319,1.4267698134062812e-11,5.258640550209748e-05,0.04787607271128991,1.4267698134062812e-11,27514.27781577051,20872.302722304197,0.7585989667641105,0.9884003122170945,0.6073466364450906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342722264435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55066838189333,260.55066838189333,-12.599331618106646,244.73303504389037,276.3683017198681,124753.61221332432,124741.38392335233,12.228289971983617,0.0,nan,276.3683017198681,3.2183017198681227,270.04124838470864,-3.1087516152913395,263.7141950495019,-9.435804950498095,257.3871417142957,-15.762858285704283,251.06008837909556,-22.089911620904417,244.73303504389037,-28.41696495610961,1.0,1.0,26022.012520719443,26022.012520719443,275.5985870335601,2.448587033560102,275.5985870335601,275.5985870335601,77079.3775026349,77078.33129902587,1.0462036090320908,0.0,8546.071908451686,8546.071908451686,0.8855042179752465,3943.3387361059226,275.5985870335601,2.448587033560102,1.0,0.002,0.1401705727069685,0.004853988057258336,0.00021648726760337383,0.0017835127374743933,0.10824363380168692,0.10824363380168692,0.0,5.077767199768157e-12,1.0,1.0000969182165567,0.04787607269702221,0.09250029570139025,0.0,8.955100477136919e-06,11.503912598231134,0.0,1600054.9755805617,266.5794864786494,5.258639123439934e-05,1.0,1284621.2756184628,2597.669735781722,,,,,,,,,,,,,,,,,,,2.0,15263.006425228965,1553.9361364727151,0.37161111944183545,6.173730061729009,2.924370761440762
2963.0,-30.17389298816447,5.000851986085199,35.050750980391534,24.522777925618016,4.976035766878203,-26.658900112654994,-40.15663118390364,1.4610428836032752,-6.570475437498374,-6.570527932590144,40.10148188509057,41038.247835030015,25747.694509460485,25747.694509460485,66785.9423444905,77088.14317286482,77078.35988432025,25747.694509460485,102826.05439378074,102826.05439378074,102826.05439378074,130340.27257428675,125893.44225127963,4446.83032300712,0.0,90950.51841288574,54900.62304442561,40055.439298289035,27514.218180506014,67569.65747879505,20872.262626458745,1553.9322931431727,0.0,0.8782917666224379,2.721591832105816,0.001494314320929203,1.0,1.0,-6.522744896050199,333461.43941924686,1558913.489560391,4.67494380242399,1558913.489560391,4.67494380242399,0.7585991537003536,0.09250023846212282,3.9237162373493963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237162373493963,1.2849168924251015,1.2852085445343915,3.0536731678761955,6470.367011994007,15263.002753479532,6453.130496854709,0.00032735048641472275,23179.688058768974,2363.6703725297602,19288.838898591577,1966.9141754413156,0.8321440240993462,0.8321440240993463,35476.617264866625,35405.22815468563,1.0025210646126228,0.8,4281.651863526323,4273.035954225843,1.0025210646126228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.002845383582,4632.441516551485,6.190833588402077,5.000851986085199,-3.7598475907546822,8.760699576839881,2.924377933761739,3.5,0.8355365525033539,0.6,0.00022696948580202883,0.9900844836970684,0.00022924254398422997,199.06664328277586,0.0,0.0,0.0,0.001286328768987916,7.746934654065462e-05,0.0001495001392613742,0.0005865961239058499,0.09250022484502839,0.09250022484502839,0.09250022484502839,0.09250913172238003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.9899771247,595.3871918010891,0.0,0.09250022484502839,0.09250023846212282,0.09250023846212282,0.37161084507040004,0.37161084507040004,0.5,9.85901761606338,0.048035461457459405,0.048035461457459405,1.1937117960769683e-11,5.2495091779292125e-05,0.04778303653995408,1.1937117960769683e-11,27514.218180506014,20872.262626458745,0.7585991537003536,0.9884013747657296,0.6073472822902615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663426308719639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5507416559547,260.5507416559547,-12.599258344045268,244.7331383903359,276.3683449215482,124753.26949676075,124741.01877512368,12.250721637046105,0.0,nan,276.3683449215482,3.218344921548237,270.04130361533987,-3.1086963846601066,263.71426230908014,-9.435737690919836,257.3872210028365,-15.76277899716348,251.0601796965878,-22.089820303412182,244.7331383903359,-28.416861609664068,1.0,1.0,26022.012520719443,26022.012520719443,275.598628553572,2.448628553572007,275.598628553572,275.598628553572,77079.41069631459,77078.35988432025,1.05081199434062,0.0,8546.071908451686,8546.071908451686,0.8855044644909361,3943.3348185361433,275.598628553572,2.448628553572007,1.0,0.002,0.14016163558472866,0.004854032485358804,0.0002164734815922151,0.0017835265230470563,0.10823674079610754,0.10823674079610754,0.0,4.639271172085513e-12,1.0,1.0000967299300008,0.047783036528016964,0.09250023846212282,0.0,8.937695481751082e-06,11.481552606553517,0.0,1600055.0201294133,266.5795245625016,5.2495079842174164e-05,1.0,1284621.1453496558,2597.6702627878094,,,,,,,,,,,,,,,,,,,2.0,15263.002753479532,1553.9322931431727,0.37161084507040004,6.173730061729009,2.924377933761739
2964.0,-30.17378671695199,5.000871091122403,35.05075024604367,24.522834678087406,4.97607264939818,-26.65880078032814,-40.15653730658812,1.4610867053096508,-6.570438397039368,-6.570490823385402,40.10148080627008,41038.262009959406,25747.70618799119,25747.70618799119,66785.9681979506,77088.17377923889,77078.39291802245,25747.70618799119,102826.09910601364,102826.09910601364,102826.09910601364,130340.26083768121,125893.31419364769,4446.946644033528,0.0,90950.51307196076,54900.6012732421,40055.45755413184,27514.16173166757,67569.61928579942,20872.224760047862,1553.9286267309765,0.0,0.8782919720642867,2.721595598877032,0.001494314320929203,1.0,1.0,-6.522777806109389,333461.9281646162,1558913.4429445062,4.674936810702227,1558913.4429445062,4.674936810702227,0.7585993338123351,0.09250018271504769,3.9237138086119536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237138086119536,1.2849166873814837,1.2852083394442324,3.053671764982711,6470.364039431057,15262.99908267289,6453.13079336437,0.00032735112773187226,23179.70104556001,2363.671696813898,19288.839784878794,1966.91426581746,0.8321435961130957,0.8321435961130959,35476.599697155034,35405.22815468563,1.002520444063047,0.8,4281.649743289647,4273.035954225843,1.002520444063047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.00897261764,4632.441516551485,6.190827275803117,5.000871091122403,-3.7598109482826723,8.760682039405076,2.9243851143117965,3.5,0.8355386040890848,0.6,0.00022696948580202883,0.9900735170445147,0.0002292450832131732,199.0665562164196,0.0,0.0,0.0,0.001286328768987916,7.747017065017204e-05,0.0001494993151518568,0.0005865925272393708,0.09250016909663833,0.09250016909663833,0.09250016909663833,0.09250906312669098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488547.69815102796,595.3876120455229,0.0,0.09250016909663833,0.09250018271504769,0.09250018271504769,0.37161057113140655,0.37161057113140655,0.5,9.85928441874275,0.04795757050726479,0.04795757050726479,6.536993168992922e-12,5.242634603064289e-05,0.04771301727600985,6.536993168992922e-12,27514.16173166757,20872.224760047862,0.7585993338123351,0.9884023160684952,0.607347835369321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342539855131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5508146214314,260.5508146214314,-12.599185378568563,244.73324163774743,276.368387605096,124752.92022342343,124740.72109340472,12.19913001875096,0.0,nan,276.368387605096,3.2183876050960407,270.04135841165044,-3.108641588349542,263.7143292181669,-9.435670781833096,257.3873000247014,-15.762699975298574,251.06027083122615,-22.08972916877383,244.73324163774743,-28.41675836225255,1.0,1.0,26022.012520719443,26022.012520719443,275.5986695281435,2.448669528143512,275.5986695281435,275.5986695281435,77079.43144858489,77078.39291802245,1.0385305624367902,0.0,8546.071908451686,8546.071908451686,0.8855046180849875,3943.3323776550133,275.5986695281435,2.448669528143512,1.0,0.002,0.14015271156009043,0.004854076663927313,0.00021645971533346521,0.0017835402877817784,0.1082298576667326,0.1082298576667326,0.0,3.115243306373028e-12,1.0,1.000096588231394,0.04771301726947286,0.09250018271504769,0.0,8.924595818673163e-06,11.464723372233165,0.0,1600055.063486381,266.5795616029606,5.242633949364972e-05,1.0,1284621.0187183185,2597.6707750785667,,,,,,,,,,,,,,,,,,,2.0,15262.99908267289,1553.9286267309765,0.37161057113140655,6.173730061729009,2.9243851143117965
2965.0,-30.173680568612394,5.000890116772212,35.05074950452276,24.522901558689796,4.976113753245814,-26.658701136436555,-40.156443359423406,1.4611343132970105,-6.57040046582307,-6.570452797088438,40.101479129273294,41038.25915477669,25747.71566906245,25747.71566906245,66785.97482383915,77088.1970072586,77078.42043998434,25747.71566906245,102826.1361090468,102826.1361090468,102826.1361090468,130340.23815506788,125893.17550158825,4447.062653479632,0.0,90950.4965418308,54900.558658693895,40055.48653681878,27514.102046021082,67569.58858283986,20872.18461715345,1553.9247848427528,0.0,0.8782921847585046,2.7215994590627983,0.001494314320929203,1.0,1.0,-6.522836525823266,333462.4289885338,1558913.3704846788,4.674929572165632,1558913.3704846788,4.674929572165632,0.7585995204292649,0.09250012570589533,3.9237098155723595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237098155723595,1.2849164646217708,1.2852081166339573,3.0536691867570913,6470.3585764803465,15262.995415206575,6453.132823116862,0.0003273524140421403,23179.72042195064,2363.673672655865,19288.84585194482,1966.9148844860194,0.8321431622479255,0.8321431622479255,35476.57081442024,35405.22815468563,1.0025194238296604,0.8,4281.646257449542,4273.035954225843,1.0025194238296604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.015102217571,4632.441516551485,6.19082043134055,5.000890116772212,-3.7597736292712773,8.76066374604349,2.924392297641495,3.5,0.8355406564689986,0.6,0.00022696948580202883,0.9900625632026242,0.0002292476195320777,199.06646925080722,0.0,0.0,0.0,0.001286328768987916,7.7470995380981e-05,0.00014949849042104782,0.0005865886942783157,0.09250011217008355,0.09250011217008355,0.09250011217008355,0.0925089880229363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.4060797507,595.3880323399196,0.0,0.09250011217008355,0.09250012570589533,0.09250012570589533,0.3716102981937311,0.3716102981937311,0.5,9.8595506724332,0.04787557733828862,0.04787557733828862,-4.189359970041551e-11,5.233126535131305e-05,0.047616271265155774,-4.189359970041551e-11,27514.102046021082,20872.18461715345,0.7585995204292649,0.9884028632490487,0.6073480690867914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663424492974862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5508877070171,260.5508877070171,-12.599112292982852,244.733344821284,276.3684305927316,124752.5724707695,124740.35325903927,12.219211730231072,0.0,nan,276.3684305927316,3.218430592731636,270.0414134384586,-3.108586561541358,263.7143962841622,-9.435603715837772,257.38737912988165,-15.762620870118326,251.06036197558504,-22.08963802441494,244.733344821284,-28.416655178715985,1.0,1.0,26022.012520719443,26022.012520719443,275.5987107748629,2.4487107748629455,275.5987107748629,275.5987107748629,77079.46449746657,77078.42043998434,1.0440574822277995,0.0,8546.071908451686,8546.071908451686,0.8855048706059203,3943.3283646502214,275.5987107748629,2.4487107748629455,1.0,0.002,0.14014380563100678,0.004854120935360909,0.00021644597742825441,0.0017835540256100667,0.10822298871412721,0.10822298871412721,0.0,3.0383208969586573e-12,1.0,1.0000963924352906,0.047616271307049374,0.09250012570589533,0.0,8.906496948280951e-06,11.441472027198943,0.0,1600055.107850811,266.5795995341769,5.233130724491275e-05,1.0,1284620.888957613,2597.6713000294076,,,,,,,,,,,,,,,,,,,2.0,15262.995415206575,1553.9247848427528,0.3716102981937311,6.173730061729009,2.924392297641495
2966.0,-30.173574349265596,5.0009090456696415,35.05074877542655,24.522958346083783,4.9761503340615985,-26.65860188092957,-40.15635325396431,1.4611778583434292,-6.5703635632088435,-6.57041582293527,40.101478005829925,41038.28765728761,25747.727332677714,25747.727332677714,66786.01498996533,77088.22752465213,77078.45261461477,25747.727332677714,102826.17994729249,102826.17994729249,102826.17994729249,130340.22552367428,125893.04696374282,4447.178559931456,0.0,90950.49074708973,54900.55085061182,40055.488773864345,27514.04557638179,67569.53435024613,20872.146725888422,1553.9211209418238,0.0,0.8782923896372195,2.721603212183181,0.001494314320929203,1.0,1.0,-6.522872432727979,333462.91595738544,1558913.3219420395,4.674922599613024,1558913.3219420395,4.674922599613024,0.758599700212941,0.09250007016866793,3.92370731150296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92370731150296,1.284916260872792,1.2852079128387313,3.053667722157819,6470.355473170235,15262.99174882108,6453.133212657211,0.00032735308936755536,23179.733738154773,2363.67503053079,19288.847016306994,1966.915003217918,0.8321427344334321,0.8321427344334321,35476.55270180637,35405.22815468563,1.0025187840325476,0.8,4281.644071448934,4273.035954225843,1.0025187840325476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.021238546807,4632.441516551485,6.1908141016548806,5.0009090456696415,-3.7597371260654846,8.760646171735125,2.924399488864392,3.5,0.8355427111041119,0.6,0.00022696948580202883,0.9900516021640906,0.00022925015757351507,199.0663822270959,0.0,0.0,0.0,0.001286328768987916,7.747178639436375e-05,0.0001494976994076651,0.0005865852162187273,0.09250005663914097,0.09250005663914097,0.09250005663914097,0.09250891905211842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.118620971,595.3884511604284,0.0,0.09250005663914097,0.09250007016866793,0.09250007016866793,0.3716100255958494,0.3716100255958494,0.5,9.85981652500582,0.04779578665755935,0.04779578665755935,3.149125404888764e-11,5.225972643074783e-05,0.04754339020729503,3.149125404888764e-11,27514.04557638179,20872.146725888422,0.758599700212941,0.9884042510013547,0.6073489783807889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342359116145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5509604861481,260.5509604861481,-12.599039513851892,244.73344792371208,276.3684730485708,124752.2200940393,124740.05211871267,12.167975326631307,0.0,nan,276.3684730485708,3.218473048570843,270.0414680236066,-3.108531976393351,263.71446299863845,-9.435537001361524,257.38745797366784,-15.762542026332142,251.06045294869304,-22.089547051306937,244.73344792371208,-28.4165520762879,1.0,1.0,26022.012520719443,26022.012520719443,275.5987515138604,2.4487515138604294,275.5987515138604,275.5987515138604,77079.48512892102,77078.45261461477,1.0325143062509596,0.0,8546.071908451686,8546.071908451686,0.8855050289639426,3943.325848060475,275.5987515138604,2.4487515138604294,1.0,0.002,0.14013491333585013,0.0048541649586944366,0.00021643226011006274,0.001783567742200902,0.10821613005503136,0.10821613005503136,0.0,2.310964787588521e-12,1.0,1.0000962449434996,0.04754339017580378,0.09250007016866793,0.0,8.892862007985654e-06,11.423955176056301,0.0,1600055.151041923,266.57963643679113,5.2259694939493784e-05,1.0,1284620.762786802,2597.6718104573856,,,,,,,,,,,,,,,,,,,2.0,15262.99174882108,1553.9211209418238,0.3716100255958494,6.173730061729009,2.924399488864392
2967.0,-30.173468323245643,5.000927895038578,35.05074803791396,24.52301977844911,4.976191142971377,-26.658502376634143,-40.1562593067996,1.46122518864854,-6.570325784210809,-6.570377947264787,40.1014763034482,41038.297329991205,25747.736831312952,25747.736831312952,66786.03416130415,77088.25460169684,77078.47954752138,25747.736831312952,102826.21637883433,102826.21637883433,102826.21637883433,130340.20230127487,125892.90815025469,4447.294151020172,0.0,90950.48236494232,54900.52506282474,40055.50811346398,27513.98592244054,67569.49403590451,20872.10659595371,1553.9172842486912,0.0,0.8782926016104275,2.7216070571133786,0.001494314320929203,1.0,1.0,-6.522932845506489,333463.4147987057,1558913.248383403,4.674915385618649,1558913.248383403,4.674915385618649,0.7585998864283172,0.09250001336881875,3.923704554518403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923704554518403,1.2849160394125125,1.2852076913281845,3.0536661028158645,6470.35204197895,15262.988087396372,6453.133832568341,0.000327353849768749,23179.747889072554,2363.6764735228194,19288.848869262845,1966.9151921668304,0.8321423063602876,0.8321423063602877,35476.53275978582,35405.22815468563,1.0025180796148665,0.8,4281.641664658319,4273.035954225843,1.0025180796148665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.027377022429,4632.441516551485,6.190807248243344,5.000927895038578,-3.759699958287009,8.760627853325587,2.9244066826097366,3.5,0.8355447664599247,0.6,0.00022696948580202883,0.990040661205978,0.0002292526910213517,199.0662953618498,0.0,0.0,0.0,0.001286328768987916,7.747261114107505e-05,0.0001494968746609538,0.0005865815679934513,0.09249999994731972,0.09249999994731972,0.09249999994731972,0.09250884366178863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488543.83105267055,595.3888699877076,0.0,0.09249999994731972,0.09250001336881875,0.09250001336881875,0.3716097539254256,0.3716097539254256,0.5,9.86008181975332,0.0477119708108944,0.0477119708108944,-1.1596057447604835e-11,5.2163053965159634e-05,0.04744510175828509,-1.1596057447604835e-11,27513.98592244054,20872.10659595371,0.7585998864283172,0.9884051244458919,0.6073494838985269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663422693934168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5510333813399,260.5510333813399,-12.598966618660086,244.73355096481794,276.3685157978433,124751.91068862707,124739.72330906913,12.187379557951001,0.0,nan,276.3685157978433,3.218515797843338,270.04152283125234,-3.1084771687476405,263.7145298646509,-9.435470135349078,257.3875368980413,-15.762463101958701,251.06054393143336,-22.08945606856662,244.73355096481794,-28.41644903518204,1.0,1.0,26022.012520719443,26022.012520719443,275.59879254102634,2.4487925410263642,275.59879254102634,275.59879254102634,77079.51739737038,77078.47954752138,1.0378498490026686,0.0,8546.071908451686,8546.071908451686,0.8855052033163678,3943.323077290995,275.59879254102634,2.4487925410263642,1.0,0.002,0.1401260394277589,0.004854209077671664,0.00021641857158864546,0.001783581433946272,0.10820928579432273,0.10820928579432273,0.0,5.534917142668849e-12,1.0,1.000096046024802,0.04744510176988115,0.09250001336881875,0.0,8.874474658377087e-06,11.400333257979254,0.0,1600055.1952254532,266.57967421578917,5.216306556121708e-05,1.0,1284620.6335400231,2597.672333329418,,,,,,,,,,,,,,,,,,,2.0,15262.988087396372,1553.9172842486912,0.3716097539254256,6.173730061729009,2.9244066826097366
