time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2968.0,-30.173362314666832,5.0009466501218265,35.05074731237447,24.523081664834194,4.976229569952487,-26.658403126209397,-40.156169201340504,1.4612703740791528,-6.5702888885135735,-6.570340979927292,40.101475174806026,41038.316098807445,25747.748195567325,25747.748195567325,66786.06429437477,77088.28130957954,77078.51180594682,25747.748195567325,102826.26000151415,102826.26000151415,102826.26000151415,130340.18955357248,125892.77991548902,4447.409638083455,0.0,90950.47056424666,54900.50532422805,40055.51693335401,27513.92955205833,67569.44648541234,20872.068773064388,1553.913625747965,0.0,0.8782928064711029,2.7216108095462057,0.001494314320929203,1.0,1.0,-6.5229687520470065,333463.90167829016,1558913.1996158022,4.674908413684208,1558913.1996158022,4.674908413684208,0.7586000659619679,0.0924999580200643,3.923701199013482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923701199013482,1.2849158279882527,1.2852074798559352,3.0536639938171533,6470.3475732637535,15262.98442563933,6453.135173722872,0.00032735487881900566,23179.764704589103,2363.678188228305,19288.85287806349,1966.9156009507317,0.8321418756353772,0.8321418756353772,35476.50848850061,35405.22815468563,1.0025172222734682,0.8,4281.638735371324,4273.035954225843,1.0025172222734682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.033521940502,4632.441516551485,6.190800833832679,5.0009466501218265,-3.759663497018265,8.760610147140092,2.9244138839121483,3.5,0.8355468239748995,0.6,0.00022696948580202883,0.990029722178018,0.0002292552240782295,199.06620851096875,0.0,0.0,0.0,0.001286328768987916,7.747340216971103e-05,0.0001494960836323178,0.0005865779625959451,0.09249994459910993,0.09249994459910993,0.09249994459910993,0.09250877498587776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488542.5481970025,595.3892873095176,0.0,0.09249994459910993,0.0924999580200643,0.0924999580200643,0.371609482550318,0.371609482550318,0.5,9.860346712862796,0.04763067146274125,0.04763067146274125,1.3926637620897964e-11,5.209141369277859e-05,0.04737222788025974,1.3926637620897964e-11,27513.92955205833,20872.068773064388,0.7586000659619679,0.9884062659710156,0.6073501890779476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342180047661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55110615336446,260.55110615336446,-12.59889384663552,244.73365393108867,276.36855837562246,124751.55386520273,124739.38707772757,12.166787475180648,0.0,nan,276.36855837562246,3.2185583756224787,270.04157748672776,-3.1084225132722167,263.71459659782806,-9.435403402171914,257.38761570891444,-15.762384291085539,251.0606348200054,-22.089365179994587,244.73365393108867,-28.41634606891131,1.0,1.0,26022.012520719443,26022.012520719443,275.5988332830133,2.4488332830133004,275.5988332830133,275.5988332830133,77079.54378392307,77078.51180594682,1.0319779762503458,0.0,8546.071908451686,8546.071908451686,0.88550541551935,3943.3197050085496,275.5988332830133,2.4488332830133004,1.0,0.002,0.14011717915028835,0.004854252960608708,0.00021640490371314133,0.0017835950993263041,0.10820245185657067,0.10820245185657067,0.0,3.0394454314519592e-12,1.0,1.0000958985473214,0.047372227866333105,0.0924999580200643,0.0,8.860841105778422e-06,11.382818197230108,0.0,1600055.238408334,266.5797111114864,5.209139976614097e-05,1.0,1284620.5073925802,2597.672843663147,,,,,,,,,,,,,,,,,,,2.0,15262.98442563933,1553.913625747965,0.371609482550318,6.173730061729009,2.9244138839121483
2969.0,-30.173256397760728,5.000965317671814,35.050746586770956,24.52314362106847,4.976267953885124,-26.658303962599152,-40.15607532402498,1.4613155112192122,-6.570251691232215,-6.570303695855412,40.10147372131885,41038.31915550602,25747.758681491134,25747.758681491134,66786.07783699715,77088.30795347673,77078.54060568353,25747.758681491134,102826.29928717467,102826.29928717467,102826.29928717467,130340.17080480125,125892.64593107751,4447.524873723738,0.0,90950.45867738643,54900.469849820394,40055.54314174004,27513.871517626587,67569.41465936662,20872.02977133077,1553.909880509421,0.0,0.878293014286458,2.7216145943215664,0.001494314320929203,1.0,1.0,-6.523019664768128,333464.39272948855,1558913.13681238,4.674901341196553,1558913.13681238,4.674901341196553,0.7586002485313358,0.09249990212315035,3.9236978313660913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236978313660913,1.2849156167900158,1.2852072686097602,3.0536618748305804,6470.343083385477,15262.980767067085,6453.136531115776,0.0003273559134585242,23179.781569907675,2363.679908012183,19288.856935401716,1966.9160146840886,0.8321414452171882,0.8321414452171882,35476.4841293814,35405.22815468563,1.0025163618296329,0.8,4281.6357954836985,4273.035954225843,1.0025163618296329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.0396693892,4632.441516551485,6.1907942044881885,5.000965317671814,-3.759626815615417,8.760592133287231,2.9244210881873256,3.5,0.8355488823392359,0.6,0.00022696948580202883,0.990018792739962,0.000229257754970359,199.0661217352691,0.0,0.0,0.0,0.001286328768987916,7.747422631911617e-05,0.00014949525948291267,0.0005865742254326156,0.09249988876959463,0.09249988876959463,0.09249988876959463,0.09250870255611862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488541.26616762136,595.3897043461276,0.0,0.09249988876959463,0.09249990212315035,0.09249990212315035,0.3716092120914498,0.3716092120914498,0.5,9.86061110894819,0.047547878245438824,0.047547878245438824,1.1368683772161603e-13,5.2004623171342246e-05,0.04728403108725843,1.1368683772161603e-13,27513.871517626587,20872.02977133077,0.7586002485313358,0.9884069319481535,0.6073505203854418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663420911488257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55117881237214,260.55117881237214,-12.598821187627834,244.73375681990126,276.3686008048226,124751.19767685853,124739.04978517456,12.147891683969874,0.0,nan,276.3686008048226,3.2186008048226427,270.0416320078552,-3.1083679921447924,263.71466321086984,-9.435336789130133,257.3876944138866,-15.76230558611337,251.0607256168973,-22.08927438310269,244.73375681990126,-28.416243180098718,1.0,1.0,26022.012520719443,26022.012520719443,275.59887393702365,2.448873937023677,275.59887393702365,275.59887393702365,77079.57054975876,77078.54060568353,1.0299440752278315,0.0,8546.071908451686,8546.071908451686,0.8855056284901947,3943.3163205229216,275.59887393702365,2.448873937023677,1.0,0.002,0.1401083353710685,0.004854296841367149,0.00021639126145720733,0.0017836087428034536,0.10819563072860366,0.10819563072860366,0.0,4.260660834559671e-12,1.0,1.000095720054509,0.04728403108714474,0.09249990212315035,0.0,8.84434143173437e-06,11.361621252338516,0.0,1600055.2819234324,266.57974830876776,5.200462305765541e-05,1.0,1284620.3801644177,2597.6733583691152,,,,,,,,,,,,,,,,,,,2.0,15262.980767067085,1553.909880509421,0.3716092120914498,6.173730061729009,2.9244210881873256
2970.0,-30.173150273750057,5.000983833464565,35.05074582144981,24.52318713711577,4.976288769703042,-26.65820636940047,-40.155985463038064,1.4613448671980744,-6.570218227460487,-6.570270065615757,40.10147113037232,41038.34804050058,25747.776994822692,25747.776994822692,66786.12503532328,77088.3479354457,77078.54229319718,25747.776994822692,102826.31928801988,102826.31928801988,102826.31928801988,130340.13105866229,125892.49135016926,4447.639708493023,0.0,90950.45605648261,54900.45616881227,40055.55543074482,27513.81177064241,67569.36720138723,20871.989303764658,1553.906142078701,0.0,0.878293206608703,2.721618009360091,0.001494314320929203,1.0,1.0,-6.523155076025148,333464.8356583621,1558913.0248619157,4.674894795980938,1558913.0248619157,4.674894795980938,0.758600425043081,0.09249984663779307,3.9236953058431925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236953058431925,1.2849154794324142,1.2852071312209812,3.0536602357506086,6470.339610371701,15262.977110191949,6453.137182276829,0.00032735668484374026,23179.795821820975,2363.681361302889,19288.85888176568,1966.9162131579774,0.8321410175497556,0.8321410175497556,35476.46586157739,35405.22815468563,1.0025157165510878,0.8,4281.633590753283,4273.035954225843,1.0025157165510878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.045820972589,4632.441516551485,6.190789451028841,5.000983833464565,-3.7595929347655965,8.76057676823016,2.9244282973151083,3.5,0.835550942090031,0.6,0.00022696948580202883,0.9900078420615704,0.00022926029083708327,199.06603478996857,0.0,0.0,0.0,0.001286328768987916,7.747501521674622e-05,0.00014949447058528262,0.0005865707524849867,0.09249983305607035,0.09249983305607035,0.09249983305607035,0.09250861633166402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488539.98306320776,595.3901216761982,0.0,0.09249983305607035,0.09249984663779307,0.09249984663779307,0.37160894216254325,0.37160894216254325,0.5,9.860874587217895,0.047449154951721084,0.047449154951721084,-3.069544618483633e-12,5.183815528653213e-05,0.0471149895906251,-3.069544618483633e-12,27513.81177064241,20871.989303764658,0.758600425043081,0.9884083246816633,0.6073513744503153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663420026649046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5512498006361,260.5512498006361,-12.598750199363849,244.73385952140083,276.3686400798509,124750.67496009878,124738.8064007747,11.86855932409056,0.0,nan,276.3686400798509,3.2186400798509,270.04168396817767,-3.108316031822312,263.71472785648706,-9.435272143512918,257.38777174479793,-15.762228255202047,251.06081563310255,-22.089184366897427,244.73385952140083,-28.416140478599146,1.0,1.0,26022.012520719443,26022.012520719443,275.598907764724,2.4489077647240265,275.598907764724,275.598907764724,77079.56866932927,77078.54229319718,1.0263761320820777,0.0,8546.071908451686,8546.071908451686,0.8855057882048603,3943.3137823724082,275.598907764724,2.4489077647240265,1.0,0.002,0.14009952320896993,0.004854339913636407,0.00021637766640599245,0.0017836223321796491,0.10818883320299622,0.10818883320299622,0.0,-1.4143586475612313e-12,1.0,1.0000953779186583,0.047114989593694645,0.09249984663779307,0.0,8.812719784740384e-06,11.320998428809043,0.0,1600055.3209446813,266.5797817725395,5.183815835607675e-05,1.0,1284620.265404541,2597.673822634328,,,,,,,,,,,,,,,,,,,2.0,15262.977110191949,1553.906142078701,0.37160894216254325,6.173730061729009,2.9244282973151083
2971.0,-30.173044765522732,5.001002345352015,35.05074498594026,24.523266904894285,4.976347126038914,-26.65810557636363,-40.15589134125037,1.4614079279801808,-6.5701766547288685,-6.570228328813893,40.10146756130734,41038.34601342916,25747.777155255175,25747.777155255175,66786.12316868434,77088.3614643532,77078.55612540508,25747.777155255175,102826.33328066026,102826.33328066026,102826.33328066026,130340.07468168801,125892.32091656291,4447.75376512511,0.0,90950.43828742942,54900.4228014075,40055.572762246586,27513.74140102775,67569.31416327434,20871.941684553916,1553.9017055491295,0.0,0.8782934466361715,2.7216222470329785,0.001494314320929203,1.0,1.0,-6.523279794409007,333465.38535551075,1558912.8706451398,4.674886627237689,1558912.8706451398,4.674886627237689,0.7586006345096441,0.09249978440201034,3.923691698417207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923691698417207,1.2849151843690167,1.2852068360906097,3.0536581294616845,6470.335147398219,15262.97346099637,6453.138525463048,0.0003273577128404728,23179.81260457295,2363.683072667318,19288.862896639173,1966.916622561137,0.8321405882648868,0.8321405882648868,35476.439768065706,35405.22815468563,1.0025147948431148,0.8,4281.6304415428585,4273.035954225843,1.0025147948431148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.0519600340685,4632.441516551485,6.190780351550179,5.001002345352015,-3.7595529254003144,8.760555270752329,2.924435491775374,3.5,0.8355529976501069,0.6,0.00022696948580202883,0.9899969550538801,0.00022926281201508962,199.0659483492424,0.0,0.0,0.0,0.001286328768987916,7.747584152828979e-05,0.00014949364427373904,0.000586566971003005,0.09249977142303897,0.09249977142303897,0.09249977142303897,0.09250852153285101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488538.70002679364,595.3905389356701,0.0,0.09249977142303897,0.09249978440201034,0.09249978440201034,0.3716086710716908,0.3716086710716908,0.5,9.86113707046365,0.04733395761417114,0.04733395761417114,-2.8194335754960775e-11,5.167408500028614e-05,0.04694853440486213,-2.8194335754960775e-11,27513.74140102775,20871.941684553916,0.7586006345096441,0.9884090729010879,0.6073518211871175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663419149003188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55132277871695,260.55132277871695,-12.598677221283026,244.73396230456046,276.3686832528559,124750.55926888934,124738.35803043471,12.201238454640297,0.0,nan,276.3686832528559,3.2186832528558966,270.04173906320676,-3.108260936793215,263.71479487355543,-9.435205126444544,257.3878506838944,-15.762149316105592,251.06090649422865,-22.08909350577133,244.73396230456046,-28.416037695439513,1.0,1.0,26022.012520719443,26022.012520719443,275.5989511200716,2.4489511200716265,275.5989511200716,275.5989511200716,77079.64480671758,77078.55612540508,1.0886813124961918,0.0,8546.071908451686,8546.071908451686,0.8855060163393034,3943.3101569092933,275.5989511200716,2.4489511200716265,1.0,0.002,0.14009074218081904,0.004854384361651956,0.00021636412304184665,0.0017836358878685543,0.10818206152092333,0.10818206152092333,0.0,1.0910401054831098e-11,1.0,1.0000950410235758,0.046948534433056466,0.09249978440201034,0.0,8.781581851048523e-06,11.280996757469197,0.0,1600055.369482601,266.5798233452711,5.1674113194621896e-05,1.0,1284620.122981857,2597.6743988105654,,,,,,,,,,,,,,,,,,,2.0,15262.97346099637,1553.9017055491295,0.3716086710716908,6.173730061729009,2.924435491775374
2972.0,-30.172938891752054,5.001020711000927,35.050744256932475,24.523319501336687,4.976377284427052,-26.65800727412709,-40.15579760363323,1.4614456605763995,-6.570142918259023,-6.570194642387377,40.101468973353214,41038.35522996261,25747.795117276954,25747.795117276954,66786.15034723957,77088.3947890234,77078.61494640447,25747.795117276954,102826.41006368143,102826.41006368143,102826.41006368143,130340.10891373856,125892.24030641037,4447.8686073281815,0.0,90950.43180980386,54900.39222619038,40055.59953734832,27513.698850057128,67569.29838740545,20871.913607301405,1553.8987836083509,0.0,0.8782936240219065,2.7216256649205763,0.001494314320929203,1.0,1.0,-6.52319540726603,333465.8290256798,1558912.9316582128,4.674880590353271,1558912.9316582128,4.674880590353271,0.7586007872314147,0.09249973431907726,3.923688887295922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923688887295922,1.2849150078170681,1.2852066594985871,3.053656361257579,6470.331400785898,15262.969803002066,6453.139366303524,0.000327358555029997,23179.82756081457,2363.684597779524,19288.865409967628,1966.9168788493143,0.8321401597730346,0.8321401597730346,35476.41943444324,35405.22815468563,1.0025140765933402,0.8,4281.627987490042,4273.035954225843,1.0025140765933402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.058124416858,4632.441516551485,6.190775494604816,5.001020711000927,-3.7595190303532773,8.760539741354204,2.924442715917196,3.5,0.8355550616906274,0.6,0.00022696948580202883,0.9899860304569171,0.00022926534195363702,199.06586160910953,0.0,0.0,0.0,0.001286328768987916,7.747666447523115e-05,0.00014949282132679768,0.0005865633217704709,0.09249972099800097,0.09249972099800097,0.09249972099800097,0.0925084824388882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488537.4394295369,595.3909491389602,0.0,0.09249972099800097,0.09249973431907726,0.09249973431907726,0.371608398500583,0.371608398500583,0.5,9.861399896790617,0.047254847357066865,0.047254847357066865,-1.261923898709938e-11,5.172412835463547e-05,0.04699923512134774,-1.261923898709938e-11,27513.698850057128,20871.913607301405,0.7586007872314147,0.9884097059040671,0.607352099390926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663418271542515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55139485462115,260.55139485462115,-12.598605145378826,244.73406496133046,276.36872474789953,124750.1257656671,124738.07536356583,12.050402101240909,0.0,nan,276.36872474789953,3.2187247478995573,270.04179279058997,-3.1082072094100113,263.7148608332845,-9.435139166715487,257.3879288759707,-15.762071124029262,251.06099691865188,-22.089003081348096,244.73406496133046,-28.415935038669517,1.0,1.0,26022.012520719443,26022.012520719443,275.5989916893093,2.4489916893093095,275.5989916893093,275.5989916893093,77079.64705467675,77078.61494640447,1.0321082722803112,0.0,8546.071908451686,8546.071908451686,0.885506194115231,3943.3073317324015,275.5989916893093,2.4489916893093095,1.0,0.002,0.14008195167119822,0.004854427333679808,0.00021635056145296303,0.0017836494365980633,0.10817528072648151,0.10817528072648151,0.0,-1.9489739683242746e-12,1.0,1.0000951436740337,0.04699923513396698,0.09249973431907726,0.0,8.791062864955889e-06,11.293175248173045,0.0,1600055.4091328133,266.57985708174095,5.1724140973874455e-05,1.0,1284620.0080301338,2597.674863852157,,,,,,,,,,,,,,,,,,,2.0,15262.969803002066,1553.8987836083509,0.371608398500583,6.173730061729009,2.924442715917196
2973.0,-30.17283323235146,5.001039025470026,35.05074349442672,24.52338582314553,4.976420836221618,-26.657907825503887,-40.15570746324954,1.4614954213564886,-6.57010401128781,-6.570155611375675,40.10146654235455,41038.372205883185,25747.80097710843,25747.80097710843,66786.17318299161,77088.41807517219,77078.63624211506,25747.80097710843,102826.43721922349,102826.43721922349,102826.43721922349,130340.0726275232,125892.08994251593,4447.982685007271,0.0,90950.41865392661,54900.372753018426,40055.60655656465,27513.635408299713,67569.24196486437,20871.870813963407,1553.894740451527,0.0,0.8782938450360726,2.721629627497044,0.001494314320929203,1.0,1.0,-6.5232822624493565,333466.34308851924,1558912.8266175156,4.674873068685374,1558912.8266175156,4.674873068685374,0.7586009810854453,0.09249967603059862,3.9236855033099705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236855033099705,1.2849147749849608,1.2852064266136314,3.0536542809665295,6470.326992898792,15262.966155847755,6453.140672149979,0.0003273595688298113,23179.8441993381,2363.6862944367444,19288.869313230065,1966.9172768713136,0.8321397308520676,0.8321397308520676,35476.39495712737,35405.22815468563,1.0025132119749545,0.8,4281.62503333733,4273.035954225843,1.0025132119749545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.064277476942,4632.441516551485,6.190767744692826,5.001039025470026,-3.759481108600309,8.760520134070335,2.9244499267968713,3.5,0.8355571219419632,0.6,0.00022696948580202883,0.9899751281093988,0.00022926786679528297,199.0657750446809,0.0,0.0,0.0,0.001286328768987916,7.747745584874709e-05,0.00014949202995328176,0.0005865597107880715,0.0924996629780382,0.0924996629780382,0.0924996629780382,0.09250839970413424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488536.1638385467,595.391364031196,0.0,0.0924996629780382,0.09249967603059862,0.09249967603059862,0.3716081298049079,0.3716081298049079,0.5,9.86166197787082,0.04716445177763262,0.04716445177763262,6.16751094639767e-11,5.160008788607229e-05,0.046873348926339986,6.16751094639767e-11,27513.635408299713,20871.870813963407,0.7586009810854453,0.9884108692194601,0.6073528577873185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663417401013604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5514673904702,260.5514673904702,-12.598532609529798,244.73416759941932,276.3687671815103,124749.8362109659,124737.70891063767,12.127300328230417,0.0,nan,276.3687671815103,3.218767181510316,270.04184726509277,-3.1081527349072076,263.71492734868843,-9.435072651311543,257.3880074322676,-15.761992567732364,251.06108751584262,-22.088912484157362,244.73416759941932,-28.415832400580655,1.0,1.0,26022.012520719443,26022.012520719443,275.5990332121922,2.449033212192205,275.5990332121922,275.5990332121922,77079.6857988784,77078.63624211506,1.0495567633479368,0.0,8546.071908451686,8546.071908451686,0.8855064081192179,3943.30393082652,275.5990332121922,2.449033212192205,1.0,0.002,0.14007318470889477,0.004854471224315848,0.00021633703860578587,0.0017836629673532826,0.10816851930289294,0.10816851930289294,0.0,5.9590683082477724e-12,1.0,1.0000948888932621,0.04687334886466488,0.09249967603059862,0.0,8.767513426960072e-06,11.262922001202133,0.0,1600055.4546002932,266.57989598871217,5.1600026210962824e-05,1.0,1284619.874840304,2597.675402676861,,,,,,,,,,,,,,,,,,,2.0,15262.966155847755,1553.894740451527,0.3716081298049079,6.173730061729009,2.9244499267968713
2974.0,-30.172727566233064,5.001057241792458,35.05074276286015,24.52344261053952,4.976457247182918,-26.657809084883958,-40.15561365578321,1.4615387587560422,-6.570067800439574,-6.570119354964159,40.101465913254444,41038.38303034169,25747.812901586865,25747.812901586865,66786.19593192855,77088.44823632162,77078.67420352776,25747.812901586865,102826.48710511462,102826.48710511462,102826.48710511462,130340.06914088936,125891.9722610354,4448.096879853968,0.0,90950.41247493286,54900.347241039955,40055.62803765878,27513.58203577474,67569.21007343353,20871.83510002234,1553.8912427091368,0.0,0.8782940441354052,2.7216333074535957,0.001494314320929203,1.0,1.0,-6.523292158564004,333466.82060696755,1558912.799434849,4.674866292836441,1558912.799434849,4.674866292836441,0.7586011546182384,0.09249962203005459,3.9236829490384735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236829490384735,1.2849145722081028,1.2852062237907467,3.053652774982304,6470.323801898932,15262.962507928023,6453.141131514443,0.0003273602674964051,23179.85771434996,2363.687672584416,19288.87068630119,1966.9174168856023,0.8321393049086762,0.8321393049086762,35476.37648136517,35405.22815468563,1.0025125593510578,0.8,4281.622803508565,4273.035954225843,1.0025125593510578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.070443475681,4632.441516551485,6.19076143371829,5.001057241792458,-3.759445303098139,8.760502544890597,2.9244571528467174,3.5,0.8355591865276335,0.6,0.00022696948580202883,0.9899642251982301,0.0002292703918230788,199.06568847482376,0.0,0.0,0.0,0.001286328768987916,7.747827942478127e-05,0.00014949120637724756,0.0005865560974935977,0.09249960891250882,0.09249960891250882,0.09249960891250882,0.09250833752449018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488534.89811319223,595.3917758018104,0.0,0.09249960891250882,0.09249962203005459,0.09249962203005459,0.3716078606242561,0.3716078606242561,0.5,9.861923820593073,0.04708390682293384,0.04708390682293384,-1.0800249583553523e-12,5.1554524588937056e-05,0.046827196400158755,-1.0800249583553523e-12,27513.58203577474,20871.83510002234,0.7586011546182384,0.9884116724073879,0.6073533046448463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266341653291068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55153965408135,260.55153965408135,-12.598460345918625,244.7342701584672,276.3688091496801,124749.48646193805,124737.40467719102,12.081784747025928,0.0,nan,276.3688091496801,3.218809149680112,270.04190135143875,-3.1080986485612243,263.714993553216,-9.435006446783973,257.3880857549699,-15.761914245030084,251.06117795671588,-22.088822043284097,244.7342701584672,-28.415729841532766,1.0,1.0,26022.012520719443,26022.012520719443,275.5990739105758,2.4490739105758053,275.5990739105758,275.5990739105758,77079.70586160048,77078.67420352776,1.0316580727230757,0.0,8546.071908451686,8546.071908451686,0.8855065696518667,3943.3013637836657,275.5990739105758,2.4490739105758053,1.0,0.002,0.14006442638235939,0.004854514551411448,0.00021632352786068968,0.0017836764755489241,0.10816176393034484,0.10816176393034484,0.0,3.40961373718196e-12,1.0,1.0000947955020045,0.04682719640123878,0.09249962203005459,0.0,8.758878170763224e-06,11.251827895807216,0.0,1600055.4970169642,266.5799321995604,5.1554525668962015e-05,1.0,1284619.751118968,2597.67590319654,,,,,,,,,,,,,,,,,,,2.0,15262.962507928023,1553.8912427091368,0.3716078606242561,6.173730061729009,2.9244571528467174
2975.0,-30.172622006646606,5.001075383853827,35.05074202690631,24.523509526066505,4.976497886788118,-26.657710017295074,-40.155523585248716,1.4615858899590348,-6.5700303196152845,-6.570081784880875,40.10146432181814,41038.39217722931,25747.821744083572,25747.821744083572,66786.21392131288,77088.47102425166,77078.70276739694,25747.821744083572,102826.52451148051,102826.52451148051,102826.52451148051,130340.0479957996,125891.83725500453,4448.21074079507,0.0,90950.39511879896,54900.31624228703,40055.643196124365,27513.523484319077,67569.16668044345,20871.795736425996,1553.8874674247406,0.0,0.8782942540256844,2.7216371213088317,0.001494314320929203,1.0,1.0,-6.523345026690436,333467.31542821805,1558912.7306710733,4.674859149746698,1558912.7306710733,4.674859149746698,0.7586013382953865,0.09249956607709561,3.9236788326299075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236788326299075,1.2849143516800092,1.2852060032125974,3.0536500954322343,6470.318124253871,15262.95886366485,6453.143321592198,0.00032736161018776807,23179.8776093603,2363.689701310876,19288.87723259016,1966.918084421302,0.8321388731060896,0.8321388731060896,35476.34670622233,35405.22815468563,1.0025115075965352,0.8,4281.619209964262,4273.035954225843,1.0025115075965352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.076610250406,4632.441516551485,6.190754380581937,5.001075383853827,-3.759408520579536,8.760483904433363,2.924464379813101,3.5,0.8355612513751717,0.6,0.00022696948580202883,0.9899533334086369,0.00022927291433073993,199.06560199232106,0.0,0.0,0.0,0.001286328768987916,7.747907020030264e-05,0.0001494904156017262,0.0005865523793775407,0.09249955305893941,0.09249955305893941,0.09249955305893941,0.09250826450900368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488533.63022540545,595.3921882282829,0.0,0.09249955305893941,0.09249956607709561,0.09249956607709561,0.37160759298391266,0.37160759298391266,0.5,9.862185146642874,0.04700090882840868,0.04700090882840868,-3.558398020686582e-11,5.1465265585193265e-05,0.0467367581904341,-3.558398020686582e-11,27513.523484319077,20871.795736425996,0.7586013382953865,0.988412573402993,0.6073538300585118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663415669459974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55161206969257,260.55161206969257,-12.59838793030741,244.734372672883,276.3688514664872,124749.13789855216,124737.03070144415,12.107197108004943,0.0,nan,276.3688514664872,3.2188514664871946,270.04195570777057,-3.1080442922294083,263.71505994906425,-9.434940050935722,257.3881641903405,-15.761835809659487,251.06126843160996,-22.088731568390017,244.734372672883,-28.415627327116965,1.0,1.0,26022.012520719443,26022.012520719443,275.59911482299805,2.4491148229980695,275.59911482299805,275.59911482299805,77079.738453902,77078.70276739694,1.0356865050562192,0.0,8546.071908451686,8546.071908451686,0.8855068299743445,3943.297226793057,275.59911482299805,2.4491148229980695,1.0,0.002,0.14005568497249382,0.004854558055025042,0.0002163100438245421,0.0017836899611904696,0.10815502191227105,0.10815502191227105,0.0,5.01501184330122e-12,1.0,1.0000946124713999,0.04673675822601808,0.09249956607709561,0.0,8.741959327558716e-06,11.230092494904419,0.0,1600055.540861096,266.5799696803847,5.146530116917347e-05,1.0,1284619.6229147338,2597.6764218521243,,,,,,,,,,,,,,,,,,,2.0,15262.95886366485,1553.8874674247406,0.37160759298391266,6.173730061729009,2.924464379813101
2976.0,-30.172516433958545,5.0010934342727955,35.05074130527905,24.523566383309685,4.976533922761416,-26.65761139828854,-40.15542977778239,1.4616288798892794,-6.5699938745761415,-6.57004527243026,40.10146326442526,41038.40171307445,25747.83279321513,25747.83279321513,66786.23450628958,77088.50106040979,77078.73558714938,25747.83279321513,102826.56838036451,102826.56838036451,102826.56838036451,130340.03652363863,125891.71201192777,4448.324511710855,0.0,90950.38837134275,54900.28899560419,40055.665973042844,27513.468143274124,67569.13411631697,20871.758618439333,1553.8838703171236,0.0,0.8782944561447908,2.7216408275584922,0.001494314320929203,1.0,1.0,-6.5233768749506,333467.79632144375,1558912.6849824886,4.674852271131413,1558912.6849824886,4.674852271131413,0.7586015150744125,0.0924995116298424,3.923676183527881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923676183527881,1.2849141505291015,1.2852058020160322,3.0536485117797096,6470.314768684205,15262.95522078969,6453.143897797957,0.00032736235164171015,23179.891539766886,2363.6911218170208,19288.878954907734,1966.9182600488173,0.8321384473182792,0.8321384473182792,35476.32754451776,35405.22815468563,1.0025108307431587,0.8,4281.6168973495205,4273.035954225843,1.0025108307431587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.082783809976,4632.441516551485,6.190747847925387,5.0010934342727955,-3.759372556742795,8.76046599101559,2.9244716147379344,3.5,0.8355633184965526,0.6,0.00022696948580202883,0.9899424403964725,0.00022927543717706194,199.06551549915966,0.0,0.0,0.0,0.001286328768987916,7.747989379220267e-05,0.00014948959200982616,0.0005865487518542547,0.09249949859791085,0.09249949859791085,0.09249949859791085,0.0925081976243218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488532.366731329,595.3925992511178,0.0,0.09249949859791085,0.0924995116298424,0.0924995116298424,0.37160732576569894,0.37160732576569894,0.5,9.862446097366066,0.046921220315994105,0.046921220315994105,1.460875864722766e-11,5.139785412211495e-05,0.04666839747966378,1.460875864722766e-11,27513.468143274124,20871.758618439333,0.7586015150744125,0.988413354407063,0.6073542638925762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26634148095293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55168419234036,260.55168419234036,-12.598315807659617,244.73447511119886,276.3688932734655,124748.78240393216,124736.724186804,12.058217128128895,0.0,nan,276.3688932734655,3.2188932734655396,270.042009641014,-3.107990358986001,263.715126008576,-9.434873991423956,257.38824237612585,-15.761757623874132,251.06135874366169,-22.088641256338292,244.73447511119886,-28.415524888801116,1.0,1.0,26022.012520719443,26022.012520719443,275.59915517578054,2.449155175780561,275.59915517578054,275.59915517578054,77079.75862620825,77078.73558714938,1.0230390588694718,0.0,8546.071908451686,8546.071908451686,0.8855069975040474,3943.2945644455203,275.59915517578054,2.449155175780561,1.0,0.002,0.140046956347924,0.004854601302335713,0.00021629657906265583,0.001783703422955801,0.10814828953132792,0.10814828953132792,0.0,2.0184565824310496e-12,1.0,1.000094474127512,0.04666839746505502,0.0924995116298424,0.0,8.72917007080311e-06,11.21366207709854,0.0,1600055.5835211233,266.58000612542384,5.13978395133563e-05,1.0,1284619.4983192543,2597.676925908469,,,,,,,,,,,,,,,,,,,2.0,15262.95522078969,1553.8838703171236,0.37160732576569894,6.173730061729009,2.9244716147379344
2977.0,-30.172410961083767,5.001111409855967,35.05074057677285,24.52362785059961,4.9765741563666275,-26.657512449339887,-40.15533970724789,1.4616756371578128,-6.56995657217567,-6.570007877067026,40.10146162139694,41038.42323184326,25747.841729654134,25747.841729654134,66786.26496149739,77088.52770020357,77078.76302362134,25747.841729654134,102826.60475327547,102826.60475327547,102826.60475327547,130340.01429711949,125891.57631982224,4448.437977297252,0.0,90950.37901155908,54900.27451375911,40055.67166422219,27513.409543844005,67569.0812080662,20871.7192086067,1553.8800970722248,0.0,0.8782946652833894,2.7216446237464176,0.001494314320929203,1.0,1.0,-6.523433651175651,333468.28884338075,1558912.6139879362,4.674845153627507,1558912.6139879362,4.674845153627507,0.758601698395343,0.09249945591688112,3.9236732760054647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236732760054647,1.2849139317508,1.2852055831880722,3.0536467689000304,6470.311075731304,15262.951581695652,6453.144710400478,0.0003273631805891447,23179.906331077607,2363.692630110956,19288.88138383105,1966.9185077300658,0.8321380211088338,0.8321380211088338,35476.30651358239,35405.22815468563,1.0025100878626108,0.8,4281.614359138425,4273.035954225843,1.0025100878626108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.088959574598,4632.441516551485,6.190740804036009,5.001111409855967,-3.759335941245405,8.760447351101371,2.9244788522540794,3.5,0.8355653863583085,0.6,0.00022696948580202883,0.9899315578121819,0.00022927795766370686,199.0654290878479,0.0,0.0,0.0,0.001286328768987916,7.748068458295754e-05,0.0001494888012190713,0.0005865452144053631,0.0924994429919194,0.0924994429919194,0.0924994429919194,0.09250812404924909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488531.1029844607,595.3930103270252,0.0,0.0924994429919194,0.09249945591688112,0.09249945591688112,0.37160705953142376,0.37160705953142376,0.5,9.862706513250904,0.04683831634054059,0.04683831634054059,3.524291969370097e-11,5.1304891371728445e-05,0.0465742258913906,3.524291969370097e-11,27513.409543844005,20871.7192086067,0.758601698395343,0.9884145790859835,0.6073550579365317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266341395394254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5517564478242,260.5517564478242,-12.598243552175802,244.73457750816897,276.3689353874583,124748.46953968071,124736.38911387269,12.080425808010467,0.0,nan,276.3689353874583,3.218935387458316,270.04206381160674,-3.1079361883932393,263.71519223576286,-9.43480776423712,257.3883206599095,-15.761679340090495,251.061449084039,-22.08855091596098,244.73457750816897,-28.41542249183101,1.0,1.0,26022.012520719443,26022.012520719443,275.5991957815628,2.449195781562821,275.5991957815628,275.5991957815628,77079.790358366,77078.76302362134,1.0273347446491243,0.0,8546.071908451686,8546.071908451686,0.8855071813762817,3943.291642385492,275.5991957815628,2.449195781562821,1.0,0.002,0.14003824534166612,0.004854644652735345,0.00021628314190184266,0.0017837168638391507,0.10814157095092132,0.10814157095092132,0.0,5.740993184316645e-12,1.0,1.000094283539444,0.04657422585614768,0.09249945591688112,0.0,8.711552931079514e-06,11.191029644238865,0.0,1600055.6271505263,266.5800434278243,5.130485612880875e-05,1.0,1284619.3707109923,2597.6774421533146,,,,,,,,,,,,,,,,,,,2.0,15262.951581695652,1553.8800970722248,0.37160705953142376,6.173730061729009,2.9244788522540794
2978.0,-30.172305563116396,5.001129295474863,35.050739861369244,24.523689841758483,4.976611950433147,-26.6574138117662,-40.15524589978156,1.46172019191935,-6.569920168602891,-6.569971404927743,40.101460543381435,41038.422944170256,25747.85257414432,25747.85257414432,66786.27551831458,77088.55392791881,77078.79560187986,25747.85257414432,102826.64817602417,102826.64817602417,102826.64817602417,130340.00236905424,125891.45102143013,4448.551347624117,0.0,90950.36613629066,54900.235124290855,40055.701124444226,27513.354193030063,67569.0553174743,20871.682079949976,1553.8765006734036,0.0,0.8782948672613399,2.7216483259204565,0.001494314320929203,1.0,1.0,-6.52346658154363,333468.76920585416,1558912.5674080628,4.674838279820225,1558912.5674080628,4.674838279820225,0.7586018750573633,0.09249940165764615,3.923669754632582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923669754632582,1.2849137232781471,1.2852053746680998,3.053644523791283,6470.306318615274,15262.947944121112,6453.146263626125,0.0003273642851438297,23179.923852895052,2363.694416839089,19288.88602652645,1966.9189811532428,0.8321375923811487,0.8321375923811487,35476.28104248812,35405.22815468563,1.0025091881414594,0.8,4281.611285047186,4273.035954225843,1.0025091881414594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.095141740149,4632.441516551485,6.190734209405829,5.001129295474863,-3.759300042506155,8.760429337981018,2.9244860972787907,3.5,0.8355674563653688,0.6,0.00022696948580202883,0.9899206830856627,0.00022928047638579144,199.06534273798093,0.0,0.0,0.0,0.001286328768987916,7.74815081907223e-05,0.00014948797761130654,0.0005865414564346761,0.09249938873753266,0.09249938873753266,0.09249938873753266,0.09250805705209632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488529.8438139669,595.3934199413931,0.0,0.09249938873753266,0.09249940165764615,0.09249940165764615,0.37160679363794646,0.37160679363794646,0.5,9.862966546990505,0.04675844608607349,0.04675844608607349,1.460875864722766e-11,5.123632485037888e-05,0.04650482338411166,1.460875864722766e-11,27513.354193030063,20871.682079949976,0.7586018750573633,0.9884151140565482,0.6073552864007135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266341310190305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5518285834031,260.5518285834031,-12.59817141659687,244.73467983619452,276.3689773305897,124748.10764051272,124736.04726127288,12.060379239876946,0.0,nan,276.3689773305897,3.2189773305897234,270.04211783171917,-3.1078821682808098,263.71525833285057,-9.43474166714941,257.38839883397804,-15.761601166021933,251.0615393350866,-22.088460664913384,244.73467983619452,-28.41532016380546,1.0,1.0,26022.012520719443,26022.012520719443,275.5992360657761,2.4492360657761196,275.5992360657761,275.5992360657761,77079.81636266729,77078.79560187986,1.020760787432664,0.0,8546.071908451686,8546.071908451686,0.8855074040684983,3943.288103405745,275.5992360657761,2.4492360657761196,1.0,0.002,0.14002954731761105,0.004854687768393091,0.00021626972437915594,0.0017837302798387779,0.10813486218957796,0.10813486218957796,0.0,4.217933727984624e-12,1.0,1.0000941430866404,0.0465048233695029,0.09249940165764615,0.0,8.69856885470343e-06,11.174348965611193,0.0,1600055.6697603196,266.5800798313971,5.123631024162023e-05,1.0,1284619.2462532588,2597.677945652689,,,,,,,,,,,,,,,,,,,2.0,15262.947944121112,1553.8765006734036,0.37160679363794646,6.173730061729009,2.9244860972787907
2979.0,-30.172199945054878,5.001147034131118,35.05073910744451,24.523733392730378,4.976632446842227,-26.657316705863582,-40.15515610864384,1.461749209444399,-6.5698870841764005,-6.5699381572816105,40.10145800680469,41038.449226500314,25747.870286844984,25747.870286844984,66786.3195133453,77088.5935356546,77078.7979048708,25747.870286844984,102826.66819171578,102826.66819171578,102826.66819171578,130339.96352473018,125891.29923494684,4448.664289783335,0.0,90950.36291453814,54900.218612456716,40055.71589120158,27513.2953330144,67569.01122421598,20871.642219446177,1553.8728150917161,0.0,0.8782950572982462,2.721651702120687,0.001494314320929203,1.0,1.0,-6.523598420626797,333469.2071000056,1558912.4578062233,4.67483181239794,1558912.4578062233,4.67483181239794,0.7586020491846132,0.09249934713381568,3.9236671435928705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236671435928705,1.2849135875045823,1.285205238863717,3.053642814387997,6470.302696594834,15262.944308561688,6453.147028596914,0.0003273650958441027,23179.938457077074,2363.6959060512077,19288.88831307533,1966.9192143163395,0.8321371667484404,0.8321371667484404,35476.26215609031,35405.22815468563,1.0025085210131164,0.8,4281.609005659056,4273.035954225843,1.0025085210131164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.101326305942,4632.441516551485,6.19072926259142,5.001147034131118,-3.7592666191999515,8.760413653331069,2.924493345123585,3.5,0.8355695271781671,0.6,0.00022696948580202883,0.9899097857795846,0.00022928300039309476,199.06525620787153,0.0,0.0,0.0,0.001286328768987916,7.748229654363756e-05,0.00014948718925839125,0.0005865379728811988,0.09249933400643592,0.09249933400643592,0.09249933400643592,0.09250797240747843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488528.5819252846,595.3938303680536,0.0,0.09249933400643592,0.09249934713381568,0.09249934713381568,0.3716065286924,0.3716065286924,0.5,9.863225681581934,0.046662697033355016,0.046662697033355016,-8.86757334228605e-12,5.107310522589614e-05,0.04633973665482927,-8.86757334228605e-12,27513.2953330144,20871.642219446177,0.7586020491846132,0.9884164101754656,0.6073560717104677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663412254127928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55189906837495,260.55189906837495,-12.598100931625027,244.73478198857276,276.36901614816,124747.58455386384,124735.80014039294,11.784413470926237,0.0,nan,276.36901614816,3.2190161481599944,270.0421693162438,-3.1078306837561627,263.7153224843404,-9.434677515659587,257.3884756524304,-15.761524347569605,251.0616288205021,-22.08837117949787,244.73478198857276,-28.415218011427214,1.0,1.0,26022.012520719443,26022.012520719443,275.5992695829017,2.4492695829017066,275.5992695829017,275.5992695829017,77079.81447875671,77078.7979048708,1.0165738859213889,0.0,8546.071908451686,8546.071908451686,0.8855075691910695,3943.285479310835,275.5992695829017,2.4492695829017066,1.0,0.002,0.14002088017159586,0.004854730166673034,0.00021625635311149839,0.001783743646680396,0.10812817655574919,0.10812817655574919,0.0,-2.0810566811468867e-13,1.0,1.0000938089529214,0.04633973666369684,0.09249934713381568,0.0,8.667687136361957e-06,11.134676732484627,0.0,1600055.708341037,266.5801129158236,5.1073114093469485e-05,1.0,1284619.1327988019,2597.678404637947,,,,,,,,,,,,,,,,,,,2.0,15262.944308561688,1553.8728150917161,0.3716065286924,6.173730061729009,2.924493345123585
2980.0,-30.172094925316355,5.0011647720534755,35.05073828485558,24.523813230358087,4.976690110940487,-26.657216421685295,-40.15506209162993,1.4618115986251996,-6.569845990367412,-6.569896902283661,40.101454504823245,41038.44370708394,25747.870075166284,25747.870075166284,66786.31378225022,77088.60664352696,77078.8121442953,25747.870075166284,102826.68221946158,102826.68221946158,102826.68221946158,130339.90824246773,125891.13177351186,4448.776468955865,0.0,90950.34401321941,54900.18104252824,40055.7366341013,27513.22602300616,67568.96265710745,20871.595324573213,1553.8684421584887,0.0,0.8782952944532555,2.721655890906406,0.001494314320929203,1.0,1.0,-6.523720108652469,333469.7504575874,1558912.3064890315,4.674823741433491,1558912.3064890315,4.674823741433491,0.7586022557703953,0.0924992859800649,3.9236633577844553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236633577844553,1.2849132955844873,1.2852049468773616,3.0536405617934252,6470.29792361724,15262.94068092475,6453.148597618263,0.0003273662048492196,23179.956005342832,2363.697695476318,19288.89300298514,1966.9196925540466,0.8321367391093915,0.8321367391093915,35476.23477224966,35405.22815468563,1.002507553727907,0.8,4281.605700719594,4273.035954225843,1.002507553727907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.107498472022,4632.441516551485,6.190720024578727,5.0011647720534755,-3.7592271416667065,8.760391913720182,2.9245005784440132,3.5,0.8355715938411467,0.6,0.00022696948580202883,0.9898989503346962,0.0002292855101273598,199.0651701680271,0.0,0.0,0.0,0.001286328768987916,7.74831220070684e-05,0.0001494863637949604,0.000586534168110723,0.09249927343520728,0.09249927343520728,0.09249927343520728,0.09250787942376423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488527.320065551,595.39424073746,0.0,0.09249927343520728,0.0924992859800649,0.0924992859800649,0.3716062626182094,0.3716062626182094,0.5,9.863483841994267,0.0465506174298298,0.0465506174298298,1.5916157281026244e-12,5.091191627570879e-05,0.046176793631218516,1.5916157281026244e-12,27513.22602300616,20871.595324573213,0.7586022557703953,0.9884170358093413,0.6073564265791964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663411413318877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5519715273361,260.5519715273361,-12.598028472663884,244.73488423178674,276.3690588228672,124747.46114812036,124735.34670246241,12.114445657971864,0.0,nan,276.3690588228672,3.2190588228672254,270.0422239046565,-3.1077760953434677,263.7153889864445,-9.434611013555468,257.38855406824524,-15.761445931754736,251.06171915001622,-22.08828084998376,244.73488423178674,-28.41511576821324,1.0,1.0,26022.012520719443,26022.012520719443,275.5993125040949,2.4493125040949053,275.5993125040949,275.5993125040949,77079.88985229452,77078.8121442953,1.0777079992258223,0.0,8546.071908451686,8546.071908451686,0.8855078086061698,3943.2816745733776,275.5993125040949,2.4493125040949053,1.0,0.002,0.14001224350206812,0.0048547739191961625,0.00021624303246950755,0.0017837569784883685,0.10812151623475377,0.10812151623475377,0.0,1.0957876099559893e-11,1.0,1.0000934791638387,0.0461767936296269,0.0924992859800649,0.0,8.637206336487615e-06,11.095519297846135,0.0,1600055.7563209634,266.58015400963257,5.091191468409306e-05,1.0,1284618.9920198447,2597.678974165892,,,,,,,,,,,,,,,,,,,2.0,15262.94068092475,1553.8684421584887,0.3716062626182094,6.173730061729009,2.9245005784440132
