time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2981.0,-30.171989523853778,5.001182367731384,35.05073756828856,24.523860413488023,4.976719654407568,-26.657118606025723,-40.154972195718415,1.4618487305375356,-6.569812678617609,-6.569863641668125,40.10145592872473,41038.47867812563,25747.88754724198,25747.88754724198,66786.36622536762,77088.64353822568,77078.87077158042,25747.88754724198,102826.7583188224,102826.7583188224,102826.7583188224,130339.94256230281,125891.05313254798,4448.88942975483,0.0,90950.34512196909,54900.18023804103,40055.73875992007,27513.18424348042,67568.92300340049,20871.567767795244,1553.8655687470725,0.0,0.8782954694811693,2.721659265598409,0.001494314320929203,1.0,1.0,-6.523635216973219,333470.18852383055,1558912.3680143782,4.674817784807696,1558912.3680143782,4.674817784807696,0.7586024061442839,0.09249923686145597,3.9236616993045157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236616993045157,1.2849131218436671,1.2852047730971055,3.053639683961372,6470.296063596456,15262.937044822009,6453.148137231084,0.00032736655927478165,23179.966085784206,2363.698723395268,19288.891626857054,1966.9195522280345,0.832136317864871,0.8321363178648709,35476.22277598581,35405.22815468563,1.0025071299813937,0.8,4281.604252897635,4273.035954225843,1.0025071299813937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.113695670261,4632.441516551485,6.19071500114223,5.001182367731384,-3.7591937352504328,8.760376102981816,2.9245078411074763,3.5,0.8355736688878503,0.6,0.00022696948580202883,0.9898880756339413,0.0002292880290094147,199.06508381552118,0.0,0.0,0.0,0.001286328768987916,7.748391129508409e-05,0.00014948557450694474,0.0005865308232914306,0.09249922397172852,0.09249922397172852,0.09249922397172852,0.0925078414974831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488526.08035501465,595.3946441423775,0.0,0.09249922397172852,0.09249923686145597,0.09249923686145597,0.371605995105973,0.371605995105973,0.5,9.863742350196672,0.04647416712532504,0.04647416712532504,-2.6147972675971687e-12,5.0963050512109476e-05,0.046228424694902515,-2.6147972675971687e-12,27513.18424348042,20871.567767795244,0.7586024061442839,0.9884183920173851,0.6073573005753004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663410572544684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5520430796618,260.5520430796618,-12.597956920338163,244.7349863596063,276.3690997997009,124747.0634148339,124735.1005499377,11.962864896210911,0.0,nan,276.3690997997009,3.2190997997009276,270.04227711168613,-3.1077228883138446,263.71545442367295,-9.434545576327025,257.38863173566665,-15.761368264333328,251.06180904763806,-22.088190952361913,244.7349863596063,-28.41501364039368,1.0,1.0,26022.012520719443,26022.012520719443,275.5993526248546,2.449352624854612,275.5993526248546,275.5993526248546,77079.89106167847,77078.87077158042,1.0202900980511913,0.0,8546.071908451686,8546.071908451686,0.8855079134886815,3943.280007801038,275.5993526248546,2.449352624854612,1.0,0.002,0.14000359717534447,0.00485481620837765,0.0002162296933582781,0.0017837703043056992,0.10811484667913904,0.10811484667913904,0.0,-2.336022868199006e-12,1.0,1.0000935836974125,0.04622842469751731,0.09249923686145597,0.0,8.646861446343293e-06,11.107921453928121,0.0,1600055.7954743328,266.58018732138237,5.096305312690674e-05,1.0,1284618.8785210147,2597.679433330931,,,,,,,,,,,,,,,,,,,2.0,15262.937044822009,1553.8655687470725,0.371605995105973,6.173730061729009,2.9245078411074763
2982.0,-30.171884489792312,5.001199917699471,35.050736819516864,24.52393186921256,4.976764701026796,-26.65701957070242,-40.15488209025932,1.461899774101435,-6.5697741156383245,-6.569824958262004,40.10145355986252,41038.48355834386,25747.892754442197,25747.892754442197,66786.37631278606,77088.66269704165,77078.8928350774,25747.892754442197,102826.7855895196,102826.7855895196,102826.7855895196,130339.90726840383,125890.90563102222,4449.001637381603,0.0,90950.32534060652,54900.1461710077,40055.754632887576,27513.121678884232,67568.8763117718,20871.525576924832,1553.8615770756242,0.0,0.8782956883696184,2.72166319288273,0.001494314320929203,1.0,1.0,-6.523718229050701,333470.69801291404,1558912.2656582703,4.6748103355033,1558912.2656582703,4.6748103355033,0.7586025977177031,0.09249917955401625,3.9236573713874003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236573713874003,1.2849128830100802,1.285204534209308,3.0536368833003746,6470.290129331873,15262.933419867131,6453.150514939773,0.0003273679690733909,23179.986612451485,2363.7008165328107,19288.89873398744,1966.9202769536428,0.8321358875861521,0.8321358875861521,35476.19147090796,35405.22815468563,1.0025060241858132,0.8,4281.600474706385,4273.035954225843,1.0025060241858132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.119881473253,4632.441516551485,6.190707045770874,5.001199917699471,-3.7591562416536193,8.76035615935309,2.9245150904237343,3.5,0.835575740121067,0.6,0.00022696948580202883,0.9898772389676507,0.00022929053913668806,199.0649977640914,0.0,0.0,0.0,0.001286328768987916,7.74847024303919e-05,0.00014948478337163695,0.000586527072186372,0.09249916694770888,0.09249916694770888,0.09249916694770888,0.09250776039812748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488524.8257842646,595.3950521952471,0.0,0.09249916694770888,0.09249917955401625,0.09249917955401625,0.3716057314468797,0.3716057314468797,0.5,9.864000135905663,0.04638670942478029,0.04638670942478029,9.833911462919787e-12,5.0842623693370115e-05,0.04610672921131709,9.833911462919787e-12,27513.121678884232,20871.525576924832,0.7586025977177031,0.988419224327852,0.6073577924988248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663409738512925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5521152661693,260.5521152661693,-12.597884733830654,244.73508847049462,276.3691420618283,124746.7659441589,124734.69704962905,12.068894529866716,0.0,nan,276.3691420618283,3.219142061828336,270.0423313435699,-3.1076686564300644,263.71552062530407,-9.434479374695911,257.388709907046,-15.76129009295397,251.061899188773,-22.08810081122698,244.73508847049462,-28.41491152950536,1.0,1.0,26022.012520719443,26022.012520719443,275.59939388997276,2.4493938899727823,275.59939388997276,275.59939388997276,77079.93528416805,77078.8928350774,1.0424490906589199,0.0,8546.071908451686,8546.071908451686,0.8855081871867518,3943.275658244337,275.59939388997276,2.4493938899727823,1.0,0.002,0.1399949736144986,0.004854859439347992,0.00021621639181533707,0.0017837836154408545,0.10810819590766853,0.10810819590766853,0.0,7.256191307536408e-12,1.0,1.0000933373969998,0.046106729201483176,0.09249917955401625,0.0,8.624096055304536e-06,11.078675464410257,0.0,1600055.840543314,266.58022588436165,5.084261385945865e-05,1.0,1284618.7465173176,2597.6799673584333,,,,,,,,,,,,,,,,,,,2.0,15262.933419867131,1553.8615770756242,0.3716057314468797,6.173730061729009,2.9245150904237343
2983.0,-30.171779334834014,5.001217364505807,35.050736110835544,24.523983697313838,4.976798264850277,-26.65692157486771,-40.15478838756678,1.461940498118997,-6.569738817316988,-6.569789626701404,40.1014532230246,41038.49897696682,25747.90530236551,25747.90530236551,66786.40427933233,77088.69608131588,77078.93296842031,25747.90530236551,102826.83827078583,102826.83827078583,102826.83827078583,130339.90894318404,125890.79491084194,4449.114032342094,0.0,90950.323547445,54900.126416416795,40055.774590031346,27513.07067239821,67568.84526242956,20871.491501449364,1553.8582155406216,0.0,0.8782958813361574,2.7216667788608366,0.001494314320929203,1.0,1.0,-6.523716476148991,333471.163355854,1558912.251104105,4.674803768386286,1558912.251104105,4.674803768386286,0.7586027655716436,0.09249912725060414,3.923655407074024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923655407074024,1.2849126924618661,1.2852043436178429,3.053635807392004,6470.287849611141,15262.929791065368,6453.150349873857,0.0003273684324293524,23179.997760116534,2363.7019532782892,19288.89824059437,1966.9202266415516,0.832135466112202,0.832135466112202,35476.177262458164,35405.22815468563,1.0025055222979553,0.8,4281.5987598970205,4273.035954225843,1.0025055222979553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.126080527731,4632.441516551485,6.190700835666537,5.001217364505807,-3.7591213023476735,8.760338666853482,2.924522355276993,3.5,0.8355778157934265,0.6,0.00022696948580202883,0.9898663899562755,0.00022929305217854153,199.06491161368876,0.0,0.0,0.0,0.001286328768987916,7.748552515770498e-05,0.00014948396064432386,0.0005865235504529419,0.09249911453467244,0.09249911453467244,0.09249911453467244,0.09250770248166856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488523.5818307839,595.3954568933018,0.0,0.09249911453467244,0.09249912725060414,0.09249912725060414,0.3716054673529148,0.3716054673529148,0.5,9.864257758196175,0.04631123803983428,0.04631123803983428,-8.810729923425242e-12,5.080938439050442e-05,0.04607315055238814,-8.810729923425242e-12,27513.07067239821,20871.491501449364,0.7586027655716436,0.9884200924248695,0.6073582997841394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663408906647866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5521869386602,260.5521869386602,-12.597813061339764,244.7351904840208,276.36918339328025,124746.40645192507,124734.42349695659,11.98295496845835,0.0,nan,276.36918339328025,3.219183393280275,270.04238481144586,-3.1076151885541208,263.7155862295909,-9.434413770409094,257.38878764774,-15.761212352259975,251.06198906588332,-22.088010934116653,244.7351904840208,-28.414809515979186,1.0,1.0,26022.012520719443,26022.012520719443,275.59943391764915,2.4494339176491735,275.59943391764915,275.59943391764915,77079.94871327751,77078.93296842031,1.0157448571990244,0.0,8546.071908451686,8546.071908451686,0.8855083114101818,3943.2736841093943,275.59943391764915,2.4494339176491735,1.0,0.002,0.1399863563352796,0.004854902001552249,0.00021620309848296526,0.0017837969037567403,0.10810154924148263,0.10810154924148263,0.0,2.2397053829614766e-12,1.0,1.0000932694552693,0.04607315056119887,0.09249912725060414,0.0,8.617812846747614e-06,11.070602897896764,0.0,1600055.8819067979,266.580261182683,5.080939320123434e-05,1.0,1284618.6259515765,2597.6804551132727,,,,,,,,,,,,,,,,,,,2.0,15262.929791065368,1553.8582155406216,0.3716054673529148,6.173730061729009,2.924522355276993
2984.0,-30.171674364608887,5.0012347493382485,35.050735387063554,24.524050193745666,4.976840467259242,-26.656822881431946,-40.15469838688148,1.4619889765675844,-6.56970130673983,-6.569752015086078,40.10145136735437,41038.510044059156,25747.91262510282,25747.91262510282,66786.42266916198,77088.71874622186,77078.95885386996,25747.91262510282,102826.87147897278,102826.87147897278,102826.87147897278,130339.88278602189,125890.65679530418,4449.225990717712,0.0,90950.30827815706,54900.099546358375,40055.787479776314,27513.011307049102,67568.79878682541,20871.451545721044,1553.8544021524165,0.0,0.8782960924551747,2.72167059712714,0.001494314320929203,1.0,1.0,-6.523780883879908,333471.6587295791,1558912.1709226975,4.6747965834987495,1558912.1709226975,4.6747965834987495,0.758602950174835,0.09249907164046085,3.9236516754387036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236516754387036,1.2849124656306412,1.2852041167351316,3.053633442269514,6470.282838200392,15262.926168186706,6453.152086921862,0.0003273696033327128,23180.015914126194,2363.7038044720875,19288.9034327471,1966.9207560937837,0.8321350383971134,0.8321350383971134,35476.15027045098,35405.22815468563,1.0025045688541312,0.8,4281.5955022477065,4273.035954225843,1.0025045688541312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.132277979953,4632.441516551485,6.19069337164922,5.0012347493382485,-3.7590846529188244,8.760319402257073,2.9245296182597365,3.5,0.8355798909313533,0.6,0.00022696948580202883,0.9898555601320407,0.00022929556083086758,199.06482561470705,0.0,0.0,0.0,0.001286328768987916,7.748631538830081e-05,0.000149483170413728,0.0005865198920437132,0.0924990590674398,0.0924990590674398,0.0924990590674398,0.09250762747112963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488522.3333703888,595.3958629826413,0.0,0.0924990590674398,0.09249907164046085,0.09249907164046085,0.37160520505882155,0.37160520505882155,0.5,9.864514791813834,0.04622963367467037,0.04622963367467037,-1.2789769243681803e-11,5.070834623666087e-05,0.04597113120615859,-1.2789769243681803e-11,27513.011307049102,20871.451545721044,0.758602950174835,0.9884210444508305,0.607358881331199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663408079672724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5522589591164,260.5522589591164,-12.59774104088359,244.73529246451238,276.36922545370004,124746.09414533127,124734.05301328668,12.041132044591219,0.0,nan,276.36922545370004,3.219225453700062,270.0424388558758,-3.1075611441241904,263.71565225804017,-9.434347741959812,257.3888656602078,-15.761134339792193,251.06207906236222,-22.08792093763776,244.73529246451238,-28.414707535487594,1.0,1.0,26022.012520719443,26022.012520719443,275.599474558194,2.4494745581940265,275.599474558194,275.599474558194,77079.98623099971,77078.95885386996,1.0273771297506755,0.0,8546.071908451686,8546.071908451686,0.8855085473992497,3943.2699338158973,275.599474558194,2.4494745581940265,1.0,0.002,0.13997775813841998,0.00485494491531708,0.00021618983563340754,0.0017838101695520834,0.10809491781670376,0.10809491781670376,0.0,5.185490925541103e-12,1.0,1.0000930629810851,0.04597113121894836,0.09249907164046085,0.0,8.598727913443791e-06,11.046084933484678,0.0,1600055.9257687985,266.58029869326015,5.0708359026430117e-05,1.0,1284618.497605272,2597.680974344905,,,,,,,,,,,,,,,,,,,2.0,15262.926168186706,1553.8544021524165,0.37160520505882155,6.173730061729009,2.9245296182597365
2985.0,-30.171569361619543,5.001252039050207,35.05073468853801,24.524107190687232,4.976875762164686,-26.656724849241293,-40.15460464926434,1.4620312429043187,-6.569665691065154,-6.569716347324463,40.101450650474206,41038.51565429257,25747.924136266127,25747.924136266127,66786.4397905587,77088.74832455743,77078.99477370053,25747.924136266127,102826.91890996665,102826.91890996665,102826.91890996665,130339.8773377559,125890.53936517527,4449.337972580632,0.0,90950.30032034779,54900.0676229418,40055.81410822887,27512.958427789243,67568.7725360181,20871.416141206584,1553.8509436859435,0.0,0.8782962886923086,2.721674217485753,0.001494314320929203,1.0,1.0,-6.523797831861373,333472.1285021723,1558912.1399473122,4.67478990507945,1558912.1399473122,4.67478990507945,0.758603121361372,0.09249901889647849,3.9236488327329337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236488327329337,1.2849122678660247,1.2852039189256261,3.0536316998897584,6470.279146306769,15262.92254511239,6453.152906445832,0.00032737043255289666,23180.030680013304,2363.705310173536,19288.90588235909,1966.9210058846895,0.8321346139973279,0.8321346139973279,35476.12970832717,35405.22815468563,1.0025038425344275,0.8,4281.5930206172,4273.035954225843,1.0025038425344275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.138484285364,4632.441516551485,6.190686901518311,5.001252039050207,-3.759049492647792,8.760301531697998,2.9245368916250327,3.5,0.8355819690357237,0.6,0.00022696948580202883,0.9898447270553663,0.00022929807029151698,199.0647395889569,0.0,0.0,0.0,0.001286328768987916,7.748713843809994e-05,0.0001494823473639289,0.0005865162377486586,0.09249900627755904,0.09249900627755904,0.09249900627755904,0.09250756529577875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488521.09177279903,595.3962668947779,0.0,0.09249900627755904,0.09249901889647849,0.09249901889647849,0.37160494285797613,0.37160494285797613,0.5,9.864771544648319,0.0461545290766594,0.0461545290766594,1.1880274541908875e-11,5.065625930456008e-05,0.045918515463085896,1.1880274541908875e-11,27512.958427789243,20871.416141206584,0.758603121361372,0.9884216818495203,0.6073592003231469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663407255635202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5523306392986,260.5523306392986,-12.597669360701389,244.73539436083993,276.3692669177436,124745.7279353751,124733.74369393011,11.98424144496775,0.0,nan,276.3692669177436,3.219266917743596,270.04249240636284,-3.1075075936371377,263.7157178949949,-9.434282105005082,257.38894338361825,-15.761056616381723,251.0621688722319,-22.087831127768084,244.73539436083993,-28.414605639160044,1.0,1.0,26022.012520719443,26022.012520719443,275.5995144290364,2.4495144290364124,275.5995144290364,275.5995144290364,77080.0058355367,77078.99477370053,1.0110618361650268,0.0,8546.071908451686,8546.071908451686,0.8855087271722802,3943.2670768965986,275.5995144290364,2.4495144290364124,1.0,0.002,0.13996916978416402,0.004854987422323548,0.00021617658711988092,0.0017838234151462671,0.10808829355994046,0.10808829355994046,0.0,2.26614820658666e-12,1.0,1.0000929565054555,0.04591851545120562,0.09249901889647849,0.0,8.588883875490685e-06,11.033438054858513,0.0,1600055.9674775843,266.5803343089348,5.065624742428554e-05,1.0,1284618.3758920794,2597.681466742098,,,,,,,,,,,,,,,,,,,2.0,15262.92254511239,1553.8509436859435,0.37160494285797613,6.173730061729009,2.9245368916250327
2986.0,-30.17146444046749,5.001269257651839,35.05073398169969,24.52416872782635,4.976915356247248,-26.65662646080551,-40.154514683503635,1.4620773692551956,-6.569628819585887,-6.569679382076964,40.10144901185379,41038.53357467334,25747.93260381623,25747.93260381623,66786.46617848957,77088.77452644051,77079.02181838742,25747.93260381623,102826.95442220365,102826.95442220365,102826.95442220365,130339.8549750634,125890.40536322856,4449.449611834827,0.0,90950.28989697964,54900.04891630476,40055.82331186097,27512.900552859744,67568.72386472071,20871.377218119196,1553.8472167626423,0.0,0.878296495477324,2.721677970062943,0.001494314320929203,1.0,1.0,-6.523855425324143,333472.6153631675,1558912.0691443675,4.6747828676925645,1558912.0691443675,4.6747828676925645,0.7586033024042529,0.09249896422481074,3.9236457576120203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236457576120203,1.2849120520404331,1.2852037030510461,3.0536298195516904,6470.275162096038,15262.918926193455,6453.153931203054,0.0003273713376089054,23180.04619059523,2363.706891812722,19288.908945427003,1966.9213182306908,0.8321341893293135,0.8321341893293135,35476.10746507318,35405.22815468563,1.0025030568319695,0.8,4281.590336092088,4273.035954225843,1.0025030568319695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.144690823558,4632.441516551485,6.190679699271979,5.001269257651839,-3.759013367201099,8.760282624852938,2.9245441652703708,3.5,0.8355840472201059,0.6,0.00022696948580202883,0.9898339025495316,0.00022930057782161205,199.06465363032785,0.0,0.0,0.0,0.001286328768987916,7.748792837725175e-05,0.00014948155742477707,0.0005865126786309641,0.09249895171199653,0.09249895171199653,0.09249895171199653,0.09250749274236746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488519.84832013503,595.3966713647793,0.0,0.09249895171199653,0.09249896422481074,0.09249896422481074,0.3716046819792631,0.3716046819792631,0.5,9.86502775778748,0.04607506507244352,0.04607506507244352,-4.354205884737894e-11,5.056249108292832e-05,0.04582395675282669,-4.354205884737894e-11,27512.900552859744,20871.377218119196,0.7586033024042529,0.988422784366961,0.6073599030349686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663406436106437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55240242446985,260.55240242446985,-12.59759757553013,244.73549621325049,276.369308635675,124745.40710664164,124733.40531221392,12.001794427710115,0.0,nan,276.369308635675,3.21930863567502,270.0425461511925,-3.107453848807495,263.7157836667178,-9.434216333282166,257.3890211822381,-15.760978817761895,251.06225869774522,-22.087741302254756,244.73549621325049,-28.414503786749492,1.0,1.0,26022.012520719443,26022.012520719443,275.59955455885904,2.449554558859063,275.59955455885904,275.59955455885904,77080.03710272477,77079.02181838742,1.0152843373507494,0.0,8546.071908451686,8546.071908451686,0.885508921643246,3943.2639864000803,275.59955455885904,2.449554558859063,1.0,0.002,0.1399605991176927,0.004855030102804991,0.00021616336649871835,0.00178383663814552,0.10808168324935917,0.10808168324935917,0.0,4.6442381190781035e-12,1.0,1.0000927651319775,0.04582395679636875,0.09249896422481074,0.0,8.571194497725693e-06,11.01071287394868,0.0,1600056.0106002276,266.5803711804141,5.0562534624987165e-05,1.0,1284618.2497515716,2597.6819770503594,,,,,,,,,,,,,,,,,,,2.0,15262.918926193455,1553.8472167626423,0.3716046819792631,6.173730061729009,2.9245441652703708
2987.0,-30.171359576323077,5.001286389909458,35.05073328692017,24.524230823759012,4.976952491357682,-26.656528369568218,-40.15442471774293,1.4621212775814574,-6.569592858848409,-6.569643352513226,40.1014479470722,41038.544981396335,25747.943014190445,25747.943014190445,66786.48799558678,77088.80032117722,77079.05405802696,25747.943014190445,102826.9970722174,102826.9970722174,102826.9970722174,130339.84307262815,125890.28191568071,4449.561156947441,0.0,90950.2759327777,54900.02056530663,40055.83929719008,27512.84600041075,67568.68529760084,20871.340628080245,1553.843670605111,0.0,0.8782966950016577,2.7216816273740942,0.001494314320929203,1.0,1.0,-6.523888906680099,333473.0899028138,1558912.0231363308,4.67477607740599,1558912.0231363308,4.67477607740599,0.7586034766366463,0.0924989110305587,3.9236420644274776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236420644274776,1.284911846593065,1.2852034975570452,3.0536274335324936,6470.270106407674,15262.915309135147,6453.1557018014155,0.0003273725201739698,23180.064450157435,2363.7087537698844,19288.914237863995,1966.9218579090716,0.8321337621532363,0.8321337621532363,35476.080751178575,35405.22815468563,1.0025021132124325,0.8,4281.587112008017,4273.035954225843,1.0025021132124325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.150903639694,4632.441516551485,6.1906729548231345,5.001286389909458,-3.758977967142664,8.760264357052122,2.9245514462802804,3.5,0.8355861275086516,0.6,0.00022696948580202883,0.989823084052627,0.00022930308401451798,199.06456771847752,0.0,0.0,0.0,0.001286328768987916,7.74887183238491e-05,0.0001494807674781797,0.0005865090271002888,0.09249889850262213,0.09249889850262213,0.09249889850262213,0.09250742694737195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488518.6094879311,595.397074359357,0.0,0.09249889850262213,0.0924989110305587,0.0924989110305587,0.3716044213818939,0.3716044213818939,0.5,9.865283588483441,0.04599792968241445,0.04599792968241445,3.89945853385143e-11,5.0493664843997976e-05,0.04575444583315402,3.89945853385143e-11,27512.84600041075,20871.340628080245,0.7586034766366463,0.9884236714305017,0.6073604185229499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663405619948358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55247406681264,260.55247406681264,-12.597525933187342,244.73559799752923,276.36935013608587,124745.03738856723,124733.05947321137,11.977915355886717,0.0,nan,276.36935013608587,3.219350136085893,270.04259970836904,-3.1074002916309382,263.7158492806774,-9.434150719322588,257.3890988529658,-15.76090114703419,251.06234842524862,-22.087651574751362,244.73559799752923,-28.41440200247075,1.0,1.0,26022.012520719443,26022.012520719443,275.599594360874,2.4495943608740163,275.599594360874,275.599594360874,77080.06272606712,77079.05405802696,1.008668040158227,0.0,8546.071908451686,8546.071908451686,0.8855091552005862,3943.260274749615,275.599594360874,2.4495943608740163,1.0,0.002,0.13995204145055118,0.0048550725432322415,0.00021615016553697567,0.0017838498351321593,0.10807508276848783,0.10807508276848783,0.0,6.691348863885338e-13,1.0,1.0000926244578694,0.04575444579415944,0.0924989110305587,0.0,8.558190268812507e-06,10.994006351949945,0.0,1600056.052689812,266.58040714115157,5.049362584941264e-05,1.0,1284618.1268035094,2597.6824744435503,,,,,,,,,,,,,,,,,,,2.0,15262.915309135147,1553.843670605111,0.3716044213818939,6.173730061729009,2.9245514462802804
2988.0,-30.17125476732029,5.0013034419398,35.050732592175976,24.524287366680824,4.976989553898336,-26.656430335200024,-40.154331049974985,1.4621651146609675,-6.569556625144571,-6.56960703490757,40.1014465580081,41038.554445316375,25747.952623973095,25747.952623973095,66786.50706928947,77088.83004189917,77079.08281322713,25747.952623973095,102827.03543720022,102827.03543720022,102827.03543720022,130339.82514519498,125890.15268669772,4449.672458497247,0.0,90950.27045456905,54899.994829918454,40055.861805167326,27512.789707994754,67568.65151316208,20871.302804999446,1553.8400343409412,0.0,0.8782968973222405,2.7216853141026895,0.001494314320929203,1.0,1.0,-6.523937117143305,333473.56823476835,1558911.9631163445,4.674769191958436,1558911.9631163445,4.674769191958436,0.758603654028388,0.09249885726364944,3.923639663468188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923639663468188,1.2849116414791262,1.2852032923965495,3.0536260524120475,6470.267179979179,15262.911694432158,6453.155993141632,0.0003273731514743948,23180.077238330337,2363.710057800609,19288.9151086994,1966.9219467095695,0.8321333406432074,0.8321333406432074,35476.06338432819,35405.22815468563,1.0025014997602566,0.8,4281.585016013161,4273.035954225843,1.0025014997602566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.157118711335,4632.441516551485,6.1906660145483485,5.0013034419398,-3.7589423670770747,8.760245809016876,2.9245587299407485,3.5,0.8355882085544996,0.6,0.00022696948580202883,0.9898122713719348,0.00022930558891479138,199.06448185187708,0.0,0.0,0.0,0.001286328768987916,7.748954078392436e-05,0.00014947994501810446,0.0005865054411660786,0.0924988448271968,0.0924988448271968,0.0924988448271968,0.09250735708168724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488517.3713870769,595.3974770996806,0.0,0.0924988448271968,0.09249885726364944,0.09249885726364944,0.3716041616912348,0.3716041616912348,0.5,9.865538942394645,0.04591921169208035,0.04591921169208035,-2.83648660115432e-11,5.04097629914213e-05,0.04566991776425766,-2.83648660115432e-11,27512.789707994754,20871.302804999446,0.758603654028388,0.9884244479302616,0.6073608622679445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663404807883032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5525455806882,260.5525455806882,-12.59745441931176,244.73569971588347,276.3693914454867,124744.70989125707,124732.75345443013,11.956436826922983,0.0,nan,276.3693914454867,3.2193914454867354,270.0426530995526,-3.1073469004473964,263.715914753659,-9.434085246340999,257.38917640773667,-15.760823592263307,251.0624380618108,-22.087561938189168,244.73569971588347,-28.414300284116507,1.0,1.0,26022.012520719443,26022.012520719443,275.59963404320683,2.4496340432068564,275.59963404320683,275.59963404320683,77080.08764960377,77079.08281322713,1.0048363766400144,0.0,8546.071908451686,8546.071908451686,0.8855093070374592,3943.257861785529,275.59963404320683,2.4496340432068564,1.0,0.002,0.13994349959998176,0.00485511499360955,0.00021613698912918046,0.0017838630165875782,0.10806849456459022,0.10806849456459022,0.0,5.71675866367638e-12,1.0,1.000092453387134,0.04566991779262253,0.09249885726364944,0.0,8.542377143874718e-06,10.97369146635242,0.0,1600056.0950783037,266.5804433748554,5.0409791356287315e-05,1.0,1284618.002873014,2597.68297581136,,,,,,,,,,,,,,,,,,,2.0,15262.911694432158,1553.8400343409412,0.3716041616912348,6.173730061729009,2.9245587299407485
2989.0,-30.17115002978013,5.00132041644429,35.05073189749077,24.52434900859373,4.977028596240249,-26.65633216717599,-40.15424108421428,1.4622107265201445,-6.5695203173776235,-6.569570643364677,40.10144516991604,41038.57029902059,25747.961927861947,25747.961927861947,66786.53222688254,77088.8560489464,77079.11179345497,25747.961927861947,102827.07372131692,102827.07372131692,102827.07372131692,130339.80726880445,125890.02371554339,4449.78355326106,0.0,90950.25919220858,54899.97341421948,40055.87308665456,27512.73354748753,67568.60663414208,20871.26507727182,1553.8364034101003,0.0,0.8782971000404469,2.7216890083464613,0.001494314320929203,1.0,1.0,-6.52398517475774,333474.04754216806,1558911.9031378292,4.674762292980846,1558911.9031378292,4.674762292980846,0.7586038312495411,0.0924988035901695,3.9236364475579717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236364475579717,1.2849114280610532,1.2852030789300346,3.0536240567793738,6470.262951473012,15262.90808211997,6453.157190903734,0.0003273741200132447,23180.09336691095,2363.711702458123,19288.918688890477,1966.9223117874583,0.8321329161005435,0.8321329161005436,35476.040122692815,35405.22815468563,1.0025006780857169,0.8,4281.582208580206,4273.035954225843,1.0025006780857169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.163337490183,4632.441516551485,6.190658995229405,5.00132041644429,-3.758906727519947,8.760227143964237,2.9245660179530844,3.5,0.8355902908437384,0.6,0.00022696948580202883,0.9898014661910274,0.0002293080921323112,199.06439604389763,0.0,0.0,0.0,0.001286328768987916,7.749033074571875e-05,0.00014947915505631007,0.0005865018609291076,0.09249879118927493,0.09249879118927493,0.09249879118927493,0.0925072878302053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488516.13557373546,595.3978790954458,0.0,0.09249879118927493,0.0924988035901695,0.0924988035901695,0.37160390252537856,0.37160390252537856,0.5,9.86579382305155,0.04583932082755382,0.04583932082755382,-1.3415046851150692e-11,5.0325987047017406e-05,0.045585468606930135,-1.3415046851150692e-11,27512.73354748753,20871.26507727182,0.7586038312495411,0.9884254767677219,0.6073615003078072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663403999620526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55261716293654,260.55261716293654,-12.597382837063435,244.73580138595113,276.3694329399078,124744.38022067814,124732.41235201985,11.967868658292364,0.0,nan,276.3694329399078,3.219432939907847,270.0427066291142,-3.1072933708857704,263.7159803183488,-9.434019681651193,257.3892540075483,-15.760745992451689,251.06252769674916,-22.08747230325082,244.73580138595113,-28.414198614048843,1.0,1.0,26022.012520719443,26022.012520719443,275.599673825808,2.44967382580802,275.599673825808,275.599673825808,77080.11850393441,77079.11179345497,1.0067104794434272,0.0,8546.071908451686,8546.071908451686,0.885509510411875,3943.2546297957615,275.599673825808,2.44967382580802,1.0,0.002,0.13993497354315343,0.004855157371161198,0.00021612383714507692,0.0017838761663237354,0.10806191857253845,0.10806191857253845,0.0,3.4688120431614067e-12,1.0,1.000092282475846,0.04558546862034518,0.0924988035901695,0.0,8.526578786501671e-06,10.953395553198154,0.0,1600056.1375537256,266.58047968262235,5.032600046206426e-05,1.0,1284617.878689909,2597.683478201276,,,,,,,,,,,,,,,,,,,2.0,15262.90808211997,1553.8364034101003,0.37160390252537856,6.173730061729009,2.9245660179530844
2990.0,-30.171045341072492,5.001337304714372,35.050731212273774,24.524411174375587,4.97706533518329,-26.656234273449112,-40.15415118830276,1.4622542606322289,-6.569484549466324,-6.5695348033264676,40.10144405424169,41038.5800678778,25747.97230314302,25747.97230314302,66786.55237102082,77088.8816731173,77079.14304370331,25747.97230314302,102827.11534684633,102827.11534684633,102827.11534684633,130339.79430861492,125889.89980050441,4449.894508110499,0.0,90950.24461215432,54899.94297959413,40055.89070284465,27512.678961768586,67568.56966461323,20871.228450641524,1553.8328603473858,0.0,0.8782972987289458,2.7216926464700535,0.001494314320929203,1.0,1.0,-6.524022006747032,333474.5195861441,1558911.8549314688,4.67475553114566,1558911.8549314688,4.67475553114566,0.7586040050714082,0.09249875069998824,3.9236326527970946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236326527970946,1.2849112243648333,1.2852028751875795,3.0536215875432586,6470.257719457984,15262.904471869779,6453.1590873367295,0.00032737534846701574,23180.11206969576,2363.7136096114127,19288.92435745561,1966.9228898202352,0.8321324892416182,0.8321324892416182,35476.01267405348,35405.22815468563,1.0024997085131269,0.8,4281.57889582023,4273.035954225843,1.0024997085131269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.1695605575,4632.441516551485,6.190652227145972,5.001337304714372,-3.758871523733033,8.760208828447405,2.9245733109985053,3.5,0.8355923745710016,0.6,0.00022696948580202883,0.9897906661750255,0.00022931059420790053,199.064310275999,0.0,0.0,0.0,0.001286328768987916,7.749112010162569e-05,0.00014947836570040315,0.000586498196548847,0.092498738321261,0.092498738321261,0.092498738321261,0.09250722147741917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488514.9030252156,595.3982800420329,0.0,0.092498738321261,0.09249875069998824,0.09249875069998824,0.37160364389394,0.37160364389394,0.5,9.866048300052542,0.045761072919219714,0.045761072919219714,-1.1254996934439987e-11,5.025386013812749e-05,0.045512796579430415,-1.1254996934439987e-11,27512.678961768586,20871.228450641524,0.7586040050714082,0.9884263157045641,0.6073619771970752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663403195032794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55268858729374,260.55268858729374,-12.597311412706233,244.73590298713754,276.36947418743506,124744.00523142327,124732.06376144818,11.941469975096423,0.0,nan,276.36947418743506,3.2194741874350825,270.04275994737594,-3.107240052624036,263.7160457073424,-9.433954292657575,257.3893314672691,-15.760668532730904,251.06261722720245,-22.087382772797525,244.73590298713754,-28.41409701286244,1.0,1.0,26022.012520719443,26022.012520719443,275.599713322526,2.4497133225260086,275.599713322526,275.599713322526,77080.14400050572,77079.14304370331,1.0009568024106557,0.0,8546.071908451686,8546.071908451686,0.8855097503928163,3943.25081606108,275.599713322526,2.4497133225260086,1.0,0.002,0.1399264610807991,0.0048551995974779015,0.0002161107059102184,0.001783889297139717,0.1080553529551092,0.1080553529551092,0.0,3.049935304311191e-12,1.0,1.0000921354027605,0.04551279659068541,0.09249875069998824,0.0,8.512983339539403e-06,10.935929557814214,0.0,1600056.1794124392,266.58051545053365,5.025387139312443e-05,1.0,1284617.756388785,2597.683972977655,,,,,,,,,,,,,,,,,,,2.0,15262.904471869779,1553.8328603473858,0.37160364389394,6.173730061729009,2.9245733109985053
2991.0,-30.170940486680077,5.001354051205361,35.05073048660109,24.524449242185824,4.977085174792661,-26.656137920531684,-40.15406150193883,1.462282610375936,-6.569452025197393,-6.569502114586842,40.101441521983574,41038.615668924926,25747.98939154072,25747.98939154072,66786.60506046565,77088.92468384172,77079.14482622883,25747.98939154072,102827.13421776955,102827.13421776955,102827.13421776955,130339.75522888033,125889.7501953317,4450.005033548625,0.0,90950.24885205014,54899.93984396268,40055.89889787495,27512.62101111078,67568.51990898573,20871.189200132958,1553.829233312926,0.0,0.8782974857141465,2.721695966014699,0.001494314320929203,1.0,1.0,-6.524154894488163,333474.9501254329,1558911.7455152934,4.674749167602922,1558911.7455152934,4.674749167602922,0.7586041763052773,0.09249869754177314,3.923631178205912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923631178205912,1.2849110917163458,1.2852027425089831,3.053620755164346,6470.255955746952,15262.900864132564,6453.158573642303,0.0003273756789375242,23180.121861922125,2363.7146081406113,19288.92282198859,1966.9227332461742,0.832132071474327,0.832132071474327,35476.0020078934,35405.22815468563,1.0024993317507331,0.8,4281.577608527706,4273.035954225843,1.0024993317507331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.175785561368,4632.441516551485,6.19064707025012,5.001354051205361,-3.7588387389884987,8.760192790193859,2.9245806063207205,3.5,0.8355944589487773,0.6,0.00022696948580202883,0.9897798491938711,0.00022931310026859484,199.06422437243452,0.0,0.0,0.0,0.001286328768987916,7.74919076249502e-05,0.00014947757817707863,0.0005864948861782974,0.09249868496859527,0.09249868496859527,0.09249868496859527,0.09250713806400843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488513.66797766794,595.3986817316779,0.0,0.09249868496859527,0.09249869754177314,0.09249869754177314,0.3716033860714683,0.3716033860714683,0.5,9.86630187455885,0.045666497336924294,0.045666497336924294,2.3874235921539366e-12,5.008938944683905e-05,0.045347220098676644,2.3874235921539366e-12,27512.62101111078,20871.189200132958,0.7586041763052773,0.988427823347717,0.6073629513300516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266340239453262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55275836122485,260.55275836122485,-12.597241638775131,244.7360044069551,276.369512315476,124743.51867306336,124731.85313890091,11.665534162423402,0.0,nan,276.369512315476,3.219512315476038,270.0428107337811,-3.1071892662188816,263.71610915209425,-9.43389084790573,257.38940757037676,-15.760592429623216,251.06270598866573,-22.08729401133425,244.7360044069551,-28.413995593044888,1.0,1.0,26022.012520719443,26022.012520719443,275.59974621984395,2.4497462198439734,275.59974621984395,275.59974621984395,77080.14120359681,77079.14482622883,0.9963773679774022,0.0,8546.071908451686,8546.071908451686,0.8855098436460546,3943.2493340969418,275.59974621984395,2.4497462198439734,1.0,0.002,0.13991797958811958,0.004855241117878455,0.0002160976211055897,0.0017839023781634367,0.10804881055279485,0.10804881055279485,0.0,-7.30973441498417e-13,1.0,1.0000918002739063,0.04534722009628922,0.09249869754177314,0.0,8.482010265739838e-06,10.896140051093116,0.0,1600056.217333953,266.5805479748026,5.008938705941546e-05,1.0,1284617.6448411439,2597.684424250315,,,,,,,,,,,,,,,,,,,2.0,15262.900864132564,1553.829233312926,0.3716033860714683,6.173730061729009,2.9245806063207205
2992.0,-30.170835986024564,5.001370710433775,35.05072963750707,24.524506413750373,4.9771192146630945,-26.656040465949445,-40.153967834170885,1.4623236965843684,-6.569416700558577,-6.569466518717267,40.101436505976764,41038.616292016646,25747.999711129498,25747.999711129498,66786.61600314615,77088.9537425685,77079.12158242697,25747.999711129498,102827.12129355647,102827.12129355647,102827.12129355647,130339.67165984554,125889.55710836503,4450.114551480507,0.0,90950.23894903457,54899.90150635579,40055.93049186531,27512.550366289077,67568.48085815439,20871.140978007097,1553.8249347139213,0.0,0.8782976979270709,2.721699581997466,0.001494314320929203,1.0,1.0,-6.524392008131144,333475.4189543182,1558911.5287802608,4.674741945503969,1558911.5287802608,4.674741945503969,0.758604371464608,0.09249863829940588,3.9236280155044363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236280155044363,1.2849108994739724,1.2852025502229745,3.0536187506158785,6470.251708349288,15262.89726320419,6453.1597900005945,0.00032737665276099396,23180.138022676867,2363.716256078974,19288.926457764923,1966.9231039921813,0.8321316481763303,0.8321316481763302,35475.97913112282,35405.22815468563,1.0024985236711834,0.8,4281.574847543853,4273.035954225843,1.0024985236711834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.1819980815035,4632.441516551485,6.190640304513296,5.001370710433775,-3.7588037824532194,8.760174492886994,2.924587887020026,3.5,0.8355965391485789,0.6,0.00022696948580202883,0.9897690688317683,0.00022931559789994506,199.06413875874816,0.0,0.0,0.0,0.001286328768987916,7.749273011632137e-05,0.00014947675568570745,0.0005864911862751538,0.09249862592843915,0.09249862592843915,0.09249862592843915,0.09250702740107647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488512.428382012,595.3990847785934,0.0,0.09249862592843915,0.09249863829940588,0.09249863829940588,0.37160312705401316,0.37160312705401316,0.5,9.86655390110682,0.04553524505973883,0.04553524505973883,-8.86757334228605e-12,4.981815868632111e-05,0.04507451058611878,-8.86757334228605e-12,27512.550366289077,20871.140978007097,0.758604371464608,0.9884285565536155,0.6073633115737568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663401600752806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55282804358006,260.55282804358006,-12.597171956419913,244.73610574637416,276.36955034076874,124743.16041127437,124731.51018774715,11.650223527234761,0.0,nan,276.36955034076874,3.2195503407687625,270.0428614218988,-3.1071385781011713,263.7161725030341,-9.433827496965876,257.38948358414393,-15.760516415856046,251.0627946652607,-22.08720533473928,244.73610574637416,-28.413894253625813,1.0,1.0,26022.012520719443,26022.012520719443,275.59977909589065,2.449779095890676,275.59977909589065,275.59977909589065,77080.18131671833,77079.12158242697,1.0597342913533794,0.0,8546.071908451686,8546.071908451686,0.8855100436554733,3943.2461555819586,275.59977909589065,2.449779095890676,1.0,0.002,0.13990954910432848,0.004855282973015277,0.00021608461637110077,0.0017839153887702541,0.10804230818555038,0.10804230818555038,0.0,5.141354789822694e-12,1.0,1.0000912482922582,0.04507451059498635,0.09249863829940588,0.0,8.43099807194467e-06,10.830607862745985,0.0,1600056.2583883628,266.5805832994414,4.9818167553894455e-05,1.0,1284617.5233732236,2597.684915656175,,,,,,,,,,,,,,,,,,,2.0,15262.89726320419,1553.8249347139213,0.37160312705401316,6.173730061729009,2.924587887020026
2993.0,-30.170731759035395,5.001387340645784,35.05072880293182,24.524586705397837,4.9771746698356925,-26.655941116141666,-40.15387772871179,1.4623840193913513,-6.569378106280851,-6.5694278765248875,40.1014352191931,41038.61754210429,25748.003198533468,25748.003198533468,66786.62074063777,77088.96605614717,77079.16100659964,25748.003198533468,102827.1642051331,102827.1642051331,102827.1642051331,130339.65755527373,125889.43343864303,4450.224116630714,0.0,90950.21668891291,54899.86814509292,40055.94282646666,27512.493350140627,67568.43617660728,20871.102761646718,1553.8212116897748,0.0,0.8782979124685029,2.721703504185259,0.001494314320929203,1.0,1.0,-6.524401539373002,333475.9279067202,1558911.4731798696,4.674734644162765,1558911.4731798696,4.674734644162765,0.7586045545210477,0.09249858202512819,3.923623662761437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923623662761437,1.2849106172236562,1.2852022679085926,3.0536160338057794,6470.245951754696,15262.893658684432,6453.162053868408,0.0003273780172408363,23180.15806462498,2363.7182997889167,19288.933224617318,1966.923794019091,0.8321312206258843,0.8321312206258843,35475.947646418084,35405.22815468563,1.0024974115325165,0.8,4281.571047673542,4273.035954225843,1.0024974115325165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.188211949282,4632.441516551485,6.1906318941181535,5.001387340645784,-3.758766525782464,8.760153866428247,2.92459516930594,3.5,0.8355986198016971,0.6,0.00022696948580202883,0.9897583168274275,0.00022931808901546498,199.06405336934034,0.0,0.0,0.0,0.001286328768987916,7.749352133487734e-05,0.00014947596446715148,0.0005864874311974033,0.09249857003392842,0.09249857003392842,0.09249857003392842,0.09250696165706408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488511.20824744046,595.3994816768633,0.0,0.09249857003392842,0.09249858202512819,0.09249858202512819,0.3716028642449775,0.3716028642449775,0.5,9.866805632581029,0.045419508508416584,0.045419508508416584,-6.991740519879386e-12,4.9770244061164703e-05,0.045026337151909956,-6.991740519879386e-12,27512.493350140627,20871.102761646718,0.7586045545210477,0.9884292802940408,0.6073637317110527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663400811109278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55289957297504,260.55289957297504,-12.597100427024941,244.73620716742585,276.3695919785087,124743.00334840034,124731.04431736527,11.959031035079903,0.0,nan,276.3695919785087,3.2195919785087312,270.04291501629984,-3.1070849837001333,263.716238054093,-9.433761945906951,257.3895610918699,-15.760438908130084,251.06288412965307,-22.087115870346906,244.73620716742585,-28.41379283257413,1.0,1.0,26022.012520719443,26022.012520719443,275.59982235121674,2.449822351216767,275.59982235121674,275.59982235121674,77080.24909019729,77079.16100659964,1.088083597656805,0.0,8546.071908451686,8546.071908451686,0.8855103189231406,3943.241781075244,275.59982235121674,2.449822351216767,1.0,0.002,0.1399011276288854,0.004855325326789175,0.0002160716269002169,0.001783928379914318,0.10803581345010844,0.10803581345010844,0.0,6.814535047361403e-12,1.0,1.000091150809573,0.0450263371589017,0.09249858202512819,0.0,8.421984903137994e-06,10.819028277604955,0.0,1600056.303597382,266.5806218937191,4.977025105290522e-05,1.0,1284617.391509908,2597.6854491173895,,,,,,,,,,,,,,,,,,,2.0,15262.893658684432,1553.8212116897748,0.3716028642449775,6.173730061729009,2.92459516930594
