time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2994.0,-30.17062721770124,5.0014038466549655,35.05072807507968,24.52463919706645,4.977204699122788,-26.65584402602049,-40.153787937574066,1.4624215014707636,-6.569344703261322,-6.569394533096303,40.101436636249964,41038.636986664766,25748.01833742374,25748.01833742374,66786.6553240885,77088.99852493273,77079.22168747605,25748.01833742374,102827.24002489979,102827.24002489979,102827.24002489979,130339.69199673807,125889.3577527117,4450.334244026372,0.0,90950.20966420017,54899.84810238343,40055.957290907485,27512.451971838276,67568.40926274576,20871.075487384984,1553.8183576010867,0.0,0.8782980879683525,2.7217068872142174,0.001494314320929203,1.0,1.0,-6.524308341127494,333476.3670698308,1558911.534408535,4.674728671498616,1558911.534408535,4.674728671498616,0.7586047041081108,0.09249853343650541,3.9236208032456146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236208032456146,1.2849104418451298,1.2852020924902585,3.053614225137201,6470.242119403013,15262.89005216558,6453.162978948584,0.0003273788833942727,23180.17316784697,2363.71983988895,19288.93598974387,1966.9240759835286,0.8321307977327537,0.8321307977327537,35475.926962672704,35405.22815468563,1.0024966809177946,0.8,4281.5685513645985,4273.035954225843,1.0024966809177946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.194442033592,4632.441516551485,6.1906262609916665,5.0014038466549655,-3.758733300604747,8.760137147259712,2.9246024706039524,3.5,0.8356007058868435,0.6,0.00022696948580202883,0.9897475325219774,0.00022932058766914778,199.06396772247462,0.0,0.0,0.0,0.001286328768987916,7.749430980079804e-05,0.00014947517600123078,0.0005864839101272287,0.09249852121075684,0.09249852121075684,0.09249852121075684,0.09250692520734885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488509.9993926264,595.399875037846,0.0,0.09249852121075684,0.09249853343650541,0.09249853343650541,0.3716026026530894,0.3716026026530894,0.5,9.867057737079309,0.04534080385116113,0.04534080385116113,-2.859223968698643e-11,4.982983500667615e-05,0.04508619196883501,-2.859223968698643e-11,27512.451971838276,20871.075487384984,0.7586047041081108,0.9884301858340732,0.607364261412199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266340002284118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55297033072213,260.55297033072213,-12.597029669277845,244.73630847841793,276.3696321830116,124742.58349737068,124730.7534792058,11.830018164893898,0.0,nan,276.3696321830116,3.2196321830116403,270.04296744210507,-3.107032557894911,263.7163027011903,-9.433697298809705,257.38963796026195,-15.760362039738027,251.0629732193461,-22.087026780653872,244.73630847841793,-28.413691521582052,1.0,1.0,26022.012520719443,26022.012520719443,275.599862795086,2.4498627950860055,275.599862795086,275.599862795086,77080.25072383755,77079.22168747605,1.0290363615058595,0.0,8546.071908451686,8546.071908451686,0.8855104997590247,3943.2389072618425,275.599862795086,2.4498627950860055,1.0,0.002,0.13989269496045573,0.004855366749940179,0.00021605861778780383,0.0017839413815543402,0.10802930889390192,0.10802930889390192,0.0,-6.578561480286016e-13,1.0,1.000091271989816,0.04508619199742725,0.09249853343650541,0.0,8.433178307607405e-06,10.83340656011551,0.0,1600056.342869703,266.58065529673866,4.9829863598915836e-05,1.0,1284617.2777282447,2597.6859094282922,,,,,,,,,,,,,,,,,,,2.0,15262.89005216558,1553.8183576010867,0.3716026026530894,6.173730061729009,2.9246024706039524
2995.0,-30.17052293598368,5.00142031462904,35.05072732575707,24.524705483950697,4.9772477283477095,-26.655745869557734,-40.15369423488153,1.4624706543281363,-6.569306670109711,-6.569356396979844,40.10143455535609,41038.63246197773,25748.022656241897,25748.022656241897,66786.65511821963,77089.0208855366,77079.24766085383,25748.022656241897,102827.27031709572,102827.27031709572,102827.27031709572,130339.66206328767,125889.21834851775,4450.4437147699155,0.0,90950.19539533906,54899.806941833194,40055.987170562075,27512.391746191952,67568.37891675402,20871.034932044964,1553.8144931501533,0.0,0.8782983027873396,2.7217107587861484,0.001494314320929203,1.0,1.0,-6.524373728988394,333476.86935863225,1558911.444495405,4.674721360715724,1558911.444495405,4.674721360715724,0.758604890646549,0.09249847761353189,3.9236172706576067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236172706576067,1.2849102118591447,1.285201862452071,3.0536120224155585,6470.237452100172,15262.886455418338,6453.164489217401,0.0003273799660852316,23180.190401215055,2363.721597203434,19288.94050403843,1966.924536313464,0.8321303738310685,0.8321303738310685,35475.901410387865,35405.22815468563,1.0024957783311457,0.8,4281.56546747452,4273.035954225843,1.0024957783311457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.200663791459,4632.441516551485,6.190618038796526,5.00142031462904,-3.758696461495152,8.760116776124192,2.9246097621511318,3.5,0.8356027891860377,0.6,0.00022696948580202883,0.9897367751244072,0.00022932308014269692,199.06388228837656,0.0,0.0,0.0,0.001286328768987916,7.74951326224233e-05,0.00014947435317960554,0.000586480153655875,0.09249846560911586,0.09249846560911586,0.09249846560911586,0.0925068493510899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488508.77658619086,595.4002727656318,0.0,0.09249846560911586,0.09249847761353189,0.09249847761353189,0.37160234495429284,0.37160234495429284,0.5,9.867309226382698,0.04525540460491584,0.04525540460491584,3.0468072509393096e-11,4.9726870145150315e-05,0.04498266799146222,3.0468072509393096e-11,27512.391746191952,20871.034932044964,0.758604890646549,0.9884306267063547,0.6073644672242082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663399240460338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55304161532223,260.55304161532223,-12.596958384677748,244.73640977269915,276.36967345793363,124742.29785539383,124730.37975126957,11.918104124256875,0.0,nan,276.36967345793363,3.219673457933652,270.0430207208941,-3.1069792791058717,263.7163679838559,-9.433632016144088,257.3897152467964,-15.760284753203564,251.06306250975416,-22.086937490245816,244.73640977269915,-28.41359022730083,1.0,1.0,26022.012520719443,26022.012520719443,275.5999039704207,2.449903970420735,275.5999039704207,275.5999039704207,77080.28845560263,77079.24766085383,1.040794748798362,0.0,8546.071908451686,8546.071908451686,0.8855107231599879,3943.235357010895,275.5999039704207,2.449903970420735,1.0,0.002,0.13988428165404862,0.004855408987486253,0.0002160456407050565,0.001783954363576045,0.10802282035252825,0.10802282035252825,0.0,4.2811015149579745e-12,1.0,1.0000910624680195,0.04498266796099415,0.09249847761353189,0.0,8.41381206166695e-06,10.808527251030577,0.0,1600056.387341715,266.58069332989027,4.9726839677077805e-05,1.0,1284617.1475916216,2597.68643590435,,,,,,,,,,,,,,,,,,,2.0,15262.886455418338,1553.8144931501533,0.37160234495429284,6.173730061729009,2.9246097621511318
2996.0,-30.170418330501043,5.001436634781134,35.050726579205865,24.524743726383917,4.977266892021956,-26.655649808248654,-40.15360454851759,1.4624983713968884,-6.569274864930719,-6.569324488632202,40.101433145601995,41038.665447699175,25748.040619879186,25748.040619879186,66786.70606757836,77089.06364137617,77079.26382058933,25748.040619879186,102827.30444046852,102827.30444046852,102827.30444046852,130339.64396267323,125889.09078982363,4450.5531728496035,0.0,90950.19860005689,54899.80041279749,40055.99798584377,27512.33952220471,67568.33750804848,20870.999752180815,1553.811158258783,0.0,0.8782984812633905,2.721713998335241,0.001494314320929203,1.0,1.0,-6.524445400545119,333477.28962121706,1558911.3835822796,4.674715286768049,1558911.3835822796,4.674715286768049,0.7586050519381025,0.09249842634157711,3.923615623432787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923615623432787,1.2849100821711483,1.285201732734638,3.0536110486446995,6470.235388796571,15262.882856954822,6453.164188268599,0.00032738037445045485,23180.200949573187,2363.722672836615,19288.93960448232,1966.924444584269,0.8321299563555976,0.8321299563555976,35475.889495507545,35405.22815468563,1.0024953574603488,0.8,4281.564029474693,4273.035954225843,1.0024953574603488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.206899226434,4632.441516551485,6.190613076898877,5.001436634781134,-3.758664364571008,8.760100999352142,2.9246170697344027,3.5,0.8356048770669722,0.6,0.00022696948580202883,0.9897259844548728,0.00022932558037974565,199.06379658910362,0.0,0.0,0.0,0.001286328768987916,7.749592018344828e-05,0.00014947356561858055,0.0005864768173512685,0.09249841403680835,0.09249841403680835,0.09249841403680835,0.09250677971239803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488507.55959919037,595.4006686327247,0.0,0.09249841403680835,0.09249842634157711,0.09249842634157711,0.3716020871898529,0.3716020871898529,0.5,9.86756018219359,0.04516861823253748,0.04516861823253748,-5.115907697472721e-13,4.9623701499967865e-05,0.04487908808710017,-5.115907697472721e-13,27512.33952220471,20870.999752180815,0.7586050519381025,0.9884319864999339,0.6073653276256916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663398459882402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5531111908287,260.5531111908287,-12.596888809171276,244.7365108922737,276.36971148937073,124741.79939077495,124730.1670308842,11.632359890754442,0.0,nan,276.36971148937073,3.219711489370752,270.0430713699587,-3.1069286300412955,263.7164312505481,-9.433568749451865,257.38979113111844,-15.760208868881534,251.0631510117023,-22.086848988297675,244.7365108922737,-28.413489107726264,1.0,1.0,26022.012520719443,26022.012520719443,275.5999377696646,2.4499377696646434,275.5999377696646,275.5999377696646,77080.28067778483,77079.26382058933,1.0168571955000516,0.0,8546.071908451686,8546.071908451686,0.8855108273305194,3943.233701549951,275.5999377696646,2.4499377696646434,1.0,0.002,0.1398758877270988,0.004855449997708109,0.0002160326907865953,0.00178396730888795,0.10801634539329764,0.10801634539329764,0.0,-3.2545494077496073e-13,1.0,1.0000908528284433,0.04487908808761176,0.09249842634157711,0.0,8.394435379577554e-06,10.783634718930573,0.0,1600056.424507118,266.58072513506926,4.9623702011558635e-05,1.0,1284617.0387070458,2597.6868764040255,,,,,,,,,,,,,,,,,,,2.0,15262.882856954822,1553.811158258783,0.3716020871898529,6.173730061729009,2.9246170697344027
2997.0,-30.170314392727775,5.001452970624152,35.05072576891883,24.524823144916468,4.977326113531689,-26.65555034211077,-40.1535144430585,1.4625620544812203,-6.56923407006434,-6.569283544641036,40.101429800059066,41038.6753642974,25748.038387950863,25748.038387950863,66786.71375224827,77089.07632694123,77079.28125854903,25748.038387950863,102827.31964649989,102827.31964649989,102827.31964649989,130339.59148073621,125888.92967468474,4450.661806051476,0.0,90950.18164931855,54899.780653415844,40056.00110655856,27512.27183423633,67568.27294079488,20870.953989938298,1553.8068730039802,0.0,0.8782987161295103,2.72171815547197,0.001494314320929203,1.0,1.0,-6.5245541064495,333477.82889255363,1558911.2390245798,4.674707293739939,1558911.2390245798,4.674707293739939,0.7586052549817583,0.09249836672254638,3.9236122149561163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236122149561163,1.2849097841984827,1.285201434694338,3.0536091040847952,6470.231268507475,15262.879268453458,6453.165322197167,0.0003273813157862548,23180.216766232028,2363.7242856869602,19288.942993870693,1966.9247902056966,0.8321295347837308,0.8321295347837308,35475.86484095138,35405.22815468563,1.0024944865845122,0.8,4281.561053930954,4273.035954225843,1.0024944865845122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.213120024523,4632.441516551485,6.190603281180033,5.001452970624152,-3.75862543239427,8.760078403018422,2.9246243601713333,3.5,0.8356069600489524,0.6,0.00022696948580202883,0.9897152627891699,0.0002293280646823551,199.06371143693258,0.0,0.0,0.0,0.001286328768987916,7.749671143211711e-05,0.00014947277436991172,0.0005864732033211651,0.09249835499858618,0.09249835499858618,0.09249835499858618,0.09250669061940264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488506.3376201792,595.4010660284357,0.0,0.09249835499858618,0.09249836672254638,0.09249836672254638,0.3716018296814983,0.3716018296814983,0.5,9.86781023171227,0.04506599615012874,0.04506599615012874,-1.6200374375330284e-11,4.9474576712782437e-05,0.04472943819155262,-1.6200374375330284e-11,27512.27183423633,20870.953989938298,0.7586052549817583,0.9884330447630142,0.6073660547792391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663397686311255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5531829489068,260.5531829489068,-12.596817051093183,244.73661211773708,276.36975378005656,124741.7147900513,124729.717525547,11.997264504276279,0.0,nan,276.36975378005656,3.2197537800565783,270.0431254476042,-3.106874552395766,263.7164971151529,-9.433502884847087,257.3898687826777,-15.760131217322282,251.06324045021213,-22.086759549787843,244.73661211773708,-28.413387882262896,1.0,1.0,26022.012520719443,26022.012520719443,275.5999807541207,2.449980754120702,275.5999807541207,275.5999807541207,77080.35970003849,77079.28125854903,1.0784414894587826,0.0,8546.071908451686,8546.071908451686,0.8855110428826312,3943.230276030897,275.5999807541207,2.449980754120702,1.0,0.002,0.13986752178921777,0.004855492558930993,0.00021601978810502107,0.0017839802229853464,0.10800989405251053,0.10800989405251053,0.0,1.1090367339761098e-11,1.0,1.0000905499417747,0.04472943820775299,0.09249836672254638,0.0,8.36644136785827e-06,10.747671965551172,0.0,1600056.4721532348,266.58076592993564,4.947459291315681e-05,1.0,1284616.8989889754,2597.6874416427722,,,,,,,,,,,,,,,,,,,2.0,15262.879268453458,1553.8068730039802,0.3716018296814983,6.173730061729009,2.9246243601713333
2998.0,-30.170210123618773,5.001469168376612,35.0507250821441,24.524875811208062,4.9773552068587374,-26.655453590578464,-40.15342468684537,1.4625986681638807,-6.56920171948417,-6.569251273933415,40.101431754137614,41038.691436283596,25748.05537901418,25748.05537901418,66786.74681529778,77089.10849867153,77079.34613356214,25748.05537901418,102827.40151257633,102827.40151257633,102827.40151257633,130339.6352920211,125888.8639457438,4450.771346277314,0.0,90950.17321727925,54899.75613259146,40056.01898298644,27512.233779444778,67568.25276243122,20870.92903978186,1553.804203222932,0.0,0.8782988837643414,2.7217214293906014,0.001494314320929203,1.0,1.0,-6.524441786520413,333478.2539297441,1558911.323457993,4.674701588747128,1558911.323457993,4.674701588747128,0.7586053974059773,0.09249832014440441,3.9236091165359186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236091165359186,1.2849096128834034,1.2852012633403733,3.0536070998263742,6470.227021724385,15262.8756700625,6453.166539287632,0.000327382289527645,23180.23292227883,2363.7259331452465,19288.94663183554,1966.9251611748703,0.8321291117526554,0.8321291117526554,35475.84242912496,35405.22815468563,1.0024936949290184,0.8,4281.558349060937,4273.035954225843,1.0024936949290184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.219368064802,4632.441516551485,6.1905980667218845,5.001469168376612,-3.758593082860963,8.760062251237574,2.924631682541946,3.5,0.8356090521548417,0.6,0.00022696948580202883,0.9897045070705281,0.00022933055692940738,199.06362601338424,0.0,0.0,0.0,0.001286328768987916,7.749749962135702e-05,0.00014947198618067183,0.0005864696476452149,0.09249830803916752,0.09249830803916752,0.09249830803916752,0.09250666060360101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488505.13880762394,595.4014561471969,0.0,0.09249830803916752,0.09249832014440441,0.09249832014440441,0.37160157092939883,0.37160157092939883,0.5,9.868060792888192,0.0450030405893358,0.0450030405893358,3.097966327914037e-11,4.955444921961316e-05,0.04480948741297652,3.097966327914037e-11,27512.233779444778,20870.92903978186,0.7586053974059773,0.9884338292736206,0.6073664740240495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663396911996427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5532537839173,260.5532537839173,-12.596746216082693,244.73671321317423,276.3697943546443,124741.27233259486,124729.42939566377,11.842936931083392,0.0,nan,276.3697943546443,3.219794354644307,270.043178126354,-3.10682187364597,263.7165618980808,-9.433438101919194,257.3899456697728,-15.760054330227149,251.06332944147746,-22.086670558522513,244.73671321317423,-28.41328678682575,1.0,1.0,26022.012520719443,26022.012520719443,275.6000206160368,2.450020616036795,275.6000206160368,275.6000206160368,77080.36059691929,77079.34613356214,1.0144633571471786,0.0,8546.071908451686,8546.071908451686,0.8855112388267401,3943.2271621185982,275.6000206160368,2.450020616036795,1.0,0.002,0.13985914088033594,0.00485553355623423,0.0002160068584496789,0.0017839931393711563,0.10800342922483944,0.10800342922483944,0.0,-2.179164834692493e-12,1.0,1.0000907119981217,0.04480948738199686,0.09249832014440441,0.0,8.381412143265974e-06,10.766902753657943,0.0,1600056.510219664,266.5807982805158,4.955441823994988e-05,1.0,1284616.788867564,2597.6878871463787,,,,,,,,,,,,,,,,,,,2.0,15262.8756700625,1553.804203222932,0.37160157092939883,6.173730061729009,2.924631682541946
2999.0,-30.17010610076317,5.001485327354203,35.05072436776446,24.524942237790697,4.977397552282588,-26.655355735458983,-40.15333101907743,1.4626471794812905,-6.569163973637501,-6.569213417015657,40.10142957755423,41038.68423310239,25748.059748748048,25748.059748748048,66786.74398185044,77089.13059910841,77079.37010341731,25748.059748748048,102827.42985216537,102827.42985216537,102827.42985216537,130339.60318482363,125888.72305264341,4450.880132180216,0.0,90950.15790183889,54899.711506266714,40056.05155063575,27512.173332658258,67568.22488329401,20870.888308419668,1553.8003347797605,0.0,0.8782990974311551,2.721725272740535,0.001494314320929203,1.0,1.0,-6.524515344409338,333478.7525421693,1558911.2294104071,4.674694317183757,1558911.2294104071,4.674694317183757,0.7586055836470371,0.09249826490128703,3.923605408470254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923605408470254,1.284909385899473,1.2852010363049218,3.053604753399493,6470.222049927387,15262.872081773894,6453.168265283036,0.0003273834513501811,23180.250925716504,2363.7277689849752,19288.951790951305,1966.9256872582694,0.8321286880269214,0.8321286880269214,35475.8156075407,35405.22815468563,1.0024927475073109,0.8,4281.555111979866,4273.035954225843,1.0024927475073109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.225603785217,4632.441516551485,6.190589836077977,5.001485327354203,-3.7585565213608776,8.76004184871508,2.924638990481645,3.5,0.8356111401376128,0.6,0.00022696948580202883,0.9896937768794057,0.00022933304331536184,199.0635407916546,0.0,0.0,0.0,0.001286328768987916,7.749832216760199e-05,0.00014947116363442684,0.0005864658660463795,0.09249825307820356,0.09249825307820356,0.09249825307820356,0.09250658342649133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488503.9232280581,595.4018515176197,0.0,0.09249825307820356,0.09249826490128703,0.09249826490128703,0.3716013166102253,0.3716013166102253,0.5,9.868310688087218,0.04492837582620268,0.04492837582620268,-7.617018127348274e-12,4.944337814549726e-05,0.04469807260630887,-7.617018127348274e-12,27512.173332658258,20870.888308419668,0.7586055836470371,0.988434195173939,0.6073666180217951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663396144227113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55332504603956,260.55332504603956,-12.596674953960417,244.73681428016664,276.36983581189713,124740.97126723097,124729.056920788,11.91434644297558,0.0,nan,276.36983581189713,3.2198358118971555,270.0432315055531,-3.1067684944468965,263.7166271992302,-9.433372800769803,257.3900228928691,-15.759977107130851,251.06341858652095,-22.086581413479024,244.73681428016664,-28.413185719833336,1.0,1.0,26022.012520719443,26022.012520719443,275.60006127773494,2.45006127773496,275.60006127773494,275.60006127773494,77080.39812814644,77079.37010341731,1.0280247291229898,0.0,8546.071908451686,8546.071908451686,0.8855114733247974,3943.223435512605,275.60006127773494,2.45006127773496,1.0,0.002,0.13985078081500685,0.00485557553437316,0.00021599396346383518,0.0017840060445081804,0.10799698173191759,0.10799698173191759,0.0,7.97201540891912e-12,1.0,1.0000904865032512,0.04469807261392589,0.09249826490128703,0.0,8.360570043903814e-06,10.740127562853118,0.0,1600056.5543431086,266.5808360263625,4.944338576251539e-05,1.0,1284616.6596839149,2597.688409767702,,,,,,,,,,,,,,,,,,,2.0,15262.872081773894,1553.8003347797605,0.3716013166102253,6.173730061729009,2.924638990481645
3000.0,-30.170001950444263,5.0015014001430425,35.0507236878691,24.52499916488307,4.977432596285282,-26.655258495781354,-40.153241193015106,1.4626891350161975,-6.5691289353922,-6.569178343104123,40.101429147026295,41038.70146077431,25748.070229670324,25748.070229670324,66786.77169044464,77089.15960687012,77079.40977453056,25748.070229670324,102827.48000420089,102827.48000420089,102827.48000420089,130339.60282189058,125888.61375989795,4450.989061992634,0.0,90950.14935310728,54899.69118095892,40056.064635720395,27512.1228176897,67568.1874534101,20870.854554909674,1553.797005830555,0.0,0.8782992893519479,2.7217288326706606,0.001494314320929203,1.0,1.0,-6.524516073099107,333479.2145007581,1558911.2108076662,4.674687785688431,1558911.2108076662,4.674687785688431,0.758605749662115,0.09249821396683619,3.9236024929639584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236024929639584,1.2849091895900422,1.2852008399509325,3.0536029508947684,6470.21823063617,15262.868492027648,6453.169189318382,0.0003273843146982897,23180.26597143941,2363.7293032217335,19288.954552954794,1966.925968904243,0.8321282670665154,0.8321282670665154,35475.79451877959,35405.22815468563,1.0024920025868582,0.8,4281.552566789815,4273.035954225843,1.0024920025868582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.231852553857,4632.441516551485,6.190583055344813,5.0015014001430425,-3.7585220794788903,8.760023479621932,2.9246463137205123,3.5,0.8356132324915749,0.6,0.00022696948580202883,0.9896830336658717,0.00022933553277286586,199.06345546557253,0.0,0.0,0.0,0.001286328768987916,7.749911098537895e-05,0.00014947037481664988,0.0005864623352548647,0.09249820204852263,0.09249820204852263,0.09249820204852263,0.09250652644457817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488502.7169614878,595.4022439435823,0.0,0.09249820204852263,0.09249821396683619,0.09249821396683619,0.3716010620070984,0.3716010620070984,0.5,9.868560403479748,0.0448624885625577,0.0448624885625577,-2.8990143619012088e-12,4.9407711912863306e-05,0.044662270005005666,-2.8990143619012088e-12,27512.1228176897,20870.854554909674,0.758605749662115,0.98843515280761,0.6073672094441115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663395378295776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.553396005441,260.553396005441,-12.596603994558961,244.73691527952204,276.3698767313437,124740.60802336679,124728.74428881668,11.863734550117126,0.0,nan,276.3698767313437,3.2198767313437315,270.0432844409815,-3.1067155590184825,263.7166921506395,-9.43330784936046,257.39009986026167,-15.759900139738306,251.06350756989758,-22.086492430102396,244.73691527952204,-28.41308472047794,1.0,1.0,26022.012520719443,26022.012520719443,275.6001009936754,2.4501009936754485,275.6001009936754,275.6001009936754,77080.41699876709,77079.40977453056,1.0072242365276907,0.0,8546.071908451686,8546.071908451686,0.8855116577013775,3943.2205054287783,275.6001009936754,2.4501009936754485,1.0,0.002,0.13984242744545333,0.004855616941562215,0.0002159810775823152,0.0017840189249549363,0.10799053879115761,0.10799053879115761,0.0,2.5372516587740535e-12,1.0,1.0000904140580456,0.04466227000790468,0.09249821396683619,0.0,8.353871065579167e-06,10.731520943844385,0.0,1600056.5953976747,266.5808710646078,4.940771481187767e-05,1.0,1284616.5399968834,2597.688893969948,,,,,,,,,,,,,,,,,,,2.0,15262.868492027648,1553.797005830555,0.3716010620070984,6.173730061729009,2.9246463137205123
3001.0,-30.16989793665166,5.001517409701329,35.05072300609207,24.525055183935933,4.977471750166036,-26.655160967969916,-40.15315133202819,1.4627347744954857,-6.569092673403759,-6.569141999899946,40.10142773135179,41038.728757188495,25748.07775184438,25748.07775184438,66786.80650903287,77089.1891482584,77079.43959754656,25748.07775184438,102827.51734939094,102827.51734939094,102827.51734939094,130339.58431799896,125888.48663846425,4451.097679534712,0.0,90950.14665799499,54899.68623936341,40056.06713181287,27512.06696860802,67568.1341004209,20870.817039235742,1553.7933926120595,0.0,0.8782994919096664,2.721732522028595,0.001494314320929203,1.0,1.0,-6.524561256848074,333479.69317866955,1558911.1496379212,4.67468089219663,1558911.1496379212,4.67468089219663,0.7586059260123889,0.09249816107196142,3.9236006078867973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236006078867973,1.2849089760435497,1.285200626355969,3.053601991300755,6470.216197371604,15262.864908302345,6453.168874577026,0.0003273847157960402,23180.27642140152,2363.730368821312,19288.95361217182,1966.9258729710778,0.8321278513470625,0.8321278513470625,35475.78088343028,35405.22815468563,1.002491520944087,0.8,4281.550921147606,4273.035954225843,1.002491520944087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.238102110944,4632.441516551485,6.190575562090667,5.001517409701329,-3.7584866915052957,8.760004101206624,2.924653637890736,3.5,0.8356153251116388,0.6,0.00022696948580202883,0.98967230466071,0.00022933801899189342,199.06337025141383,0.0,0.0,0.0,0.001286328768987916,7.74999001172773e-05,0.0001494695856847515,0.0005864589572532788,0.09249814925396696,0.09249814925396696,0.09249814925396696,0.09250645805722264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488501.5081812053,595.4026371385906,0.0,0.09249814925396696,0.09249816107196142,0.09249816107196142,0.37160080906298737,0.37160080906298737,0.5,9.868809652159213,0.044793015037896566,0.044793015037896566,7.310063665499911e-11,4.93264961960449e-05,0.0445807430518812,7.310063665499911e-11,27512.06696860802,20870.817039235742,0.7586059260123889,0.9884364486042074,0.6073680930155041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663394616449821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55346707838044,260.55346707838044,-12.596532921619541,244.73701623732256,276.36991791941864,124740.32740481109,124728.44468868419,11.882716126925953,0.0,nan,276.36991791941864,3.2199179194186627,270.0433375830042,-3.106662416995789,263.71675724660366,-9.433242753396314,257.3901769101792,-15.75982308982077,251.06359657375447,-22.08640342624551,244.73701623732256,-28.412983762677413,1.0,1.0,26022.012520719443,26022.012520719443,275.6001408265549,2.4501408265549003,275.6001408265549,275.6001408265549,77080.44686113262,77079.43959754656,1.0072635860560695,0.0,8546.071908451686,8546.071908451686,0.8855117769136204,3943.218610926231,275.6001408265549,2.4501408265549003,1.0,0.002,0.13983408932733968,0.004855658535738396,0.00021596821581747417,0.0017840317896279814,0.10798410790873708,0.10798410790873708,0.0,5.445455718289249e-12,1.0,1.000090249059625,0.04458074297878056,0.09249816107196142,0.0,8.338619458950867e-06,10.711927443563729,0.0,1600056.6378227372,266.5809073265962,4.9326423095408245e-05,1.0,1284616.4159782226,2597.6893956962454,,,,,,,,,,,,,,,,,,,2.0,15262.864908302345,1553.7933926120595,0.37160080906298737,6.173730061729009,2.924653637890736
3002.0,-30.169794050905594,5.001533341882269,35.05072234240629,24.52512237885969,4.977510431653644,-26.655063602650106,-40.153061505965866,1.4627799766518346,-6.569057251379945,-6.5691065215436595,40.101426890699,41038.72694261638,25748.087081727845,25748.087081727845,66786.81402434422,77089.21061291316,77079.47480882092,25748.087081727845,102827.56189054876,102827.56189054876,102827.56189054876,130339.57621296638,125888.36997746938,4451.20623549699,0.0,90950.12605369587,54899.64235679399,40056.09299655764,27512.01432241762,67568.10731897526,20870.78177639791,1553.7899524895488,0.0,0.8782996875851306,2.721736123276215,0.001494314320929203,1.0,1.0,-6.524582197503889,333480.1604642966,1558911.1133142263,4.674674232925254,1558911.1133142263,4.674674232925254,0.7586060959335779,0.09249810965823707,3.9235959786896792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235959786896792,1.2849087645433548,1.2852004148077674,3.0535988911898273,6470.209628608552,15262.861325313641,6453.171713323107,0.00032738629130270606,23180.29851892893,2363.7326221420085,19288.962097373824,1966.9267382208832,0.8321274241409162,0.8321274241409162,35475.74739900239,35405.22815468563,1.0024903381705776,0.8,4281.546879931894,4273.035954225843,1.0024903381705776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.244358243467,4632.441516551485,6.19056849369672,5.001533341882269,-3.7584519729195986,8.759985314801868,2.924660969774391,3.5,0.8356174199355403,0.6,0.00022696948580202883,0.9896615889887556,0.00022934050217503959,199.06328514223117,0.0,0.0,0.0,0.001286328768987916,7.750068894990362e-05,0.0001494687968521252,0.000586455170268583,0.09249809784732048,0.09249809784732048,0.09249809784732048,0.09250639625511713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488500.3036775395,595.403028970138,0.0,0.09249809784732048,0.09249810965823707,0.09249810965823707,0.37160055662582103,0.37160055662582103,0.5,9.869058590870122,0.044726464696282164,0.044726464696282164,6.536993168992922e-12,4.927016368583281e-05,0.044524324039741714,6.536993168992922e-12,27512.01432241762,20870.78177639791,0.7586060959335779,0.9884369516088009,0.6073683068978225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663393857601037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55353818962607,260.55353818962607,-12.59646181037391,244.73711713471056,276.3699592445178,124739.9520381322,124728.06291782558,11.889120306622726,0.0,nan,276.3699592445178,3.219959244517838,270.04339082257366,-3.1066091774263214,263.71682240061665,-9.433177599383328,257.39025397865316,-15.759746021346814,251.06368555668445,-22.08631444331553,244.73711713471056,-28.41288286528942,1.0,1.0,26022.012520719443,26022.012520719443,275.6001804250818,2.4501804250818395,275.6001804250818,275.6001804250818,77080.4777618735,77079.47480882092,1.0029530525789596,0.0,8546.071908451686,8546.071908451686,0.8855120696639149,3943.213958583128,275.6001804250818,2.4501804250818395,1.0,0.002,0.1398257617635727,0.004855699920648024,0.0002159553699676628,0.0017840446349167065,0.1079776849838314,0.1079776849838314,0.0,4.884369384644538e-12,1.0,1.000090134883526,0.04452432403320472,0.09249810965823707,0.0,8.328064285128721e-06,10.698367085744758,0.0,1600056.6792980984,266.58094274862003,4.9270157148839644e-05,1.0,1284616.294911249,2597.6898854814044,,,,,,,,,,,,,,,,,,,2.0,15262.861325313641,1553.7899524895488,0.37160055662582103,6.173730061729009,2.924660969774391
3003.0,-30.16968989800799,5.001549133418968,35.05072165488505,24.5251607260667,4.977528676959733,-26.654968040503476,-40.15297192437572,1.4628068211141572,-6.569025474272507,-6.569074605472112,40.101424881419646,41038.755963194584,25748.104049641246,25748.104049641246,66786.86001283582,77089.25294662129,77079.48271838331,25748.104049641246,102827.58676802456,102827.58676802456,102827.58676802456,130339.54642705336,125888.23196262846,4451.314464424897,0.0,90950.12782021305,54899.6308433287,40056.107752093725,27511.959659028802,67568.06741112252,20870.74483620205,1553.7865020671984,0.0,0.8782998683843232,2.7217393641159786,0.001494314320929203,1.0,1.0,-6.524689558917601,333480.58083298476,1558911.0264958635,4.674668079928181,1558911.0264958635,4.674668079928181,0.7586062605087001,0.09249805866309593,3.923594094857963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923594094857963,1.2849086389385613,1.285200289174464,3.0535977235698013,6470.207154561826,15262.857743226865,6453.171705800166,0.00032738680658800964,23180.310098694223,2363.73380294945,19288.962074887248,1966.9267359278906,0.8321270074801036,0.8321270074801036,35475.73377265723,35405.22815468563,1.0024898568460212,0.8,4281.545235376392,4273.035954225843,1.0024898568460212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.2506172200265,4632.441516551485,6.1905632574867155,5.001549133418968,-3.7584199836625385,8.759969117081507,2.9246683049984767,3.5,0.8356195157138505,0.6,0.00022696948580202883,0.989650845886114,0.00022934299176878366,199.06319981425565,0.0,0.0,0.0,0.001286328768987916,7.750147564302165e-05,0.0001494680101590072,0.0005864518020300506,0.09249804663376404,0.09249804663376404,0.09249804663376404,0.09250632002286648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488499.0971506973,595.4034214021244,0.0,0.09249804663376404,0.09249805866309593,0.09249805866309593,0.37160030531962535,0.37160030531962535,0.5,9.86930677711001,0.04464665540825763,0.04464665540825763,6.014033715473488e-11,4.9131199602925335e-05,0.0443850465545097,6.014033715473488e-11,27511.959659028802,20870.74483620205,0.7586062605087001,0.9884382160357882,0.6073690951302702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663393102419973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5536074986649,260.5536074986649,-12.59639250133506,244.73721784303308,276.3699971542745,124739.43661714329,124727.84880868519,11.587808458116477,0.0,nan,276.3699971542745,3.2199971542744947,270.04344129204213,-3.106558707957845,263.7168854297963,-9.433114570203657,257.39032956754926,-15.759670432450719,251.06377370529427,-22.08622629470571,244.73721784303308,-28.412782156966898,1.0,1.0,26022.012520719443,26022.012520719443,275.60021326667356,2.450213266673586,275.60021326667356,275.60021326667356,77080.47034772178,77079.48271838331,0.987629338473198,0.0,8546.071908451686,8546.071908451686,0.8855121887973628,3943.2120653322527,275.60021326667356,2.450213266673586,1.0,0.002,0.13981746025055417,0.00485574054362074,0.0002159425627697893,0.0017840574371855733,0.10797128138489465,0.10797128138489465,0.0,-4.4637470802966206e-14,1.0,1.0000898529845221,0.04438504649436936,0.09249805866309593,0.0,8.302010615060505e-06,10.664897212449485,0.0,1600056.7163792306,266.58097452572747,4.913113946258818e-05,1.0,1284616.185999873,2597.690326090336,,,,,,,,,,,,,,,,,,,2.0,15262.857743226865,1553.7865020671984,0.37160030531962535,6.173730061729009,2.9246683049984767
3004.0,-30.169586383637306,5.001564937149302,35.05072089490302,24.525240493845217,4.977586209885014,-26.6548691242833,-40.15287811690939,1.4628689423131773,-6.568985336932542,-6.569034305246688,40.10142140282421,41038.74476808967,25748.102272844277,25748.102272844277,66786.84704093395,77089.26511603109,77079.49650329248,25748.102272844277,102827.59877613676,102827.59877613676,102827.59877613676,130339.49085922774,125888.06897482657,4451.421884401169,0.0,90950.10833678982,54899.58795643988,40056.133755944385,27511.892083090974,67568.02583903536,20870.699110664467,1553.7822382521,0.0,0.8783001002619605,2.7217434561289044,0.001494314320929203,1.0,1.0,-6.524812281759409,333481.1116289859,1558910.8761890435,4.674660188620843,1558910.8761890435,4.674660188620843,0.7586064618031765,0.0924980002108303,3.923590256927689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923590256927689,1.2849083482745967,1.2851999984445241,3.0535954274064547,6470.202289267228,15262.854169954884,6453.173364934068,0.0003273879413482965,23180.327807217822,2363.735608716312,19288.96703414951,1966.927241631904,0.832126585722544,0.8321265857225439,35475.706011700786,35405.22815468563,1.0024888762435231,0.8,4281.541884923049,4273.035954225843,1.0024888762435231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.256862645373,4632.441516551485,6.190553534716764,5.001564937149302,-3.758381652566451,8.759946589715753,2.9246756243485184,3.5,0.8356216069567195,0.6,0.00022696948580202883,0.9896401687705236,0.0002293454661243224,199.06311500947015,0.0,0.0,0.0,0.001286328768987916,7.750229945511284e-05,0.000149467186346916,0.0005864479960811549,0.0924979887504816,0.0924979887504816,0.0924979887504816,0.09250622967316921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488497.88822721504,595.4038145412745,0.0,0.0924979887504816,0.0924980002108303,0.0924980002108303,0.371600053367224,0.371600053367224,0.5,9.869553986727292,0.0445471756115694,0.0445471756115694,1.1596057447604835e-11,4.896831416090208e-05,0.04422202348729343,1.1596057447604835e-11,27511.892083090974,20870.699110664467,0.7586064618031765,0.988438632202125,0.607369303135401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663392353905472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5536788467196,260.5536788467196,-12.596321153280371,244.7373186435301,276.3700390498906,124739.3218761465,124727.39316307213,11.92871307439015,0.0,nan,276.3700390498906,3.2200390498906017,270.0434949686266,-3.1065050313733877,263.7169508873591,-9.433049112640902,257.3904068060949,-15.759593193905062,251.06386272481663,-22.086137275183347,244.7373186435301,-28.412681356469875,1.0,1.0,26022.012520719443,26022.012520719443,275.6002551799101,2.4502551799101298,275.6002551799101,275.6002551799101,77080.54825612956,77079.49650329248,1.051752837083768,0.0,8546.071908451686,8546.071908451686,0.8855124315079014,3943.2082082123275,275.6002551799101,2.4502551799101298,1.0,0.002,0.13980918922836497,0.004855782590366131,0.000215929806381945,0.0017840702048069967,0.1079649031909725,0.1079649031909725,0.0,1.1188941700240873e-11,1.0,1.0000895230261297,0.04422202347569737,0.0924980002108303,0.0,8.271515369292905e-06,10.62572138863043,0.0,1600056.7632342188,266.58101466306744,4.8968302564844635e-05,1.0,1284616.0484785237,2597.690882443171,,,,,,,,,,,,,,,,,,,2.0,15262.854169954884,1553.7822382521,0.371600053367224,6.173730061729009,2.9246756243485184
3005.0,-30.169482440344893,5.0015806029153405,35.05072024716188,24.525287851598137,4.977614094550879,-26.654772786855673,-40.152788430545456,1.4629044354849101,-6.568953434075922,-6.56900246658114,40.10142313176843,41038.77031265082,25748.119234489146,25748.119234489146,66786.88954713996,77089.30085809575,77079.55722633335,25748.119234489146,102827.67646082249,102827.67646082249,102827.67646082249,130339.53005026822,125887.99989765909,4451.530152609133,0.0,90950.10667865963,54899.576111221984,40056.14507493072,27511.853589445735,67567.99866437646,20870.67381324904,1553.7795587268633,0.0,0.8783002664082212,2.721746686430411,0.001494314320929203,1.0,1.0,-6.5247162628608635,333481.530978696,1558910.9508944813,4.674654534298843,1558910.9508944813,4.674654534298843,0.7586066037097396,0.09249795443326395,3.9235881636625876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235881636625876,1.2849081822027482,1.2851998323349805,3.0535941929611568,6470.199673625771,15262.850587362844,6453.1734555958365,0.0003273884932768246,23180.339751499203,2363.73682669405,19288.967305143604,1966.9272692656111,0.8321261686380622,0.8321261686380622,35475.69087045384,35405.22815468563,1.0024883414081194,0.8,4281.5400575349495,4273.035954225843,1.0024883414081194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.2631336606955,4632.441516551485,6.19054827911968,5.0015806029153405,-3.758349744823071,8.759930347738411,2.924682973696201,3.5,0.835623706770343,0.6,0.00022696948580202883,0.9896294475383051,0.00022934795075734004,199.0630298533606,0.0,0.0,0.0,0.001286328768987916,7.750308708347598e-05,0.00014946639871855287,0.0005864445928773869,0.09249794261372828,0.09249794261372828,0.09249794261372828,0.0925061974345698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488496.70246143325,595.4042004018495,0.0,0.09249794261372828,0.09249795443326395,0.09249795443326395,0.3715997998627096,0.3715997998627096,0.5,9.869801617439107,0.04448348358016574,0.04448348358016574,3.5072389437118545e-11,4.903250521692826e-05,0.04428620372027581,3.5072389437118545e-11,27511.853589445735,20870.67381324904,0.7586066037097396,0.9884396588225675,0.6073699254657292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663391604813046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5537492067607,260.5537492067607,-12.596250793239278,244.7374193240069,276.37007908949755,124738.90281340944,124727.13928671536,11.763526694074883,0.0,nan,276.37007908949755,3.220079089497574,270.043547136404,-3.106452863595962,263.71701518331645,-9.432984816683529,257.3904832302224,-15.759516769777576,251.06395127711687,-22.086048722883106,244.7374193240069,-28.41258067599307,1.0,1.0,26022.012520719443,26022.012520719443,275.6002941239501,2.4502941239501297,275.6002941239501,275.6002941239501,77080.54803472944,77079.55722633335,0.9908083960908698,0.0,8546.071908451686,8546.071908451686,0.8855125638858758,3943.2061044809006,275.6002941239501,2.4502941239501297,1.0,0.002,0.13980090620306856,0.004855823101491291,0.00021591702769970637,0.0017840829710636912,0.10795851384985318,0.10795851384985318,0.0,-1.2366024003396259e-12,1.0,1.0000896529610341,0.04428620368520342,0.09249795443326395,0.0,8.283517969370307e-06,10.641139221332505,0.0,1600056.8007529287,266.58104656592405,4.903247014453882e-05,1.0,1284615.939831349,2597.6913219834964,,,,,,,,,,,,,,,,,,,2.0,15262.850587362844,1553.7795587268633,0.3715997998627096,6.173730061729009,2.924682973696201
3006.0,-30.16937881843416,5.001596231932023,35.050719565155475,24.525353998784,4.977657498739238,-26.654675186724333,-40.15269853463394,1.4629538596581269,-6.568916036306064,-6.568964948714715,40.10142084098448,41038.77969424485,25748.123366083455,25748.123366083455,66786.9030603283,77089.3228608596,77079.57894131924,25748.123366083455,102827.7023074027,102827.7023074027,102827.7023074027,130339.49545229996,125887.8578051443,4451.6376471556605,0.0,90950.09276721136,54899.54957152684,40056.15910631613,27511.79314489727,67567.9522512134,20870.633057207906,1553.7756994678427,0.0,0.8783004786682944,2.7217504955210345,0.001494314320929203,1.0,1.0,-6.524798918152612,333482.0251295098,1558910.8519132931,4.674647310624555,1558910.8519132931,4.674647310624555,0.7586067889972803,0.09249790002652547,3.923584717705891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923584717705891,1.2849079509480905,1.2851996010278322,3.053592060669256,6470.1951555551,15262.847016814014,6453.174874630982,0.0003273895382217497,23180.35656444029,2363.7385411369114,19288.971546734618,1966.9277017875236,0.8321257480708802,0.8321257480708802,35475.66594475824,35405.22815468563,1.0024874609560257,0.8,4281.537049267555,4273.035954225843,1.0024874609560257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.269391631966,4632.441516551485,6.190539958264331,5.001596231932023,-3.7583135546941207,8.759909786626144,2.9246903077642044,3.5,0.8356258022183441,0.6,0.00022696948580202883,0.9896187595797029,0.0002293504277328212,199.06294496061727,0.0,0.0,0.0,0.001286328768987916,7.750387655951844e-05,0.00014946560924251038,0.0005864409802465141,0.0924978884938305,0.0924978884938305,0.0924978884938305,0.09250611948717703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488495.5007038247,595.4045912673175,0.0,0.0924978884938305,0.09249790002652547,0.09249790002652547,0.37159955040096104,0.37159955040096104,0.5,9.870048532698943,0.04440644443087649,0.04440644443087649,1.2448708730516955e-11,4.891240865845248e-05,0.04416603056210988,1.2448708730516955e-11,27511.79314489727,20870.633057207906,0.7586067889972803,0.9884405377865944,0.6073704815215539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663390862260142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55382014007574,260.55382014007574,-12.596179859924234,244.73751999185265,276.37012028828735,124738.62748191299,124726.76810927529,11.85937263769832,0.0,nan,276.37012028828735,3.220120288287376,270.04360022899914,-3.106399771000838,263.71708016972207,-9.43291983027791,257.39056011044363,-15.759439889556347,251.0640400511498,-22.08595994885019,244.73751999185265,-28.412480008147327,1.0,1.0,26022.012520719443,26022.012520719443,275.6003341827483,2.4503341827483496,275.6003341827483,275.6003341827483,77080.59040103095,77079.57894131924,1.0114597117062658,0.0,8546.071908451686,8546.071908451686,0.8855127818079697,3943.2026412944206,275.6003341827483,2.4503341827483496,1.0,0.002,0.13979264565843147,0.004855864599353329,0.00021590428625571715,0.001784095722030618,0.10795214312785857,0.10795214312785857,0.0,8.286335159701785e-12,1.0,1.000089409736076,0.04416603054966117,0.09249790002652547,0.0,8.261037783009126e-06,10.612259757967506,0.0,1600056.8444549807,266.5810839636939,4.891239620974375e-05,1.0,1284615.8118044506,2597.691839926095,,,,,,,,,,,,,,,,,,,2.0,15262.847016814014,1553.7756994678427,0.37159955040096104,6.173730061729009,2.9246903077642044
