time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3007.0,-30.169275123960368,5.001611768372087,35.05071892221314,24.52541113542395,4.977691501532498,-26.65457846140148,-40.15260881334541,1.4629948326590458,-6.568881799647386,-6.56893068196449,40.10142060785899,41038.79263097423,25748.13463444057,25748.13463444057,66786.9272654148,77089.3514318714,77079.61937391822,25748.13463444057,102827.75400835878,102827.75400835878,102827.75400835878,130339.49832125905,125887.75298447613,4451.745336782913,0.0,90950.08260605772,54899.52378025812,40056.176473110674,27511.744312900268,67567.92078601095,20870.600461593476,1553.7724706350969,0.0,0.8783006654567421,2.7217539734907743,0.001494314320929203,1.0,1.0,-6.524794804843793,333482.4764607112,1558910.8418402905,4.674640953807213,1558910.8418402905,4.674640953807213,0.7586069506980422,0.09249785060421051,3.9235815348220386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235815348220386,1.284907759236352,1.2851994092725787,3.0535900391432818,6470.190872184137,15262.843443291615,6453.1761290568365,0.00032739052228971657,23180.372779020872,2363.7401945639817,19288.97529629744,1966.928084136524,0.8321253277580896,0.8321253277580896,35475.64292194791,35405.22815468563,1.0024866477198193,0.8,4281.534270658252,4273.035954225843,1.0024866477198193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.275662416149,4632.441516551485,6.190533334230441,5.001611768372087,-3.7582798402781896,8.759891608650276,2.9246976568557623,3.5,0.8356279019587892,0.6,0.00022696948580202883,0.9896080642613058,0.00022935290646752208,199.0628600084988,0.0,0.0,0.0,0.001286328768987916,7.750466450941659e-05,0.00014946482129261224,0.0005864374129291692,0.09249783895707249,0.09249783895707249,0.09249783895707249,0.09250606513563005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488494.309597934,595.4049787681236,0.0,0.09249783895707249,0.09249785060421051,0.09249785060421051,0.3715993004289785,0.3715993004289785,0.5,9.870295303070732,0.044339956524424906,0.044339956524424906,3.717559593496844e-11,4.888231711674962e-05,0.04413587712070921,3.717559593496844e-11,27511.744312900268,20870.600461593476,0.7586069506980422,0.9884413563195237,0.6073709558259898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266339012144921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5538906943609,260.5538906943609,-12.596109305639061,244.73762057643643,276.37016081227483,124738.24728369503,124726.4512818386,11.79600185645822,0.0,nan,276.37016081227483,3.2201608122748553,270.04365276510896,-3.106347234891018,263.7171447179485,-9.432855282051491,257.3906366707856,-15.759363329214352,251.06412862361108,-22.085871376388894,244.73762057643643,-28.41237942356355,1.0,1.0,26022.012520719443,26022.012520719443,275.6003731806311,2.450373180631118,275.6003731806311,275.6003731806311,77080.60872905276,77079.61937391822,0.9893551345448941,0.0,8546.071908451686,8546.071908451686,0.8855129830933242,3943.199442496149,275.6003731806311,2.450373180631118,1.0,0.002,0.13978439075354498,0.004855905447171579,0.00021589155207796815,0.0017841084503991762,0.10794577603898407,0.10794577603898407,0.0,2.477144357693195e-12,1.0,1.0000893487245353,0.044135877083533614,0.09249785060421051,0.0,8.2553955700698e-06,10.605010716684856,0.0,1600056.8845769665,266.5811182003526,4.8882279941153683e-05,1.0,1284615.694871565,2597.692312987154,,,,,,,,,,,,,,,,,,,2.0,15262.843443291615,1553.7724706350969,0.3715993004289785,6.173730061729009,2.9246976568557623
3008.0,-30.169171547306007,5.001627242580665,35.05071827153451,24.525472812261455,4.977729802318572,-26.654481412337283,-40.152519022207684,1.4630396604810456,-6.5688459446640195,-6.568894737743531,40.101419096705136,41038.802468424314,25748.142017656162,25748.142017656162,66786.94448608048,77089.37660447526,77079.64710737906,25748.142017656162,102827.78912503523,102827.78912503523,102827.78912503523,130339.47770341174,125887.62504418062,4451.852659231131,0.0,90950.06996913852,54899.49580599963,40056.19351459877,27511.688578376517,67567.88209297528,20870.562998818885,1553.7688733027233,0.0,0.8783008662106242,2.721757622473944,0.001494314320929203,1.0,1.0,-6.524848050744538,333482.9498853188,1558910.776544977,4.674634121717676,1558910.776544977,4.674634121717676,0.7586071258171558,0.09249779856438804,3.9235781183711245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235781183711245,1.284907549488059,1.285199199476677,3.0535878787033206,6470.186294471106,15262.83987467696,6453.1775904621545,0.000327391582741008,23180.3897425385,2363.741924361377,19288.979664535735,1966.9285295728648,0.8321249072503034,0.8321249072503034,35475.618209668646,35405.22815468563,1.0024857748065399,0.8,4281.531288147948,4273.035954225843,1.0024857748065399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.281931590803,4632.441516551485,6.190525778522606,5.001627242580665,-3.758244872034115,8.75987211461478,2.924705004068402,3.5,0.8356300011624006,0.6,0.00022696948580202883,0.9895973812195863,0.00022935538241048106,199.0627751529767,0.0,0.0,0.0,0.001286328768987916,7.750545308015788e-05,0.00014946403272187095,0.0005864338082710386,0.09249778703188177,0.09249778703188177,0.09249778703188177,0.09250599612760346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488493.1147825578,595.4053674126185,0.0,0.09249778703188177,0.09249779856438804,0.09249779856438804,0.3715990522276377,0.3715990522276377,0.5,9.870541560933312,0.04426832238237921,0.04426832238237921,-3.285549610154703e-11,4.879307948613132e-05,0.04404668699896774,-3.285549610154703e-11,27511.688578376517,20870.562998818885,0.7586071258171558,0.9884421772193449,0.6073714492331398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663389385026433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55396131854604,260.55396131854604,-12.596038681453933,244.73772111161765,276.370201525459,124737.91286028519,124726.10517237413,11.807687911049952,0.0,nan,276.370201525459,3.2202015254590037,270.04370544269824,-3.1062945573017373,263.71720935993454,-9.432790640065434,257.39071327717164,-15.759286722828335,251.06421719439493,-22.08578280560505,244.73772111161765,-28.412278888382332,1.0,1.0,26022.012520719443,26022.012520719443,275.60041237002264,2.4504123700226614,275.60041237002264,275.60041237002264,77080.63893871299,77079.64710737906,0.99183133392944,0.0,8546.071908451686,8546.071908451686,0.8855131991494131,3943.19600896298,275.60041237002264,2.4504123700226614,1.0,0.002,0.13977615253278128,0.004855946550782486,0.00021587884441044724,0.0017841211611278015,0.10793942220522362,0.10793942220522362,0.0,5.538248679104463e-12,1.0,1.000089168213425,0.04404668703182324,0.09249779856438804,0.0,8.238710741231632e-06,10.583576113158928,0.0,1600056.926513176,266.58115405533596,4.879311234162742e-05,1.0,1284615.5722147315,2597.692809205019,,,,,,,,,,,,,,,,,,,2.0,15262.83987467696,1553.7688733027233,0.3715990522276377,6.173730061729009,2.924705004068402
3009.0,-30.16906798713207,5.001642638884054,35.05071763309056,24.52552952980625,4.977765578548608,-26.65438463055946,-40.152429265994556,1.4630822154187249,-6.5688110247102145,-6.568859752793133,40.101418149339835,41038.81948506243,25748.15141328104,25748.15141328104,66786.97089834347,77089.40535564096,77079.67977693511,25748.15141328104,102827.83119021615,102827.83119021615,102827.83119021615,130339.46733725799,125887.50743797013,4451.959899287863,0.0,90950.06231165271,54899.476415214805,40056.20655159767,27511.63614704183,67567.8426986395,20870.527853657815,1553.765456401348,0.0,0.8783010596140458,2.7217611738009095,0.001494314320929203,1.0,1.0,-6.52487810115997,333483.41067720327,1558910.7356121256,4.674627539782121,1558910.7356121256,4.674627539782121,0.7586072940958803,0.09249774801301155,3.923575379406863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923575379406863,1.2849073503746,1.2851990003180227,3.053586220253927,6470.182780415848,15262.83630715847,6453.1783129401165,0.0003273923678170532,23180.403972613844,2363.7433754252315,19288.98182407071,1966.9287497841476,0.8321244895843662,0.8321244895843662,35475.59839786334,35405.22815468563,1.0024850749930974,0.8,4281.528897072933,4273.035954225843,1.0024850749930974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.288206835217,4632.441516551485,6.190518697638576,5.001642638884054,-3.758210645112843,8.759853283996897,2.924712358401943,3.5,0.8356321024005552,0.6,0.00022696948580202883,0.9895867000020471,0.0002293578579841052,199.06269031102863,0.0,0.0,0.0,0.001286328768987916,7.75062413515956e-05,0.00014946324445043322,0.0005864303060519892,0.09249773646605251,0.09249773646605251,0.09249773646605251,0.09250593376794168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488491.92441725585,595.4057546366887,0.0,0.09249773646605251,0.09249774801301155,0.09249774801301155,0.3715988043215731,0.3715988043215731,0.5,9.87078746158426,0.044198354479078716,0.044198354479078716,6.139089236967266e-12,4.872808290201647e-05,0.04398165163314616,6.139089236967266e-12,27511.63614704183,20870.527853657815,0.7586072940958803,0.9884431444144396,0.6073720551964397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663388651553467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5540317689153,260.5540317689153,-12.595968231084669,244.73782158057952,276.3702419572304,124737.57070082631,124725.79207310319,11.778627723140662,0.0,nan,276.3702419572304,3.220241957230428,270.0437578819207,-3.106242118079251,263.7172738065797,-9.432726193420251,257.3907897312606,-15.759210268739366,251.064305655921,-22.085694344078973,244.73782158057952,-28.412178419420457,1.0,1.0,26022.012520719443,26022.012520719443,275.60045117773,2.450451177730031,275.60045117773,275.60045117773,77080.66274452183,77079.67977693511,0.982967586722225,0.0,8546.071908451686,8546.071908451686,0.8855133723612764,3943.193256303897,275.60045117773,2.450451177730031,1.0,0.002,0.1397679264749426,0.004855987413742139,0.00021586615510078462,0.001784133847210092,0.1079330775503923,0.1079330775503923,0.0,2.310876750372115e-12,1.0,1.000089036594862,0.04398165162700707,0.09249774801301155,0.0,8.226543994763873e-06,10.56794553906726,0.0,1600056.9673868846,266.58118897528976,4.872807676292723e-05,1.0,1284615.452830942,2597.693292181648,,,,,,,,,,,,,,,,,,,2.0,15262.83630715847,1553.765456401348,0.3715988043215731,6.173730061729009,2.924712358401943
3010.0,-30.168964535548046,5.001657965488166,35.05071699490591,24.525585828255885,4.977803336533388,-26.654287748348747,-40.15233950978143,1.4631265426458089,-6.568775709554018,-6.568824357877539,40.10141687930167,41038.84120016826,25748.15975777095,25748.15975777095,66787.0009579392,77089.43434429371,77079.70928285545,25748.15975777095,102827.86904062639,102827.86904062639,102827.86904062639,130339.45100834509,125887.38410185846,4452.066906486621,0.0,90950.05746936792,54899.464298866296,40056.2146338907,27511.581967718692,67567.79660160939,20870.491475353974,1553.761946468005,0.0,0.8783012564700096,2.721764766930885,0.001494314320929203,1.0,1.0,-6.524922457006596,333483.8768691406,1558910.6807335375,4.674620840351018,1558910.6807335375,4.674620840351018,0.7586074657517992,0.09249769686499774,3.9235731362796917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235731362796917,1.2849071429687102,1.2851987928650557,3.0535849674043236,6470.180125777877,15262.832742762377,6453.178439461528,0.0003273929304734108,23180.415990819587,2363.744600941156,19288.982202251675,1966.9287883478737,0.8321240744726461,0.8321240744726461,35475.58217260439,35405.22815468563,1.0024845018674933,0.8,4281.526938856069,4273.035954225843,1.0024845018674933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.294484026412,4632.441516551485,6.190511361158878,5.001657965488166,-3.758176123521139,8.759834089009304,2.924719715024433,3.5,0.8356342042926952,0.6,0.00022696948580202883,0.9895760301086497,0.00022936033098650227,199.06260555811534,0.0,0.0,0.0,0.001286328768987916,7.750702963044557e-05,0.00014946245617158325,0.0005864268779172049,0.0924976853806298,0.0924976853806298,0.0924976853806298,0.09250586765330814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488490.7346630328,595.4061416457449,0.0,0.0924976853806298,0.09249769686499774,0.09249769686499774,0.37159855732857294,0.37159855732857294,0.5,9.871032911992984,0.044126281972864945,0.044126281972864945,3.257127900724299e-11,4.8648323513589276e-05,0.04390190087093515,3.257127900724299e-11,27511.581967718692,20870.491475353974,0.7586074657517992,0.988444263644205,0.6073727909486213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663387921773235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5541022473596,260.5541022473596,-12.595897752640383,244.7379219946194,276.3702825000828,124737.26859993253,124725.48527823934,11.78332169315041,0.0,nan,276.3702825000828,3.220282500082817,270.04381039900517,-3.10618960099481,263.7173382979064,-9.432661702093583,257.3908661968208,-15.759133803179168,251.06439409572266,-22.085605904277315,244.7379219946194,-28.41207800538058,1.0,1.0,26022.012520719443,26022.012520719443,275.60049002521663,2.450490025216652,275.60049002521663,275.60049002521663,77080.69195947162,77079.70928285545,0.9826766161713749,0.0,8546.071908451686,8546.071908451686,0.8855135142164298,3943.19100196109,275.60049002521663,2.450490025216652,1.0,0.002,0.13975971533422984,0.004856028299599285,0.0002158534890100478,0.0017841465143975351,0.10792674450502389,0.10792674450502389,0.0,3.4075828096724603e-12,1.0,1.0000888751898371,0.04390190083836387,0.09249769686499774,0.0,8.21162479179051e-06,10.548779108561165,0.0,1600057.0087031506,266.58122429044596,4.864829094231027e-05,1.0,1284615.3320481959,2597.6937808180114,,,,,,,,,,,,,,,,,,,2.0,15262.832742762377,1553.761946468005,0.37159855732857294,6.173730061729009,2.924719715024433
3011.0,-30.16886097133171,5.001673152087303,35.05071632840973,24.525629204604797,4.977823752821828,-26.65419249892194,-40.152249998040475,1.4631552819951827,-6.568744435359861,-6.5687929381773555,40.1014147921841,41038.859981726964,25748.176670065997,25748.176670065997,66787.03665179297,77089.47268540361,77079.7152108417,25748.176670065997,102827.8918809077,102827.8918809077,102827.8918809077,130339.41950419504,125887.24589747448,4452.17360672057,0.0,90950.053596161,54899.44089872748,40056.23633048169,27511.52762328734,67567.76395376903,20870.45472812025,1553.7585241955146,0.0,0.878301434870195,2.7217679574982414,0.001494314320929203,1.0,1.0,-6.525036323415009,333484.29070242937,1558910.5905508448,4.674614769011332,1558910.5905508448,4.674614769011332,0.7586076285511059,0.0924976467677912,3.9235704778880423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235704778880423,1.284907008498112,1.2851986583639352,3.053583218037064,6470.1764190785725,15262.829179642873,6453.179297972692,0.0003273937655816932,23180.430709407592,2363.746101819438,19288.984768398997,1966.9290500220768,0.8321236568124127,0.8321236568124127,35475.56294360173,35405.22815468563,1.0024838226405905,0.8,4281.5246181191615,4273.035954225843,1.0024838226405905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.300765165817,4632.441516551485,6.190506078739778,5.001673152087303,-3.758144643013237,8.75981779510054,2.92472707628148,3.5,0.8356363075089943,0.6,0.00022696948580202883,0.9895653487227595,0.0002293628067059748,199.06252071300008,0.0,0.0,0.0,0.001286328768987916,7.750781576961423e-05,0.0001494616700324146,0.0005864233961150259,0.09249763507365091,0.09249763507365091,0.09249763507365091,0.09250579113124964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488489.5447350327,595.4065286708387,0.0,0.09249763507365091,0.0924976467677912,0.0924976467677912,0.37159831087222683,0.37159831087222683,0.5,9.87127757901859,0.044041002241272054,0.044041002241272054,-1.2107648217352107e-11,4.8502817492135364e-05,0.04375661476234427,-1.2107648217352107e-11,27511.52762328734,20870.45472812025,0.7586076285511059,0.9884452695147607,0.607373362389296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663387195296782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55417118249306,260.55417118249306,-12.595828817506913,244.73802222552965,276.3703201394393,124736.75999482536,124725.23469917795,11.525295647428948,0.0,nan,276.3703201394393,3.220320139439309,270.04386055667226,-3.10613944332772,263.71740097388334,-9.432599026116634,257.39094139111114,-15.759058608888836,251.06448180832294,-22.08551819167704,244.73802222552965,-28.41197777447033,1.0,1.0,26022.012520719443,26022.012520719443,275.6005221385672,2.450522138567237,275.6005221385672,275.6005221385672,77080.69369539538,77079.7152108417,0.9784845536778448,0.0,8546.071908451686,8546.071908451686,0.8855136823328525,3943.1883302774822,275.6005221385672,2.450522138567237,1.0,0.002,0.13975153137120425,0.004856068344562163,0.0002158408631293405,0.001784159137055117,0.10792043156467025,0.10792043156467025,0.0,1.8445748400930384e-13,1.0,1.0000885811262987,0.04375661477445192,0.0924976467677912,0.0,8.184447397627651e-06,10.513865733819424,0.0,1600057.0451849592,266.5812555646401,4.850282959978358e-05,1.0,1284615.2248308149,2597.694214574705,,,,,,,,,,,,,,,,,,,2.0,15262.829179642873,1553.7585241955146,0.37159831087222683,6.173730061729009,2.92472707628148
3012.0,-30.168757938141482,5.001688342094268,35.05071560087634,24.525709391478472,4.977878921857561,-26.654094252148646,-40.15216003227977,1.4632152279569894,-6.568705306414188,-6.568753660942763,40.10141168611021,41038.85627881316,25748.175983818568,25748.175983818568,66787.03226263172,77089.48420805123,77079.73177345816,25748.175983818568,102827.90775727673,102827.90775727673,102827.90775727673,130339.37047350172,125887.09088544828,4452.279588053436,0.0,90950.03060141762,54899.40264099443,40056.2532893591,27511.462716224993,67567.7160055841,20870.41085589383,1553.7544127921237,0.0,0.8783016597772825,2.7217719455389298,0.001494314320929203,1.0,1.0,-6.525145059927127,333484.80802974605,1558910.4563417835,4.674607114944596,1558910.4563417835,4.674607114944596,0.7586078236249294,0.09249759017552159,3.9235660395862286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235660395862286,1.2849067280127522,1.2851983778149105,3.053580430428946,6470.1705124714745,15262.825622228154,6453.181688559865,0.000327395170504596,23180.451070223102,2363.7481780448065,19288.991914024034,1966.929778673047,0.8321232341678667,0.8321232341678667,35475.530839930034,35405.22815468563,1.0024826886413944,0.8,4281.520743546095,4273.035954225843,1.0024826886413944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.307032057423,4632.441516551485,6.19049658641865,5.001688342094268,-3.7581072219627982,8.759795564057066,2.9247344208480337,3.5,0.835638405956581,0.6,0.00022696948580202883,0.9895547222291516,0.00022936526975561177,199.0624363030004,0.0,0.0,0.0,0.001286328768987916,7.750860590365095e-05,0.00014946087989837787,0.0005864196326159514,0.09249757901146487,0.09249757901146487,0.09249757901146487,0.0925057055822143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488488.35416240804,595.406915855239,0.0,0.09249757901146487,0.09249759017552159,0.09249759017552159,0.3715980636125104,0.3715980636125104,0.5,9.871521357817274,0.04394033824132748,0.04394033824132748,-9.379164112033322e-12,4.8354528587424284e-05,0.043608601015648674,-9.379164112033322e-12,27511.462716224993,20870.41085589383,0.7586078236249294,0.9884459059872935,0.6073737385976097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663386475456575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5542419659834,260.5542419659834,-12.59575803401657,244.73812253081715,276.3703614011312,124736.60355102157,124724.76922729576,11.834323725818376,0.0,nan,276.3703614011312,3.2203614011312425,270.04391362708174,-3.1060863729182415,263.7174658530229,-9.432534146977105,257.3910180789581,-15.75898192104188,251.06457030488951,-22.085429695110463,244.73812253081715,-28.411877469182826,1.0,1.0,26022.012520719443,26022.012520719443,275.6005633538403,2.450563353840323,275.6005633538403,275.6005633538403,77080.7670133202,77079.73177345816,1.0352398620452732,0.0,8546.071908451686,8546.071908451686,0.8855139630105741,3943.18386978416,275.6005633538403,2.450563353840323,1.0,0.002,0.13974337509078427,0.004856109721007904,0.00021582828348632832,0.0017841717261461085,0.10791414174316416,0.10791414174316416,0.0,9.63243677529202e-12,1.0,1.000088281546601,0.04360860102502784,0.09249759017552159,0.0,8.156759758148868e-06,10.478296677347853,0.0,1600057.090877549,266.5812946935858,4.8354537966588396e-05,1.0,1284615.0907999582,2597.6947568076585,,,,,,,,,,,,,,,,,,,2.0,15262.825622228154,1553.7544127921237,0.3715980636125104,6.173730061729009,2.9247344208480337
3013.0,-30.168654534422444,5.001703401011012,35.05071497465029,24.525756888929777,4.977906153371041,-26.653998465637088,-40.15207045068962,1.4632500790829532,-6.568673560600473,-6.568721966101768,40.1014131632785,41038.878225415465,25748.192068805736,25748.192068805736,66787.0702942212,77089.51952476785,77079.78919965347,25748.192068805736,102827.9812684592,102827.9812684592,102827.9812684592,130339.40477475796,125887.01846672918,4452.386308028778,0.0,90950.02786817784,54899.38654712474,40056.26813450344,27511.423506298757,67567.6916408022,20870.385027661006,1553.7517037584105,0.0,0.8783018260998872,2.721775161445282,0.001494314320929203,1.0,1.0,-6.525062561294874,333485.225488715,1558910.52016852,4.674601454634076,1558910.52016852,4.674601454634076,0.7586079659921167,0.0924975448610923,3.9235637747042245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235637747042245,1.2849065649454339,1.285198214710579,3.053579055276168,6470.167598687752,15262.822057627354,6453.181995118318,0.0003273958002498826,23180.463754545206,2363.7494714856966,19288.992830347765,1966.9298721120633,0.8321228183610259,0.8321228183610259,35475.514457303565,35405.22815468563,1.002482109957366,0.8,4281.518766336638,4273.035954225843,1.002482109957366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.313321416978,4632.441516551485,6.190491092898463,5.001703401011012,-3.758075558960255,8.759778959971268,2.924741791753614,3.5,0.835640511929604,0.6,0.00022696948580202883,0.9895440576442128,0.00022936774168738925,199.06235158951677,0.0,0.0,0.0,0.001286328768987916,7.750939267106772e-05,0.0001494600931309611,0.0005864162071725587,0.09249753338458153,0.09249753338458153,0.09249753338458153,0.09250567111223633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488487.1841215016,595.4072965847757,0.0,0.09249753338458153,0.0924975448610923,0.0924975448610923,0.3715978151215891,0.3715978151215891,0.5,9.871765476067216,0.04387270600568627,0.04387270600568627,9.890754881780595e-12,4.8405501274828566e-05,0.043659404806874136,9.890754881780595e-12,27511.423506298757,20870.385027661006,0.7586079659921167,0.9884468252855096,0.6073742824245495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663385755454892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55431175568134,260.55431175568134,-12.595688244318637,244.73822270698247,276.37040080435895,124736.17814881625,124724.50997819079,11.66817062548937,0.0,nan,276.37040080435895,3.220400804358974,270.0439651848996,-3.1060348151003723,263.71752956542844,-9.432470434571542,257.39109394595073,-15.758906054049248,251.0646583264677,-22.08534167353227,244.73822270698247,-28.411777293017508,1.0,1.0,26022.012520719443,26022.012520719443,275.60060176828256,2.4506017682825814,275.60060176828256,275.60060176828256,77080.76670162973,77079.78919965347,0.9775019762601005,0.0,8546.071908451686,8546.071908451686,0.885514106241444,3943.1815935777454,275.60060176828256,2.4506017682825814,1.0,0.002,0.13973520931002653,0.004856149719864563,0.00021581568580601786,0.001784184313488444,0.10790784290300892,0.10790784290300892,0.0,-7.055380585319071e-13,1.0,1.000088384405349,0.04365940479698338,0.0924975448610923,0.0,8.166260399270454e-06,10.490500461070434,0.0,1600057.1281930308,266.5813264393995,4.8405491384073684e-05,1.0,1284614.9826434166,2597.6951943640333,,,,,,,,,,,,,,,,,,,2.0,15262.822057627354,1553.7517037584105,0.3715978151215891,6.173730061729009,2.924741791753614
3014.0,-30.16855143372859,5.001718425623792,35.05071431191904,24.52582314088943,4.9779488511034415,-26.65390140524339,-40.1519806246273,1.463298815394932,-6.568636574101504,-6.568684856542088,40.10141085122119,41038.88393535391,25748.195925108153,25748.195925108153,66787.07986046206,77089.54110986774,77079.80999693106,25748.195925108153,102828.00592203921,102828.00592203921,102828.00592203921,130339.36956229548,125886.87728871912,4452.492273576376,0.0,90950.01281274183,54899.35560974178,40056.28578111116,27511.363640256266,67567.64942136743,20870.344655017445,1553.7478832752545,0.0,0.8783020362234688,2.721778929166136,0.001494314320929203,1.0,1.0,-6.525148186502577,333485.7142655913,1558910.4202664231,4.6745943036855,1558910.4202664231,4.6745943036855,0.7586081492695881,0.0924974913821213,3.923560143806861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923560143806861,1.2849063369098381,1.2851979866232233,3.053576771395577,6470.162759418837,15262.818503883922,6453.183645456223,0.0003273969289333957,23180.481368764482,2363.751267636194,19288.997763318202,1966.9303751350567,0.8321223988605334,0.8321223988605334,35475.488193840814,35405.22815468563,1.002481182252387,0.8,4281.51559661492,4273.035954225843,1.002481182252387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.319598629168,4632.441516551485,6.190482677405764,5.001718425623792,-3.758039812657536,8.759758238281329,2.9247491484303216,3.5,0.8356426138372347,0.6,0.00022696948580202883,0.9895334244353283,0.00022937020639959453,199.06226712435827,0.0,0.0,0.0,0.001286328768987916,7.751018159302199e-05,0.00014945930420900684,0.0005864125691155643,0.09249748016347847,0.09249748016347847,0.09249748016347847,0.09250559383731112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488485.999260905,595.4076819491664,0.0,0.09249748016347847,0.0924974913821213,0.0924974913821213,0.37159757031340857,0.37159757031340857,0.5,9.872008867000794,0.043792097900961835,0.043792097900961835,-3.916511559509672e-11,4.828244055943287e-05,0.04353667003948658,-3.916511559509672e-11,27511.363640256266,20870.344655017445,0.7586081492695881,0.9884475844936154,0.6073747464474599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663385041666897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5543821107479,260.5543821107479,-12.595617889252082,244.7383228657614,276.3704413557117,124735.89562255798,124724.13292820324,11.762694354749339,0.0,nan,276.3704413557117,3.2204413557117277,270.0440176577437,-3.1059823422562545,263.71759395975386,-9.432406040246121,257.3911702617549,-15.758829738245083,251.06474656376184,-22.085253436238133,244.7383228657614,-28.411677134238573,1.0,1.0,26022.012520719443,26022.012520719443,275.6006413113904,2.4506413113904273,275.6006413113904,275.6006413113904,77080.80861819758,77079.80999693106,0.9986212665244238,0.0,8546.071908451686,8546.071908451686,0.8855143358589348,3943.1779445258953,275.6006413113904,2.4506413113904273,1.0,0.002,0.1397270664850824,0.004856190642004784,0.00021580312597940243,0.0017841968798006462,0.10790156298970122,0.10790156298970122,0.0,5.780048748654787e-12,1.0,1.0000881359933047,0.043536670078651696,0.0924974913821213,0.0,8.143301220892911e-06,10.461005725321167,0.0,1600057.1714082542,266.5813634258985,4.8282479724548466e-05,1.0,1284614.8560097252,2597.6957066714135,,,,,,,,,,,,,,,,,,,2.0,15262.818503883922,1553.7478832752545,0.37159757031340857,6.173730061729009,2.9247491484303216
3015.0,-30.168448242776627,5.001733359855179,35.050713686361405,24.52587482929232,4.97798217337127,-26.653805201166445,-40.15189097318796,1.4633391255836592,-6.5686027505182665,-6.568651001099773,40.1014106020609,41038.907049432375,25748.206927876214,25748.206927876214,66787.11397730859,77089.5732450522,77079.84965876381,25748.206927876214,102828.05658664001,102828.05658664001,102828.05658664001,130339.3719301505,125886.77350236701,4452.59842778349,0.0,90950.01015039322,54899.343930411924,40056.29579997922,27511.315343510487,67567.6111434897,20870.3124130363,1553.74469092924,0.0,0.8783022208394026,2.7217823654457605,0.001494314320929203,1.0,1.0,-6.525146152315415,333486.1601832723,1558910.4095012413,4.6745880208177715,1558910.4095012413,4.6745880208177715,0.758608309070155,0.09249744284131976,3.923558094400153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923558094400153,1.284906148299856,1.2851977979704303,3.053575624641279,6470.160329584087,15262.814947516676,6453.18361954592,0.0003273974336569542,23180.492798156967,2363.752433109876,19288.997685870574,1966.9303672375966,0.8321219852325229,0.8321219852325229,35475.47336981272,35405.22815468563,1.002480658622932,0.8,4281.513807511775,4273.035954225843,1.002480658622932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.325888420572,4632.441516551485,6.190475961395182,5.001733359855179,-3.758006543947338,8.759739903802517,2.924756519856862,3.5,0.8356447199591034,0.6,0.00022696948580202883,0.989522782041153,0.00022937267329393277,199.06218258532763,0.0,0.0,0.0,0.001286328768987916,7.751096898870452e-05,0.0001494585168133243,0.0005864091734199599,0.09249743151368053,0.09249743151368053,0.09249743151368053,0.09250554000793515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488484.8251238186,595.4080639258324,0.0,0.09249743151368053,0.09249744284131976,0.09249744284131976,0.37159732491397146,0.37159732491397146,0.5,9.872252103401477,0.04372242234643409,0.04372242234643409,-1.5859313862165436e-11,4.8250581528463954e-05,0.0435048487843801,-1.5859313862165436e-11,27511.315343510487,20870.3124130363,0.758608309070155,0.9884486493902587,0.6073754326208197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663384329504948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5544520842786,260.5544520842786,-12.595547915721397,244.73842294067407,276.37048122786047,124735.55062310571,124723.85171821927,11.698904886429387,0.0,nan,276.37048122786047,3.220481227860489,270.04406957044847,-3.1059304295515062,263.71765791300686,-9.432342086993117,257.3912462555615,-15.75875374443848,251.06483459812003,-22.085165401879948,244.73842294067407,-28.411577059325907,1.0,1.0,26022.012520719443,26022.012520719443,275.6006798077757,2.450679807775714,275.6006798077757,275.6006798077757,77080.8257009688,77079.84965876381,0.976042204987607,0.0,8546.071908451686,8546.071908451686,0.8855144654631404,3943.175884872154,275.6006798077757,2.450679807775714,1.0,0.002,0.1397189296124664,0.0048562309223568415,0.00021579057390119801,0.0017842094267608538,0.10789528695059901,0.10789528695059901,0.0,6.620515767552515e-13,1.0,1.0000880716048324,0.043504848800239415,0.09249744284131976,0.0,8.137347146602702e-06,10.453356092930488,0.0,1600057.2110429802,266.5813972494817,4.8250597387777816e-05,1.0,1284614.74048022,2597.696174055993,,,,,,,,,,,,,,,,,,,2.0,15262.814947516676,1553.74469092924,0.37159732491397146,6.173730061729009,2.924756519856862
3016.0,-30.16834524634328,5.001748236011992,35.050713052594226,24.525936191808455,4.978021914242537,-26.6537085302872,-40.15180125189943,1.4633851914522489,-6.568567197834909,-6.568615360057778,40.10140911188795,41038.91851111419,25748.21381157519,25748.21381157519,66787.13232268939,77089.59829721875,77079.87748248308,25748.21381157519,102828.09129405826,102828.09129405826,102828.09129405826,130339.35151114443,125886.6472946871,4452.70421645732,0.0,90949.99943629686,54899.31962363498,40056.31090295764,27511.26021708617,67567.57112004381,20870.275363044602,1553.7411309695913,0.0,0.878302419866962,2.721785983691328,0.001494314320929203,1.0,1.0,-6.525198658919919,333486.62962017616,1558910.3451124746,4.674581247494066,1558910.3451124746,4.674581247494066,0.7586084824308735,0.09249739166304724,3.9235550307073894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235550307073894,1.2849059327593146,1.2851975823809654,3.053573752501569,6470.156362744692,15262.811396394289,6453.184664641145,0.00032739833653370635,23180.508167843695,2363.7540003817508,19289.00080973014,1966.9306857826211,0.8321215682617388,0.8321215682617388,35475.4512091194,35405.22815468563,1.0024798758403999,0.8,4281.511132950862,4273.035954225843,1.0024798758403999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.332176307947,4632.441516551485,6.190468257918925,5.001748236011992,-3.7579719387293964,8.759720174741389,2.92476388905937,3.5,0.8356468254455344,0.6,0.00022696948580202883,0.9895121598313731,0.0002293751355624651,199.0620982057277,0.0,0.0,0.0,0.001286328768987916,7.751175700526568e-05,0.00014945772879676315,0.0005864056236986407,0.09249738046023491,0.09249738046023491,0.09249738046023491,0.09250547199370729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488483.6474317751,595.4084469977331,0.0,0.09249738046023491,0.09249739166304724,0.09249739166304724,0.37159708121293994,0.37159708121293994,0.5,9.87249483237384,0.04364840759149047,0.04364840759149047,2.3078428057488054e-11,4.81622228676315e-05,0.04341670113785767,2.3078428057488054e-11,27511.26021708617,20870.275363044602,0.7586084824308735,0.9884495064064408,0.6073759620306977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663383621627098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5545223114688,260.5545223114688,-12.595477688531162,244.73852297172246,276.3705216511972,124735.24994823262,124723.50863413341,11.741314099208486,0.0,nan,276.3705216511972,3.2205216511972026,270.0441219153176,-3.105878084682388,263.71772217942356,-9.432277820576417,257.39132244352527,-15.758677556474709,251.06492270762692,-22.085077292373057,244.73852297172246,-28.411477028277517,1.0,1.0,26022.012520719443,26022.012520719443,275.60071870454965,2.450718704549672,275.60071870454965,275.60071870454965,77080.86082222637,77079.87748248308,0.9833397432958009,0.0,8546.071908451686,8546.071908451686,0.8855146592106393,3943.1728058609265,275.60071870454965,2.450718704549672,1.0,0.002,0.13971080922970597,0.0048562714789469235,0.00021577804808088904,0.0017842219563858873,0.10788902404044451,0.10788902404044451,0.0,4.466776341166545e-12,1.0,1.0000878932021322,0.043416701114779244,0.09249739166304724,0.0,8.120857411645047e-06,10.432172148655692,0.0,1600057.2526255022,266.58143280216507,4.816219978920344e-05,1.0,1284614.6188573998,2597.696666091721,,,,,,,,,,,,,,,,,,,2.0,15262.811396394289,1553.7411309695913,0.37159708121293994,6.173730061729009,2.92476388905937
3017.0,-30.168242247019986,5.001763029606177,35.05071244062123,24.52599301412704,4.978056964761187,-26.653612325855544,-40.15171156553549,1.4634270372647036,-6.5685330562475315,-6.568581166969562,40.10140847476383,41038.93165649103,25748.223786648203,25748.223786648203,66787.15544313923,77089.62661331381,77079.91283975469,25748.223786648203,102828.13662640289,102828.13662640289,102828.13662640289,130339.34657329886,125886.53657853868,4452.809994760179,0.0,90949.99060314617,54899.2956213521,40056.32775754896,27511.20994689596,67567.53770444493,20870.24172104824,1553.7378365853847,0.0,0.8783026077908969,2.721789454497327,0.001494314320929203,1.0,1.0,-6.525215780619931,333487.07998525666,1558910.3175832364,4.674574852051705,1558910.3175832364,4.674574852051705,0.7586086457605254,0.09249734266928558,3.923552100527623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923552100527623,1.2849057369643266,1.2851973865415354,3.0535719373448127,6470.152516645338,15262.807844814744,6453.185625572171,0.00032739920813000805,23180.523228152262,2363.7555361058326,19289.003682017283,1966.930978674398,0.8321211515446377,0.8321211515446377,35475.43001416609,35405.22815468563,1.0024791271708324,0.8,4281.508574944538,4273.035954225843,1.0024791271708324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.338470478586,4632.441516551485,6.190461288351351,5.001763029606177,-3.757938445800808,8.759701475406985,2.924771265633101,3.5,0.8356489330380289,0.6,0.00022696948580202883,0.9895015374465488,0.00022937759792443914,199.0620138238317,0.0,0.0,0.0,0.001286328768987916,7.751254472248992e-05,0.0001494569410795389,0.0005864020951110581,0.09249733145301214,0.09249733145301214,0.09249733145301214,0.09250541361003864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488482.47520313325,595.4088283337688,0.0,0.09249733145301214,0.09249734266928558,0.09249734266928558,0.3715968377938996,0.3715968377938996,0.5,9.872737284122385,0.043579455702001724,0.043579455702001724,-1.2732925824820995e-11,4.811072204802258e-05,0.043365386349648816,-1.2732925824820995e-11,27511.20994689596,20870.24172104824,0.7586086457605254,0.9884503374280226,0.6073764569608001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663382916502017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55459232005813,260.55459232005813,-12.595407679941843,244.738622924739,276.3705617153561,124734.89738451476,124723.19261705021,11.704767464538216,0.0,nan,276.3705617153561,3.220561715356098,270.04417395725125,-3.105826042748731,263.71778619912897,-9.432213800871011,257.3913984410001,-15.758601558999885,251.0650106828731,-22.084989317126883,244.738622924739,-28.411377075260987,1.0,1.0,26022.012520719443,26022.012520719443,275.600757034892,2.4507570348920353,275.600757034892,275.600757034892,77080.88395602039,77079.91283975469,0.9711162657040404,0.0,8546.071908451686,8546.071908451686,0.8855148445147714,3943.169861030261,275.600757034892,2.4507570348920353,1.0,0.002,0.13970269844777058,0.004856311723512479,0.00021576553644488724,0.0017842344676701875,0.10788276822244362,0.10788276822244362,0.0,4.115074600519186e-12,1.0,1.0000877893552074,0.04336538636238174,0.09249734266928558,0.0,8.111257181117752e-06,10.419838605741928,0.0,1600057.2926053042,266.58146694375245,4.8110734780948405e-05,1.0,1284614.5021758573,2597.697138137214,,,,,,,,,,,,,,,,,,,2.0,15262.807844814744,1553.7378365853847,0.3715968377938996,6.173730061729009,2.924771265633101
3018.0,-30.168139338449727,5.0017777561757475,35.0507118265927,24.52605493543672,4.97809408812242,-26.653515995786393,-40.15162187917156,1.4634707389014134,-6.568498126581801,-6.568546155207638,40.101407190449116,41038.93608574491,25748.231789690686,25748.231789690686,66787.1678754356,77089.65121452947,77079.94164215741,25748.231789690686,102828.1734318481,102828.1734318481,102828.1734318481,130339.32973164204,125886.41423102852,4452.915500613517,0.0,90949.97611326014,54899.2609586147,40056.350171828264,27511.15629979394,67567.50647162221,20870.205695655375,1553.7343623760776,0.0,0.8783028026201706,2.721793008801715,0.001494314320929203,1.0,1.0,-6.5252625966320466,333487.5411344834,1558910.2620894965,4.6745682216081486,1558910.2620894965,4.6745682216081486,0.7586088155739094,0.09249729245307572,3.9235483783721605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235483783721605,1.2849055324860696,1.2851971820168657,3.0535695264544267,6470.147408257909,15262.80429672631,6453.187465672704,0.00032740040668484746,23180.54152577936,2363.7574019445337,19289.009182200916,1966.9315395370404,0.8321207319833048,0.8321207319833048,35475.403090587715,35405.22815468563,1.00247817614914,0.8,4281.505325553857,4273.035954225843,1.00247817614914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.344764546627,4632.441516551485,6.190453844837092,5.0017777561757475,-3.757904349433967,8.759682105609714,2.9247786420940334,3.5,0.8356510405982952,0.6,0.00022696948580202883,0.9894909245439869,0.00022938005814113872,199.06192951635632,0.0,0.0,0.0,0.001286328768987916,7.751333244711416e-05,0.00014945615335491466,0.0005863984481334164,0.09249728130208489,0.09249728130208489,0.09249728130208489,0.09250534808465523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488481.3020841757,595.4092099273174,0.0,0.09249728130208489,0.09249729245307572,0.09249729245307572,0.3715965955750283,0.3715965955750283,0.5,9.872979271478433,0.043507633044384875,0.043507633044384875,3.694822225952521e-12,4.802862582664602e-05,0.04328355857558108,3.694822225952521e-12,27511.15629979394,20870.205695655375,0.7586088155739094,0.9884509783335819,0.6073768032712724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663382215290429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55466232999,260.55466232999,-12.595337670009997,244.7387228170856,276.37060184287543,124734.54570811587,124722.84071647433,11.704991641549983,0.0,nan,276.37060184287543,3.2206018428754533,270.0442260377298,-3.1057739622701774,263.71785023257723,-9.432149767422743,257.39147442741677,-15.75852557258321,251.06509862225502,-22.084901377744956,244.7387228170856,-28.411277182914375,1.0,1.0,26022.012520719443,26022.012520719443,275.6007954169044,2.450795416904441,275.6007954169044,275.6007954169044,77080.91351436007,77079.94164215741,0.9718722026591422,0.0,8546.071908451686,8546.071908451686,0.885515079903295,3943.166120264021,275.6007954169044,2.450795416904441,1.0,0.002,0.13969460297040304,0.004856352052001623,0.00021575304880741146,0.0017842469552855397,0.10787652440370572,0.10787652440370572,0.0,4.092951238349185e-12,1.0,1.0000876237444611,0.04328355857188626,0.09249729245307572,0.0,8.095949606754732e-06,10.400173306455109,0.0,1600057.333465868,266.5815018734182,4.8028622131823795e-05,1.0,1284614.3827004412,2597.697621485713,,,,,,,,,,,,,,,,,,,2.0,15262.80429672631,1553.7343623760776,0.3715965955750283,6.173730061729009,2.9247786420940334
3019.0,-30.168036218180617,5.00179234706192,35.05071118354693,24.526093108020746,4.978112741441311,-26.653421322215948,-40.151532472204394,1.46349784704763,-6.568467150957417,-6.568515034303194,40.10140513109236,41038.96248359558,25748.24818114098,25748.24818114098,66787.21066473656,77089.69298287098,77079.94770708487,25748.24818114098,102828.19588822585,102828.19588822585,102828.19588822585,130339.2984915482,125886.27778995961,4453.020701588583,0.0,90949.97819685937,54899.24770377943,40056.36721453327,27511.102603322346,67567.46981785561,20870.16938989619,1553.7309793301097,0.0,0.878302979291553,2.721796169065835,0.001494314320929203,1.0,1.0,-6.5253760771888665,333487.9510355179,1558910.1731064443,4.674562209116855,1558910.1731064443,4.674562209116855,0.7586089765582797,0.092497243292177,3.923546583046851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923546583046851,1.284905405648142,1.2851970551501481,3.0535684306407798,6470.145086360285,15262.8007502531,6453.187369482447,0.0003274008838024288,23180.552663715713,2363.7585376979614,19289.0088946818,1966.93151021825,0.8321203197572892,0.8321203197572892,35475.390104405655,35405.22815468563,1.0024777174382313,0.8,4281.503758259259,4273.035954225843,1.0024777174382313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.351062394159,4632.441516551485,6.190448412479052,5.00179234706192,-3.7578732293325032,8.759665576394422,2.924786022991864,3.5,0.8356531494262469,0.6,0.00022696948580202883,0.9894802899321984,0.00022938252344327276,199.06184503551907,0.0,0.0,0.0,0.001286328768987916,7.751411772513467e-05,0.00014945536807689416,0.0005863950987361075,0.09249723192930373,0.09249723192930373,0.09249723192930373,0.09250527268170675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488480.1289791357,595.4095914779156,0.0,0.09249723192930373,0.092497243292177,0.092497243292177,0.3715963538032285,0.3715963538032285,0.5,9.87322047868937,0.04342265963003911,0.04342265963003911,-6.400568963726982e-11,4.788334575778208e-05,0.043138957114308596,-6.400568963726982e-11,27511.102603322346,20870.16938989619,0.7586089765582797,0.9884521478276095,0.6073775234476884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663381517255832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55473068117334,260.55473068117334,-12.595269318826638,244.738822528443,276.3706388338822,124734.05021100846,124722.62254691594,11.427664092513904,0.0,nan,276.3706388338822,3.2206388338822194,270.04427557281196,-3.105724427188022,263.71791231172307,-9.432087688276908,257.3915490506366,-15.75845094936335,251.06518578954328,-22.0848142104567,244.738822528443,-28.411177471556982,1.0,1.0,26022.012520719443,26022.012520719443,275.60082724748315,2.4508272474831756,275.60082724748315,275.60082724748315,77080.91027139661,77079.94770708487,0.9625643117469735,0.0,8546.071908451686,8546.071908451686,0.8855151934393708,3943.1643159620853,275.60082724748315,2.4508272474831756,1.0,0.002,0.13968653454035418,0.0048563915555333605,0.00021574060121689085,0.0017842593986333543,0.10787030060844542,0.10787030060844542,0.0,-1.497547745532568e-13,1.0,1.0000873310647669,0.043138957178314286,0.092497243292177,0.0,8.068900431022104e-06,10.365424689368908,0.0,1600057.3695976392,266.58153284904256,4.788340976347172e-05,1.0,1284614.2765025913,2597.6980511187207,,,,,,,,,,,,,,,,,,,2.0,15262.8007502531,1553.7309793301097,0.3715963538032285,6.173730061729009,2.924786022991864
