time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3020.0,-30.167933700310993,5.001806948362162,35.050710472593806,24.526173050422244,4.97816883928617,-26.65332344634587,-40.15144257629288,1.4635585775736424,-6.568428174347218,-6.568475901094934,40.10140187358667,41038.95933760504,25748.24664711803,25748.24664711803,66787.20598472307,77089.7043328855,77079.96234617925,25748.24664711803,102828.20899329727,102828.20899329727,102828.20899329727,130339.24645644451,125886.12131211616,4453.125144328348,0.0,90949.95639939667,54899.211373563296,40056.383362037086,27511.037463147233,67567.42082518432,20870.125333655586,1553.7268616276301,0.0,0.8783032039916906,2.721800142640565,0.001494314320929203,1.0,1.0,-6.525492848548026,333488.46647123457,1558910.0323542634,4.6745545621102575,1558910.0323542634,4.6745545621102575,0.7586091713775764,0.09249718727500185,3.923542371410136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923542371410136,1.2849051214925395,1.2851967709300478,3.053565828154353,6470.139572003836,15262.797211451209,6453.189496249176,0.0003274021877932425,23180.571990792316,2363.7605085112978,19289.015251729877,1966.932158456749,0.8321199002074572,0.8321199002074571,35475.359640238945,35405.22815468563,1.0024766413526358,0.8,4281.500081557075,4273.035954225843,1.0024766413526358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.357346253039,4632.441516551485,6.190438691283249,5.001806948362162,-3.7578360496701855,8.759642998032348,2.924793387502819,3.5,0.835655253572234,0.6,0.00022696948580202883,0.9894697175670145,0.00022938497436800708,199.06176104826608,0.0,0.0,0.0,0.001286328768987916,7.751490730506054e-05,0.0001494545784969683,0.0005863913713340973,0.09249717644282321,0.09249717644282321,0.09249717644282321,0.09250518623888448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488478.95458057075,595.4099733901326,0.0,0.09249717644282321,0.09249718727500185,0.09249718727500185,0.37159611120805974,0.37159611120805974,0.5,9.873460752501549,0.04332060671231375,0.04332060671231375,1.1198153515579179e-11,4.77267477094756e-05,0.04298305254690149,1.1198153515579179e-11,27511.037463147233,20870.125333655586,0.7586091713775764,0.9884527952831013,0.6073779172921847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663380825652633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5548010244809,260.5548010244809,-12.595198975519054,244.7389223280726,276.37067972086817,124733.91811875881,124722.15739104027,11.760727718572033,0.0,nan,276.37067972086817,3.2206797208681905,270.04432824232384,-3.1056717576761343,263.7179767637648,-9.432023236235182,257.3916252852113,-15.758374714788658,251.06527380664508,-22.084726193354896,244.7389223280726,-28.411077671927387,1.0,1.0,26022.012520719443,26022.012520719443,275.60086809365316,2.4508680936531846,275.60086809365316,275.60086809365316,77080.98722839096,77079.96234617925,1.0248822117137024,0.0,8546.071908451686,8546.071908451686,0.8855154597825463,3943.1600832671866,275.60086809365316,2.4508680936531846,1.0,0.002,0.13967849526787537,0.004856432414367875,0.00021572820220919095,0.00178427180683053,0.10786410110459548,0.10786410110459548,0.0,9.039720794828954e-12,1.0,1.0000870155102772,0.04298305253570334,0.09249718727500185,0.0,8.039736979292753e-06,10.327959829300156,0.0,1600057.4150993954,266.58157182565276,4.772673651132209e-05,1.0,1284614.1429627584,2597.698591366341,,,,,,,,,,,,,,,,,,,2.0,15262.797211451209,1553.7268616276301,0.37159611120805974,6.173730061729009,2.924793387502819
3021.0,-30.16783079338476,5.001821415691777,35.05070986917907,24.52622065264734,4.978195317721381,-26.653228182281016,-40.15135302962733,1.4635927013245809,-6.5683971083219035,-6.56844489500515,40.101403564291004,41038.97758532619,25748.26309848003,25748.26309848003,66787.24068380622,77089.73923380105,77080.02134173196,25748.26309848003,102828.284440212,102828.284440212,102828.284440212,130339.28445673098,125886.05406470186,4453.230392029122,0.0,90949.95245766712,54899.19078831839,40056.40185483193,27511.00001651899,67567.40187135091,20870.10072615823,1553.724254172377,0.0,0.8783033657629772,2.7218032885558063,0.001494314320929203,1.0,1.0,-6.525402277540024,333488.87486207084,1558910.1054074694,4.6745490567030945,1558910.1054074694,4.6745490567030945,0.7586093094989921,0.09249714334569496,3.9235399107425573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235399107425573,1.2849049618289852,1.2851966112302529,3.0535642925354054,6470.1363182115565,15262.79366401859,6453.190047397442,0.00032740290616496936,23180.585523967362,2363.7618885110983,19289.016899148926,1966.9323264467405,0.8321194854722379,0.8321194854722379,35475.341841410336,35405.22815468563,1.0024760126448162,0.8,4281.497933427024,4273.035954225843,1.0024760126448162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.363653535897,4632.441516551485,6.190433259325929,5.001821415691777,-3.7578050405268213,8.759626456218598,2.9248007794734954,3.5,0.8356573655638558,0.6,0.00022696948580202883,0.9894591052021096,0.00022938743461829828,199.06167674235164,0.0,0.0,0.0,0.001286328768987916,7.751569382485722e-05,0.0001494537919771716,0.0005863879176342486,0.09249713216761614,0.09249713216761614,0.09249713216761614,0.09250515495469963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488477.8022231465,595.4103483744059,0.0,0.09249713216761614,0.09249714334569496,0.09249714334569496,0.371595867167618,0.371595867167618,0.5,9.873701418798454,0.04325381220485269,0.04325381220485269,3.1661784305470064e-11,4.778668323979218e-05,0.04304261746511884,3.1661784305470064e-11,27511.00001651899,20870.10072615823,0.7586093094989921,0.9884535861090215,0.6073783577392077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266338013355586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55487034039703,260.55487034039703,-12.595129659602947,244.7390219978626,276.3707186829098,124733.48277788168,124721.89381914152,11.588958740144308,0.0,nan,276.3707186829098,3.220718682909819,270.0443793459174,-3.1056206540825997,263.7180400089095,-9.43195999109048,257.3917006718992,-15.758299328100804,251.06536133488368,-22.0846386651163,244.7390219978626,-28.41097800213737,1.0,1.0,26022.012520719443,26022.012520719443,275.6009060029791,2.4509060029791385,275.6009060029791,275.6009060029791,77080.98627714049,77080.02134173196,0.9649354085267987,0.0,8546.071908451686,8546.071908451686,0.885515615394715,3943.15761029627,275.6009060029791,2.4509060029791385,1.0,0.002,0.1396704448552492,0.0048564718002723365,0.00021571578239167275,0.0017842842145286732,0.10785789119583637,0.10785789119583637,0.0,-3.0796541532207566e-12,1.0,1.0000871361030221,0.04304261743345705,0.09249714334569496,0.0,8.050876422837748e-06,10.342268864188586,0.0,1600057.4516300512,266.5816028916781,4.778665157800788e-05,1.0,1284614.037156364,2597.6990194159225,,,,,,,,,,,,,,,,,,,2.0,15262.79366401859,1553.724254172377,0.371595867167618,6.173730061729009,2.9248007794734954
3022.0,-30.16772793692053,5.001835781614868,35.05070918540737,24.526268848590576,4.978218721939767,-26.653133271029464,-40.151263552810974,1.4636240577478459,-6.568364465974184,-6.568412042012736,40.10140003892874,41038.98781473917,25748.275098071146,25748.275098071146,66787.26291281031,77089.77361380802,77080.01280703576,25748.275098071146,102828.2879051069,102828.2879051069,102828.2879051069,130339.22660559058,125885.89194754238,4453.334658048205,0.0,90949.94407354061,54899.15828117248,40056.42865818681,27510.938700483668,67567.36735867048,20870.059036930004,1553.7204678248347,0.0,0.8783035574116312,2.7218066254810465,0.001494314320929203,1.0,1.0,-6.525578854119715,333489.3075786605,1558909.9530806676,4.6745425345097935,1558909.9530806676,4.6745425345097935,0.7586094849087461,0.09249709106116392,3.9235366825668643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235366825668643,1.284904815113672,1.2851964644816378,3.0535621288178922,6470.131733553784,15262.790127797336,6453.191529097508,0.00032740396952003563,23180.602459421672,2363.763615446832,19289.021328049577,1966.9327780689205,0.8321190685969261,0.8321190685969261,35475.31849093637,35405.22815468563,1.0024751878364109,0.8,4281.495115272191,4273.035954225843,1.0024751878364109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.369947092835,4632.441516551485,6.190426777514161,5.001835781614868,-3.7577726665287874,8.759608448143656,2.9248081553651994,3.5,0.8356594729614856,0.6,0.00022696948580202883,0.9894484981638322,0.00022938989368645986,199.0615924778493,0.0,0.0,0.0,0.001286328768987916,7.751647973851381e-05,0.000149453006063515,0.000586384351610089,0.09249707990275363,0.09249707990275363,0.09249707990275363,0.09250506312006376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488476.63035164605,595.4107294506467,0.0,0.09249707990275363,0.09249709106116392,0.09249709106116392,0.37159562698917514,0.37159562698917514,0.5,9.873940900138688,0.04315782370429133,0.04315782370429133,-7.048583938740194e-12,4.757603852567627e-05,0.042833187892995284,-7.048583938740194e-12,27510.938700483668,20870.059036930004,0.7586094849087461,0.9884544199906575,0.6073788193772641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663379447809295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5549385316653,260.5549385316653,-12.595061468334677,244.73912152475722,276.3707555385524,124733.00417694975,124721.60324892444,11.40092802527093,0.0,nan,276.3707555385524,3.220755538552396,270.0444287358087,-3.105571264191269,263.7181019330559,-9.431898066944086,257.3917751302902,-15.75822486970975,251.06544832752732,-22.084551672472656,244.73912152475722,-28.410878475242754,1.0,1.0,26022.012520719443,26022.012520719443,275.60093785730265,2.4509378573026765,275.60093785730265,275.60093785730265,77080.99768802416,77080.01280703576,0.9848809883987997,0.0,8546.071908451686,8546.071908451686,0.8855158195439321,3943.1543659796985,275.60093785730265,2.4509378573026765,1.0,0.002,0.1396624336188216,0.004856511403474373,0.00021570342389729886,0.0017842965791610072,0.10785171194864943,0.10785171194864943,0.0,3.058306212444517e-12,1.0,1.0000867121986714,0.04283318790004387,0.09249709106116392,0.0,8.011701390838442e-06,10.29194316999518,0.0,1600057.4896237312,266.5816355340258,4.7576045574260206e-05,1.0,1284613.9250477117,2597.699472961965,,,,,,,,,,,,,,,,,,,2.0,15262.790127797336,1553.7204678248347,0.37159562698917514,6.173730061729009,2.9248081553651994
3023.0,-30.167625512843482,5.0018501479926645,35.05070846224966,24.526343796774768,4.978272388308761,-26.653035722731673,-40.151173691824056,1.4636825907385131,-6.5683262681777705,-6.568373726385581,40.10139752536749,41038.99181575189,25748.274895293416,25748.274895293416,66787.2667110453,77089.78850083608,77080.03594464826,25748.274895293416,102828.31083994168,102828.31083994168,102828.31083994168,130339.18846249179,125885.74995091835,4453.438511573428,0.0,90949.92736403429,54899.13064953705,40056.44079388581,27510.877622550113,67567.31841643593,20870.017851611392,1553.7165637095568,0.0,0.8783037748428572,2.7218105155741266,0.001494314320929203,1.0,1.0,-6.525657647270066,333489.812246549,1558909.8444728164,4.674535134885363,1558909.8444728164,4.674535134885363,0.7586096720703908,0.09249703646994545,3.92353317109522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92353317109522,1.2849045412404954,1.2851961905462972,3.0535600468088417,6470.127322026441,15262.78659399539,6453.192891599742,0.0003274049881299706,23180.6189467353,2363.765296684933,19289.025400659935,1966.9331933596015,0.8321186524390262,0.8321186524390262,35475.293091283726,35405.22815468563,1.002474290645055,0.8,4281.492049803202,4273.035954225843,1.002474290645055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.376235115369,4632.441516551485,6.190417370257259,5.0018501479926645,-3.7577361603133537,8.759586308306018,2.9248155247781518,3.5,0.8356615785080433,0.6,0.00022696948580202883,0.9894379358372142,0.00022939234244134606,199.06150856764827,0.0,0.0,0.0,0.001286328768987916,7.751726903392122e-05,0.0001494522167681076,0.0005863807299833834,0.0924970257553934,0.0924970257553934,0.0924970257553934,0.09250498578894037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488475.46673787845,595.411107889748,0.0,0.0924970257553934,0.09249703646994545,0.09249703646994545,0.37159538435168027,0.37159538435168027,0.5,9.874179684005435,0.04305563858116557,0.04305563858116557,3.751665644813329e-12,4.74582078027197e-05,0.042716079115507455,3.751665644813329e-12,27510.877622550113,20870.017851611392,0.7586096720703908,0.9884551921894702,0.6073793185459474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337876686941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5550085145583,260.5550085145583,-12.594991485441653,244.7392211351581,276.370795893938,124732.86928743527,124721.16881632664,11.700471108623917,0.0,nan,276.370795893938,3.220795893938032,270.0444809421949,-3.105519057805054,263.7181659904491,-9.431834009550869,257.39185103868556,-15.758148961314419,251.06553608692445,-22.084463913075524,244.7392211351581,-28.410778864841888,1.0,1.0,26022.012520719443,26022.012520719443,275.60097888032715,2.4509788803271704,275.60097888032715,275.60097888032715,77081.06648957278,77080.03594464826,1.0305449245206546,0.0,8546.071908451686,8546.071908451686,0.8855160416086995,3943.1508369506964,275.60097888032715,2.4509788803271704,1.0,0.002,0.13965444428440515,0.004856551896226943,0.0002156911016491028,0.001784308907147509,0.1078455508245514,0.1078455508245514,0.0,8.796611876416005e-12,1.0,1.0000864751733716,0.04271607911175579,0.09249703646994545,0.0,7.98979459029554e-06,10.263800344300918,0.0,1600057.5342672039,266.5816737318222,4.7458204051054054e-05,1.0,1284613.7942979664,2597.7000019224643,,,,,,,,,,,,,,,,,,,2.0,15262.78659399539,1553.7165637095568,0.37159538435168027,6.173730061729009,2.9248155247781518
3024.0,-30.167522798880174,5.001864394944067,35.05070784009312,24.52639080528172,4.978301511192262,-26.652940367870876,-40.1510841800831,1.4637190747763904,-6.568294606469976,-6.568342119675668,40.10139900145283,41039.016174419194,25748.289529975424,25748.289529975424,66787.30570439462,77089.82367827288,77080.09430409226,25748.289529975424,102828.38383406767,102828.38383406767,102828.38383406767,130339.22273744977,125885.67969412012,4453.543043329658,0.0,90949.92715867405,54899.119633498995,40056.452805750065,27510.838903382108,67567.29170913217,20869.992361542238,1553.713882006163,0.0,0.8783039406890012,2.721813722521563,0.001494314320929203,1.0,1.0,-6.525571478488132,333490.2285499211,1558909.9082526353,4.6745294908071875,1558909.9082526353,4.6745294908071875,0.758609813202626,0.09249699188540726,3.9235313725846868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235313725846868,1.2849043705334158,1.2851960198004704,3.053559052768939,6470.125215775169,15262.783054959837,6453.192649069217,0.00032740540966649806,23180.629520176204,2363.766374875845,19289.024675719964,1966.9331194362974,0.8321182416090546,0.8321182416090545,35475.2800820518,35405.22815468563,1.0024738311203123,0.8,4281.490479726729,4273.035954225843,1.0024738311203123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.382543678346,4632.441516551485,6.190411499684986,5.001864394944067,-3.757704749221874,8.75956914416594,2.9248229182714787,3.5,0.8356636909347082,0.6,0.00022696948580202883,0.9894273437386559,0.00022939479815101997,199.06142442003107,0.0,0.0,0.0,0.001286328768987916,7.751805526910872e-05,0.00014945143053292012,0.0005863773763735731,0.09249698089131013,0.09249698089131013,0.09249698089131013,0.09250495258623782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488474.3207154202,595.4114808015071,0.0,0.09249698089131013,0.09249699188540726,0.09249699188540726,0.3715951411984235,0.3715951411984235,0.5,9.874418821677704,0.04298722563191859,0.04298722563191859,4.46789272245951e-11,4.751320568630035e-05,0.0427706411875306,4.46789272245951e-11,27510.838903382108,20869.992361542238,0.758609813202626,0.9884561599997927,0.607379919134342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663378085908024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5550777584601,260.5550777584601,-12.594922241539905,244.73932064083345,276.37083487606805,124732.48917477662,124720.91225654057,11.576918236078773,0.0,nan,276.37083487606805,3.220834876068068,270.0445320290346,-3.1054679709653783,263.71822918199314,-9.43177081800684,257.3919263349412,-15.75807366505876,251.06562348788984,-22.08437651211014,244.73932064083345,-28.410679359166522,1.0,1.0,26022.012520719443,26022.012520719443,275.60101731584035,2.4510173158403745,275.60101731584035,275.60101731584035,77081.07099129286,77080.09430409226,0.9766872006002814,0.0,8546.071908451686,8546.071908451686,0.8855161553461345,3943.1490294476102,275.60101731584035,2.4510173158403745,1.0,0.002,0.13964644474639473,0.004856591185079947,0.00021567876066675933,0.0017843212391310953,0.10783938033337967,0.10783938033337967,0.0,-2.0214559193210135e-13,1.0,1.0000865856398382,0.04277064114285167,0.09249699188540726,0.0,7.999998260802692e-06,10.27690725733823,0.0,1600057.571489561,266.58170539353,4.751316100737313e-05,1.0,1284613.6864418618,2597.7004382646705,,,,,,,,,,,,,,,,,,,2.0,15262.783054959837,1553.713882006163,0.3715951411984235,6.173730061729009,2.9248229182714787
3025.0,-30.167420370029184,5.001878605914901,35.05070719679777,24.52645709216597,4.978343742917546,-26.65284395874472,-40.15099445879457,1.463767324740139,-6.56825843964549,-6.568305852498597,40.101397141872205,41039.01830340983,25748.293625933304,25748.293625933304,66787.31192934314,77089.8447837962,77080.120031194,25748.293625933304,102828.41365712731,102828.41365712731,102828.41365712731,130339.19567664084,125885.54873701141,4453.646939629426,0.0,90949.91126012462,54899.084752555376,40056.473897299154,27510.78201951352,67567.25591681268,20869.954076454822,1553.7102250351013,0.0,0.8783041445166626,2.721817404491608,0.001494314320929203,1.0,1.0,-6.52563485410343,333490.7062370362,1558909.8279022297,4.674522554143379,1558909.8279022297,4.674522554143379,0.7586099901359281,0.09249694027085678,3.9235276159371115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235276159371115,1.284904144774198,1.2851957939900094,3.0535566656037294,6470.120157658542,15262.779525145806,6453.194462948361,0.00032740659582914544,23180.64766275432,2363.76822490395,19289.030097526113,1966.9336723066606,0.8321178242365896,0.8321178242365896,35475.25290895186,35405.22815468563,1.0024728712857833,0.8,4281.487200221438,4273.035954225843,1.0024728712857833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.388841925036,4632.441516551485,6.19040311076484,5.001878605914901,-3.7576698251196916,8.759548431034592,2.9248302996818065,3.5,0.8356657999090876,0.6,0.00022696948580202883,0.9894167811633292,0.0002293972470682823,199.06134050606076,0.0,0.0,0.0,0.001286328768987916,7.751884335227598e-05,0.00014945064244975285,0.0005863737228711484,0.09249692951279057,0.09249692951279057,0.09249692951279057,0.09250488146223591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488473.16141800076,595.4118578678274,0.0,0.09249692951279057,0.09249694027085678,0.09249694027085678,0.3715949017378905,0.3715949017378905,0.5,9.87465736663463,0.04291088374924357,0.04291088374924357,-1.9042545318370685e-11,4.7412853120931686e-05,0.04267099839518096,-1.9042545318370685e-11,27510.78201951352,20869.954076454822,0.7586099901359281,0.9884567757431234,0.6073802723901673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663377410607453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55514756352227,260.55514756352227,-12.594852436477709,244.73942013075072,276.37087499627285,124732.20303418465,124720.53229518303,11.670739001610201,0.0,nan,276.37087499627285,3.220874996272869,270.0445840231851,-3.105415976814868,263.7182930500876,-9.431706949912382,257.39200207697394,-15.75799792302604,251.0657111038633,-22.084288896136684,244.73942013075072,-28.41057986924926,1.0,1.0,26022.012520719443,26022.012520719443,275.6010565934182,2.4510565934182296,275.6010565934182,275.6010565934182,77081.11217730177,77080.120031194,0.9921461077610729,0.0,8546.071908451686,8546.071908451686,0.8855163929157238,3943.145254016797,275.6010565934182,2.4510565934182296,1.0,0.002,0.13963846384886858,0.004856631279589379,0.00021566645053754007,0.0017843335570215432,0.10783322526877004,0.10783322526877004,0.0,7.559083133740208e-12,1.0,1.0000863839677552,0.042670998414223504,0.09249694027085678,0.0,7.98135852476384e-06,10.252961409543463,0.0,1600057.6137754256,266.5817415603545,4.7412872163477005e-05,1.0,1284613.5626825306,2597.700938945039,,,,,,,,,,,,,,,,,,,2.0,15262.779525145806,1553.7102250351013,0.3715949017378905,6.173730061729009,2.9248302996818065
3026.0,-30.167317833627948,5.001892731587654,35.05070659284069,24.526508815493457,4.978376621305508,-26.652748388143454,-40.150904877204425,1.4638071698318804,-6.568225060484849,-6.568272446979179,40.10139699362821,41039.037958579145,25748.303993050333,25748.303993050333,66787.34195162948,77089.87644620404,77080.16079309453,25748.303993050333,102828.46478614486,102828.46478614486,102828.46478614486,130339.19969955913,125885.44869588056,4453.751003678571,0.0,90949.90778651036,54899.06927526652,40056.48723471538,27510.734913414275,67567.22214812966,20869.922655023154,1553.7071018025388,0.0,0.8783043263050626,2.721820795080898,0.001494314320929203,1.0,1.0,-6.525627721363378,333491.14623448567,1558909.8214966215,4.674516367521536,1558909.8214966215,4.674516367521536,0.758610146937476,0.09249689296650734,3.923525446916601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923525446916601,1.2849039583410249,1.2851956075145194,3.05355542057974,6470.117519602107,15262.775993043826,6453.194593433309,0.00032740715530239864,23180.659592251548,2363.7694413741237,19289.03048755435,1966.9337120784726,0.832117412828148,0.8321174128281481,35475.237219692,35405.22815468563,1.0024723170946492,0.8,4281.485306693985,4273.035954225843,1.0024723170946492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.39515116451,4632.441516551485,6.190396213219018,5.001892731587654,-3.75763708125166,8.759529812839315,2.924837693982915,3.5,0.835667912566547,0.6,0.00022696948580202883,0.9894062076191231,0.00022939969858103203,199.0612565040516,0.0,0.0,0.0,0.001286328768987916,7.751963021576757e-05,0.00014944985558626125,0.0005863703114307072,0.0924968821047312,0.0924968821047312,0.0924968821047312,0.09250482989120604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488472.01100664836,595.4122321269741,0.0,0.0924968821047312,0.09249689296650734,0.09249689296650734,0.3715946621783528,0.3715946621783528,0.5,9.874895785460131,0.04284558914753234,0.04284558914753234,5.184119800105691e-11,4.738649431601516e-05,0.04264472561578714,5.184119800105691e-11,27510.734913414275,20869.922655023154,0.758610146937476,0.9884577140852346,0.6073808668441042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337673701239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5552169871898,260.5552169871898,-12.594783012810183,244.7395195413164,276.37091443304377,124731.8549953856,124720.24802178265,11.60697360292319,0.0,nan,276.37091443304377,3.220914433043788,270.0446354547155,-3.1053645452844876,263.71835647637425,-9.431643523625723,257.3920774980206,-15.757922501979351,251.06579851966805,-22.084201480331927,244.7395195413164,-28.410480458683566,1.0,1.0,26022.012520719443,26022.012520719443,275.6010947686027,2.4510947686027293,275.6010947686027,275.6010947686027,77081.12881132924,77080.16079309453,0.9680182347074151,0.0,8546.071908451686,8546.071908451686,0.8855165300840997,3943.143074151184,275.6010947686027,2.4510947686027293,1.0,0.002,0.13963048786460266,0.004856670803322759,0.00021565414672685838,0.0017843458555554265,0.10782707336342919,0.10782707336342919,0.0,2.2822850380410653e-12,1.0,1.000086330809187,0.04264472556394594,0.09249689296650734,0.0,7.976442387728998e-06,10.246645163961299,0.0,1600057.6528963803,266.5817749395151,4.738644247481716e-05,1.0,1284613.4486879506,2597.701400121283,,,,,,,,,,,,,,,,,,,2.0,15262.775993043826,1553.7071018025388,0.3715946621783528,6.173730061729009,2.924837693982915
3027.0,-30.167215250835607,5.001906738376065,35.05070594279288,24.526551842596405,4.978398205678223,-26.65265390518362,-40.15081924209369,1.4638368615994837,-6.568193701531186,-6.568240922620781,40.10139445965949,41039.071535389136,25748.318266997474,25748.318266997474,66787.3898023866,77089.9143555217,77080.16237134232,25748.318266997474,102828.4806383398,102828.4806383398,102828.4806383398,130339.159780051,125885.30525076315,4453.85452928786,0.0,90949.90532555737,54899.06251162897,40056.492015476,27510.67914171121,67567.1711571872,20869.884872498955,1553.7036117427917,0.0,0.8783045069700668,2.7218239965833027,0.001494314320929203,1.0,1.0,-6.525760326267289,333491.56145319494,1558909.7120074872,4.67451021913272,1558909.7120074872,4.67451021913272,0.7586103114719694,0.09249684334234246,3.923523069587012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923523069587012,1.2849038194147777,1.2851954685567386,3.0535539005355434,6470.114298810854,15262.77246651073,6453.195131680803,0.0003274078658522551,23180.6730105784,2363.770809662668,19289.03209641213,1966.9338761363088,0.8321170005551463,0.8321170005551463,35475.22002366004,35405.22815468563,1.0024717096799316,0.8,4281.483231315103,4273.035954225843,1.0024717096799316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.401458651301,4632.441516551485,6.190390257579619,5.001906738376065,-3.757605791585194,8.75951252996126,2.924845086237387,3.5,0.8356700246392534,0.6,0.00022696948580202883,0.9893956294130315,0.00022940215122708866,199.06117246410795,0.0,0.0,0.0,0.001286328768987916,7.752038242122137e-05,0.00014944910338080745,0.0005863670048436924,0.09249683235320832,0.09249683235320832,0.09249683235320832,0.09250474993476035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488470.8534177224,595.4126086036707,0.0,0.09249683235320832,0.09249684334234246,0.09249684334234246,0.3715944243849449,0.3715944243849449,0.5,9.87513329993133,0.04276120685386786,0.04276120685386786,-5.5706550483591855e-12,4.7221089573667996e-05,0.0424805963534709,-5.5706550483591855e-12,27510.67914171121,20869.884872498955,0.7586103114719694,0.9884591682403497,0.6073818221561547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663376067460477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55528507629896,260.55528507629896,-12.59471492370102,244.73961879230296,276.3709513602742,124731.38040953115,124719.99656174712,11.383847784030063,0.0,nan,276.3709513602742,3.2209513602742277,270.0446848467022,-3.105315153297795,263.71841833310236,-9.431581666897614,257.39215181950703,-15.757848180492942,251.06588530590497,-22.084114694095007,244.73961879230296,-28.410381207697014,1.0,1.0,26022.012520719443,26022.012520719443,275.60112647763634,2.4511264776363646,275.60112647763634,275.60112647763634,77081.13471279969,77080.16237134232,0.9723414573672926,0.0,8546.071908451686,8546.071908451686,0.885516680425881,3943.140684934947,275.60112647763634,2.4511264776363646,1.0,0.002,0.13962254258154486,0.004856709873563806,0.00021564188949780097,0.0017843581126100144,0.10782094474890049,0.10782094474890049,0.0,2.107815224444698e-12,1.0,1.0000859985995627,0.042480596359041556,0.09249684334234246,0.0,7.945740729437576e-06,10.207204546061547,0.0,1600057.689448984,266.5818062984688,4.7221095144323044e-05,1.0,1284613.341113138,2597.701835325842,,,,,,,,,,,,,,,,,,,2.0,15262.77246651073,1553.7036117427917,0.3715944243849449,6.173730061729009,2.924845086237387
3028.0,-30.167113252060673,5.001920751418235,35.050705244830574,24.526626511383824,4.978452986069619,-26.652556628239473,-40.150729450955964,1.4638963547937704,-6.568155490293293,-6.568202583243346,40.10139176638699,41039.076872543,25748.317299661092,25748.317299661092,66787.39417220409,77089.92916856628,77080.1833761864,25748.317299661092,102828.50067584749,102828.50067584749,102828.50067584749,130339.11804977224,125885.16056156857,4453.957488203673,0.0,90949.8901125364,54899.0377871151,40056.50258380145,27510.617373924742,67567.11995772619,20869.843189189618,1553.6996747189621,0.0,0.8783047252128792,2.721827889243074,0.001494314320929203,1.0,1.0,-6.525849120440171,333492.0664366372,1558909.5956341054,4.674502791898634,1558909.5956341054,4.674502791898634,0.7586104995582753,0.09249678905551564,3.923519830918762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923519830918762,1.2849035410492853,1.2851951901280625,3.053552041513338,6470.110359765878,15262.768944324884,6453.196171301441,0.0003274087625242714,23180.68826766676,2363.772365452704,19289.035203907788,1966.934193012679,0.8321165869269211,0.8321165869269211,35475.19659726979,35405.22815468563,1.002470882190647,0.8,4281.480403997979,4273.035954225843,1.002470882190647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.407755619055,4632.441516551485,6.190380653321859,5.001920751418235,-3.757569347617959,8.759490099036194,2.9248524661712034,3.5,0.8356721331917724,0.6,0.00022696948580202883,0.9893851115510257,0.00022940458993385944,199.06108890268519,0.0,0.0,0.0,0.001286328768987916,7.752117113981568e-05,0.00014944831466221317,0.0005863634262745805,0.0924967785424572,0.0924967785424572,0.0924967785424572,0.09250467081389849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488469.6987396206,595.412984125225,0.0,0.0924967785424572,0.09249678905551564,0.09249678905551564,0.37159418523616233,0.37159418523616233,0.5,9.87537005110252,0.042665813407154474,0.042665813407154474,9.265477274311706e-12,4.7092950069327344e-05,0.04235346280319163,9.265477274311706e-12,27510.617373924742,20869.843189189618,0.7586104995582753,0.9884599819259732,0.6073823613944086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663375403543682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55535503821926,260.55535503821926,-12.594644961780716,244.73971811362958,276.3709919627896,124731.26644334062,124719.56947910857,11.696964232059003,0.0,nan,276.3709919627896,3.2209919627896397,270.04473719297636,-3.105262807023621,263.7184824231415,-9.431517576858482,257.3922276533109,-15.75777234668908,251.0659728834676,-22.084027116532383,244.73971811362958,-28.4102818863704,1.0,1.0,26022.012520719443,26022.012520719443,275.60116727484984,2.4511672748498654,275.60116727484984,275.60116727484984,77081.20718433664,77080.1833761864,1.023808150246623,0.0,8546.071908451686,8546.071908451686,0.8855168852384984,3943.137430073356,275.60116727484984,2.4511672748498654,1.0,0.002,0.13961462107478298,0.004856750089798933,0.00021562967200829136,0.0017843703372441568,0.10781483600414568,0.10781483600414568,0.0,9.252448199964514e-12,1.0,1.0000857412810875,0.042353462793926155,0.09249678905551564,0.0,7.921958930188054e-06,10.176653093032668,0.0,1600057.7340934093,266.5818445097067,4.709294080385007e-05,1.0,1284613.2102822063,2597.7023646154726,,,,,,,,,,,,,,,,,,,2.0,15262.768944324884,1553.6996747189621,0.37159418523616233,6.173730061729009,2.9248524661712034
3029.0,-30.167010948869237,5.001934641073542,35.05070465349625,24.52667917767542,4.9784815569801,-26.652461698289645,-40.15063997413961,1.4639323011454521,-6.568124365319193,-6.568171520947732,40.10139345585033,41039.084613854706,25748.332433811658,25748.332433811658,66787.41704766636,77089.96006766261,77080.24334333102,25748.332433811658,102828.57577714269,102828.57577714269,102828.57577714269,130339.15592667682,125885.0947342544,4454.061192422426,0.0,90949.88042293272,54899.00494840103,40056.52830503521,27510.580149534137,67567.10845456934,20869.81873888801,1553.6970777093,0.0,0.8783048872914798,2.7218310408412885,0.001494314320929203,1.0,1.0,-6.525755866173256,333492.47557006933,1558909.6686338482,4.674497276045166,1558909.6686338482,4.674497276045166,0.7586106372693642,0.09249674565209774,3.923516574606731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923516574606731,1.2849033728582753,1.2851950218988761,3.053549906931013,6470.105836842074,15262.765413858646,6453.197612791068,0.0003274098100833027,23180.705036794443,2363.7740754278416,19289.03951261675,1966.9346323787177,0.8321161708412017,0.8321161708412017,35475.17304325216,35405.22815468563,1.0024700501933244,0.8,4281.477561277584,4273.035954225843,1.0024700501933244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.414074109075,4632.441516551485,6.1903748881570095,5.001934641073542,-3.7575384292448564,8.759473070318398,2.924859871336218,3.5,0.8356742489532051,0.6,0.00022696948580202883,0.9893745624194779,0.0002294070359429735,199.06100509194283,0.0,0.0,0.0,0.001286328768987916,7.752195710481458e-05,0.00014944752869721424,0.0005863598558775351,0.09249673482736268,0.09249673482736268,0.09249673482736268,0.09250464037347528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488468.5633273525,595.4133535940027,0.0,0.09249673482736268,0.09249674565209774,0.09249674565209774,0.37159394528895284,0.37159394528895284,0.5,9.875607203088363,0.04260456486798603,0.04260456486798603,-5.906031219637953e-11,4.715562852197763e-05,0.042415654774458744,-5.906031219637953e-11,27510.580149534137,20869.81873888801,0.7586106372693642,0.9884604887683297,0.6073825793721584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663374739330502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55542417743516,260.55542417743516,-12.59457582256482,244.7398173068187,276.3710310480317,124730.83249122025,124719.27307505431,11.55941616591453,0.0,nan,276.3710310480317,3.221031048031705,270.04478829980786,-3.1052117001921147,263.71854555156614,-9.43145444843384,257.3923028033184,-15.75769719668159,251.0660600550682,-22.083939944931785,244.7398173068187,-28.41018269318127,1.0,1.0,26022.012520719443,26022.012520719443,275.6012053540704,2.451205354070396,275.6012053540704,275.6012053540704,77081.21207025419,77080.24334333102,0.9687269231653772,0.0,8546.071908451686,8546.071908451686,0.8855170911668757,3943.1341574797643,275.6012053540704,2.451205354070396,1.0,0.002,0.13960668793666078,0.004856788997742636,0.00021561743332858567,0.0017843825653491234,0.10780871666429283,0.10780871666429283,0.0,-1.3222912348398452e-12,1.0,1.0000858671920723,0.042415654833519056,0.09249674565209774,0.0,7.93358981638226e-06,10.19159344213996,0.0,1600057.7706971439,266.5818756346808,4.715568758228983e-05,1.0,1284613.104284153,2597.702793441311,,,,,,,,,,,,,,,,,,,2.0,15262.765413858646,1553.6970777093,0.37159394528895284,6.173730061729009,2.924859871336218
3030.0,-30.166908823964064,5.001948494218441,35.05070403702502,24.526740435417764,4.978521232626758,-26.652365818302762,-40.150550357624866,1.4639782202040874,-6.568088554747305,-6.56813560442252,40.10139154240096,41039.09280786417,25748.336583899683,25748.336583899683,66787.42939176384,77089.98457750514,77080.26752979516,25748.336583899683,102828.60411369485,102828.60411369485,102828.60411369485,130339.12756758637,125884.9633472446,4454.16422034178,0.0,90949.86938854514,54898.977592240095,40056.546440338934,27510.52345389153,67567.06989423046,20869.780564361638,1553.6934386694927,0.0,0.8783050894216027,2.721834687337662,0.001494314320929203,1.0,1.0,-6.525825149975901,333492.94864349166,1558909.5859550633,4.674490397161465,1558909.5859550633,4.674490397161465,0.7586108130345111,0.09249669472585861,3.923513482532443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923513482532443,1.2849031580055805,1.285194806997414,3.0535480110598363,6470.1018197185485,15262.761892890847,6453.198707253149,0.0003274107270103483,23180.72049285817,2363.775651507719,19289.042784037152,1966.93496597076,0.8321157571430957,0.8321157571430957,35475.15067721863,35405.22815468563,1.0024692601592293,0.8,4281.474861934284,4273.035954225843,1.0024692601592293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.420380760948,4632.441516551485,6.190366499860525,5.001948494218441,-3.757503852274613,8.759452346493054,2.9248672626345993,3.5,0.8356763607527427,0.6,0.00022696948580202883,0.9893640317931769,0.00022940947771333173,199.06092142732993,0.0,0.0,0.0,0.001286328768987916,7.752274430430972e-05,0.0001494467414977191,0.0005863563051868416,0.09249668413530394,0.09249668413530394,0.09249668413530394,0.09250456892973949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488467.41350403475,595.4137275738057,0.0,0.09249668413530394,0.09249669472585861,0.09249669472585861,0.3715937092035923,0.3715937092035923,0.5,9.87584372990653,0.04253277317695847,0.04253277317695847,5.6843418860808015e-11,4.704967523139203e-05,0.042310454446635504,5.6843418860808015e-11,27510.52345389153,20869.780564361638,0.7586108130345111,0.9884612355739701,0.6073830472759407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663374080965863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5554936368431,260.5554936368431,-12.594506363156881,244.7399164653279,276.3710708083398,124730.5393425003,124718.92639317065,11.6129493296373,0.0,nan,276.3710708083398,3.221070808339846,270.0448399397505,-3.1051600602494887,263.7186090711549,-9.431390928845076,257.3923782025466,-15.757621797453396,251.0661473339388,-22.083852666061176,244.7399164653279,-28.410083534672083,1.0,1.0,26022.012520719443,26022.012520719443,275.601244100722,2.451244100722022,275.601244100722,275.601244100722,77081.24694697623,77080.26752979516,0.9794171810644912,0.0,8546.071908451686,8546.071908451686,0.8855172867088719,3943.131049945105,275.601244100722,2.451244100722022,1.0,0.002,0.13959877447699243,0.004856828744115166,0.00021560522719054384,0.001784394778479223,0.10780261359527192,0.10780261359527192,0.0,5.669766739435644e-12,1.0,1.0000856542689318,0.042310454389792085,0.09249669472585861,0.0,7.913910622779353e-06,10.166312322199484,0.0,1600057.8125567315,266.5819114452527,4.704961838797317e-05,1.0,1284612.981720672,2597.703289284409,,,,,,,,,,,,,,,,,,,2.0,15262.761892890847,1553.6934386694927,0.3715937092035923,6.173730061729009,2.9248672626345993
3031.0,-30.16680667564123,5.001962271628562,35.05070344859883,24.526797292660945,4.97855586266129,-26.652270421814755,-40.150460810959316,1.4640196027977184,-6.568054982523449,-6.56810199221759,40.101391121198375,41039.10185439487,25748.345780735726,25748.345780735726,66787.4476351306,77090.01231089844,77080.30544064414,25748.345780735726,102828.65122137987,102828.65122137987,102828.65122137987,130339.1263415092,125884.85899699647,4454.267344512723,0.0,90949.85973006231,54898.9492497509,40056.56720034601,27510.47512012932,67567.04232047533,20869.748268649466,1553.6902526359427,0.0,0.8783052733684541,2.721838099086051,0.001494314320929203,1.0,1.0,-6.525831144326105,333493.391363998,1558909.5677559697,4.674484137091841,1558909.5677559697,4.674484137091841,0.7586109719122642,0.09249664740118083,3.923510435801665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923510435801665,1.284902964378812,1.2851946133266956,3.053546100034481,6470.0977704851375,15262.758371761485,6453.199823947852,0.0003274116522438277,23180.736031731525,2363.777236031828,19289.046121912346,1966.9353063393053,0.832115343339748,0.832115343339748,35475.128639166796,35405.22815468563,1.0024684817105345,0.8,4281.472202174899,4273.035954225843,1.0024684817105345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.426697761049,4632.441516551485,6.190359309516294,5.001962271628562,-3.7574710316740685,8.75943330330263,2.9248746660684333,3.5,0.8356784760195524,0.6,0.00022696948580202883,0.9893534988730922,0.00022941192006755413,199.06083774360272,0.0,0.0,0.0,0.001286328768987916,7.752353089762527e-05,0.00014944595490440355,0.0005863527636557724,0.09249663675879877,0.09249663675879877,0.09249663675879877,0.09250451456348642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488466.27188840957,595.4140989563837,0.0,0.09249663675879877,0.09249664740118083,0.09249664740118083,0.3715934728701974,0.3715934728701974,0.5,9.876080051514558,0.04246825056850412,0.04246825056850412,5.002220859751105e-12,4.7009694128519186e-05,0.04227084789147284,5.002220859751105e-12,27510.47512012932,20869.748268649466,0.7586109719122642,0.9884619089637361,0.6073834290354676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337342433185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5555629016672,260.5555629016672,-12.594437098332776,244.74001555363927,276.3711102496793,124730.18661331348,124718.60619720099,11.580416112490438,0.0,nan,276.3711102496793,3.2211102496793274,270.044891310481,-3.1051086895189997,263.7186723712827,-9.43132762871727,257.3924534320668,-15.757546567933161,251.06623449285414,-22.08376550714584,244.74001555363927,-28.40998444636071,1.0,1.0,26022.012520719443,26022.012520719443,275.6012821489824,2.4512821489824432,275.6012821489824,275.6012821489824,77081.26953810867,77080.30544064414,0.9640974645299139,0.0,8546.071908451686,8546.071908451686,0.8855174793833306,3943.127987980673,275.6012821489824,2.4512821489824432,1.0,0.002,0.13959086842787102,0.004856868021317804,0.00021559303147516227,0.0017844069725290609,0.10779651573758113,0.10779651573758113,0.0,4.004223168319054e-12,1.0,1.0000855741200125,0.04227084788647062,0.09249664740118083,0.0,7.906500542632951e-06,10.156792330175586,0.0,1600057.8518848224,266.5819450174765,4.7009689126298326e-05,1.0,1284612.8670210983,2597.7037533133803,,,,,,,,,,,,,,,,,,,2.0,15262.758371761485,1553.6902526359427,0.3715934728701974,6.173730061729009,2.9248746660684333
3032.0,-30.166704385275082,5.001975926341229,35.05070282429437,24.526840669009857,4.978575745175892,-26.652176372229782,-40.150375245697774,1.4640477336715647,-6.568024147015706,-6.568071005456544,40.10138891368414,41039.13001814083,25748.360548790522,25748.360548790522,66787.49056693134,77090.04978760016,77080.31027241977,25748.360548790522,102828.67082121028,102828.67082121028,102828.67082121028,130339.09219346051,125884.72215658243,4454.370036878088,0.0,90949.85475577561,54898.93499239332,40056.57751486921,27510.421372250235,67566.99888711945,20869.7119063313,1553.6868724734709,0.0,0.8783054498733553,2.721841245865499,0.001494314320929203,1.0,1.0,-6.525950041916019,333493.79950484436,1558909.472371997,4.674478130287853,1558909.472371997,4.674478130287853,0.758611132266501,0.09249659905788984,3.92350762676244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92350762676244,1.2849028327561087,1.2851944816741165,3.05354422664517,6470.093800997987,15262.75485450542,6453.200887067228,0.00032741255696311583,23180.751360186518,2363.7787990992356,19289.049299647308,1966.9356303780912,0.8321149301819742,0.8321149301819742,35475.108320416715,35405.22815468563,1.0024677639927324,0.8,4281.4697499170215,4273.035954225843,1.0024677639927324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.433014961169,4632.441516551485,6.190353458314053,5.001975926341229,-3.7574402284334076,8.759416154774637,2.924882069744184,3.5,0.8356805913554811,0.6,0.00022696948580202883,0.9893429514275707,0.0002294143658420203,199.06075394357882,0.0,0.0,0.0,0.001286328768987916,7.752428252449674e-05,0.00014944520327753207,0.0005863493948424603,0.09249658824190607,0.09249658824190607,0.09249658824190607,0.09250443884952313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488465.1255819193,595.4144717769562,0.0,0.09249658824190607,0.09249659905788984,0.09249659905788984,0.37159323796664395,0.37159323796664395,0.5,9.876315554309208,0.04238760369605643,0.04238760369605643,1.48929757415317e-11,4.6858440839514515e-05,0.04212096354052619,1.48929757415317e-11,27510.421372250235,20869.7119063313,0.758611132266501,0.9884631797619073,0.6073842363000715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663372771287673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55563067951306,260.55563067951306,-12.59436932048692,244.74011447497887,276.3711468840361,124729.68056251465,124718.3487549622,11.331807552472338,0.0,nan,276.3711468840361,3.221146884036102,270.0449404022258,-3.1050595977741864,263.71873392043074,-9.431266079569241,257.3925274386102,-15.757472561389761,251.0663209567968,-22.083679043203176,244.74011447497887,-28.40988552502111,1.0,1.0,26022.012520719443,26022.012520719443,275.60131370112316,2.4513137011231834,275.60131370112316,275.60131370112316,77081.27110160059,77080.31027241977,0.9608291808253853,0.0,8546.071908451686,8546.071908451686,0.8855176570262154,3943.125164896252,275.60131370112316,2.4513137011231834,1.0,0.002,0.1395829904127099,0.004856906702878213,0.00021558087789258723,0.0017844191223872093,0.10779043894629362,0.10779043894629362,0.0,2.797965852063822e-13,1.0,1.00008527074338,0.042120963525633215,0.09249659905788984,0.0,7.878463428598873e-06,10.12077465965963,0.0,1600057.8878433804,266.58197585298427,4.685842594653877e-05,1.0,1284612.7612804743,2597.7041810981013,,,,,,,,,,,,,,,,,,,2.0,15262.75485450542,1553.6868724734709,0.37159323796664395,6.173730061729009,2.924882069744184
