time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3033.0,-30.166602661640553,5.001989591087587,35.05070214343787,24.526915547344856,4.978629556673544,-26.652079439800538,-40.15028545456005,1.464106327447827,-6.5679860494152535,-6.568032768263666,40.10138602234517,41039.13189690237,25748.359102366645,25748.359102366645,66787.49099926901,77090.06427965281,77080.3285349705,25748.359102366645,102828.68763733713,102828.68763733713,102828.68763733713,130339.0465785496,125884.57449911714,4454.472079432469,0.0,90949.83807781032,54898.90566593397,40056.59156875149,27510.35894121247,67566.95050996396,20869.6697362906,1553.6829068285385,0.0,0.8783056683142629,2.7218451283248726,0.001494314320929203,1.0,1.0,-6.526050044353781,333494.3031449345,1558909.347441457,4.674470696322404,1558909.347441457,4.674470696322404,0.7586113209532266,0.0924965450407208,3.9235041417667045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235041417667045,1.2849025585993654,1.2851942074551448,3.0535421659083637,6470.089434543977,15262.7513434999,6453.2022291294825,0.0003274135646816683,23180.76769937007,2363.780465232273,19289.053311161195,1966.9360394386663,0.8321145167114274,0.8321145167114276,35475.08311223589,35405.22815468563,1.0024668735660491,0.8,4281.466707556651,4273.035954225843,1.0024668735660491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.439320165545,4632.441516551485,6.190343726745812,5.001989591087587,-3.7574039412858506,8.759393532373437,2.9248894593685533,3.5,0.8356827026767295,0.6,0.00022696948580202883,0.9893324625396088,0.00022941679808969364,199.06067060791224,0.0,0.0,0.0,0.001286328768987916,7.752507127977694e-05,0.0001494444145222519,0.0005863457793419556,0.09249653472857211,0.09249653472857211,0.09249653472857211,0.09250435769566771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488463.9799660173,595.4148443389355,0.0,0.09249653472857211,0.0924965450407208,0.0924965450407208,0.37159300203072076,0.37159300203072076,0.5,9.876550228118843,0.04229282012653357,0.04229282012653357,2.2225776774575934e-11,4.671884840945495e-05,0.041982723909882225,2.2225776774575934e-11,27510.35894121247,20869.6697362906,0.7586113209532266,0.9884638938887732,0.607384698986088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663372124059356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5557002736754,260.5557002736754,-12.59429972632455,244.740213470264,276.37118707707924,124729.55158219478,124717.9161047866,11.635477408218888,0.0,nan,276.37118707707924,3.2211870770792643,270.0449923557131,-3.1050076442869,263.7187976343662,-9.431202365633794,257.39260291299587,-15.757397087004108,251.06640819163405,-22.083591808365924,244.740213470264,-28.40978652973598,1.0,1.0,26022.012520719443,26022.012520719443,275.60135407526866,2.451354075268682,275.60135407526866,275.60135407526866,77081.34229796987,77080.3285349705,1.0137629993696464,0.0,8546.071908451686,8546.071908451686,0.8855178774163787,3943.121662475538,275.60135407526866,2.451354075268682,1.0,0.002,0.1395751382540198,0.004856946617683208,0.0002155687674543466,0.0017844312428985072,0.10778438372717329,0.10778438372717329,0.0,1.0352853990758248e-11,1.0,1.0000849909427267,0.04198272388765645,0.0924965450407208,0.0,7.852604374305939e-06,10.087554763894143,0.0,1600057.9323380573,266.5820139505847,4.6718826183678175e-05,1.0,1284612.6307981412,2597.704708978134,,,,,,,,,,,,,,,,,,,2.0,15262.7513434999,1553.6829068285385,0.37159300203072076,6.173730061729009,2.9248894593685533
3034.0,-30.166500623162307,5.00200313506515,35.050701564700944,24.52696821363645,4.978657678780572,-26.65198479296543,-40.150196047592885,1.464141843402234,-6.567955103353256,-6.568001879252918,40.10138761592014,41039.13755501181,25748.37392563321,25748.37392563321,66787.51148064501,77090.09493984318,77080.38697645193,25748.37392563321,102828.76090208514,102828.76090208514,102828.76090208514,130339.08252531342,125884.50766403838,4454.574861275048,0.0,90949.82766960378,54898.87026433889,40056.61933918321,27510.32162322828,67566.94096241149,20869.64520363266,1553.6803103010386,0.0,0.8783058298170344,2.7218482624326676,0.001494314320929203,1.0,1.0,-6.525962695037606,333494.70999876445,1558909.4162976872,4.674465200073077,1558909.4162976872,4.674465200073077,0.7586114582539603,0.09249650205045169,3.9235007701432294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235007701432294,1.2849023924224148,1.2851940412404752,3.0535399367934004,6470.084711316857,15262.747824550535,6453.203815346104,0.000327414664495368,23180.784966759064,2363.7822260159246,19289.05805246883,1966.9365229174928,0.8321141014046367,0.8321141014046367,35475.0587241116,35405.22815468563,1.0024660121063127,0.8,4281.463764168419,4273.035954225843,1.0024660121063127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.445647364321,4632.441516551485,6.190337873978218,5.00200313506515,-3.7573732326117932,8.759376367676943,2.9248968747776063,3.5,0.8356848213650304,0.6,0.00022696948580202883,0.9893219413081069,0.00022941923788925972,199.06058701438448,0.0,0.0,0.0,0.001286328768987916,7.752585666774695e-05,0.00014944362913428186,0.000586342194001354,0.09249649142655986,0.09249649142655986,0.09249649142655986,0.09250432662661563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488462.85426131566,595.4152106432321,0.0,0.09249649142655986,0.09249650205045169,0.09249650205045169,0.37159276501384614,0.37159276501384614,0.5,9.87678527138488,0.042230938829675324,0.042230938829675324,3.808509063674137e-12,4.677589964785511e-05,0.042039184215298064,3.808509063674137e-12,27510.32162322828,20869.64520363266,0.7586114582539603,0.9884643366909257,0.6073848685534321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337147635549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5557690471301,260.5557690471301,-12.59423095286985,244.74031234688664,276.371225747362,124729.11348043472,124717.61521660704,11.49826382767752,0.0,nan,276.371225747362,3.221225747362041,270.0450430672697,-3.1049569327302606,263.7188603871849,-9.431139612815059,257.39267770708614,-15.757322292913841,251.06649502699125,-22.08350497300873,244.74031234688664,-28.409687653113338,1.0,1.0,26022.012520719443,26022.012520719443,275.60139180268214,2.451391802682167,275.60139180268214,275.60139180268214,77081.34678112865,77080.38697645193,0.9598046767205233,0.0,8546.071908451686,8546.071908451686,0.8855180906368804,3943.1182739939454,275.60139180268214,2.451391802682167,1.0,0.002,0.13956727553560822,0.004856985198352311,0.00021555663745047315,0.0017844433621316293,0.10777831872523658,0.10777831872523658,0.0,-4.178974874480268e-13,1.0,1.0000851052515807,0.042039184211489555,0.09249650205045169,0.0,7.863163204052505e-06,10.101117941120592,0.0,1600057.9687237218,266.5820448966467,4.677589583934605e-05,1.0,1284612.525391142,2597.7051354133678,,,,,,,,,,,,,,,,,,,2.0,15262.747824550535,1553.6803103010386,0.37159276501384614,6.173730061729009,2.9248968747776063
3035.0,-30.166398752755462,5.0020166435875115,35.050700959302965,24.52702405806633,4.978696906122999,-26.651889186869816,-40.15010646600274,1.4641873335509437,-6.567919552071487,-6.567966220065228,40.10138568379953,41039.15742286739,25748.3779556346,25748.3779556346,66787.535378502,77090.12318445994,77080.41050405208,25748.3779556346,102828.78845968668,102828.78845968668,102828.78845968668,130339.05368737855,125884.37671784824,4454.676969530308,0.0,90949.82452062439,54898.85873266365,40056.628653289714,27510.265227691863,67566.89388098157,20869.60722524691,1553.6766924472709,0.0,0.8783060306207369,2.7218518828529836,0.001494314320929203,1.0,1.0,-6.526033946843768,333495.1796847669,1558909.3328113304,4.67445836633943,1558909.3328113304,4.67445836633943,0.7586116328765722,0.09249645166162994,3.923498874652552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923498874652552,1.2849021795768896,1.285193828346638,3.0535389674134854,6470.082657317139,15262.74431529933,6453.203550819176,0.0003274150735340478,23180.795363087364,2363.7832861463767,19289.057261780137,1966.936442289685,0.832113694101094,0.832113694101094,35475.04501336699,35405.22815468563,1.0024655278028574,0.8,4281.462109426797,4273.035954225843,1.0024655278028574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.451962903571,4632.441516551485,6.190329443704056,5.0020166435875115,-3.7573389286131946,8.759355572200706,2.9249042765293174,3.5,0.8356869361512336,0.6,0.00022696948580202883,0.9893114375269167,0.0002294216736939863,199.06050355861677,0.0,0.0,0.0,0.001286328768987916,7.752664359705564e-05,0.0001494428422049732,0.0005863388232160913,0.09249644126884483,0.09249644126884483,0.09249644126884483,0.09250425541545584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488461.71456211095,595.4155813268173,0.0,0.09249644126884483,0.09249645166162994,0.09249645166162994,0.3715925317133044,0.3715925317133044,0.5,9.877019680556835,0.04215832913160966,0.04215832913160966,9.021050573210232e-11,4.666799372898822e-05,0.04193227322144821,9.021050573210232e-11,27510.265227691863,20869.60722524691,0.7586116328765722,0.9884653791566561,0.6073855858337586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337083437606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5558381433865,260.5558381433865,-12.594161856613482,244.7404111983496,276.3712650884105,124728.85790192908,124717.30566837419,11.552233554886916,0.0,nan,276.3712650884105,3.2212650884105187,270.0450943104003,-3.1049056895996614,263.71892353240304,-9.431076467596938,257.3927527543828,-15.75724724561718,251.06658197637262,-22.08341802362736,244.7404111983496,-28.409588801650386,1.0,1.0,26022.012520719443,26022.012520719443,275.60143021490074,2.4514302149007676,275.60143021490074,275.60143021490074,77081.38084456905,77080.41050405208,0.9703405169711914,0.0,8546.071908451686,8546.071908451686,0.8855182105071537,3943.116369025815,275.60143021490074,2.4514302149007676,1.0,0.002,0.13955943281527713,0.00485702460115139,0.00021554454044408426,0.0017844554659874944,0.10777227022204212,0.10777227022204212,0.0,6.431578360166501e-12,1.0,1.0000848888646676,0.04193227313123771,0.09249645166162994,0.0,7.843164120103972e-06,10.075425912985802,0.0,1600058.0102762927,266.5820804479285,4.666790351848249e-05,1.0,1284612.403705794,2597.7056277045253,,,,,,,,,,,,,,,,,,,2.0,15262.74431529933,1553.6766924472709,0.3715925317133044,6.173730061729009,2.9249042765293174
3036.0,-30.16629694301142,5.002030079362777,35.050700381776885,24.52708053113895,4.978733211343774,-26.651793927564494,-40.15001695426179,1.464230189962486,-6.567886125675784,-6.567932754587113,40.101385279596386,41039.16956884599,25748.386791066023,25748.386791066023,66787.556359912,77090.15096676289,77080.4486190442,25748.386791066023,102828.83541011022,102828.83541011022,102828.83541011022,130339.0526589059,125884.27348359772,4454.779175308178,0.0,90949.81717581965,54898.835754500426,40056.64602368803,27510.21724879569,67566.86327248372,20869.575172220197,1553.6735275201063,0.0,0.8783062137052546,2.721855279711286,0.001494314320929203,1.0,1.0,-6.5260390899011895,333495.62047450733,1558909.3153487237,4.674452135625235,1558909.3153487237,4.674452135625235,0.7586117907932479,0.09249640484918363,3.9234962441899017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234962441899017,1.2849019790545184,1.285193627778752,3.053537396741318,6470.079329251292,15262.740806082373,6453.204171922431,0.00032741581245218366,23180.80903237831,2363.7846800261364,19289.05911829933,1966.936631601957,0.832113283507789,0.832113283507789,35475.02598631177,35405.22815468563,1.0024648557118965,0.8,4281.459813062805,4273.035954225843,1.0024648557118965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.458288571002,4632.441516551485,6.190322153684099,5.002030079362777,-3.757306296654423,8.7593363760172,2.9249116901586714,3.5,0.835689054331049,0.6,0.00022696948580202883,0.9893009401208079,0.00022942410807202162,199.060420152616,0.0,0.0,0.0,0.001286328768987916,7.752742992015127e-05,0.00014944205588187756,0.000586335344976564,0.09249639441242943,0.09249639441242943,0.09249639441242943,0.0925042017063705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488460.5832202742,595.4159493662584,0.0,0.09249639441242943,0.09249640484918363,0.09249640484918363,0.3715922981088547,0.3715922981088547,0.5,9.877253889252103,0.04209331176974729,0.04209331176974729,2.1600499167107046e-12,4.662891132056757e-05,0.041893664685915155,2.1600499167107046e-12,27510.21724879569,20869.575172220197,0.7586117907932479,0.9884661374699469,0.6073860407481575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337019407723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55590723259724,260.55590723259724,-12.594092767402742,244.74050999218738,276.3713044729931,124728.54123082316,124716.99017608594,11.551054737204346,0.0,nan,276.3713044729931,3.221304472993097,270.0451455768401,-3.10485442315985,263.718986680688,-9.431013319312001,257.39282778451667,-15.757172215483308,251.06666888835844,-22.08333111164154,244.74050999218738,-28.409490007812593,1.0,1.0,26022.012520719443,26022.012520719443,275.6014681403217,2.4514681403217082,275.6014681403217,275.6014681403217,77081.40840928238,77080.4486190442,0.9597902381792665,0.0,8546.071908451686,8546.071908451686,0.8855183768568228,3943.113725410851,275.6014681403217,2.4514681403217082,1.0,0.002,0.1395515973197855,0.004857063556971193,0.00021553245362283813,0.001784467551563315,0.10776622681141906,0.10776622681141906,0.0,5.186153156228057e-12,1.0,1.0000848107354683,0.041893664683755105,0.09249640484918363,0.0,7.835940780815544e-06,10.066145826884197,0.0,1600058.0494345604,266.5821138743242,4.662890916051765e-05,1.0,1284612.2895069327,2597.706089708413,,,,,,,,,,,,,,,,,,,2.0,15262.740806082373,1553.6735275201063,0.3715922981088547,6.173730061729009,2.9249116901586714
3037.0,-30.16619519047574,5.002043449261025,35.05069981531693,24.527142522297822,4.9787693210140045,-26.651698739327703,-40.14993121437726,1.4642728637734856,-6.567852358893845,-6.567898926337618,40.10138444343096,41039.18256483442,25748.394676437496,25748.394676437496,66787.57724127191,77090.17471003215,77080.48177161191,25748.394676437496,102828.87644804941,102828.87644804941,102828.87644804941,130339.04360788706,125884.16241219104,4454.881195696018,0.0,90949.80093168831,54898.808762464556,40056.657965804174,27510.16715983765,67566.82512564183,20869.54162070146,1553.6702537759027,0.0,0.8783064004029544,2.7218587136975154,0.001494314320929203,1.0,1.0,-6.526066102033951,333496.0660442814,1558909.279217377,4.674445781949302,1558909.279217377,4.674445781949302,0.7586119524264142,0.09249635745690599,3.9234922522844053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234922522844053,1.2849017793865856,1.2851934280654982,3.0535347644685245,6470.073751781107,15262.737299045819,6453.206357643444,0.00032741713385606484,23180.82847716442,2363.786662842502,19289.065651565707,1966.9372978097217,0.8321128673449909,0.8321128673449909,35474.99711145999,35405.22815468563,1.0024638357682751,0.8,4281.456328174096,4273.035954225843,1.0024638357682751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.4646147173735,4632.441516551485,6.190314634564345,5.002043449261025,-3.757273405766688,8.759316855027713,2.9249191043568556,3.5,0.8356911726733873,0.6,0.00022696948580202883,0.989290448733388,0.0002294265411059242,199.06033679355215,0.0,0.0,0.0,0.001286328768987916,7.752818311598274e-05,0.0001494413026860461,0.0005863317932599905,0.09249634703589857,0.09249634703589857,0.09249634703589857,0.09250414316027582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488459.45144497004,595.4163175251746,0.0,0.09249634703589857,0.09249635745690599,0.09249635745690599,0.3715920659330572,0.3715920659330572,0.5,9.877487754685635,0.04202899887178546,0.04202899887178546,1.4154011296341196e-11,4.656744374642585e-05,0.04183282430363988,1.4154011296341196e-11,27510.16715983765,20869.54162070146,0.7586119524264142,0.9884670045851511,0.6073865760085849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663369557226631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5559762930574,260.5559762930574,-12.59402370694255,244.7406087272169,276.3713438588802,124728.17897706907,124716.63272839242,11.546248676664785,0.0,nan,276.3713438588802,3.221343858880232,270.04519683255745,-3.104803167442526,263.7190498062345,-9.430950193765455,257.39290277989517,-15.75709722010481,251.06675575356024,-22.083244246439733,244.7406087272169,-28.40939127278307,1.0,1.0,26022.012520719443,26022.012520719443,275.60150584784674,2.451505847846761,275.60150584784674,275.60150584784674,77081.43674962496,77080.48177161191,0.9549780130473664,0.0,8546.071908451686,8546.071908451686,0.8855186293036932,3943.109713545827,275.60150584784674,2.451505847846761,1.0,0.002,0.13954377319987532,0.004857102524974656,0.00021552038452980545,0.001784479617438665,0.10776019226490273,0.10776019226490273,0.0,1.968470525470778e-12,1.0,1.0000846876041318,0.04183282428948587,0.09249635745690599,0.0,7.824559076770922e-06,10.051523846748045,0.0,1600058.08896003,266.58214764110613,4.6567429592414555e-05,1.0,1284612.17406977,2597.706556722109,,,,,,,,,,,,,,,,,,,2.0,15262.737299045819,1553.6702537759027,0.3715920659330572,6.173730061729009,2.9249191043568556
3038.0,-30.166093273276342,5.002056692006966,35.05069922193551,24.527180764731042,4.978787353113082,-26.651605210641552,-40.14984191218389,1.4642992919532285,-6.567822139700922,-6.567868568417731,40.1013825390612,41039.20309146125,25748.410019848914,25748.410019848914,66787.61311131016,77090.21565058218,77080.48935141756,25748.410019848914,102828.89937126648,102828.89937126648,102828.89937126648,130339.0146997487,125884.03180476415,4454.9828949845505,0.0,90949.80181130275,54898.78925799832,40056.680614782694,27510.115328482225,67566.79594326492,20869.50659742276,1553.6669802340484,0.0,0.8783065723407764,2.721861796507513,0.001494314320929203,1.0,1.0,-6.526172909889453,333496.4659046011,1558909.1969322644,4.674439930581456,1558909.1969322644,4.674439930581456,0.7586121086092212,0.09249631049033807,3.9234902846798683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234902846798683,1.2849016557309154,1.2851933043817605,3.053533527005998,6470.071129746504,15262.73379425685,6453.206490101206,0.0003274176901221109,23180.84032638905,2363.7878711271487,19289.06604749082,1966.9373381828477,0.8321124590782054,0.8321124590782054,35474.98287908449,35405.22815468563,1.0024633330395158,0.8,4281.454610477151,4273.035954225843,1.0024633330395158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.470943007561,4632.441516551485,6.190308905303033,5.002056692006966,-3.7572431717190105,8.759299863725976,2.9249265210750988,3.5,0.8356932917357425,0.6,0.00022696948580202883,0.9892799404883027,0.00022942897810097922,199.06025329966025,0.0,0.0,0.0,0.001286328768987916,7.75289676126844e-05,0.00014944051818934444,0.000586328421253418,0.0924962998911993,0.0924962998911993,0.0924962998911993,0.09250407113624898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488458.3180827424,595.4166861475638,0.0,0.0924962998911993,0.09249631049033807,0.09249631049033807,0.37159183461150264,0.37159183461150264,0.5,9.877720877895193,0.0419513685259858,0.0419513685259858,2.3305801732931286e-12,4.642871681426186e-05,0.041695658528283275,2.3305801732931286e-12,27510.115328482225,20869.50659742276,0.7586121086092212,0.9884679623907424,0.6073871421388903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663368923498617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55604370155515,260.55604370155515,-12.593956298444823,244.74070727823155,276.37138012485843,124727.68064202098,124716.41058619467,11.27005582627459,0.0,nan,276.37138012485843,3.221380124858456,270.04524555554985,-3.1047544444501227,263.7191109862259,-9.430889013774049,257.3929764168971,-15.757023583102864,251.06684184756804,-22.083158152431935,244.74070727823155,-28.409292721768423,1.0,1.0,26022.012520719443,26022.012520719443,275.60153709270105,2.4515370927010736,275.60153709270105,275.60153709270105,77081.43335849865,77080.48935141756,0.9440070810815087,0.0,8546.071908451686,8546.071908451686,0.8855187537343805,3943.1077361032676,275.60153709270105,2.4515370927010736,1.0,0.002,0.13953597473897422,0.004857140764996639,0.00021550835352780032,0.0017844916467321871,0.10775417676390016,0.10775417676390016,0.0,2.59987344153334e-13,1.0,1.0000844099709667,0.041695658525952695,0.09249631049033807,0.0,7.79890103546993e-06,10.018562406604548,0.0,1600058.1242133887,266.58217786029905,4.642871448368169e-05,1.0,1284612.0704749872,2597.7069758262505,,,,,,,,,,,,,,,,,,,2.0,15262.73379425685,1553.6669802340484,0.37159183461150264,6.173730061729009,2.9249265210750988
3039.0,-30.165991919980748,5.002069950310543,35.05069856277802,24.52725536366927,4.9788420625733405,-26.651508521722878,-40.14975222581995,1.464358656914,-6.567784115786708,-6.567830392705085,40.10137944294538,41039.20596052856,25748.40788366093,25748.40788366093,66787.61384418949,77090.23005480837,77080.50489242538,25748.40788366093,102828.9127760863,102828.9127760863,102828.9127760863,130338.96505502849,125883.88119435392,4455.083860674571,0.0,90949.78632494662,54898.762201478596,40056.693470520026,27510.052278942178,67566.7457494622,20869.463972973725,1553.6629875964811,0.0,0.8783067912259768,2.7218656729100386,0.001494314320929203,1.0,1.0,-6.526284729339693,333496.9687378527,1558909.0631526911,4.674432481508044,1558909.0631526911,4.674432481508044,0.7586122978380687,0.09249625685499727,3.9234870202828867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234870202828867,1.2849013779663558,1.2851930265541536,3.053531646524252,6470.067145231335,15262.730296158396,6453.207572842122,0.0003274185993907893,23180.85566608783,2363.7894353411034,19289.069283875877,1966.937668202279,0.8321120480506938,0.8321120480506938,35474.959266550075,35405.22815468563,1.0024624989764646,0.8,4281.451760694399,4273.035954225843,1.0024624989764646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.47725757588,4632.441516551485,6.190298994125758,5.002069950310543,-3.7572070240031765,8.75927697431372,2.9249339217188925,3.5,0.8356954062053978,0.6,0.00022696948580202883,0.989269490504314,0.0002294314016358913,199.0601702678062,0.0,0.0,0.0,0.001286328768987916,7.752975549161185e-05,0.00014943973031041698,0.0005863248421874961,0.09249624676198455,0.09249624676198455,0.09249624676198455,0.09250398821249348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488457.1832884478,595.4170551769764,0.0,0.09249624676198455,0.09249625685499727,0.09249625685499727,0.3715916025412732,0.3715916025412732,0.5,9.877953102852219,0.04185644222383189,0.04185644222383189,-6.0254023992456496e-12,4.6276918396870315e-05,0.041545663365411656,-6.0254023992456496e-12,27510.052278942178,20869.463972973725,0.7586122978380687,0.988468707547915,0.6073876358157327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266336829579761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55611304147715,260.55611304147715,-12.59388695852283,244.74080591471682,276.37142016821787,124727.57280085914,124715.97982777187,11.59297308726762,0.0,nan,276.37142016821787,3.2214201682178896,270.04529731753036,-3.1047026824696218,263.71917446683557,-9.430825533164409,257.39305161613294,-15.75694838386704,251.0669287654293,-22.083071234570667,244.74080591471682,-28.40919408528316,1.0,1.0,26022.012520719443,26022.012520719443,275.6015770869109,2.451577086910902,275.6015770869109,275.6015770869109,77081.5080246597,77080.50489242538,1.003132234327495,0.0,8546.071908451686,8546.071908451686,0.885518960173788,3943.104455384301,275.6015770869109,2.451577086910902,1.0,0.002,0.1395282043300973,0.004857180322160441,0.00021549636931129668,0.0017845036397296909,0.10774818465564834,0.10774818465564834,0.0,9.040987576647286e-12,1.0,1.0000841063731913,0.04154566337143706,0.09249625685499727,0.0,7.770843278496623e-06,9.982518060997998,0.0,1600058.1686041078,266.58221588421327,4.6276924422272714e-05,1.0,1284611.940202358,2597.7075028587146,,,,,,,,,,,,,,,,,,,2.0,15262.730296158396,1553.6629875964811,0.3715916025412732,6.173730061729009,2.9249339217188925
3040.0,-30.16589023643206,5.002083083500717,35.05069801060254,24.52730816965925,4.9788694764865085,-26.651414265138452,-40.14966659070922,1.4643935001872326,-6.567753779606107,-6.56780012033212,40.10138122078174,41039.22381608932,25748.42325023329,25748.42325023329,66787.6470663226,77090.26039026667,77080.56446026299,25748.42325023329,102828.98771049628,102828.98771049628,102828.98771049628,130339.00409754645,125883.81847118803,4455.185626358417,0.0,90949.77480815555,54898.73821423802,40056.70732657503,27510.016387050164,67566.7237136252,20869.440426149347,1553.660474211019,0.0,0.8783069486808293,2.7218687443679097,0.001494314320929203,1.0,1.0,-6.5261914606648475,333497.3674724339,1558909.1399708851,4.674427123025914,1558909.1399708851,4.674427123025914,0.7586124316513768,0.09249621505409275,3.923483466330361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923483466330361,1.2849012149371382,1.2851928634879313,3.053529268024166,6470.062105475066,15262.726790160308,6453.209385256989,0.0003274197816006071,23180.87372832005,2363.791277176207,19289.074701305202,1966.9382206263303,0.8321116333824707,0.8321116333824708,35474.933559553865,35405.22815468563,1.0024615909311183,0.8,4281.448658132297,4273.035954225843,1.0024615909311183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.483594974439,4632.441516551485,6.1902932569184745,5.002083083500717,-3.7571768755643413,8.759259959065059,2.92494134912715,3.5,0.8356975283220428,0.6,0.00022696948580202883,0.9892590065893961,0.0002294338330914335,199.06008696546792,0.0,0.0,0.0,0.001286328768987916,7.753050778790027e-05,0.00014943897801412856,0.0005863213594637397,0.09249620463859538,0.09249620463859538,0.09249620463859538,0.09250395953546572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488456.0700929612,595.4174174188299,0.0,0.09249620463859538,0.09249621505409275,0.09249621505409275,0.3715913690896999,0.3715913690896999,0.5,9.87818573749423,0.041795954395638546,0.041795954395638546,-3.524291969370097e-12,4.6340725987192855e-05,0.04160865966724714,-3.524291969370097e-12,27510.016387050164,20869.440426149347,0.7586124316513768,0.988469521615335,0.6073880981713715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266336766735922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55618151028057,260.55618151028057,-12.59381848971941,244.74090443003567,276.3714585905052,124727.12343659445,124715.67610758265,11.447329011840736,0.0,nan,276.3714585905052,3.2214585905052218,270.0453477584266,-3.104652241573376,263.71923692633834,-9.430763073661637,257.39312609423604,-15.756873905763939,251.06701526214135,-22.082984737858624,244.74090443003567,-28.409095569964308,1.0,1.0,26022.012520719443,26022.012520719443,275.60161432948473,2.451614329484755,275.60161432948473,275.60161432948473,77081.51210953486,77080.56446026299,0.9476492718677036,0.0,8546.071908451686,8546.071908451686,0.8855191849245616,3943.100883662013,275.60161432948473,2.451614329484755,1.0,0.002,0.1395204221413495,0.004857218456686388,0.00021548436339999792,0.0017845156358936663,0.10774218169999895,0.10774218169999895,0.0,-7.063360313308564e-13,1.0,1.0000842339121097,0.04160865967077143,0.09249621505409275,0.0,7.782624683052476e-06,9.99765178999476,0.0,1600058.2042838214,266.58224622039387,4.6340729511484824e-05,1.0,1284611.836899414,2597.7079207824386,,,,,,,,,,,,,,,,,,,2.0,15262.726790160308,1553.660474211019,0.3715913690896999,6.173730061729009,2.92494134912715
3041.0,-30.165788782083244,5.002096182350157,35.05069742834488,24.52736411886292,4.978908093541658,-26.65131909452448,-40.14957711389286,1.464438399430903,-6.5677185458797,-6.567764774138239,40.10137924279336,41039.24063344271,25748.427135816408,25748.427135816408,66787.66776925912,77090.28829422621,77080.58680348493,25748.427135816408,102829.01393930134,102829.01393930134,102829.01393930134,130338.97415209764,125883.68747085493,4455.2866812427155,0.0,90949.77067939316,54898.72299277165,40056.71965180168,27509.9602127963,67566.67986459797,20869.402583787236,1553.656875095654,0.0,0.8783071479588882,2.721872333093595,0.001494314320929203,1.0,1.0,-6.526267211016432,333497.8330374775,1558909.0545044679,4.674420341223873,1558909.0545044679,4.674420341223873,0.7586126051203739,0.09249616536509594,3.923481411495147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923481411495147,1.2849010048568048,1.2851926533599136,3.0535281680571162,6470.05977477688,15262.723294156733,6453.209319429978,0.0003274202627387025,23180.884816460573,2363.7924078518736,19289.07450454386,1966.9382005622574,0.8321112268694262,0.8321112268694262,35474.918696201516,35405.22815468563,1.0024610659146642,0.8,4281.446864283131,4273.035954225843,1.0024610659146642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.489919017249,4632.441516551485,6.19028477941351,5.002096182350157,-3.7571429027403416,8.759239085090499,2.924948760890037,3.5,0.8356996459685819,0.6,0.00022696948580202883,0.989248546425185,0.00022943625909001435,199.06000385096678,0.0,0.0,0.0,0.001286328768987916,7.75312938404167e-05,0.00014943819196161213,0.0005863179683288287,0.09249615519188015,0.09249615519188015,0.09249615519188015,0.09250388819872386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488454.94191260135,595.4177843508479,0.0,0.09249615519188015,0.09249616536509594,0.09249616536509594,0.37159113949243455,0.37159113949243455,0.5,9.87841771260377,0.04172351268175589,0.04172351268175589,-1.432454155292362e-11,4.622825855449264e-05,0.04149756312182262,-1.432454155292362e-11,27509.9602127963,20869.402583787236,0.7586126051203739,0.9884704695139679,0.6073887412506338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663367044851193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5562502639755,260.5562502639755,-12.59374973602445,244.74100290847542,276.3714976194556,124726.85893577435,124715.3639758253,11.49495994901563,0.0,nan,276.3714976194556,3.221497619455647,270.04539867727607,-3.1046013227239087,263.7192997350832,-9.430700264916766,257.39320079288007,-15.756799207119911,251.06710185068258,-22.0828981493174,244.74100290847542,-28.408997091524554,1.0,1.0,26022.012520719443,26022.012520719443,275.60165229012205,2.4516522901220696,275.60165229012205,275.60165229012205,77081.54586180345,77080.58680348493,0.9590583185199648,0.0,8546.071908451686,8546.071908451686,0.8855193148716403,3943.098818552623,275.60165229012205,2.4516522901220696,1.0,0.002,0.13951266073328392,0.004857257462545711,0.00021547239182862152,0.0017845276145475736,0.10773619591431076,0.10773619591431076,0.0,6.3761951447915965e-12,1.0,1.0000840090516354,0.041497563136147164,0.09249616536509594,0.0,7.761842827956985e-06,9.970954236735523,0.0,1600058.245457378,266.5822814541203,4.6228272879034193e-05,1.0,1284611.716282331,2597.7084087525654,,,,,,,,,,,,,,,,,,,2.0,15262.723294156733,1553.656875095654,0.37159113949243455,6.173730061729009,2.924948760890037
3042.0,-30.16568737387662,5.002109209802197,35.05069687114286,24.52742066178473,4.978943826708254,-26.65122425382302,-40.149487637076504,1.4644807007816936,-6.567685427510128,-6.567731613173858,40.10137880355804,41039.249875128524,25748.435808507,25748.435808507,66787.68568363553,77090.31575406813,77080.62390390747,25748.435808507,102829.05971241447,102829.05971241447,102829.05971241447,130338.97224767646,125883.58442264979,4455.3878250266725,0.0,90949.7624158861,54898.696513786126,40056.73989122219,27509.91253526199,67566.65242648419,20869.370724113465,1553.653732687536,0.0,0.878307329524264,2.721875699126383,0.001494314320929203,1.0,1.0,-6.526276153909976,333498.2698204918,1558909.035524444,4.674414162219011,1558909.035524444,4.674414162219011,0.7586127617586305,0.09249611925073496,3.9234786311509025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234786311509025,1.2849008069318884,1.285192455390072,3.0535264745606803,6470.056186461146,15262.719796950974,6453.210127180008,0.0003274210694511882,23180.899137255437,2363.793868166544,19289.076918962757,1966.9384467644668,0.8321108169597315,0.8321108169597315,35474.89858498237,35405.22815468563,1.0024603555285139,0.8,4281.44443707204,4273.035954225843,1.0024603555285139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.496252890853,4632.441516551485,6.190277438190218,5.002109209802197,-3.7571105953935886,8.759219805195785,2.9249561841821192,3.5,0.835701766909177,0.6,0.00022696948580202883,0.9892380911375541,0.00022943868400885162,199.0599207743361,0.0,0.0,0.0,0.001286328768987916,7.75320799003014e-05,0.00014943740590172742,0.0005863144687500513,0.09249610902486384,0.09249610902486384,0.09249610902486384,0.09250383461971799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488453.822235763,595.4181485917185,0.0,0.09249610902486384,0.09249611925073496,0.09249611925073496,0.37159090946632606,0.37159090946632606,0.5,9.878649467788103,0.04165792766201548,0.04165792766201548,8.01492205937393e-12,4.618566373437716e-05,0.041455459263886496,8.01492205937393e-12,27509.91253526199,20869.370724113465,0.7586127617586305,0.9884711360578917,0.6073891246836778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663366423970943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55631898439276,260.55631898439276,-12.593681015607217,244.7411013225541,276.37153664621553,124726.53470494763,124715.04530800213,11.489396945475292,0.0,nan,276.37153664621553,3.2215366462155544,270.0454495814925,-3.104550418507472,263.7193625167685,-9.430637483231465,257.393275452029,-15.756724547970975,251.0671883872967,-22.082811612703267,244.7411013225541,-28.408898677445876,1.0,1.0,26022.012520719443,26022.012520719443,275.6016897923116,2.4516897923116403,275.6016897923116,275.6016897923116,77081.57302811484,77080.62390390747,0.9491242073709145,0.0,8546.071908451686,8546.071908451686,0.8855194906996448,3943.096024306657,275.6016897923116,2.4516897923116403,1.0,0.002,0.1395049072018798,0.00485729601610713,0.00021546043145331231,0.0017845395723969355,0.10773021572665616,0.10773021572665616,0.0,3.850247811548746e-12,1.0,1.0000839238461618,0.041455459255871574,0.09249611925073496,0.0,7.753965761318036e-06,9.960834387200654,0.0,1600058.2842490196,266.58231457248985,4.61856557194551e-05,1.0,1284611.6031221023,2597.7088665552537,,,,,,,,,,,,,,,,,,,2.0,15262.719796950974,1553.653732687536,0.37159090946632606,6.173730061729009,2.9249561841821192
3043.0,-30.165586008950285,5.002122172405187,35.05069632309145,24.52747723963114,4.978979389943776,-26.651129469064532,-40.149401932116575,1.464522844048956,-6.567651985275063,-6.5676981073766,40.10137795276977,41039.27380254714,25748.443571348274,25748.443571348274,66787.71737389542,77090.3431538814,77080.65634870499,25748.443571348274,102829.09992005327,102829.09992005327,102829.09992005327,130338.9626951387,125883.47391728369,4455.488777855021,0.0,90949.7538934578,54898.684518426446,40056.74375003484,27509.862775085436,67566.60652512027,20869.33738627005,1553.6504828645793,0.0,0.8783075145263939,2.7218791004312792,0.001494314320929203,1.0,1.0,-6.526305391882659,333498.7111453694,1558908.998764402,4.6744078662567485,1558908.998764402,4.6744078662567485,0.7586129220960913,0.09249607253862124,3.9234758077179244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234758077179244,1.284900609746694,1.2851922581601203,3.053524745771115,6470.052523363506,15262.716302202645,6453.210988087791,0.0003274218956103765,23180.913646657198,2363.7953477137658,19289.07949227373,1966.9387091691588,0.8321104071346778,0.8321104071346778,35474.8781620842,35405.22815468563,1.0024596341330654,0.8,4281.441972244591,4273.035954225843,1.0024596341330654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.502587008195,4632.441516551485,6.190269877886613,5.002122172405187,-3.7570780425998347,8.759200215005022,2.9249636077674013,3.5,0.8357038879335432,0.6,0.00022696948580202883,0.9892276404312855,0.00022944110791634794,199.05983773323126,0.0,0.0,0.0,0.001286328768987916,7.753283283108069e-05,0.00014943665297094814,0.000586311092717854,0.09249606235132865,0.09249606235132865,0.09249606235132865,0.09250377620547201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488452.7022771512,595.4185129037322,0.0,0.09249606235132865,0.09249607253862124,0.09249607253862124,0.371590680767709,0.371590680767709,0.5,9.878880868722119,0.04159278637553143,0.04159278637553143,-1.4836132322670892e-11,4.612210153709384e-05,0.04139271549394152,-1.4836132322670892e-11,27509.862775085436,20869.33738627005,0.7586129220960913,0.9884722765981259,0.6073898914442202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663365806474938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5563876582058,260.5563876582058,-12.593612341794199,244.7411996749535,276.3715756414441,124726.20754065002,124714.7259359664,11.481604683577295,0.0,nan,276.3715756414441,3.221575641444133,270.0455004481535,-3.104499551846459,263.71942525486406,-9.430574745135914,257.39335006155846,-15.756649938441512,251.0672748682607,-22.082725131739267,244.7411996749535,-28.408800325046485,1.0,1.0,26022.012520719443,26022.012520719443,275.60172709456623,2.4517270945662517,275.60172709456623,275.60172709456623,77081.60040505366,77080.65634870499,0.9440563486714382,0.0,8546.071908451686,8546.071908451686,0.8855196692525444,3943.093186756514,275.60172709456623,2.4517270945662517,1.0,0.002,0.1394971654059156,0.004857334588648768,0.00021544848935398607,0.0017845515142457787,0.10772424467699303,0.10772424467699303,0.0,3.59976458363942e-12,1.0,1.0000837968610914,0.041392715508777655,0.09249607253862124,0.0,7.742228121784383e-06,9.945755194040723,0.0,1600058.323390714,266.5823480147249,4.612211637322616e-05,1.0,1284611.4887852832,2597.7093291181095,,,,,,,,,,,,,,,,,,,2.0,15262.716302202645,1553.6504828645793,0.371590680767709,6.173730061729009,2.9249636077674013
3044.0,-30.16548475851607,5.002135069688873,35.05069578250817,24.527533852402144,4.97901471314673,-26.651034811352826,-40.14931252514941,1.4645647599946832,-6.56761863957928,-6.56766469542301,40.1013770721492,41039.28142678326,25748.451412931503,25748.451412931503,66787.73283971476,77090.3704547964,77080.68808028659,25748.451412931503,102829.1394932181,102829.1394932181,102829.1394932181,130338.95248181988,125883.36290713432,4455.589574685566,0.0,90949.74500165944,54898.65595002925,40056.76561292243,27509.81298860178,67566.5786015242,20869.30402302752,1553.6472341473211,0.0,0.8783076991333371,2.7218824922603644,0.001494314320929203,1.0,1.0,-6.526337443677448,333499.1512356992,1558908.960713801,4.674401583745106,1558908.960713801,4.674401583745106,0.7586130822363044,0.09249602598851321,3.9234729218965185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234729218965185,1.2849004136251798,1.2851920619940902,3.05352296589815,6470.048752026272,15262.71280996754,6453.211925435536,0.0003274227498808458,23180.928430543718,2363.796855250643,19289.082294068867,1966.9389948727514,0.8321099973137026,0.8321099973137027,35474.857287905215,35405.22815468563,1.0024588967971897,0.8,4281.43945295233,4273.035954225843,1.0024588967971897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.508922953255,4632.441516551485,6.190262333816579,5.002135069688873,-3.757045575574173,8.759180645263047,2.924971033502307,3.5,0.8357060095720877,0.6,0.00022696948580202883,0.9892172016480141,0.0002294435291095855,199.0597547859908,0.0,0.0,0.0,0.001286328768987916,7.753361829174697e-05,0.00014943586751028185,0.0005863075797367066,0.09249601583036399,0.09249601583036399,0.09249601583036399,0.09250371749288411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488451.58394088876,595.4188766861723,0.0,0.09249601583036399,0.09249602598851321,0.09249602598851321,0.3715904528559091,0.3715904528559091,0.5,9.879111903407024,0.04152761453883613,0.04152761453883613,4.320099833421409e-11,4.6055843711201305e-05,0.041327251745542526,4.320099833421409e-11,27509.81298860178,20869.30402302752,0.7586130822363044,0.9884729140067502,0.6073902553037882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663365192052793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5564562616528,260.5564562616528,-12.593543738347194,244.74129795492888,276.37161456836026,124725.87596217348,124714.40612131867,11.469840854806897,0.0,nan,276.37161456836026,3.2216145683602804,270.0455512456812,-3.104448754318753,263.71948792300674,-9.430512076993239,257.393424600315,-15.756575399685005,251.06736127762468,-22.082638722375293,244.74129795492888,-28.408702045071095,1.0,1.0,26022.012520719443,26022.012520719443,275.6017642195218,2.451764219521806,275.6017642195218,275.6017642195218,77081.62764065263,77080.68808028659,0.9395603660377674,0.0,8546.071908451686,8546.071908451686,0.8855198517508439,3943.090286506001,275.6017642195218,2.451764219521806,1.0,0.002,0.13948943585500143,0.004857373092857209,0.00021543656612356383,0.001784563437196419,0.10771828306178191,0.10771828306178191,0.0,3.3199827435825835e-12,1.0,1.0000836643698299,0.04132725170234153,0.09249602598851321,0.0,7.729981726972358e-06,9.930022453220571,0.0,1600058.3624151733,266.5823813604207,4.605580051020297e-05,1.0,1284611.3747684,2597.709790386732,,,,,,,,,,,,,,,,,,,2.0,15262.71280996754,1553.6472341473211,0.3715904528559091,6.173730061729009,2.924971033502307
3045.0,-30.1653835429216,5.0021479012516625,35.05069524777261,24.52759053502234,4.979049829171168,-26.650940205714544,-40.14922308325765,1.464606486007401,-6.5675853774010875,-6.567631364542453,40.10137615968004,41039.28839458919,25748.45930214163,25748.45930214163,66787.74769673082,77090.39770376362,77080.7191732232,25748.45930214163,102829.17847536484,102829.17847536484,102829.17847536484,130338.94160038263,125883.25139300771,4455.690207374925,0.0,90949.7358042943,54898.626471629475,40056.78814740535,27509.763125017795,67566.55127242315,20869.270599301253,1553.6439836783607,0.0,0.878307883421044,2.7218858758876987,0.001494314320929203,1.0,1.0,-6.526371885939284,333499.59025754425,1558908.9212869147,4.674395312099338,1558908.9212869147,4.674395312099338,0.7586132423045993,0.09249597955388292,3.9234699835193463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234699835193463,1.2849002183924072,1.2851918667170035,3.0535211430099722,6470.0448895449645,15262.709318817606,6453.21292665086,0.00032742362778622754,23180.943447084188,2363.798386511621,19289.08528676847,1966.9393000431821,0.8321095873772447,0.8321095873772448,35474.83603356841,35405.22815468563,1.0024581460331607,0.8,4281.436887779047,4273.035954225843,1.0024581460331607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.515260512765,4632.441516551485,6.190254798816984,5.0021479012516625,-3.757013184881786,8.75916108613345,2.9249784611368943,3.5,0.8357081317533984,0.6,0.00022696948580202883,0.9892067665754352,0.00022944594949323018,199.05967186736117,0.0,0.0,0.0,0.001286328768987916,7.753440406659533e-05,0.00014943508173543348,0.0005863040576737334,0.09249596943828405,0.09249596943828405,0.09249596943828405,0.09250365836312557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488450.46728083165,595.4192399214242,0.0,0.09249596943828405,0.09249597955388292,0.09249597955388292,0.37159022567944305,0.37159022567944305,0.5,9.879342558651459,0.04146195169971634,0.04146195169971634,1.9610979506978765e-11,4.598714139092408e-05,0.041259478603194566,1.9610979506978765e-11,27509.763125017795,20869.270599301253,0.7586132423045993,0.9884735337082359,0.6073906041041214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663364580726792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55652478553185,260.55652478553185,-12.593475214468128,244.7413961677482,276.3716534033006,124725.54133195893,124714.08479461273,11.456537346189533,0.0,nan,276.3716534033006,3.2216534033006496,270.0456019561963,-3.1043980438036556,263.7195505090986,-9.430449490901367,257.39349906197907,-15.756500938020906,251.06744761486817,-22.082552385131805,244.7413961677482,-28.40860383225177,1.0,1.0,26022.012520719443,26022.012520719443,275.6018011886746,2.451801188674608,275.6018011886746,275.6018011886746,77081.65492084216,77080.7191732232,0.9357476189616136,0.0,8546.071908451686,8546.071908451686,0.885520037572728,3943.087333436943,275.6018011886746,2.451801188674608,1.0,0.002,0.13948171898244843,0.0048574115335238985,0.00021542466243687115,0.0017845753421704797,0.10771233121843557,0.10771233121843557,0.0,4.607350959084933e-12,1.0,1.0000835272038242,0.041259478583583586,0.09249597955388292,0.0,7.71730340152242e-06,9.913734854368744,0.0,1600058.401338266,266.5824146225989,4.598712177994457e-05,1.0,1284611.2610284348,2597.7102505351822,,,,,,,,,,,,,,,,,,,2.0,15262.709318817606,1553.6439836783607,0.37159022567944305,6.173730061729009,2.9249784611368943
