time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3046.0,-30.16528235940905,5.002160667217581,35.05069471719036,24.52764721764254,4.97908477224947,-26.650845646252186,-40.14913744814692,1.4646480531313115,-6.567552171285115,-6.567598087103505,40.101375209982244,41039.31008507789,25748.46717610407,25748.46717610407,66787.77726118195,77090.42489998286,77080.74960025676,25748.46717610407,102829.21677636083,102829.21677636083,102829.21677636083,130338.92999402377,125883.13932504178,4455.7906689819965,0.0,90949.72634610327,54898.61150768989,40056.79426490375,27509.713217662942,67566.5074825667,20869.237139046,1553.6407327258207,0.0,0.8783080675607191,2.721889254138563,0.001494314320929203,1.0,1.0,-6.526409024187274,333500.02857699676,1558908.8802519313,4.6743890454930455,1558908.8802519313,4.6743890454930455,0.7586134022526507,0.09249593322673894,3.9234670019191755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234670019191755,1.2849000239031219,1.2851916721835726,3.0535192847151778,6470.040952041284,15262.70583034473,6453.21398129473,0.00032742452520797036,23180.958652542493,2363.799937036857,19289.088439169576,1966.9396214986339,0.8321091775492186,0.8321091775492186,35474.814466580894,35405.22815468563,1.0024573842255282,0.8,4281.4342848721335,4273.035954225843,1.0024573842255282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.521599490466,4632.441516551485,6.190247258064056,5.002160667217581,-3.7569808496986554,8.759141516916236,2.9249858904411505,3.5,0.8357102544117573,0.6,0.00022696948580202883,0.9891963349291009,0.00022944836913320804,199.059588975083,0.0,0.0,0.0,0.001286328768987916,7.753515640458703e-05,0.0001494343293974418,0.0005863006603447835,0.09249592313734985,0.09249592313734985,0.09249592313734985,0.09250359900575016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488449.3523412798,595.4196025948127,0.0,0.09249592313734985,0.09249593322673894,0.09249593322673894,0.37158999918193175,0.37158999918193175,0.5,9.879572819871662,0.041395357643239095,0.041395357643239095,7.759126674500294e-11,4.5915818418507115e-05,0.0411890629162599,7.759126674500294e-11,27509.713217662942,20869.237139046,0.7586134022526507,0.9884746118987182,0.6073913187782678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663363972515973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5565932256668,260.5565932256668,-12.593406774333175,244.74149431850907,276.37169213281436,124725.204479541,124713.76194306949,11.442536471506362,0.0,nan,276.37169213281436,3.2216921328143826,270.0456525699511,-3.104347430048904,263.7196130071096,-9.430386992890362,257.393573444239,-15.756426555760982,251.0675338813777,-22.08246611862228,244.74149431850907,-28.408505681490908,1.0,1.0,26022.012520719443,26022.012520719443,275.6018380264666,2.451838026466646,275.6018380264666,275.6018380264666,77081.68204836268,77080.74960025676,0.9324481059156824,0.0,8546.071908451686,8546.071908451686,0.8855202261279946,3943.0843369287713,275.6018380264666,2.451838026466646,1.0,0.002,0.13947401528004263,0.004857449902731766,0.00021541277906576668,0.001784587224410039,0.10770638953288333,0.10770638953288333,0.0,3.475805580854807e-12,1.0,1.0000833846883825,0.04118906283866863,0.09249593322673894,0.0,7.704130802699653e-06,9.896812310719088,0.0,1600058.440191716,266.58244782871486,4.591574082724037e-05,1.0,1284611.147470534,2597.710709947159,,,,,,,,,,,,,,,,,,,2.0,15262.70583034473,1553.6407327258207,0.37158999918193175,6.173730061729009,2.9249858904411505
3047.0,-30.165181280400926,5.002173367232417,35.05069418998864,24.527703935187333,4.9791195538410395,-26.650751196971346,-40.14904804117975,1.4646894645123691,-6.567519046677944,-6.567564890046658,40.10137424630026,41039.315711701915,25748.475093466837,25748.475093466837,66787.79080516876,77090.45201234815,77080.77968522614,25748.475093466837,102829.25477869298,102829.25477869298,102829.25477869298,130338.91806868326,125883.02711174816,4455.8909569351,0.0,90949.71663194543,54898.58030803601,40056.818137677124,27509.663289990272,67566.4814276674,20869.20365969343,1553.6374826205638,0.0,0.8783082513166968,2.7218926242354113,0.001494314320929203,1.0,1.0,-6.5264472053569875,333500.4658364944,1558908.8386121988,4.674382791946344,1558908.8386121988,4.674382791946344,0.758613562067368,0.09249588700191334,3.923463977996146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923463977996146,1.284899830142604,1.2851914783790748,3.053517391749287,6470.036941073711,15262.702344603002,6453.215088309262,0.0003274254417443642,23180.97404283974,2363.8015064104197,19289.09174811009,1966.939958916663,0.8321087678396416,0.8321087678396415,35474.79259345355,35405.22815468563,1.0024566116042806,0.8,4281.431645017388,4273.035954225843,1.0024566116042806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.527939824815,4632.441516551485,6.1902397257490875,5.002173367232417,-3.7569485905459605,8.759121957778378,2.924993321342955,3.5,0.8357123775265586,0.6,0.00022696948580202883,0.9891859141752569,0.00022945078629760593,199.05950616848662,0.0,0.0,0.0,0.001286328768987916,7.753594188701593e-05,0.0001494335439150129,0.0005862971266548583,0.09249587696002,0.09249587696002,0.09249587696002,0.09250353938078312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488448.23926222004,595.4199646619375,0.0,0.09249587696002,0.09249588700191334,0.09249588700191334,0.3715897733012875,0.3715897733012875,0.5,9.879802681351457,0.041327835742890784,0.041327835742890784,1.0174971976084635e-11,4.584336869584149e-05,0.04111768468965238,1.0174971976084635e-11,27509.663289990272,20869.20365969343,0.758613562067368,0.9884751935272482,0.6073916362750978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663363367414453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55666157310935,260.55666157310935,-12.593338426890625,244.7415923989761,276.37173074723364,124724.86533120275,124713.4382930071,11.427038195644453,0.0,nan,276.37173074723364,3.2217307472336643,270.04570307758104,-3.104296922418939,263.7196754079434,-9.430324592056593,257.3936477382865,-15.75635226171346,251.0676200686354,-22.082379931364585,244.7415923989761,-28.408407601023868,1.0,1.0,26022.012520719443,26022.012520719443,275.6018747438507,2.4518747438507376,275.6018747438507,275.6018747438507,77081.7091196416,77080.77968522614,0.9294344154623104,0.0,8546.071908451686,8546.071908451686,0.8855204173597183,3943.081297886127,275.6018747438507,2.4518747438507376,1.0,0.002,0.13946632493055047,0.004857488209312436,0.00021540091628052073,0.0017845990889662584,0.10770045814026036,0.10770045814026036,0.0,5.246779139628233e-12,1.0,1.0000832402246114,0.041117684679477406,0.09249588700191334,0.0,7.690778200728295e-06,9.87965853814304,0.0,1600058.4789480986,266.58248095332203,4.5843358520869515e-05,1.0,1284611.034187342,2597.7111682479144,,,,,,,,,,,,,,,,,,,2.0,15262.702344603002,1553.6374826205638,0.3715897733012875,6.173730061729009,2.924993321342955
3048.0,-30.165080227316274,5.002186001398142,35.05069366516158,24.52776072258132,4.97915419853362,-26.650656784739468,-40.14895863421259,1.464730750048302,-6.567485979109335,-6.567531748624722,40.10137326032056,41039.320896083635,25748.48299782453,25748.48299782453,66787.80389390816,77090.47908642104,77080.80935310478,25748.48299782453,102829.2923509293,102829.2923509293,102829.2923509293,130338.90570782029,125882.91464072352,4455.991067096761,0.0,90949.70671375698,54898.54850011944,40056.84245959727,27509.613356890983,67566.45581648825,20869.170171922382,1553.6342337850801,0.0,0.8783084348561856,2.721895988722088,0.001494314320929203,1.0,1.0,-6.526486923976677,333500.9023652831,1558908.7960090153,4.6743765457688164,1558908.7960090153,4.6743765457688164,0.758613721726292,0.09249584087108365,3.9234609194826833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234609194826833,1.284899636970963,1.2851912851635874,3.0535154704626537,6470.0328700978835,15262.698860140485,6453.216237640941,0.00032742637386066716,23180.98958552871,2363.8030913236134,19289.095183539393,1966.9403092329587,0.8321083581169061,0.8321083581169061,35474.77047011768,35405.22815468563,1.0024558301450752,0.8,4281.428974965124,4273.035954225843,1.0024558301450752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.5342813313555,4632.441516551485,6.190232188586057,5.002186001398142,-3.756916388781109,8.759102390179251,2.9250007536261267,3.5,0.8357145010360362,0.6,0.00022696948580202883,0.9891754962123721,0.0002294532028655301,199.0594233831963,0.0,0.0,0.0,0.001286328768987916,7.753672737680213e-05,0.00014943275842522672,0.0005862935877718737,0.09249583087367773,0.09249583087367773,0.09249583087367773,0.09250347961744429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488447.12804297305,595.4203261226158,0.0,0.09249583087367773,0.09249584087108365,0.09249584087108365,0.3715895480108386,0.3715895480108386,0.5,9.880032134892305,0.0412592663778355,0.0412592663778355,6.798472895752639e-11,4.5769515395477356e-05,0.041044824648054146,6.798472895752639e-11,27509.613356890983,20869.170171922382,0.758613721726292,0.9884757619269697,0.607391943238035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663362765439028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5567298299044,260.5567298299044,-12.593270170095593,244.74169041620536,276.37176924358744,124724.52486142071,124713.1129783418,11.411883078894174,0.0,nan,276.37176924358744,3.2217692435874596,270.0457534781252,-3.1042465218747566,263.71973771265056,-9.430262287349422,257.39372194716606,-15.75627805283392,251.06770618169162,-22.082293818308358,244.74169041620536,-28.40830958379462,1.0,1.0,26022.012520719443,26022.012520719443,275.60191135679486,2.4519113567948807,275.60191135679486,275.60191135679486,77081.73631021385,77080.80935310478,0.9269571090699174,0.0,8546.071908451686,8546.071908451686,0.8855206107789025,3943.078224080097,275.60191135679486,2.4519113567948807,1.0,0.002,0.13945864821130236,0.0048575264470314015,0.0002153890745205326,0.0017846109318855026,0.10769453726026629,0.10769453726026629,0.0,6.4060349906636116e-12,1.0,1.000083092760886,0.04104482458006942,0.09249584087108365,0.0,7.677148422848686e-06,9.862148706847575,0.0,1600058.5176353697,266.58251402089064,4.57694474107484e-05,1.0,1284610.921093554,2597.711625782527,,,,,,,,,,,,,,,,,,,2.0,15262.698860140485,1553.6342337850801,0.3715895480108386,6.173730061729009,2.9250007536261267
3049.0,-30.16495771616488,5.002198574336734,35.050693144559595,24.527822085097455,4.979190637949641,-26.65054288096041,-40.14885504785923,1.4647757966018777,-6.567452713519458,-6.567498413262744,40.10137233218504,41039.35062244204,25748.49034346109,25748.49034346109,66787.84096590313,77090.51221663822,77080.8404883851,25748.49034346109,102829.3308318462,102829.3308318462,102829.3308318462,130338.89439525486,125882.80338609903,4456.091009155825,0.0,90949.69417694447,54898.53255852216,40056.846242691456,27509.563563408665,67566.40980610013,20869.136795662453,1553.6309871724575,0.0,0.8783086192266891,2.7218993728287653,0.001494314320929203,1.0,1.0,-6.526522298524014,333501.34144763765,1558908.755905529,4.674370271312057,1558908.755905529,4.674370271312057,0.7586138815892066,0.09249579481919648,3.923457600330132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923457600330132,1.2848994262018953,1.285191074346679,3.0535133881471914,6470.028457921289,15262.695378527935,6453.2176254947835,0.00032742739441618546,23181.006000750887,2363.8047652104324,19289.099331927406,1966.94073225081,0.8321079478303308,0.8321079478303308,35474.74646148096,35405.22815468563,1.0024549820918143,0.8,4281.42607737702,4273.035954225843,1.0024549820918143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.540623942544,4632.441516551485,6.190224515479273,5.002198574336734,-3.756884054378386,8.75908262871512,2.9250081872115077,3.5,0.8357166249175736,0.6,0.00022696948580202883,0.9891628662110734,0.00022945613260981102,199.05932301899722,0.0,0.0,0.0,0.001286328768987916,7.753763744955865e-05,0.0001494318483524702,0.0005862895211498788,0.09249578486908674,0.09249578486908674,0.09249578486908674,0.0925034207402494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488446.0189670065,595.4206868885665,0.0,0.09249578486908674,0.09249579481919648,0.09249579481919648,0.3715893232739057,0.3715893232739057,0.5,9.880261202093173,0.041190598847663296,0.041190598847663296,1.9099388737231493e-11,4.569974328205717e-05,0.040976114738725755,1.9099388737231493e-11,27509.563563408665,20869.136795662453,0.7586138815892066,0.9884769837197017,0.6073927968085833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663362166584857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55680012642205,260.55680012642205,-12.59319987357793,244.7417921044006,276.371808148424,124724.28441501141,124712.53150943658,11.752905574841778,0.0,nan,276.371808148424,3.2218081484240315,270.0458049396324,-3.1041950603676014,263.71980173083244,-9.430198269167533,257.3937985220251,-15.756201477974855,251.0677953132177,-22.08220468678229,244.7417921044006,-28.40820789559939,1.0,1.0,26022.012520719443,26022.012520719443,275.6019483353839,2.4519483353839178,275.6019483353839,275.6019483353839,77081.774512956,77080.8404883851,0.9340245709026931,0.0,8546.071908451686,8546.071908451686,0.8855208206807714,3943.0748883317824,275.6019483353839,2.4519483353839178,1.0,0.002,0.13945098434387324,0.0048575646628242495,0.0002153772526939063,0.0017846227538198076,0.10768862634695314,0.10768862634695314,0.0,6.513714047307051e-12,1.0,1.000082953698212,0.040976114719626366,0.09249579481919648,0.0,7.664294942840269e-06,9.845636114200845,0.0,1600058.5565609094,266.5825472864805,4.569972418266843e-05,1.0,1284610.8073382946,2597.712085993314,,,,,,,,,,,,,,,,,,,2.0,15262.695378527935,1553.6309871724575,0.3715893232739057,6.173730061729009,2.9250081872115077
3050.0,-30.164856815986116,5.002211075002506,35.050692633897945,24.527872376516484,4.979223070626857,-26.650448827325995,-40.14876571074126,1.4648150762134318,-6.567420114180209,-6.5674657492034365,40.10137157847756,41039.365196869534,25748.49904065595,25748.49904065595,66787.86423752549,77090.5409135396,77080.87203675568,25748.49904065595,102829.37107741163,102829.37107741163,102829.37107741163,130338.88618596765,125882.69535296959,4456.190832998059,0.0,90949.68837208812,54898.5126327298,40056.861932620355,27509.515108556014,67566.37704117637,20869.104340994538,1553.6278204464206,0.0,0.8783087992909046,2.721902688734737,0.001494314320929203,1.0,1.0,-6.52655328740957,333501.77168744616,1558908.7233386976,4.674364143407574,1558908.7233386976,4.674364143407574,0.7586140380389266,0.09249574953752532,3.9234554769186114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234554769186114,1.2848992424159247,1.2851908905189924,3.05351217231754,6470.025881724154,15262.692330160424,6453.217946130173,0.0003274279547696189,23181.0170670059,2363.805893654398,19289.100290328042,1966.9408299804768,0.8321075919392115,0.8321075919392115,35474.731102071564,35405.22815468563,1.0024544395539117,0.8,4281.424223659024,4273.035954225843,1.0024544395539117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.546968754399,4632.441516551485,6.1902171640500745,5.002211075002506,-3.756852244372685,8.75906331937519,2.925015623383646,3.5,0.8357187495381846,0.6,0.00022696948580202883,0.9891524642732005,0.00022945854557295087,199.05924035912344,0.0,0.0,0.0,0.001286328768987916,7.753842234154702e-05,0.00014943106346048182,0.0005862861243558,0.09249573957745112,0.09249573957745112,0.09249573957745112,0.09250336384768097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488444.91243119113,595.4210468364055,0.0,0.09249573957745112,0.09249574953752532,0.09249574953752532,0.3715890991732053,0.3715890991732053,0.5,9.880489917586448,0.04112317663162912,0.04112317663162912,-9.032419256982394e-11,4.563502324117508e-05,0.040912461793880084,-9.032419256982394e-11,27509.515108556014,20869.104340994538,0.7586140380389266,0.9884778074873477,0.607393307056545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663361570632865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55686976292446,260.55686976292446,-12.593130237075513,244.7418930268892,276.3718464989444,124723.91876694719,124712.27620977878,11.642557168397666,0.0,nan,276.3718464989444,3.221846498944444,270.045855804541,-3.1041441954589573,263.7198651101368,-9.430134889863155,257.3938744157243,-15.756125584275651,251.06788372131126,-22.082116278688716,244.7418930268892,-28.40810697311079,1.0,1.0,26022.012520719443,26022.012520719443,275.6019846910071,2.4519846910071124,275.6019846910071,275.6019846910071,77081.79314379777,77080.87203675568,0.9211070420860779,0.0,8546.071908451686,8546.071908451686,0.885520954964444,3943.0727543032044,275.6019846910071,2.4519846910071124,1.0,0.002,0.13944333238003823,0.004857602700420672,0.00021536544895326247,0.0017846345549290923,0.10768272447663123,0.10768272447663123,0.0,3.882354507322994e-12,1.0,1.000082824871582,0.040912461884204276,0.09249574953752532,0.0,7.652387372421247e-06,9.83033866758357,0.0,1600058.5947121307,266.58257988581977,4.5635113565367647e-05,1.0,1284610.6958740135,2597.712536935793,,,,,,,,,,,,,,,,,,,2.0,15262.692330160424,1553.6278204464206,0.3715890991732053,6.173730061729009,2.925015623383646
3051.0,-30.164756030935365,5.002223519447342,35.05069211480941,24.52793422797697,4.979259693472048,-26.650354458508318,-40.14868011055512,1.464858115009758,-6.567386704932858,-6.567432252590269,40.10137031290806,41039.37605539868,25748.505753537564,25748.505753537564,66787.88180893625,77090.56416492007,77080.89901532732,25748.505753537564,102829.40476886489,102829.40476886489,102829.40476886489,130338.86861555715,125882.57823579443,4456.290379762722,0.0,90949.67262468157,54898.484491359995,40056.87570369063,27509.463846692255,67566.3395503829,20869.069914324755,1553.624500658093,0.0,0.8783089858211462,2.7219060894637876,0.001494314320929203,1.0,1.0,-6.526605926603054,333502.2128967011,1558908.6686550048,4.674357795454451,1558908.6686550048,4.674357795454451,0.7586142002121956,0.09249570313342963,3.9234515992633607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234515992633607,1.2848990410411076,1.285190689098467,3.053509633009243,6470.0205012345805,15262.688852936799,6453.22000911987,0.00032742922618340497,23181.0359637819,2363.807820589284,19289.1064567423,1966.9414587797364,0.8321071796307828,0.8321071796307828,35474.70305357366,35405.22815468563,1.002453448801565,0.8,4281.420838502474,4273.035954225843,1.002453448801565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.553312836769,4632.441516551485,6.19020933667932,5.002223519447342,-3.756819818206409,8.75904333765375,2.925023058708382,3.5,0.8357208739166806,0.6,0.00022696948580202883,0.9891420743218128,0.00022946095580621856,199.05915779363377,0.0,0.0,0.0,0.001286328768987916,7.753917440874444e-05,0.0001494303113932844,0.0005862825942144037,0.09249569323014367,0.09249569323014367,0.09249569323014367,0.09250330140493614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488443.80577567505,595.421406797737,0.0,0.09249569323014367,0.09249570313342963,0.09249570313342963,0.3715888758439173,0.3715888758439173,0.5,9.88071814460492,0.04105171118050066,0.04105171118050066,1.6655121726216748e-11,4.5547657407496445e-05,0.040826325987211476,1.6655121726216748e-11,27509.463846692255,20869.069914324755,0.7586142002121956,0.9884786160294186,0.6073938047923466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663360978106606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5569392298676,260.5569392298676,-12.593060770132354,244.74199334109278,276.37188511862536,124723.55363440698,124711.93942511253,11.61420929442208,0.0,nan,276.37188511862536,3.22188511862538,270.0459067631241,-3.104093236875883,263.719928407628,-9.430071592371974,257.3939500521239,-15.756049947876079,251.0679716966114,-22.08202830338857,244.74199334109278,-28.408006658907198,1.0,1.0,26022.012520719443,26022.012520719443,275.6020213444591,2.4520213444591263,275.6020213444591,275.6020213444591,77081.82629068695,77080.89901532732,0.9272753596305847,0.0,8546.071908451686,8546.071908451686,0.8855212001857384,3943.0688572596773,275.6020213444591,2.4520213444591263,1.0,0.002,0.13943569652413768,0.004857640823568011,0.00021535367045768923,0.0017846463320232053,0.10767683522884461,0.10767683522884461,0.0,2.480894396167388e-12,1.0,1.0000826505343288,0.040826325970556354,0.09249570313342963,0.0,7.636274465274389e-06,9.809638981848371,0.0,1600058.6337808277,266.5826132950671,4.554764075237472e-05,1.0,1284610.5815679175,2597.712999375276,,,,,,,,,,,,,,,,,,,2.0,15262.688852936799,1553.624500658093,0.3715888758439173,6.173730061729009,2.925023058708382
3052.0,-30.164655242063507,5.002235889981013,35.05069160703224,24.52798595130446,4.979291784695443,-26.650260539382987,-40.14859077343715,1.4648970763298514,-6.56735432151919,-6.567399806354098,40.101369602131555,41039.387458373705,25748.514667250154,25748.514667250154,66787.90212562386,77090.59466451946,77080.93070839469,25748.514667250154,102829.44537564485,102829.44537564485,102829.44537564485,130338.86113451068,125882.47128544425,4456.389849066427,0.0,90949.66758167926,54898.46035311441,40056.89692062761,27509.415758865827,67566.31267949344,20869.037710331988,1553.6213566148942,0.0,0.878309164540321,2.7219093832557246,0.001494314320929203,1.0,1.0,-6.5266353179848124,333502.6402695972,1558908.637943379,4.6743517133273285,1558908.637943379,4.6743517133273285,0.7586143556540725,0.0924956581549083,3.9234492070317053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234492070317053,1.284898858744505,1.2851905067604865,3.053508204424253,6470.0174742344125,15262.685376770116,6453.220436785108,0.00032742988828482115,23181.04881252877,2363.809130796834,19289.107735062316,1966.941589132101,0.8321067735570723,0.8321067735570723,35474.685749684846,35405.22815468563,1.0024528375793254,0.8,4281.4187501064125,4273.035954225843,1.0024528375793254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.559660218509,4632.441516551485,6.190202033524276,5.002235889981013,-3.756788203120437,8.75902409310145,2.9250304979075783,3.5,0.8357229994021652,0.6,0.00022696948580202883,0.989131684094246,0.00022946336615419026,199.0590752250823,0.0,0.0,0.0,0.001286328768987916,7.753995931511625e-05,0.00014942952648691257,0.0005862791572022004,0.09249564825732458,0.09249564825732458,0.09249564825732458,0.09250324496871543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488442.7034407832,595.4217653804142,0.0,0.09249564825732458,0.0924956581549083,0.0924956581549083,0.37158865273432073,0.37158865273432073,0.5,9.880946032196992,0.040982550549585994,0.040982550549585994,7.048583938740194e-12,4.548483491362276e-05,0.04076448836929103,7.048583938740194e-12,27509.415758865827,20869.037710331988,0.7586143556540725,0.9884793098365153,0.6073942151179322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266336038824523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55700814647076,260.55700814647076,-12.592991853529213,244.7420931170807,276.3719231758393,124723.18779301592,124711.66559621369,11.5221968022158,0.0,nan,276.3719231758393,3.221923175839322,270.04595716409955,-3.1040428359004295,263.71999115235553,-9.430008847644444,257.3940251406043,-15.755974859395678,251.06805912884505,-22.081940871154927,244.7420931170807,-28.407906882919264,1.0,1.0,26022.012520719443,26022.012520719443,275.60205749919055,2.4520574991905733,275.60205749919055,275.60205749919055,77081.84682102359,77080.93070839469,0.9161126288963715,0.0,8546.071908451686,8546.071908451686,0.8855213514694464,3943.0664530668637,275.60205749919055,2.4520574991905733,1.0,0.002,0.139428072237615,0.004857678714724472,0.00021534190936419066,0.0017846580937580139,0.10767095468209532,0.10767095468209532,0.0,3.1222043180012538e-12,1.0,1.0000825253817642,0.040764488362242446,0.0924956581549083,0.0,7.62470644382228e-06,9.794777734865393,0.0,1600058.6716812754,266.5826456784808,4.5484827865038824e-05,1.0,1284610.470846567,2597.7134473123624,,,,,,,,,,,,,,,,,,,2.0,15262.685376770116,1553.6213566148942,0.37158865273432073,6.173730061729009,2.9250304979075783
3053.0,-30.164554563481065,5.002248204566858,35.05069108942724,24.52804228467869,4.979328176446503,-26.6501662894889,-40.14850517325101,1.4649398964889695,-6.567321019722499,-6.5673664152229065,40.10136830177665,41039.41106657681,25748.521342127948,25748.521342127948,66787.93240870476,77090.6217810548,77080.95707796799,25748.521342127948,102829.47842009594,102829.47842009594,102829.47842009594,130338.84289407838,125882.35386635854,4456.489027719842,0.0,90949.66007409235,54898.44933608959,40056.900820003066,27509.36447398243,67566.26529398549,20869.00325953034,1553.618038438207,0.0,0.8783093506297491,2.7219127733011046,0.001494314320929203,1.0,1.0,-6.52668984356967,333503.0800891157,1558908.5817568048,4.674345380379237,1558908.5817568048,4.674345380379237,0.7586145175860985,0.09249561188714596,3.9234465817098014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234465817098014,1.2848986583927922,1.2851903063632977,3.0535066373385598,6470.014153767874,15262.681904039484,6453.221070078749,0.0003274306264871789,23181.062410299808,2363.810517383593,19289.10962801939,1966.9417821600027,0.8321063671114941,0.8321063671114941,35474.66675976636,35405.22815468563,1.0024521668018402,0.8,4281.41645822443,4273.035954225843,1.0024521668018402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.566006266337,4632.441516551485,6.190194194139027,5.002248204566858,-3.7567558871432905,8.75900409171015,2.9250379355509812,3.5,0.8357251244431375,0.6,0.00022696948580202883,0.9891213053538247,0.00022946577388790364,199.05899274695082,0.0,0.0,0.0,0.001286328768987916,7.754071139609595e-05,0.0001494287744059329,0.0005862758141520425,0.09249560206450928,0.09249560206450928,0.09249560206450928,0.09250318221138704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488441.6006619583,595.4221240782476,0.0,0.09249560206450928,0.09249561188714596,0.09249561188714596,0.3715884304373766,0.3715884304373766,0.5,9.88117342060052,0.040909297534767575,0.040909297534767575,1.8133050616597757e-11,4.5395500421818724e-05,0.04067657165325045,1.8133050616597757e-11,27509.36447398243,20869.00325953034,0.7586145175860985,0.9884804512741062,0.6073949905031971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663359801887248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5570769937207,260.5570769937207,-12.59292300627925,244.7421924727491,276.3719615146682,124722.87040422167,124711.3598023764,11.510601845246711,0.0,nan,276.3719615146682,3.221961514668237,270.0460077063023,-3.1039922936976723,263.7200538979218,-9.42994610207819,257.3941000895377,-15.75589991046229,251.06814628114512,-22.08185371885486,244.7421924727491,-28.407807527250867,1.0,1.0,26022.012520719443,26022.012520719443,275.60209397589995,2.4520939758999702,275.60209397589995,275.60209397589995,77081.87902752355,77080.95707796799,0.9219495555589674,0.0,8546.071908451686,8546.071908451686,0.8855215174936644,3943.0638146183505,275.60209397589995,2.4520939758999702,1.0,0.002,0.13942046439400388,0.0048577167062944,0.00021533017408272188,0.0017846698294749072,0.10766508704136094,0.10766508704136094,0.0,3.5576290177696812e-12,1.0,1.0000823474393514,0.0406765716351174,0.09249561188714596,0.0,7.608260467063734e-06,9.773650193988304,0.0,1600058.7106212117,266.5826789802775,4.539548228876811e-05,1.0,1284610.35690071,2597.7139082947065,,,,,,,,,,,,,,,,,,,2.0,15262.681904039484,1553.618038438207,0.3715884304373766,6.173730061729009,2.9250379355509812
3054.0,-30.16445397053471,5.002260447512735,35.05069058336183,24.52809914192187,4.979362167482337,-26.650072356741738,-40.14841583613304,1.46498054799134,-6.567288632833709,-6.567333966527323,40.10136760041839,41039.4129246249,25748.529981703727,25748.529981703727,66787.94290632862,77090.64849152818,77080.98909084561,25748.529981703727,102829.51907254934,102829.51907254934,102829.51907254934,130338.83557801256,125882.24744548558,4456.588132526966,0.0,90949.64910909954,54898.41351972599,40056.92843263728,27509.31650546321,67566.24493810048,20868.971139753456,1553.6149003696817,0.0,0.8783095293259834,2.7219160673354246,0.001494314320929203,1.0,1.0,-6.526718188573568,333503.5074952599,1558908.5514514577,4.674339299036051,1558908.5514514577,4.674339299036051,0.7586146728003578,0.092495567062002,3.9234433516210254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234433516210254,1.2848984681880888,1.2851901161154213,3.053504575465565,6470.009784906417,15262.678432459017,6453.222432612884,0.0003274316361697525,23181.078700046077,2363.8121784754303,19289.1137007251,1966.9421974604072,0.8321059580668592,0.8321059580668592,35474.64339534328,35405.22815468563,1.0024513415046366,0.8,4281.413638386088,4273.035954225843,1.0024513415046366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.572355498768,4632.441516551485,6.19018682237017,5.002260447512735,-3.7567243000481,8.758984747560834,2.925045376934346,3.5,0.8357272505526703,0.6,0.00022696948580202883,0.989110935558778,0.00022946817959686904,199.05891033904257,0.0,0.0,0.0,0.001286328768987916,7.754149631685256e-05,0.00014942798948517627,0.0005862722518917114,0.09249555724728704,0.09249555724728704,0.09249555724728704,0.09250312613573441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488440.50239204464,595.4224813383489,0.0,0.09249555724728704,0.092495567062002,0.092495567062002,0.37158820830928213,0.37158820830928213,0.5,9.881400474866986,0.04083887670100239,0.04083887670100239,7.560174708487466e-12,4.533369360615325e-05,0.0406157779537466,7.560174708487466e-12,27509.31650546321,20868.971139753456,0.7586146728003578,0.9884809044444473,0.6073952009945554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663359218181203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5571455581962,260.5571455581962,-12.592854441803752,244.74229144790607,276.3719996684598,124722.50773491575,124711.04441021044,11.463324705312143,0.0,nan,276.3719996684598,3.22199966845983,270.0460580243683,-3.103941975631699,263.72011638026044,-9.429883619739542,257.3941747361525,-15.755825263847498,251.06823309203008,-22.081766907969893,244.74229144790607,-28.407708552093908,1.0,1.0,26022.012520719443,26022.012520719443,275.60213017051274,2.45213017051276,275.60213017051274,275.60213017051274,77081.90549567476,77080.98909084561,0.916404829142266,0.0,8546.071908451686,8546.071908451686,0.8855217217630514,3943.0605683791305,275.60213017051274,2.45213017051276,1.0,0.002,0.1394128679237383,0.004857754480169613,0.00021531845594842413,0.0017846815478969312,0.10765922797421207,0.10765922797421207,0.0,3.845355457665622e-12,1.0,1.0000822243996967,0.04061577794618643,0.092495567062002,0.0,7.596887727648472e-06,9.759039813947389,0.0,1600058.7485271576,266.58271136716627,4.533368604597854e-05,1.0,1284610.246170926,2597.7143562661095,,,,,,,,,,,,,,,,,,,2.0,15262.678432459017,1553.6149003696817,0.37158820830928213,6.173730061729009,2.925045376934346
3055.0,-30.164353386797934,5.002272626230582,35.050690076292234,24.52815599916505,4.979396162196461,-26.64997843190143,-40.148330305796094,1.465021201504441,-6.567255904086153,-6.567301159350224,40.101366558795206,41039.430037932056,25748.537672469036,25748.537672469036,66787.96771040109,77090.67518957722,77081.01748436257,25748.537672469036,102829.5551568316,102829.5551568316,102829.5551568316,130338.82200698534,125882.13499466487,4456.687012320471,0.0,90949.63814268733,54898.39296818746,40056.93908277763,27509.266850153737,67566.20593293136,20868.9378255545,1553.6116738261112,0.0,0.8783097112620216,2.721919397974919,0.001494314320929203,1.0,1.0,-6.5267624935702315,333503.9396236586,1558908.506443983,4.6743331074383345,1558908.506443983,4.6743331074383345,0.7586148311123702,0.09249552166080006,3.9234401227738083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234401227738083,1.2848982779740339,1.2851899258581914,3.0535025145804546,6470.0054181381665,15262.674962518928,6453.223794470888,0.0003274326453656398,23181.094982121816,2363.8138387850913,19289.11777140981,1966.9426125547266,0.8321055492109559,0.8321055492109559,35474.620039896996,35405.22815468563,1.0024505165246549,0.8,4281.41081963115,4273.035954225843,1.0024505165246549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.578703797206,4632.441516551485,6.190179223911222,5.002272626230582,-3.7566924577745953,8.758965084005176,2.9250528172306303,3.5,0.8357293763516086,0.6,0.00022696948580202883,0.9891005668303573,0.00022947058510882124,199.05882793874724,0.0,0.0,0.0,0.001286328768987916,7.754224779790748e-05,0.00014942723800412134,0.0005862688210206409,0.0924955118898217,0.0924955118898217,0.0924955118898217,0.09250306637695928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488439.40457214456,595.4228384350346,0.0,0.0924955118898217,0.09249552166080006,0.09249552166080006,0.371587987007061,0.371587987007061,0.5,9.881627094625513,0.04076698817414126,0.04076698817414126,-5.002220859751105e-12,4.5255264069510304e-05,0.04053866577999088,-5.002220859751105e-12,27509.266850153737,20868.9378255545,0.7586148311123702,0.9884818421904172,0.6073958049186492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663358637870894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5572138908074,260.5572138908074,-12.59278610919256,244.74239011017582,276.37203767141347,124722.1494070994,124710.72484773699,11.424559362415946,0.0,nan,276.37203767141347,3.2220376714134886,270.0461081591828,-3.103891840817198,263.72017864694146,-9.429821353058514,257.3942491346952,-15.755750865304776,251.06831962243575,-22.081680377564226,244.74239011017582,-28.40760988982416,1.0,1.0,26022.012520719443,26022.012520719443,275.6021663000954,2.4521663000954277,275.6021663000954,275.6021663000954,77081.93220832972,77081.01748436257,0.9147239671438001,0.0,8546.071908451686,8546.071908451686,0.8855219259538947,3943.057323387677,275.6021663000954,2.4521663000954277,1.0,0.002,0.13940528587562273,0.004857792255811127,0.00021530676024568134,0.0017846932430825458,0.10765338012284066,0.10765338012284066,0.0,3.3282270169021633e-12,1.0,1.0000820683276495,0.0405386657849931,0.09249552166080006,0.0,7.582462716203916e-06,9.740508447564373,0.0,1600058.7868104032,266.5827440959138,4.5255269071731163e-05,1.0,1284610.134217826,2597.714809186737,,,,,,,,,,,,,,,,,,,2.0,15262.674962518928,1553.6116738261112,0.371587987007061,6.173730061729009,2.9250528172306303
3056.0,-30.16425288575238,5.002284740610907,35.05068956862309,24.528212891332828,4.979430046632031,-26.649884592511004,-40.148240968678124,1.465061747619194,-6.56722325105693,-6.567268428443068,40.101365527261066,41039.43130185363,25748.54539698025,25748.54539698025,66787.97669883388,77090.70181993382,77081.04588837206,25748.54539698025,102829.5912853523,102829.5912853523,102829.5912853523,130338.8086022602,125882.02289631276,4456.785705947438,0.0,90949.62699606424,54898.35645522418,40056.96726760006,27509.217316907892,67566.18458450795,20868.904594139167,1553.6084549840532,0.0,0.8783098927457744,2.7219227208725294,0.001494314320929203,1.0,1.0,-6.526806329293379,333504.3707482124,1558908.4618727204,4.674326931234307,1558908.4618727204,4.674326931234307,0.75861498906814,0.09249547636498712,3.9234368652759803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234368652759803,1.2848980882625423,1.2851897361036388,3.0535004302024515,6470.001001591297,15262.671495747436,6453.225192443059,0.00032743366755845775,23181.111387570832,2363.815511675326,19289.121950042183,1966.9430386566446,0.8321051405837494,0.8321051405837495,35474.59647720636,35405.22815468563,1.0024496842243578,0.8,4281.407975864014,4273.035954225843,1.0024496842243578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.585052967546,4632.441516551485,6.190171632290732,5.002284740610907,-3.756660688335424,8.758945428946332,2.9250602585563685,3.5,0.8357315024446768,0.6,0.00022696948580202883,0.9890902067433034,0.00022947298866637526,199.05874560626242,0.0,0.0,0.0,0.001286328768987916,7.754303273304315e-05,0.00014942645306898568,0.0005862652546182895,0.09249546663781694,0.09249546663781694,0.09249546663781694,0.0925030067654971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.3088686417,595.423194843403,0.0,0.09249546663781694,0.09249547636498712,0.09249547636498712,0.3715877661250916,0.3715877661250916,0.5,9.881853285715263,0.04069419159799281,0.04069419159799281,7.901235221652314e-12,4.5177386141403986e-05,0.040462099149692676,7.901235221652314e-12,27509.217316907892,20868.904594139167,0.75861498906814,0.9884822875457658,0.6073960155397532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663358060605001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55728201616796,260.55728201616796,-12.592717983832017,244.74248850116737,276.37207553114484,124721.7921287045,124710.40221935902,11.38990934544453,0.0,nan,276.37207553114484,3.222075531144867,270.04615812516306,-3.1038418748369168,263.7202407191743,-9.429759280825692,257.3943233131821,-15.755676686817878,251.06840590717616,-22.08159409282382,244.74248850116737,-28.407511498832605,1.0,1.0,26022.012520719443,26022.012520719443,275.6022023546359,2.452202354635915,275.6022023546359,275.6022023546359,77081.95889966484,77081.04588837206,0.913011292781448,0.0,8546.071908451686,8546.071908451686,0.8855221319565612,3943.0540496023605,275.6022023546359,2.452202354635915,1.0,0.002,0.13939771815029026,0.004857829961706888,0.00021529508662869126,0.0017847049176874662,0.10764754331434563,0.10764754331434563,0.0,4.316157240641383e-12,1.0,1.0000819133596723,0.04046209914179144,0.09249547636498712,0.0,7.568139750548835e-06,9.722108175424042,0.0,1600058.8250055576,266.58277674894305,4.5177378240168764e-05,1.0,1284610.0225248884,2597.715261054946,,,,,,,,,,,,,,,,,,,2.0,15262.671495747436,1553.6084549840532,0.3715877661250916,6.173730061729009,2.9250602585563685
3057.0,-30.164152191842604,5.002296732968198,35.050689024520516,24.528250994067662,4.979448185422078,-26.64979215411559,-40.14815561296416,1.4650881490803962,-6.5671939355347035,-6.567238961109671,40.101363465569094,41039.46301735319,25748.560119344962,25748.560119344962,66788.02313669815,77090.7420439038,77081.04992672628,25748.560119344962,102829.61004607123,102829.61004607123,102829.61004607123,130338.77623823729,125881.8921955751,4456.88404266219,0.0,90949.6277183415,54898.348697253845,40056.976690097385,27509.16619216606,67566.14288226345,20868.87000906001,1553.6052392607276,0.0,0.8783100604469776,2.7219257135268253,0.001494314320929203,1.0,1.0,-6.526925969790113,333504.7588857231,1558908.372789747,4.674321224075588,1558908.372789747,4.674321224075588,0.7586151417051294,0.09249543137030188,3.923434906849892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923434906849892,1.2848979647325962,1.2851896125456537,3.053499199577617,6469.998394044944,15262.668030672156,6453.225333885306,0.00032743422144037085,23181.12314277301,2363.8167103723504,19289.122372822523,1966.9430817682414,0.8321047368594018,0.8321047368594018,35474.58231118182,35405.22815468563,1.0024491838407192,0.8,4281.406266174927,4273.035954225843,1.0024491838407192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.59140289027,4632.441516551485,6.190165721915309,5.002296732968198,-3.7566314188269274,8.758928151795125,2.9250677007714843,3.5,0.8357336287918526,0.6,0.00022696948580202883,0.9890798268923542,0.00022947539685968228,199.05866311584768,0.0,0.0,0.0,0.001286328768987916,7.754378269356804e-05,0.0001494257031084608,0.0005862620195563235,0.09249542146088732,0.09249542146088732,0.09249542146088732,0.0925029346645473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.21208873874,595.4235515510411,0.0,0.09249542146088732,0.09249543137030188,0.09249543137030188,0.3715875456826479,0.3715875456826479,0.5,9.882078666865246,0.040607311196197315,0.040607311196197315,-4.888534022029489e-12,4.5025574991086614e-05,0.040312991319581215,-4.888534022029489e-12,27509.16619216606,20868.87000906001,0.7586151417051294,0.9884835849380775,0.6073968598276507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663357486388713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5573485580732,260.5573485580732,-12.592651441926762,244.74258656036852,276.3721105557535,124721.30453873456,124710.17936809633,11.125170638229351,0.0,nan,276.3721105557535,3.222110555753545,270.04620575668787,-3.103794243312109,263.7203009576251,-9.429699042374864,257.3943961585442,-15.755603841455752,251.06849135945973,-22.08150864054025,244.74258656036852,-28.407413439631455,1.0,1.0,26022.012520719443,26022.012520719443,275.6022322945085,2.4522322945085193,275.6022322945085,275.6022322945085,77081.95970606046,77081.04992672628,0.9097793341788929,0.0,8546.071908451686,8546.071908451686,0.8855222558065137,3943.0520813841413,275.6022322945085,2.4522322945085193,1.0,0.002,0.13939017831300043,0.004857866948137426,0.0002152834546386122,0.0017847165451170622,0.10764172731930609,0.10764172731930609,0.0,-2.443258269313464e-13,1.0,1.0000816115483602,0.04031299132446975,0.09249543137030188,0.0,7.540248326812943e-06,9.686277814732799,0.0,1600058.859179836,266.5828060644653,4.5025579879620636e-05,1.0,1284609.921968833,2597.7156678675615,,,,,,,,,,,,,,,,,,,2.0,15262.668030672156,1553.6052392607276,0.3715875456826479,6.173730061729009,2.9250677007714843
3058.0,-30.164052090380437,5.002308737336794,35.05068841731659,24.528325942251854,4.9795009073446534,-26.64969679062501,-40.14806610122321,1.4651456006580836,-6.567157289541797,-6.567202166289078,40.10136054603247,41039.45632146758,25748.558440806322,25748.558440806322,66788.0147622739,77090.75540410345,77081.06522731228,25748.558440806322,102829.62366811861,102829.62366811861,102829.62366811861,130338.72924296788,125881.74754974467,4456.981693223213,0.0,90949.60906923594,54898.30995926734,40056.99901107622,27509.105574849258,67566.10458592548,20868.829037753298,1553.6013977424234,0.0,0.8783102711634859,2.721929449816072,0.001494314320929203,1.0,1.0,-6.527035271276304,333505.24354011245,1558908.2466402228,4.674314053034445,1558908.2466402228,4.674314053034445,0.7586153239686948,0.09249538039141543,3.9234311252381673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234311252381673,1.2848976959221665,1.2851893436742092,3.053496895270199,6469.993511494034,15262.664572810621,6453.22706002745,0.0003274353645943687,23181.140732708784,2363.81850404662,19289.127532376904,1966.9436078963668,0.8321043280307506,0.8321043280307506,35474.55495737321,35405.22815468563,1.0024482176277765,0.8,4281.402964860015,4273.035954225843,1.0024482176277765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.597738626166,4632.441516551485,6.1901558897641324,5.002308737336794,-3.75659660805439,8.758905345391184,2.925075126366952,3.5,0.8357357503905577,0.6,0.00022696948580202883,0.9890695082292608,0.00022947779090710637,199.05858111084527,0.0,0.0,0.0,0.001286328768987916,7.754456917737849e-05,0.00014942491662465034,0.0005862583687712712,0.09249537096542076,0.09249537096542076,0.09249537096542076,0.09250285510498839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.1153691705,595.423908196609,0.0,0.09249537096542076,0.09249538039141543,0.09249538039141543,0.37158732414693224,0.37158732414693224,0.5,9.88230317517484,0.040505941766184606,0.040505941766184606,-1.2505552149377763e-12,4.487674726760815e-05,0.04016689501276005,-1.2505552149377763e-12,27509.105574849258,20868.829037753298,0.7586153239686948,0.9884840212645075,0.6073971049977684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663356917956292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55741689448524,260.55741689448524,-12.592583105514734,244.74268456016569,276.37214922878263,124721.16620546552,124709.74101059591,11.425194869609578,0.0,nan,276.37214922878263,3.222149228782655,270.0462562950699,-3.103743704930082,263.7203633613595,-9.429636638640488,257.3944704276312,-15.7555295723688,251.06857749390284,-22.08142250609714,244.74268456016569,-28.407315439834292,1.0,1.0,26022.012520719443,26022.012520719443,275.6022708796939,2.4522708796939128,275.6022708796939,275.6022708796939,77082.03319460293,77081.06522731228,0.9679672906495398,0.0,8546.071908451686,8546.071908451686,0.8855224949538464,3943.0482808643583,275.6022708796939,2.4522708796939128,1.0,0.002,0.1393826658004715,0.004857905176029933,0.00021527186809048316,0.0017847281410013388,0.10763593404524158,0.10763593404524158,0.0,9.09182191338731e-12,1.0,1.000081315837481,0.040166895014010606,0.09249538039141543,0.0,7.5129201499020586e-06,9.65117082419478,0.0,1600058.9019579506,266.5828427104582,4.487674851816337e-05,1.0,1284609.7964079382,2597.7161758406364,,,,,,,,,,,,,,,,,,,2.0,15262.664572810621,1553.6013977424234,0.37158732414693224,6.173730061729009,2.925075126366952
