time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3059.0,-30.163951614141485,5.002320620345957,35.050687909368946,24.528373509552353,4.979526529906024,-26.64960379974413,-40.14798067566005,1.4651787107883343,-6.567127926409455,-6.56717285796915,40.101362204096944,41039.47899353768,25748.573323639004,25748.573323639004,66788.05231717668,77090.78871319273,77081.12170584121,25748.573323639004,102829.69502948022,102829.69502948022,102829.69502948022,130338.76557898583,125881.68549624039,4457.080082745438,0.0,90949.6032797085,54898.29354143885,40057.01082029962,27509.070549505603,67566.08136980522,20868.806041238946,1553.598951265403,0.0,0.8783104238405852,2.721932423608125,0.001494314320929203,1.0,1.0,-6.526952215422739,333505.62958420516,1558908.3182830003,4.674308857174476,1558908.3182830003,4.674308857174476,0.7586154538984962,0.0924953405439216,3.9234284155754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234284155754,1.2848975410030894,1.2851891887199682,3.0534951545727695,6469.989823165059,15262.661106436854,6453.22795201955,0.0003274361982530773,23181.155266820402,2363.819986113546,19289.130198600982,1966.9438797755588,0.8321039213351827,0.8321039213351827,35474.53535736816,35405.22815468563,1.0024475253009522,0.8,4281.400599347048,4273.035954225843,1.0024475253009522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.604094500917,4632.441516551485,6.190150009150906,5.002320620345957,-3.7565674817362136,8.758888102082171,2.925082575573092,3.5,0.8357378787351691,0.6,0.00022696948580202883,0.9890591510501869,0.00022948019394091013,199.05849879888666,0.0,0.0,0.0,0.001286328768987916,7.754531976537218e-05,0.00014942416603665664,0.0005862550190018752,0.09249533082074997,0.09249533082074997,0.09249533082074997,0.09250282658137551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.03908022365,595.4242584202191,0.0,0.09249533082074997,0.0924953405439216,0.0924953405439216,0.3715871012580294,0.3715871012580294,0.5,9.88252803813529,0.040438299072889095,0.040438299072889095,7.958078640513122e-12,4.4931559671113064e-05,0.04022064254638735,7.958078640513122e-12,27509.070549505603,20868.806041238946,0.7586154538984962,0.9884849167384712,0.60739764925716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663356348954573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5574842696247,260.5574842696247,-12.592515730375283,244.7427823297387,276.37218620949136,124720.73407817936,124709.46959928957,11.26447888982332,0.0,nan,276.37218620949136,3.222186209491383,270.04630543354784,-3.103694566452134,263.72042465761035,-9.429575342389626,257.3945438816584,-15.755456118341556,251.06866310570115,-22.08133689429883,244.7427823297387,-28.407217670261275,1.0,1.0,26022.012520719443,26022.012520719443,275.60230679672594,2.4523067967259635,275.60230679672594,275.60230679672594,77082.03555386887,77081.12170584121,0.9138480276596965,0.0,8546.071908451686,8546.071908451686,0.8855226663116115,3943.045557653277,275.60230679672594,2.4523067967259635,1.0,0.002,0.13937514323803957,0.004857942049906277,0.00021526026270753647,0.0017847397376023555,0.10763013135376823,0.10763013135376823,0.0,3.098918691102348e-13,1.0,1.0000814246547933,0.040220642538429274,0.0924953405439216,0.0,7.522971742712102e-06,9.664082446389026,0.0,1600058.936483029,266.5828720735905,4.493155171303442e-05,1.0,1284609.6963943976,2597.7165804586266,,,,,,,,,,,,,,,,,,,2.0,15262.661106436854,1553.598951265403,0.3715871012580294,6.173730061729009,2.925082575573092
3060.0,-30.163851418608218,5.002332475275547,35.050687366342736,24.528429249208443,4.979565562724875,-26.649509720478314,-40.14789511039851,1.4652238583518102,-6.567093542641771,-6.5671383560279795,40.101360170360046,41039.50766678672,25748.57646544922,25748.57646544922,66788.08413223593,77090.8159297027,77081.14223083756,25748.57646544922,102829.71869628679,102829.71869628679,102829.71869628679,130338.73415152296,125881.55640265728,4457.177748865682,0.0,90949.59942918859,54898.2911416527,40057.00920837321,27509.015455236175,67566.02466360938,20868.768909440365,1553.595426507837,0.0,0.8783106187460284,2.721935926792227,0.001494314320929203,1.0,1.0,-6.527033669382774,333506.0840379954,1558908.2304077696,4.6743022242142,1558908.2304077696,4.6743022242142,0.7586156234271234,0.09249529279348061,3.9234264470194558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234264470194558,1.284897329762094,1.2851889774310252,3.053494124504018,6469.987640572979,15262.657650907828,6453.227802691608,0.00032743664244103674,23181.165916409896,2363.821072069453,19289.129752249773,1966.9438342604024,0.8321035198059231,0.8321035198059231,35474.521118064455,35405.22815468563,1.0024470223291058,0.8,4281.398880813943,4273.035954225843,1.0024470223291058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.610436203221,4632.441516551485,6.190141327020955,5.002332475275547,-3.7565344393691964,8.758866914644743,2.9250900081764177,3.5,0.8357400023361193,0.6,0.00022696948580202883,0.989048822922989,0.00022948259028432363,199.05841671695498,0.0,0.0,0.0,0.001286328768987916,7.754607158755334e-05,0.00014942341421447547,0.0005862517751330159,0.09249528331340008,0.09249528331340008,0.09249528331340008,0.09250275629384956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.9482496407,595.4246131928944,0.0,0.09249528331340008,0.09249529279348061,0.09249529279348061,0.371586881929282,0.371586881929282,0.5,9.88275221387953,0.0403591183975891,0.0403591183975891,3.979039320256561e-13,4.4813386182340764e-05,0.0401046866451793,3.979039320256561e-13,27509.015455236175,20868.768909440365,0.7586156234271234,0.9884862172186898,0.6073985834020856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663355785705273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55755205186455,260.55755205186455,-12.59244794813543,244.74287998437245,276.37222411933976,124720.48848396623,124709.15594239325,11.332541572968568,0.0,nan,276.37222411933976,3.222224119339785,270.04635529235696,-3.1036447076430136,263.7204864653623,-9.429513534637692,257.3946176383782,-15.755382361621798,251.06874881137767,-22.081251188622304,244.74287998437245,-28.407120015627527,1.0,1.0,26022.012520719443,26022.012520719443,275.6023437003549,2.452343700354902,275.6023437003549,275.6023437003549,77082.0734838543,77081.14223083756,0.9312530167371733,0.0,8546.071908451686,8546.071908451686,0.8855227908021265,3943.043579254553,275.6023437003549,2.452343700354902,1.0,0.002,0.1393676423639449,0.004857979808667117,0.00021524869311715248,0.0017847513136533537,0.10762434655857624,0.10762434655857624,0.0,6.770506030817636e-12,1.0,1.0000811899537794,0.040104686644781395,0.09249529279348061,0.0,7.5012812465296425e-06,9.636217741498564,0.0,1600058.9766510036,266.5829064573582,4.481338578443683e-05,1.0,1284609.5786578618,2597.7170567774824,,,,,,,,,,,,,,,,,,,2.0,15262.657650907828,1553.595426507837,0.371586881929282,6.173730061729009,2.9250900081764177
3061.0,-30.16375130041424,5.002344256408253,35.05068685401687,24.528486071527027,4.979599572741756,-26.649416213095236,-40.14780584312973,1.4652644799816186,-6.567061733835317,-6.567106513177209,40.101359972952686,41039.50787629268,25748.585442409712,25748.585442409712,66788.09331870239,77090.84236952849,77081.18029217052,25748.585442409712,102829.76573458023,102829.76573458023,102829.76573458023,130338.73621654205,125881.46065447872,4457.275562063326,0.0,90949.58837731546,54898.25386262271,40057.038349658615,27508.970481961824,67566.00883162043,20868.73890196942,1553.5924468345297,0.0,0.8783107922358432,2.7219391590009163,0.001494314320929203,1.0,1.0,-6.527035289094442,333506.5034678662,1558908.221877724,4.674296320065395,1558908.221877724,4.674296320065395,0.758615772831392,0.09249524928455281,3.9234232143339316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234232143339316,1.2848971396975548,1.2851887873233447,3.053492060272969,6469.983266715088,15262.65419310454,6453.229175270809,0.0003274376538863985,23181.182199523617,2363.8227324849586,19289.133854980857,1966.9442526225428,0.8321031122984425,0.8321031122984425,35474.49773483413,35405.22815468563,1.0024461963684252,0.8,4281.396058705765,4273.035954225843,1.0024461963684252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.616787569839,4632.441516551485,6.1901340333451085,5.002344256408253,-3.756503421899482,8.758847678307735,2.9250974521140876,3.5,0.8357421291754535,0.6,0.00022696948580202883,0.9890385028841076,0.00022948498480106634,199.05833469844868,0.0,0.0,0.0,0.001286328768987916,7.754685594473334e-05,0.0001494226298572955,0.0005862482147289395,0.09249523973164213,0.09249523973164213,0.09249523973164213,0.09250270699636876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.8671125194,595.4249649019911,0.0,0.09249523973164213,0.09249524928455281,0.09249524928455281,0.3715866619866769,0.3715866619866769,0.5,9.88297622138344,0.0402900415606382,0.0402900415606382,5.002220859751105e-11,4.477934191982058e-05,0.04007122408279429,5.002220859751105e-11,27508.970481961824,20868.73890196942,0.758615772831392,0.9884865848024756,0.6073987288277781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663355223786963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55761970353007,260.55761970353007,-12.592380296469912,244.74297748594097,276.37226192110165,124720.14021045963,124708.82949874843,11.310711711207416,0.0,nan,276.37226192110165,3.2222619211016763,270.046405034082,-3.103594965917978,263.72054814704546,-9.429451852954514,257.39469126002484,-15.755308739975135,251.0688343729852,-22.08116562701477,244.74297748594097,-28.40702251405901,1.0,1.0,26022.012520719443,26022.012520719443,275.6023799968696,2.452379996869638,275.6023799968696,275.6023799968696,77082.09943678357,77081.18029217052,0.9191446130425902,0.0,8546.071908451686,8546.071908451686,0.885522995235555,3943.0403304056013,275.6023799968696,2.452379996869638,1.0,0.002,0.13936014775001346,0.004858017037573914,0.0002152371320177623,0.0017847628719625012,0.10761856600888114,0.10761856600888114,0.0,3.980263601349732e-12,1.0,1.0000811222377801,0.04007122403277208,0.09249524928455281,0.0,7.495020692370239e-06,9.628174559228448,0.0,1600059.013918229,266.58293826616466,4.4779291897611984e-05,1.0,1284609.4699951543,2597.7174963870566,,,,,,,,,,,,,,,,,,,2.0,15262.65419310454,1553.5924468345297,0.3715866619866769,6.173730061729009,2.9250974521140876
3062.0,-30.163651183033004,5.002355977378908,35.05068634578751,24.52854289384561,4.979633561810122,-26.64932270854099,-40.14772034771738,1.465305081676746,-6.5670292224382365,-6.567073932630134,40.10135906566113,41039.5233077027,25748.592625420708,25748.592625420708,66788.11593312341,77090.86879351911,77081.21072484652,25748.592625420708,102829.80335026723,102829.80335026723,102829.80335026723,130338.72516702296,125881.35203128209,4457.373135740862,0.0,90949.57728862591,54898.23178056273,40057.05056451464,27508.92181675572,67565.97238127036,20868.706281575596,1553.5892738069253,0.0,0.8783109724290569,2.72194246653275,0.001494314320929203,1.0,1.0,-6.5270704689046966,333506.93261343875,1558908.1826750305,4.674290187790279,1558908.1826750305,4.674290187790279,0.7586159290643096,0.09249520451727769,3.923419976828161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923419976828161,1.2848969497263443,1.2851885973090145,3.0534899920680534,6469.978884437049,15262.650737091739,6453.230554553325,0.0003274386675723181,23181.19850176043,2363.8243948504773,19289.1379777486,1966.9446730278537,0.8321027049694493,0.8321027049694493,35474.47431673329,35405.22815468563,1.0024453691761577,0.8,4281.393232389086,4273.035954225843,1.0024453691761577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.62313679365,4632.441516551485,6.190126311603415,5.002355977378908,-3.756471861944286,8.758827839323194,2.925104893547913,3.5,0.8357442552994038,0.6,0.00022696948580202883,0.9890281830451526,0.00022948737932139077,199.05825268067576,0.0,0.0,0.0,0.001286328768987916,7.754760716693776e-05,0.00014942187863509107,0.0005862447836121093,0.09249519502616797,0.09249519502616797,0.09249519502616797,0.09250264945166344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.78440016747,595.4253170883795,0.0,0.09249519502616797,0.09249520451727769,0.09249520451727769,0.37158644350451525,0.37158644350451525,0.5,9.883199843633811,0.04022096161730815,0.04022096161730815,-1.7678303265711293e-11,4.471019190077641e-05,0.040003463725440724,-1.7678303265711293e-11,27508.92181675572,20868.706281575596,0.7586159290643096,0.9884874527704929,0.6073992848962397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663354665366622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5576872463912,260.5576872463912,-12.59231275360878,244.74307486194778,276.3722996308156,124719.79353176124,124708.5010117128,11.292520048452968,0.0,nan,276.3722996308156,3.2222996308155984,270.04645467705376,-3.1035453229462178,263.7206097232796,-9.429390276720369,257.3947647695178,-15.755235230482185,251.06891981573278,-22.081080184267194,244.74307486194778,-28.406925138052202,1.0,1.0,26022.012520719443,26022.012520719443,275.60241613843004,2.452416138430067,275.60241613843004,275.60241613843004,77082.12586247521,77081.21072484652,0.9151376286899904,0.0,8546.071908451686,8546.071908451686,0.8855231999737854,3943.0370767123018,275.60241613843004,2.452416138430067,1.0,0.002,0.13935266581133632,0.004858054357241968,0.0002152255908195559,0.0017847744145025625,0.10761279540977794,0.10761279540977794,0.0,5.322118180189905e-12,1.0,1.0000809850951293,0.04000346374311903,0.09249520451727769,0.0,7.4823449621882604e-06,9.611890364312798,0.0,1600059.051959715,266.58297077756174,4.4710209579079674e-05,1.0,1284609.3588154665,2597.7179461795117,,,,,,,,,,,,,,,,,,,2.0,15262.650737091739,1553.5892738069253,0.37158644350451525,6.173730061729009,2.925104893547913
3063.0,-30.16355113887072,5.002367638005596,35.050685840725606,24.52859975108879,4.979667343853111,-26.6492292905926,-40.1476311153732,1.4653454899236023,-6.566996796408489,-6.567041435493461,40.101358140560386,41039.52267726979,25748.59987024661,25748.59987024661,66788.1225475164,77090.89513912809,77081.24061696292,25748.59987024661,102829.84048720953,102829.84048720953,102829.84048720953,130338.71372889217,125881.24318617757,4457.470542714599,0.0,90949.56588224317,54898.193398098774,40057.08053793822,27508.873241682642,67565.95377962086,20868.67371866738,1553.5861074945067,0.0,0.8783111522379886,2.72194576563863,0.001494314320929203,1.0,1.0,-6.527107715712248,333507.36066196696,1558908.142701239,4.67428406859452,1558908.142701239,4.67428406859452,0.7586160849018803,0.09249515990606812,3.9234166867183715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234166867183715,1.284896760660314,1.2851884082000697,3.053487880771145,6469.974410852248,15262.647284399929,6453.2319988854515,0.0003274397050123019,23181.21503385747,2363.8260806552157,19289.14229495398,1966.9451132602858,0.8321022977777957,0.8321022977777957,35474.45051812377,35405.22815468563,1.0024445285434083,0.8,4281.39036014904,4273.035954225843,1.0024445285434083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.629487279177,4632.441516551485,6.19011860286836,5.002367638005596,-3.75644037901074,8.758808017016337,2.9251123364680747,3.5,0.8357463818480213,0.6,0.00022696948580202883,0.9890178708694433,0.00022948977211352157,199.05817072295247,0.0,0.0,0.0,0.001286328768987916,7.75483912316014e-05,0.00014942109457042742,0.0005862412157853389,0.0924951504340706,0.0924951504340706,0.0924951504340706,0.0925025919794791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.7034823717,595.4256686897941,0.0,0.0924951504340706,0.09249515990606812,0.09249515990606812,0.3715862256110751,0.3715862256110751,0.5,9.883423075971749,0.040151779051882386,0.040151779051882386,4.547473508864641e-12,4.463908499019453e-05,0.0399337197812315,4.547473508864641e-12,27508.873241682642,20868.67371866738,0.7586160849018803,0.9884878228073045,0.6073994427893071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663354109797968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5577546747497,260.5577546747497,-12.592245325250303,244.7431721206887,276.37233722879614,124719.44423055487,124708.17085402105,11.273376533827424,0.0,nan,276.37233722879614,3.222337228796164,270.04650420717985,-3.1034957928201266,263.72067118555964,-9.429328814440339,257.3948381639526,-15.755161836047364,251.0690051423212,-22.080994857678775,244.7431721206887,-28.406827879311265,1.0,1.0,26022.012520719443,26022.012520719443,275.60245213332763,2.452452133327654,275.60245213332763,275.60245213332763,77082.15217816886,77081.24061696292,0.9115612059395062,0.0,8546.071908451686,8546.071908451686,0.8855234080386384,3943.0337701519634,275.60245213332763,2.452452133327654,1.0,0.002,0.13934519691553054,0.004858091598729377,0.00021521406972724636,0.0017847859338349177,0.10760703486362318,0.10760703486362318,0.0,3.5621640186167536e-12,1.0,1.000080843936847,0.03993371977668403,0.09249515990606812,0.0,7.469298213695968e-06,9.595129560786827,0.0,1600059.089898116,266.5830032035915,4.4639080442721024e-05,1.0,1284609.247920087,2597.7183948218944,,,,,,,,,,,,,,,,,,,2.0,15262.647284399929,1553.5861074945067,0.3715862256110751,6.173730061729009,2.9251123364680747
3064.0,-30.163451089706076,5.002379238030026,35.05068533778486,24.528651090245717,4.979700971416616,-26.649135883596472,-40.14754561996085,1.4653857596610378,-6.5669644418881035,-6.567009008377614,40.10135719158133,41039.550669615914,25748.607145395556,25748.607145395556,66788.15781501147,77090.92542277713,77081.27005046736,25748.607145395556,102829.87719586291,102829.87719586291,102829.87719586291,130338.70181146494,125881.13403615366,4457.56777531129,0.0,90949.56284991962,54898.18807449372,40057.08308380655,27508.824615602032,67565.90769940859,20868.641114746602,1553.5829404081937,0.0,0.8783113317574254,2.7219490576575285,0.001494314320929203,1.0,1.0,-6.527146439007652,333507.7877882377,1558908.101697572,4.674277959252358,1558908.101697572,4.674277959252358,0.7586162406557584,0.0924951153710734,3.923414670273299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923414670273299,1.2848965722424108,1.2851882197393991,3.05348675919193,6469.972034360479,15262.643833578544,6453.231986577456,0.0003274401995630019,23181.226175000313,2363.8272167356145,19289.14225816456,1966.9451095088089,0.8321018962735822,0.8321018962735822,35474.435932411296,35405.22815468563,1.0024440133357482,0.8,4281.388599808066,4273.035954225843,1.0024440133357482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.635838894042,4632.441516551485,6.190110899766062,5.002379238030026,-3.75640896310916,8.758788201139186,2.925119780719424,3.5,0.8357485087769783,0.6,0.00022696948580202883,0.9890075582940837,0.00022949216504828665,199.0580887611987,0.0,0.0,0.0,0.001286328768987916,7.754914246755602e-05,0.00014942034333447282,0.0005862379670757438,0.09249510593311373,0.09249510593311373,0.09249510593311373,0.09250253418939496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.6243705008,595.4260197022392,0.0,0.09249510593311373,0.0924951153710734,0.0924951153710734,0.37158600828400756,0.37158600828400756,0.5,9.883645909951332,0.04008222820783658,0.04008222820783658,-1.9326762412674725e-12,4.456648952100295e-05,0.03986256936997279,-1.9326762412674725e-12,27508.824615602032,20868.641114746602,0.7586162406557584,0.9884890189316005,0.6074002713349936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663353557089616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5578219958357,260.5578219958357,-12.592178004164282,244.74326928294573,276.3723747087131,124719.13545411524,124707.88001234848,11.255441766763052,0.0,nan,276.3723747087131,3.2223747087131187,270.0465536235629,-3.103446376437091,263.7207325384108,-9.429267461589177,257.39491145327196,-15.755088546728018,251.06909036810944,-22.080909631890535,244.74326928294573,-28.406730717054245,1.0,1.0,26022.012520719443,26022.012520719443,275.60248800454093,2.452488004540953,275.60248800454093,275.60248800454093,77082.1776704371,77081.27005046736,0.9076199697447009,0.0,8546.071908451686,8546.071908451686,0.8855235355575745,3943.0317436246655,275.60248800454093,2.452488004540953,1.0,0.002,0.13933774132857796,0.004858128776889323,0.0002152025691575116,0.0017847974345335037,0.1076012845787558,0.1076012845787558,0.0,3.69101537528449e-12,1.0,1.0000806999314116,0.039862569371905465,0.0924951153710734,0.0,7.4559884094843504e-06,9.578030838156048,0.0,1600059.1277505292,266.5830355581119,4.456649145367919e-05,1.0,1284609.137263728,2597.718842497386,,,,,,,,,,,,,,,,,,,2.0,15262.643833578544,1553.5829404081937,0.37158600828400756,6.173730061729009,2.925119780719424
3065.0,-30.163351202758484,5.0023907792844815,35.05068483723369,24.528707563318335,4.979736559935788,-26.649042426493924,-40.1474601245485,1.4654277780308484,-6.566932041855523,-6.566976536742407,40.10135625444626,41039.56939364848,25748.614198740735,25748.614198740735,66788.18359238922,77090.95194770957,77081.29985841857,25748.614198740735,102829.9140571593,102829.9140571593,102829.9140571593,130338.69009326329,125881.02525721336,4457.664836049929,0.0,90949.55399245574,54898.17141615183,40057.09175144878,27508.776036103976,67565.86778755276,20868.608546402887,1553.579774615493,0.0,0.8783115114728102,2.7219523541815547,0.001494314320929203,1.0,1.0,-6.5271840942176595,333508.2155009741,1558908.0612065396,4.674271843243353,1558908.0612065396,4.674271843243353,0.7586163964188671,0.09249507091025444,3.923411831769737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923411831769737,1.2848963756428982,1.2851880230952621,3.0534850172697054,6469.968343436309,15262.64038619218,6453.232889483714,0.00032744103454894035,23181.240688523652,2363.8286967031204,19289.144957011784,1966.945384714636,0.832101491727372,0.832101491727372,35474.41540043525,35405.22815468563,1.0024432880897212,0.8,4281.386121816074,4273.035954225843,1.0024432880897212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.6421914859475,4632.441516551485,6.190103141910522,5.0023907792844815,-3.7563775271770727,8.758768306461555,2.9251272261234695,3.5,0.835750636035277,0.6,0.00022696948580202883,0.9889972625549625,0.00022949455412614474,199.05800693240286,0.0,0.0,0.0,0.001286328768987916,7.754989371023873e-05,0.0001494195920917901,0.0005862345955111371,0.09249506151160973,0.09249506151160973,0.09249506151160973,0.09250247664958558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.5472128004,595.4263700792477,0.0,0.09249506151160973,0.09249507091025444,0.09249507091025444,0.37158579148573495,0.37158579148573495,0.5,9.883868350659988,0.04001254609602256,0.04001254609602256,-3.6266101233195513e-11,4.449488687896519e-05,0.039792442524742455,-3.6266101233195513e-11,27508.776036103976,20868.608546402887,0.7586163964188671,0.98848998435706,0.6074009072552597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663353007253817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55788939267615,260.55788939267615,-12.592110607323832,244.7433663560711,276.37241242926524,124718.8233818202,124707.55527471636,11.268107103814774,0.0,nan,276.37241242926524,3.222412429265262,270.04660321463393,-3.1033967853660442,263.7207939999965,-9.42920600000349,257.39498478536814,-15.75501521463184,251.06917557072177,-22.08082442927821,244.7433663560711,-28.40663364392887,1.0,1.0,26022.012520719443,26022.012520719443,275.6025239640887,2.452523964088698,275.6025239640887,275.6025239640887,77082.20915455205,77081.29985841857,0.9092961334827123,0.0,8546.071908451686,8546.071908451686,0.8855237150630427,3943.0288909285855,275.6025239640887,2.452523964088698,1.0,0.002,0.13933029885863082,0.004858165908189058,0.00021519108886470397,0.0017848089150257248,0.10759554443235199,0.10759554443235199,0.0,3.890428777741928e-12,1.0,1.000080557997894,0.039792442561008556,0.09249507091025444,0.0,7.442870075172008e-06,9.561178081301653,0.0,1600059.165657776,266.58306795814445,4.449492314506642e-05,1.0,1284609.0264555223,2597.719290787298,,,,,,,,,,,,,,,,,,,2.0,15262.64038619218,1553.579774615493,0.37158579148573495,6.173730061729009,2.9251272261234695
3066.0,-30.163251378522656,5.002402253255754,35.05068434779198,24.528764525335305,4.979769832726953,-26.64894925740015,-40.14737092712892,1.4654677061001742,-6.5669001617266645,-6.566944595824338,40.10135557437986,41039.56666443116,25748.622294828543,25748.622294828543,66788.1889592597,77090.9780932659,77081.33171125286,25748.622294828543,102829.9540060814,102829.9540060814,102829.9540060814,130338.68301078699,125880.92122114799,4457.761789639002,0.0,90949.54180602645,54898.1303554858,40057.12383393405,27508.729004705587,67565.85283863964,20868.577060022224,1553.5766951695791,0.0,0.8783116873308254,2.721955596709227,0.001494314320929203,1.0,1.0,-6.527211725435961,333508.63622433646,1558908.0318211506,4.674265858508511,1558908.0318211506,4.674265858508511,0.758616548821739,0.0924950272310371,3.923408409886688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923408409886688,1.284896188823736,1.2851878362336955,3.0534827980759984,6469.96364123114,15262.63693889104,6453.234495282117,0.00032744213136362847,23181.257800447333,2363.8304416337214,19289.14975685067,1966.9458741619892,0.8321010845441892,0.8321010845441892,35474.3906486495,35405.22815468563,1.0024424137885153,0.8,4281.383134537756,4273.035954225843,1.0024424137885153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.648545440322,4632.441516551485,6.190095632731612,5.002402253255754,-3.7563465085285603,8.758748761784314,2.925134673131947,3.5,0.8357527637519848,0.6,0.00022696948580202883,0.988986973395304,0.00022949694172696427,199.05792515504857,0.0,0.0,0.0,0.001286328768987916,7.755067748939256e-05,0.00014941880831263626,0.0005862310091290441,0.09249501783807527,0.09249501783807527,0.09249501783807527,0.09250242200925916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.4728901568,595.4267195462921,0.0,0.09249501783807527,0.0924950272310371,0.0924950272310371,0.37158557523286156,0.37158557523286156,0.5,9.88409046138358,0.03994507765912658,0.03994507765912658,-1.3699263945454732e-11,4.443409767418416e-05,0.03973287038837725,-1.3699263945454732e-11,27508.729004705587,20868.577060022224,0.758616548821739,0.9884902824917026,0.607401001248983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663352460203716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55795663527294,260.55795663527294,-12.592043364727033,244.74346332438768,276.37244994614554,124718.46554426863,124707.22322473023,11.242319538398565,0.0,nan,276.37244994614554,3.2224499461455594,270.04665262179736,-3.1033473782026135,263.7208552974532,-9.42914470254675,257.3950579731057,-15.754942026894298,251.06926064874816,-22.08073935125182,244.74346332438768,-28.4065366756123,1.0,1.0,26022.012520719443,26022.012520719443,275.6025596321968,2.4525596321968237,275.6025596321968,275.6025596321968,77082.23511327023,77081.33171125286,0.9034020173712634,0.0,8546.071908451686,8546.071908451686,0.8855239314610931,3943.0254519361215,275.6025596321968,2.4525596321968237,1.0,0.002,0.13932286753066903,0.004858202893394004,0.0002151796255441724,0.0017848203771302473,0.1075898127720862,0.1075898127720862,0.0,2.6744197134664915e-12,1.0,1.0000804374292231,0.039732870402076514,0.0924950272310371,0.0,7.431725944009972e-06,9.546861419780344,0.0,1600059.2029704503,266.5830998382733,4.4434111373448104e-05,1.0,1284608.9174581561,2597.7197317513364,,,,,,,,,,,,,,,,,,,2.0,15262.63693889104,1553.5766951695791,0.37158557523286156,6.173730061729009,2.925134673131947
3067.0,-30.163151540569665,5.002413666688874,35.05068385763295,24.528815934341424,4.97980307601294,-26.648856078903442,-40.14728550156576,1.4655076087637262,-6.566867980874292,-6.566912338577701,40.10135457432529,41039.592911571424,25748.629544290583,25748.629544290583,66788.22245586201,77091.00819751396,77081.36012224022,25748.629544290583,102829.9896665308,102829.9896665308,102829.9896665308,130338.67000631973,125880.81148084738,4457.858525472363,0.0,90949.53817295056,54898.12286499162,40057.128119954374,27508.680339788923,67565.8084597433,20868.54441650624,1553.5735304884984,0.0,0.8783118661226628,2.7219588715508403,0.001494314320929203,1.0,1.0,-6.527254296512183,333509.06111476803,1558907.9886107524,4.674259773932489,1558907.9886107524,4.674259773932489,0.7586167042088783,0.09249498300470718,3.9234062933346965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234062933346965,1.2848960021234992,1.2851876494910812,3.053481594503081,6469.961091004553,15262.633493663141,6453.2346064077365,0.00032744267108791153,23181.269379992777,2363.8316224187442,19289.150089012586,1966.9459080330782,0.8321006832205923,0.8321006832205924,35474.3753388192,35405.22815468563,1.0024418730032425,0.8,4281.38128680343,4273.035954225843,1.0024418730032425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.654898482388,4632.441516551485,6.19008792140058,5.002413666688874,-3.7563152657059775,8.75872893239485,2.925142119078755,3.5,0.8357548911653586,0.6,0.00022696948580202883,0.9889766829372595,0.00022949932967876425,199.0578433665242,0.0,0.0,0.0,0.001286328768987916,7.755142813204866e-05,0.00014941805766998019,0.0005862277478002469,0.09249497366992003,0.09249497366992003,0.09249497366992003,0.09250236370055662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.3990543264,595.4270688389595,0.0,0.09249497366992003,0.09249498300470718,0.09249498300470718,0.37158535977538815,0.37158535977538815,0.5,9.884312150300644,0.03987602304249549,0.03987602304249549,8.981260180007666e-12,4.435770341615353e-05,0.03965804206552548,8.981260180007666e-12,27508.680339788923,20868.54441650624,0.7586167042088783,0.9884914275192224,0.6074017886727932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663351916342838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55802375024,260.55802375024,-12.591976249759966,244.74356020905051,276.3724872914176,124718.15127034092,124706.93028977729,11.2209805636404,0.0,nan,276.3724872914176,3.2224872914176217,270.0467018749486,-3.103298125051367,263.7209164584822,-9.429083541517798,257.3951310420097,-15.754868957990254,251.06934562553178,-22.080654374468196,244.74356020905051,-28.406439790949463,1.0,1.0,26022.012520719443,26022.012520719443,275.60259521389327,2.4525952138932894,275.60259521389327,275.60259521389327,77082.26044440111,77081.36012224022,0.9003221608872991,0.0,8546.071908451686,8546.071908451686,0.885524065310691,3943.02332480137,275.60259521389327,2.4525952138932894,1.0,0.002,0.13931545020080818,0.004858239884978694,0.0002151681839816038,0.001784831820497817,0.1075840919908019,0.1075840919908019,0.0,4.47942074058294e-12,1.0,1.0000802859782256,0.03965804205654422,0.09249498300470718,0.0,7.417728241498461e-06,9.528879029790003,0.0,1600059.240613618,266.5831320191257,4.435769443489335e-05,1.0,1284608.8073813105,2597.720177082657,,,,,,,,,,,,,,,,,,,2.0,15262.633493663141,1553.5735304884984,0.37158535977538815,6.173730061729009,2.925142119078755
3068.0,-30.163051856676034,5.002425021729752,35.05068336763359,24.52887244233864,4.979838312313417,-26.64876283977779,-40.14720004107801,1.4655492898216915,-6.566835745764308,-6.566880028685089,40.10135359838477,41039.61000383945,25748.636552599506,25748.636552599506,66788.24655643896,77091.03455148256,77081.38907406354,25748.636552599506,102830.02562666305,102830.02562666305,102830.02562666305,130338.6574503182,125880.70236767847,4457.9550826397335,0.0,90949.52876179975,54898.10419209894,40057.13841077868,27508.63182365516,67565.77023443385,20868.511881433293,1553.5703720146073,0.0,0.8783120451081203,2.7219621517154557,0.001494314320929203,1.0,1.0,-6.52729519580015,333509.4866988558,1558907.9464404734,4.6742536827688435,1558907.9464404734,4.6742536827688435,0.7586168594356659,0.0924949388669638,3.923403363091489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923403363091489,1.2848958071024055,1.2851874544257214,3.053479777429763,6469.957240844235,15262.630052037515,6453.235622739722,0.0003274435474980147,23181.28429449453,2363.8331432746686,19289.153126896905,1966.9462178110675,0.8321002789081021,0.8321002789081021,35474.354143246295,35405.22815468563,1.0024411243174656,0.8,4281.378728722328,4273.035954225843,1.0024411243174656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.6612522525575,4632.441516551485,6.1900801510353745,5.002425021729752,-3.7562839967675448,8.758709018497296,2.925149565886506,3.5,0.835757018824716,0.6,0.00022696948580202883,0.9889664084735875,0.00022950171396856958,199.0577617042743,0.0,0.0,0.0,0.001286328768987916,7.75521790883131e-05,0.00014941730671371573,0.0005862243636646648,0.09249492956748372,0.09249492956748372,0.09249492956748372,0.09250230596224318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.3273144327,595.4274174506742,0.0,0.09249492956748372,0.0924949388669638,0.0924949388669638,0.37158514474201165,0.37158514474201165,0.5,9.884533428852125,0.039806118515457456,0.039806118515457456,1.5234036254696548e-11,4.4282920782734436e-05,0.03958483288494108,1.5234036254696548e-11,27508.63182365516,20868.511881433293,0.7586168594356659,0.9884923434559081,0.6074023852824258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266335137535147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5580909279571,260.5580909279571,-12.591909072042881,244.74365701677397,276.3725248391251,124717.83466661398,124706.60319466819,11.231471945784982,0.0,nan,276.3725248391251,3.2225248391251284,270.0467512746602,-3.1032487253397676,263.7209777101975,-9.429022289802504,257.3952041457303,-15.754795854269673,251.06943058125535,-22.08056941874463,244.74365701677397,-28.40634298322601,1.0,1.0,26022.012520719443,26022.012520719443,275.60263091152046,2.4526309115204867,275.60263091152046,275.60263091152046,77082.29166732452,77081.38907406354,0.9025932609802112,0.0,8546.071908451686,8546.071908451686,0.8855242506176595,3943.0203799069463,275.60263091152046,2.4526309115204867,1.0,0.002,0.13930804656381154,0.004858276822119213,0.00021515676358897247,0.0017848432403315398,0.10757838179448623,0.10757838179448623,0.0,3.9205123522623175e-12,1.0,1.0000801378047235,0.03958483286970704,0.0924949388669638,0.0,7.404033406340861e-06,9.511285707588389,0.0,1600059.2783227467,266.58316425423567,4.428290554869818e-05,1.0,1284608.6971248486,2597.720623140745,,,,,,,,,,,,,,,,,,,2.0,15262.630052037515,1553.5703720146073,0.37158514474201165,6.173730061729009,2.925149565886506
3069.0,-30.162952227703705,5.002436309791692,35.05068288704098,24.528929439280205,4.9798712500565,-26.648669879926164,-40.14711087858302,1.4655888968499986,-6.566804033989001,-6.566848253772791,40.10135289027935,41039.60571652153,25748.644612403008,25748.644612403008,66788.25032892454,77091.06053184044,77081.42024715856,25748.644612403008,102830.06485956156,102830.06485956156,102830.06485956156,130338.64974061999,125880.598214035,4458.051526584993,0.0,90949.51604725633,54898.06121052867,40057.17204080851,27508.58488105843,67565.75692186694,20868.48044693406,1553.5673010915848,0.0,0.8783122201714626,2.7219653774317867,0.001494314320929203,1.0,1.0,-6.527325200964015,333509.9052364632,1558907.9158440656,4.674247725082642,1558907.9158440656,4.674247725082642,0.7586170112772125,0.09249489549791855,3.923399854067574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923399854067574,1.2848956217855236,1.285187269066776,3.0534774868448205,6469.9523873696035,15262.626610653499,6453.237336492557,0.0003274446836784655,23181.30178675637,2363.8349269889686,19289.15824941881,1966.9467401629315,0.8320998719941964,0.8320998719941964,35474.3287611264,35405.22815468563,1.0024402277515116,0.8,4281.375665369355,4273.035954225843,1.0024402277515116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.667607217075,4632.441516551485,6.190072631699895,5.002436309791692,-3.756253148372971,8.758689458164664,2.925157014101652,3.5,0.8357591468861862,0.6,0.00022696948580202883,0.9889561397857171,0.00022950409696754362,199.0576800870835,0.0,0.0,0.0,0.001286328768987916,7.755296258192823e-05,0.00014941652322010058,0.0005862207653970268,0.09249488621027518,0.09249488621027518,0.09249488621027518,0.09250225117296478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.25852177385,595.4277651164674,0.0,0.09249488621027518,0.09249489549791855,0.09249489549791855,0.3715849301745876,0.3715849301745876,0.5,9.88475436495258,0.039738032065315565,0.039738032065315565,8.526512829121202e-12,4.42197837742242e-05,0.039523052808760895,8.526512829121202e-12,27508.58488105843,20868.48044693406,0.7586170112772125,0.988492594054093,0.6074024415056838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663350837127896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55815794306517,260.55815794306517,-12.591842056934809,244.74375373117158,276.37256215493943,124717.47286447899,124706.26857955883,11.204284920160397,0.0,nan,276.37256215493943,3.222562154939453,270.0468004701974,-3.1031995298025663,263.7210387854478,-9.428961214552203,257.39527710069814,-15.75472289930184,251.06951541593656,-22.080484584063413,244.74375373117158,-28.406246268828397,1.0,1.0,26022.012520719443,26022.012520719443,275.60266633408463,2.452666334084654,275.60266633408463,275.60266633408463,77082.31737265998,77081.42024715856,0.8971255014184862,0.0,8546.071908451686,8546.071908451686,0.885524472526371,3943.016853337912,275.60266633408463,2.452666334084654,1.0,0.002,0.1393006544823731,0.0048583136146611835,0.0002151453608055074,0.0017848546426168105,0.1075726804027537,0.1075726804027537,0.0,3.4223179845582763e-12,1.0,1.0000800127662417,0.03952305280023438,0.09249489549791855,0.0,7.392476333659684e-06,9.49643858993646,0.0,1600059.315434568,266.583195966011,4.421977524771137e-05,1.0,1284608.5886940132,2597.7210618131153,,,,,,,,,,,,,,,,,,,2.0,15262.626610653499,1553.5673010915848,0.3715849301745876,6.173730061729009,2.925157014101652
3070.0,-30.16285257766397,5.002447537899707,35.05068240408913,24.528980918135517,4.979904181768927,-26.648576901721924,-40.147025453019864,1.4656285002937344,-6.566772006389954,-6.5668161474162225,40.10135186052579,41039.63049379154,25748.65179165939,25748.65179165939,66788.28228545093,77091.09047668175,77081.44799348841,25748.65179165939,102830.0997851478,102830.0997851478,102830.0997851478,130338.63610717154,125880.48836057332,4458.147746598216,0.0,90949.51192014135,54898.051915431395,40057.17778301106,27508.536322023734,67565.7141050348,20868.44786771908,1553.564145545765,0.0,0.8783123982570391,2.7219686369965554,0.001494314320929203,1.0,1.0,-6.527370130526663,333510.32814026513,1558907.8713498097,4.674241664546522,1558907.8713498097,4.674241664546522,0.7586171660835148,0.09249485156752066,3.923397656543064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923397656543064,1.2848954364854674,1.2851870837246602,3.0534762169243947,6469.949696560608,15262.623171492021,6453.237548234943,0.00032744526000910744,23181.313718853995,2363.8361437243093,19289.158882330972,1966.9468047020107,0.832099470990834,0.832099470990834,35474.312865583925,35405.22815468563,1.0024396662775217,0.8,4281.373746945776,4273.035954225843,1.0024396662775217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.673961082791,4632.441516551485,6.190064902335963,5.002447537899707,-3.756222064338119,8.758669602237827,2.9251644610365535,3.5,0.8357612745818724,0.6,0.00022696948580202883,0.9889458690414946,0.00022950648049322662,199.05759845270103,0.0,0.0,0.0,0.001286328768987916,7.755371324503382e-05,0.000149415772556995,0.0005862174919006856,0.09249484233168723,0.09249484233168723,0.09249484233168723,0.09250219281320654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.1902670766,595.4281125911668,0.0,0.09249484233168723,0.09249485156752066,0.09249485156752066,0.3715847163415128,0.3715847163415128,0.5,9.884974866972641,0.039668036061925704,0.039668036061925704,2.6716406864579767e-12,4.414102625105443e-05,0.03944601688954208,2.6716406864579767e-12,27508.536322023734,20868.44786771908,0.7586171660835148,0.9884936934378388,0.607403193134214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663350302079122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55822482649324,260.55822482649324,-12.591775173506733,244.74385037278884,276.372599280175,124717.15524058967,124705.97297099947,11.18226959019497,0.0,nan,276.372599280175,3.222599280175018,270.0468494987153,-3.103150501284688,263.72109971723586,-9.428900282764118,257.3953499357656,-15.754650064234397,251.069600154279,-22.08039984572099,244.74385037278884,-28.406149627211136,1.0,1.0,26022.012520719443,26022.012520719443,275.6027016871176,2.45270168711761,275.6027016871176,275.6027016871176,77082.34260075267,77081.44799348841,0.8946072642575018,0.0,8546.071908451686,8546.071908451686,0.8855246114965761,3943.014644825779,275.6027016871176,2.45270168711761,1.0,0.002,0.13929327681061907,0.0048583504099216765,0.00021513398042236295,0.0017848660238139378,0.10756699021118148,0.10756699021118148,0.0,4.2363005464673975e-12,1.0,1.0000798568460751,0.03944601688687044,0.09249485156752066,0.0,7.378065755617524e-06,9.47792582926056,0.0,1600059.352894573,266.58322799361,4.414102357941374e-05,1.0,1284608.479132114,2597.721505061471,,,,,,,,,,,,,,,,,,,2.0,15262.623171492021,1553.564145545765,0.3715847163415128,6.173730061729009,2.9251644610365535
3071.0,-30.162753074836104,5.002458708092336,35.05068192018092,24.529037495981925,4.979939135389619,-26.648483853804372,-40.14694002745671,1.4656699088245253,-6.566739929515904,-6.566783994343593,40.10135086679293,41039.64621623475,25748.65874305723,25748.65874305723,66788.30495929199,77091.11667830583,77081.47647003867,25748.65874305723,102830.1352130959,102830.1352130959,102830.1352130959,130338.62314364627,125880.37935934348,4458.243784302791,0.0,90949.50205719801,54898.03157330632,40057.18942654633,27508.487930550367,67565.67735709669,20868.41541094706,1553.5609970768776,0.0,0.8783125764585794,2.7219719012698294,0.001494314320929203,1.0,1.0,-6.527412465709631,333510.7516595988,1558907.8284119137,4.674235600065539,1558907.8284119137,4.674235600065539,0.7586173207205265,0.09249480771544016,3.923394652826455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923394652826455,1.2848952427396692,1.2851868899348853,3.0534743396363937,6469.9457188126025,15262.61973607356,6453.238656207926,0.0003274461696645267,23181.3289523849,2363.837697112154,19289.162194136366,1966.9471424121762,0.8320990670447258,0.8320990670447258,35474.29113854013,35405.22815468563,1.0024388988190742,0.8,4281.371124721767,4273.035954225843,1.0024388988190742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.680315562612,4632.441516551485,6.190057117303888,5.002458708092336,-3.7561909586336983,8.758649666726035,2.9251719086987906,3.5,0.8357634024853687,0.6,0.00022696948580202883,0.9889356135849285,0.0002295088605205105,199.0575169389829,0.0,0.0,0.0,0.001286328768987916,7.755446391485732e-05,0.0001494150218871715,0.0005862140979240764,0.09249479852391475,0.09249479852391475,0.09249479852391475,0.09250213504656632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.1242012063,595.4284593552849,0.0,0.09249479852391475,0.09249480771544016,0.09249480771544016,0.3715845028721356,0.3715845028721356,0.5,9.885194951305088,0.03959712475085553,0.03959712475085553,-2.1657342585967854e-11,4.406482770491493e-05,0.039371528633978414,-2.1657342585967854e-11,27508.487930550367,20868.41541094706,0.7586173207205265,0.9884945666466696,0.6074037561901864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663349769872163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5582917726139,260.5582917726139,-12.59170822738605,244.74394694781918,276.37263659738824,124716.83593669065,124705.64318598686,11.192750703798097,0.0,nan,276.37263659738824,3.2226365973882594,270.0468986674901,-3.1031013325098797,263.7211607375745,-9.42883926242547,257.39542280766744,-15.754577192332533,251.06968487774384,-22.08031512225614,244.74394694781918,-28.406053052180795,1.0,1.0,26022.012520719443,26022.012520719443,275.6027371723117,2.4527371723117426,275.6027371723117,275.6027371723117,77082.37376993634,77081.47647003867,0.8972998976678355,0.0,8546.071908451686,8546.071908451686,0.8855248014498917,3943.0116260905875,275.6027371723117,2.4527371723117426,1.0,0.002,0.1392859130721555,0.004858387154440677,0.00021512262157788,0.0017848773832325202,0.10756131078894,0.10756131078894,0.0,4.810400341948018e-12,1.0,1.0000797060829738,0.03937152865563576,0.09249480771544016,0.0,7.364131716569219e-06,9.460025236548622,0.0,1600059.390416048,266.5832600704841,4.406484936225752e-05,1.0,1284608.3694108385,2597.721948954728,,,,,,,,,,,,,,,,,,,2.0,15262.61973607356,1553.5609970768776,0.3715845028721356,6.173730061729009,2.9251719086987906
