time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3072.0,-30.16265342781369,5.002469755505874,35.05068141016956,24.52907566856595,4.979956575480896,-26.648392427489522,-40.14685484636573,1.4656955764645418,-6.566711570253744,-6.566755499007168,40.1013491509432,41039.67238954431,25748.673570638257,25748.673570638257,66788.34596018256,77091.15618686628,77081.48369944257,25748.673570638257,102830.15727008083,102830.15727008083,102830.15727008083,130338.5968220366,125880.25727953279,4458.339542503815,0.0,90949.50152408895,54898.01773192432,40057.20421351625,27508.439551955777,67565.64376547202,20868.38273273638,1553.5579372517918,0.0,0.8783127375674116,2.7219747951136615,0.001494314320929203,1.0,1.0,-6.527516970293448,333511.1270003341,1558907.7542722481,4.674230117277876,1558907.7542722481,4.674230117277876,0.7586174669530716,0.09249476484958563,3.9233925021633933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233925021633933,1.2848951226437344,1.285186769811691,3.0534729512326435,6469.94277695166,15262.616301027623,6453.2390444075745,0.0003274468111354252,23181.341523678446,2363.838979027338,19289.16335449109,1966.9472607354287,0.8320986658510806,0.8320986658510806,35474.27558196048,35405.22815468563,1.0024383493183222,0.8,4281.369247207409,4273.035954225843,1.0024383493183222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.686671095974,4632.441516551485,6.190051224183702,5.002469755505874,-3.7561626512412922,8.758632406747166,2.9251793576033993,3.5,0.8357655307438284,0.6,0.00022696948580202883,0.9889253433816281,0.00022951124401960127,199.05743530720608,0.0,0.0,0.0,0.001286328768987916,7.755521244309094e-05,0.0001494142733589379,0.0005862108398126486,0.09249475546076917,0.09249475546076917,0.09249475546076917,0.09250206816884687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.05810149957,595.4288060946525,0.0,0.09249475546076917,0.09249476484958563,0.09249476484958563,0.37158428982804925,0.37158428982804925,0.5,9.88541431845719,0.03951511647250072,0.03951511647250072,5.7411853049416095e-12,4.39287534277355e-05,0.03923852871372446,5.7411853049416095e-12,27508.439551955777,20868.38273273638,0.7586174669530716,0.9884956649271699,0.6074044455492446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334924041039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55835719099395,260.55835719099395,-12.591642809006032,244.74404333405573,276.3726710479139,124716.34813448592,124705.41080693543,10.937327550477711,0.0,nan,276.3726710479139,3.222671047913934,270.04694550515126,-3.1030544948487204,263.72121996238735,-9.428780037612626,257.39549441961736,-15.754505580382613,251.06976887683808,-22.080231123161894,244.74404333405573,-28.405956665944245,1.0,1.0,26022.012520719443,26022.012520719443,275.6027665135811,2.452766513581139,275.6027665135811,275.6027665135811,77082.37419086018,77081.48369944257,0.8904914176091552,0.0,8546.071908451686,8546.071908451686,0.8855249374565752,3943.0094646742104,275.6027665135811,2.452766513581139,1.0,0.002,0.13927857420850848,0.0048584231202316655,0.00021511129953355338,0.0017848886999570206,0.10755564976677669,0.10755564976677669,0.0,-5.094258348492531e-13,1.0,1.0000794368743209,0.03923852870798328,0.09249476484958563,0.0,7.339253398438927e-06,9.428065627195833,0.0,1600059.4234907194,266.58328842974623,4.3928747686550196e-05,1.0,1284608.272171281,2597.722342351481,,,,,,,,,,,,,,,,,,,2.0,15262.616301027623,1553.5579372517918,0.37158428982804925,6.173730061729009,2.9251793576033993
3073.0,-30.162554337820044,5.002480817534131,35.050680836801895,24.52915086122232,4.980007948588595,-26.648298109181663,-40.14676547432316,1.4657517132932028,-6.566675709460242,-6.566719489968047,40.10134629240582,41039.65860926737,25748.67157518148,25748.67157518148,66788.33018444885,77091.16875822928,77081.49870681767,25748.67157518148,102830.17028199915,102830.17028199915,102830.17028199915,130338.55056755865,125880.11597475763,4458.434592801014,0.0,90949.48069885864,54897.97052364518,40057.23352801495,27508.3802855595,67565.61381357445,20868.342675084954,1553.5541807611053,0.0,0.8783129437849758,2.721978451696461,0.001494314320929203,1.0,1.0,-6.527625726803478,333511.60131149774,1558907.630758343,4.674223099370787,1558907.630758343,4.674223099370787,0.758617645185012,0.09249471554742758,3.923388365668502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923388365668502,1.2848948599860504,1.2851865070943884,3.05347035609676,6469.93727817013,15262.612872187145,6453.241212652084,0.00032744811481955776,23181.360656189296,2363.840930000489,19289.169835519027,1966.9479216163552,0.8320982586658012,0.8320982586658012,35474.24566108458,35405.22815468563,1.0024372924316842,0.8,4281.365636074671,4273.035954225843,1.0024372924316842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.6930109054565,4632.441516551485,6.190041310182327,5.002480817534131,-3.756128661993247,8.758609479527378,2.9251867880866373,3.5,0.8357676537390393,0.6,0.00022696948580202883,0.9889151307030309,0.00022951361421750486,199.0573541318188,0.0,0.0,0.0,0.001286328768987916,7.755599780646267e-05,0.00014941348799556614,0.0005862071404757546,0.09249470663461497,0.09249470663461497,0.09249470663461497,0.0925019904809288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488419.99065308325,595.4291532163622,0.0,0.09249470663461497,0.09249471554742758,0.09249471554742758,0.3715840760044525,0.3715840760044525,0.5,9.885632819267775,0.039417843699879995,0.039417843699879995,-3.694822225952521e-12,4.3780507780866174e-05,0.03909376316454427,-3.694822225952521e-12,27508.3802855595,20868.342675084954,0.758617645185012,0.9884958696405797,0.6074045108581871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663348716768317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5584243935835,260.5584243935835,-12.591575606416484,244.74413977809533,276.37270900905077,124716.19646834643,124704.96083747927,11.235630867164527,0.0,nan,276.37270900905077,3.2227090090507886,270.04699516287343,-3.103004837126548,263.7212813166861,-9.428718683313889,257.39556747049824,-15.754432529501742,251.0698536242972,-22.080146375702782,244.74413977809533,-28.405860221904646,1.0,1.0,26022.012520719443,26022.012520719443,275.6028042786756,2.4528042786756146,275.6028042786756,275.6028042786756,77082.4463754926,77081.49870681767,0.9476686749258079,0.0,8546.071908451686,8546.071908451686,0.8855251990460761,3943.005307496844,275.6028042786756,2.4528042786756146,1.0,0.002,0.13927126242070273,0.004858460365172211,0.00021510002262655335,0.0017848999865407297,0.10755001131327667,0.10755001131327667,0.0,9.16728281827317e-12,1.0,1.0000791438534455,0.03909376316823909,0.09249471554742758,0.0,7.3121743616668315e-06,9.393278774037919,0.0,1600059.4653482917,266.58332429053974,4.37805114756884e-05,1.0,1284608.1492915459,2597.722839479414,,,,,,,,,,,,,,,,,,,2.0,15262.612872187145,1553.5541807611053,0.3715840760044525,6.173730061729009,2.9251867880866373
3074.0,-30.162454841671142,5.002491763273681,35.05068035905812,24.52919305013495,4.980032492725874,-26.648206108239552,-40.14668018845839,1.4657837547587618,-6.566646994485268,-6.566690826852551,40.1013479130311,41039.68872950135,25748.685834326086,25748.685834326086,66788.37456382744,77091.20529434682,77081.5539212501,25748.685834326086,102830.23975557619,102830.23975557619,102830.23975557619,130338.58587964487,125880.05551790142,4458.530361743449,0.0,90949.48172153406,54897.965138803156,40057.24064747878,27508.346124068685,67565.58677154746,20868.3202491066,1553.5517930073217,0.0,0.878313093101236,2.721981360080801,0.001494314320929203,1.0,1.0,-6.527546422011994,333511.97886204056,1558907.7007843093,4.674218017905623,1558907.7007843093,4.674218017905623,0.7586177720385621,0.09249467714109051,3.9233866817249385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233866817249385,1.2848947100678125,1.285186357142122,3.053469401798592,6469.935256126824,15262.60943550909,6453.240960781489,0.00032744851808637224,23181.370866444297,2363.8419711567453,19289.169082660967,1966.947844846198,0.8320978596905413,0.8320978596905413,35474.23348046423,35405.22815468563,1.0024368621791402,0.8,4281.364166002837,4273.035954225843,1.0024368621791402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.699370179827,4632.441516551485,6.190035274884048,5.002491763273681,-3.7561002499336924,8.758592013207373,2.9251942413910044,3.5,0.8357697832545726,0.6,0.00022696948580202883,0.9889048762786495,0.0002295159941531872,199.05727262377223,0.0,0.0,0.0,0.001286328768987916,7.755674726910361e-05,0.00014941273853292522,0.0005862039484401294,0.09249466793060573,0.09249466793060573,0.09249466793060573,0.09250196287107337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488418.94324767886,595.4294940374666,0.0,0.09249466793060573,0.09249467714109051,0.09249467714109051,0.3715838607964497,0.3715838607964497,0.5,9.885851656342613,0.03935280630736315,0.03935280630736315,-4.689582056016661e-11,4.3832367282448104e-05,0.039144404840556035,-4.689582056016661e-11,27508.346124068685,20868.3202491066,0.7586177720385621,0.9884969221040302,0.6074051997544936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663348192433543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5584906539102,260.5584906539102,-12.591509346089765,244.74423609568032,276.37274521212225,124715.79819066565,124704.72009709748,11.078093568186905,0.0,nan,276.37274521212225,3.222745212122277,270.0470433888391,-3.1029566111608915,263.72134156556496,-9.428658434435022,257.395639742276,-15.754360257723988,251.06993791897878,-22.080062081021197,244.74423609568032,-28.405763904319656,1.0,1.0,26022.012520719443,26022.012520719443,275.6028394025877,2.452839402587699,275.6028394025877,275.6028394025877,77082.44722935952,77081.5539212501,0.8933081094146473,0.0,8546.071908451686,8546.071908451686,0.885525305537662,3943.003615133563,275.6028394025877,2.452839402587699,1.0,0.002,0.1392639411623961,0.004858496275698333,0.00021508872784441375,0.001784911271745859,0.10754436392220687,0.10754436392220687,0.0,-4.0972737355704503e-13,1.0,1.0000792463838561,0.039144404887451856,0.09249467714109051,0.0,7.32164512108433e-06,9.405444272621653,0.0,1600059.4991086572,266.5833530055147,4.3832414178268664e-05,1.0,1284608.0514796535,2597.7232351918205,,,,,,,,,,,,,,,,,,,2.0,15262.60943550909,1553.5517930073217,0.3715838607964497,6.173730061729009,2.9251942413910044
3075.0,-30.162355689442716,5.002502687206593,35.050679845379435,24.529254028480523,4.980072559001415,-26.648112864601497,-40.14659472797064,1.4658297281423545,-6.566613194243928,-6.566656909248942,40.10134591499389,41039.70260551079,25748.68823028611,25748.68823028611,66788.3908357969,77091.22809353686,77081.57440584007,25748.68823028611,102830.26263612618,102830.26263612618,102830.26263612618,130338.55478371718,125879.92937021478,4458.625413502387,0.0,90949.4704991543,54897.944987397066,40057.25056861914,27508.292147590993,67565.54271621014,20868.28387469843,1553.5483375489741,0.0,0.8783132846975472,2.7219848040040566,0.001494314320929203,1.0,1.0,-6.527627122069191,333512.4256263756,1558907.6144506023,4.674211497586006,1558907.6144506023,4.674211497586006,0.7586179382832368,0.09249463088190232,3.9233836447755785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233836447755785,1.2848944949638346,1.2851861419893196,3.053467549400629,6469.931331117823,15262.60601027068,6453.242036976056,0.00032744941443722336,23181.385949921983,2363.84350924342,19289.172299478545,1966.948172870302,0.8320974570350683,0.8320974570350683,35474.21151302278,35405.22815468563,1.0024360862296267,0.8,4281.361514765378,4273.035954225843,1.0024360862296267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.705715247066,4632.441516551485,6.190026408816942,5.002502687206593,-3.756067874270712,8.758570561477304,2.9252016780516588,3.5,0.8357719080147596,0.6,0.00022696948580202883,0.9888946574140175,0.00022951836588495616,199.05719139753452,0.0,0.0,0.0,0.001286328768987916,7.755749827298761e-05,0.00014941198752904122,0.000586200548204853,0.09249462191240075,0.09249462191240075,0.09249462191240075,0.09250189433948153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.8816196756,595.4298393074017,0.0,0.09249462191240075,0.09249463088190232,0.09249463088190232,0.3715836490176666,0.3715836490176666,0.5,9.886069813412874,0.03927595563726527,0.03927595563726527,-4.035882739117369e-12,4.371500500610637e-05,0.039029787179742925,-4.035882739117369e-12,27508.292147590993,20868.28387469843,0.7586179382832368,0.9884978074744779,0.6074058011771829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334767361082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5585575231378,260.5585575231378,-12.591442476862198,244.74433239151116,276.3727826547429,124715.54287932071,124704.36298448905,11.179894831677043,0.0,nan,276.3727826547429,3.2227826547429004,270.04709260210933,-3.1029073978906467,263.7214025494687,-9.4285974505313,257.3957124968268,-15.754287503173202,251.0700224441679,-22.079977555832073,244.74433239151116,-28.405667608488812,1.0,1.0,26022.012520719443,26022.012520719443,275.602875717151,2.4528757171510165,275.602875717151,275.602875717151,77082.49039722541,77081.57440584007,0.9159913853363832,0.0,8546.071908451686,8546.071908451686,0.8855254975925075,3943.0005629994566,275.602875717151,2.4528757171510165,1.0,0.002,0.13925664134152213,0.004858533083924194,0.00021507746849254563,0.001784922537014969,0.10753873424627282,0.10753873424627282,0.0,5.507514583280582e-12,1.0,1.0000790143885905,0.03902978718377881,0.09249463088190232,0.0,7.300205126951203e-06,9.377901438586973,0.0,1600059.5385929318,266.58338680575605,4.3715009041989106e-05,1.0,1284607.9357366608,2597.7237034472582,,,,,,,,,,,,,,,,,,,2.0,15262.60601027068,1553.5483375489741,0.3715836490176666,6.173730061729009,2.9252016780516588
3076.0,-30.162256487676984,5.002513532875234,35.05067937007911,24.529305926430993,4.980103304565044,-26.648020508457652,-40.14650940718127,1.465867320249551,-6.566582545689755,-6.566626237702442,40.101345998467224,41039.720155344,25748.69776038025,25748.69776038025,66788.41791572425,77091.25746259224,77081.61408620661,25748.69776038025,102830.31184658686,102830.31184658686,102830.31184658686,130338.56162892557,125879.84095145897,4458.720677466592,0.0,90949.46313943612,54897.92581209157,40057.2636970495,27508.249782338713,67565.51347938822,20868.25566267538,1553.545511879774,0.0,0.8783134507601806,2.7219879172233594,0.001494314320929203,1.0,1.0,-6.5276188653360805,333512.829632786,1558907.6180584498,4.674205846218521,1558907.6180584498,4.674205846218521,0.7586180810410392,0.09249458955409445,3.9233808901919387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233808901919387,1.2848943190749025,1.2851859660604639,3.0534658235680365,6469.927674285654,15262.602581458932,6453.24292505787,0.0003274502412295293,23181.40034958133,2363.84497760003,19289.174954014517,1966.9484435576387,0.832097054670077,0.832097054670077,35474.19158803998,35405.22815468563,1.0024353824253869,0.8,4281.35911003104,4273.035954225843,1.0024353824253869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.712070260212,4632.441516551485,6.190019243031292,5.002513532875234,-3.7560379687677687,8.758551501643003,2.9252091263768767,3.5,0.8357740361076791,0.6,0.00022696948580202883,0.9888844335579474,0.00022952073882425886,199.05711013078175,0.0,0.0,0.0,0.001286328768987916,7.755824805594576e-05,0.00014941123774608308,0.0005861971949529068,0.09249458048351139,0.09249458048351139,0.09249458048351139,0.09250184937897904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488416.83055299957,595.4301812435231,0.0,0.09249458048351139,0.09249458955409445,0.09249458955409445,0.3715834365965516,0.3715834365965516,0.5,9.886287868166965,0.03921116420440285,0.03921116420440285,-4.9112713895738125e-11,4.369201269582845e-05,0.03900737236637042,-4.9112713895738125e-11,27508.249782338713,20868.25566267538,0.7586180810410392,0.9884986360104991,0.6074063237581068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663347155821756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5586240477119,260.5586240477119,-12.591375952288104,244.74442859336543,276.3728195020414,124715.18358004694,124704.06130679666,11.122273250268421,0.0,nan,276.3728195020414,3.222819502041432,270.04714132031154,-3.1028586796884383,263.72146313858894,-9.428536861411033,257.3957849568549,-15.754215043145052,251.07010677510897,-22.07989322489101,244.74442859336543,-28.40557140663455,1.0,1.0,26022.012520719443,26022.012520719443,275.6029110318092,2.452911031809208,275.6029110318092,275.6029110318092,77082.5093441803,77081.61408620661,0.8952579736942425,0.0,8546.071908451686,8546.071908451686,0.885525671790694,3942.9977946428985,275.6029110318092,2.452911031809208,1.0,0.002,0.13924934571483383,0.004858569265369598,0.00021506621418239562,0.0017849337880288126,0.1075331070911978,0.1075331070911978,0.0,2.2112082130598676e-12,1.0,1.0000789690344754,0.03900737241548313,0.09249458955409445,0.0,7.296011150128063e-06,9.372513059036036,0.0,1600059.574514733,266.5834174543102,4.369206180854235e-05,1.0,1284607.8310710264,2597.7241268877015,,,,,,,,,,,,,,,,,,,2.0,15262.602581458932,1553.545511879774,0.3715834365965516,6.173730061729009,2.9252091263768767
3077.0,-30.162157427430017,5.002524331635817,35.050678886570665,24.529362434428208,4.98013843128243,-26.64792784156023,-40.14642027961088,1.465908839833903,-6.566550236004957,-6.566593844643246,40.10134480911667,41039.71945512777,25748.70331546301,25748.70331546301,66788.42277059078,77091.28343947596,77081.64120426984,25748.70331546301,102830.34451973284,102830.34451973284,102830.34451973284,130338.54510148952,125879.72950730816,4458.815594181367,0.0,90949.45342219436,54897.88941584666,40057.293340386335,27508.20058175668,67565.49392214301,20868.22263263857,1553.5423202144448,0.0,0.8783136310073225,2.7219912059713938,0.001494314320929203,1.0,1.0,-6.527667845061103,333513.2563162886,1558907.5666657644,4.674199712131887,1558907.5666657644,4.674199712131887,0.7586182371550063,0.09249454561420281,3.9233779220195655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233779220195655,1.2848941248098353,1.2851857717513022,3.0534639751740063,6469.9237577605045,15262.599156944658,6453.243995687572,0.0003274511354058886,23181.41541036607,2363.8465133726677,19289.178154198344,1966.9487698855721,0.8320966521126563,0.8320966521126563,35474.17011808306,35405.22815468563,1.0024346240485962,0.8,4281.356518834693,4273.035954225843,1.0024346240485962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.718420656837,4632.441516551485,6.1900111285410455,5.002524331635817,-3.7560067743307757,8.758531105966593,2.925216569298928,3.5,0.8357761626568365,0.6,0.00022696948580202883,0.988874224400747,0.0002295231084009407,199.05702898002838,0.0,0.0,0.0,0.001286328768987916,7.755903129933265e-05,0.00014941045450269616,0.0005861936785147869,0.0924945366316604,0.0924945366316604,0.0924945366316604,0.09250179008463918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.77558816114,595.4305243849806,0.0,0.0924945366316604,0.09249454561420281,0.09249454561420281,0.37158322584288384,0.37158322584288384,0.5,9.886505454755019,0.03914243494944003,0.03914243494944003,-3.097966327914037e-11,4.360863829333539e-05,0.0389259995821476,-3.097966327914037e-11,27508.20058175668,20868.22263263857,0.7586182371550063,0.9884989939917014,0.6074064892120616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26633466417424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5586906757289,260.5586906757289,-12.591309324271094,244.7445247337131,276.3728566177273,124714.87099912867,124703.73143225562,11.139566873053795,0.0,nan,276.3728566177273,3.2228566177273024,270.047190240927,-3.1028097590729544,263.721523864141,-9.428476135859,257.39585748734135,-15.754142512658632,251.0701911105234,-22.079808889476567,244.7445247337131,-28.405475266286885,1.0,1.0,26022.012520719443,26022.012520719443,275.6029465980295,2.4529465980295413,275.6029465980295,275.6029465980295,77082.54048863433,77081.64120426984,0.8992843644955428,0.0,8546.071908451686,8546.071908451686,0.8855258594960783,3942.994811629663,275.6029465980295,2.4529465980295413,1.0,0.002,0.13924206530621272,0.00485860570280671,0.00021505498413539452,0.0017849450184838655,0.10752749206769725,0.10752749206769725,0.0,2.619259843739119e-12,1.0,1.0000788043345232,0.03892599961312726,0.09249454561420281,0.0,7.280789451692568e-06,9.352958341201592,0.0,1600059.6122989303,266.583449763995,4.360866927299867e-05,1.0,1284607.7205305404,2597.724574095831,,,,,,,,,,,,,,,,,,,2.0,15262.599156944658,1553.5423202144448,0.37158322584288384,6.173730061729009,2.925216569298928
3078.0,-30.162058140121403,5.002535010740917,35.05067838169504,24.529400607012235,4.980155866159067,-26.647836739494796,-40.146335133444495,1.465934466812307,-6.566522083929556,-6.5665655646738665,40.10134323113203,41039.744330507085,25748.717786557794,25748.717786557794,66788.46211706488,77091.32273543898,77081.65031673257,25748.717786557794,102830.36810329037,102830.36810329037,102830.36810329037,130338.52125797767,125879.61096638591,4458.910291591756,0.0,90949.45279266486,54897.874392779995,40057.309333205405,27508.153154687298,67565.4624878927,20868.19062220749,1553.539311601203,0.0,0.878313790421528,2.7219940778599483,0.001494314320929203,1.0,1.0,-6.527764265163114,333513.6288218097,1558907.498483333,4.6741942870233615,1558907.498483333,4.6741942870233615,0.7586183814252765,0.09249450338533918,3.9233757646100007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233757646100007,1.2848940049043607,1.2851856518186113,3.053462581064834,6469.920803810457,15262.595732902017,6453.24439756025,0.00032745178038410345,23181.42799704672,2363.8477968569005,19289.17935542267,1966.9488923763643,0.8320962521325297,0.8320962521325297,35474.154512690024,35405.22815468563,1.002434072824093,0.8,4281.3546354290775,4273.035954225843,1.002434072824093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.724774396295,4632.441516551485,6.190005152515103,5.002535010740917,-3.755978720711281,8.758513731452199,2.9252240161464957,3.5,0.8357782903275702,0.6,0.00022696948580202883,0.9888639919566331,0.0002295254834316817,199.05694764333114,0.0,0.0,0.0,0.001286328768987916,7.755977956140426e-05,0.00014940970624062455,0.0005861904204619659,0.09249449420512593,0.09249449420512593,0.09249449420512593,0.09250172532896447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488414.72196452244,595.4308670707571,0.0,0.09249449420512593,0.09249450338533918,0.09249450338533918,0.37158301528880516,0.37158301528880516,0.5,9.886722373494864,0.03906399665117988,0.03906399665117988,-4.8487436288269237e-11,4.34807442957208e-05,0.03880129951073741,-4.8487436288269237e-11,27508.153154687298,20868.19062220749,0.7586183814252765,0.9885000362283163,0.6074071399697907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334612988649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5587558006673,260.5587558006673,-12.591244199332664,244.7446207021218,276.3728908991946,124714.38630409651,124703.49803718834,10.888266908186718,0.0,nan,276.3728908991946,3.222890899194624,270.0472368597851,-3.102763140214904,263.72158282038333,-9.428417179616645,257.39592878097386,-15.754071219026116,251.07027474154512,-22.079725258454857,244.7446207021218,-28.40537929787817,1.0,1.0,26022.012520719443,26022.012520719443,275.6029759442739,2.4529759442739305,275.6029759442739,275.6029759442739,77082.54079641386,77081.65031673257,0.8904796812857967,0.0,8546.071908451686,8546.071908451686,0.8855259959293095,3942.9926434330505,275.6029759442739,2.4529759442739305,1.0,0.002,0.139234808222938,0.004858641290960387,0.00021504378829472588,0.0017849562106466957,0.10752189414736293,0.10752189414736293,0.0,-1.058578572021851e-12,1.0,1.0000785519257656,0.038801299559224844,0.09249450338533918,0.0,7.257463650345466e-06,9.322993136325117,0.0,1600059.6451422132,266.5834779160704,4.3480792783157085e-05,1.0,1284607.624025968,2597.7249645196566,,,,,,,,,,,,,,,,,,,2.0,15262.595732902017,1553.539311601203,0.37158301528880516,6.173730061729009,2.9252240161464957
3079.0,-30.161959402063083,5.002545707353579,35.050677816496936,24.529475764744006,4.980207119319619,-26.64774274993665,-40.14624956818295,1.4659904606646232,-6.566486434088063,-6.566529772166855,40.10134047053363,41039.74426756087,25748.715445766793,25748.715445766793,66788.45971332767,77091.33507449659,77081.66659611667,25748.715445766793,102830.38204188347,102830.38204188347,102830.38204188347,130338.47672938398,125879.47243458808,4459.004294795901,0.0,90949.43170381067,54897.840871129905,40057.32314742307,27508.09468750051,67565.41783492357,20868.15112208118,1553.5355991887482,0.0,0.8783139950902341,2.721997712418052,0.001494314320929203,1.0,1.0,-6.527867543945717,333514.1002841644,1558907.37920212,4.674187321837015,1558907.37920212,4.674187321837015,0.7586185578881087,0.09249445471546956,3.9233715934687052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233715934687052,1.2848937429161018,1.285185389770886,3.053459957369319,6469.9152445144955,15262.592316710185,6453.246613882522,0.0003274531001650161,23181.447267247266,2363.849761870493,19289.18598015826,1966.949567911393,0.8320958462076558,0.8320958462076558,35474.12434117744,35405.22815468563,1.0024330070851968,0.8,4281.350994047147,4273.035954225843,1.0024330070851968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.73111268776,4632.441516551485,6.189995157915284,5.002545707353579,-3.7559449852552143,8.758490692608794,2.9252314448959273,3.5,0.8357804128274078,0.6,0.00022696948580202883,0.9888538162309237,0.0002295278453463797,199.0568667566485,0.0,0.0,0.0,0.001286328768987916,7.756053151319626e-05,0.00014940895428883257,0.00058618684706667,0.09249444600297617,0.09249444600297617,0.09249444600297617,0.09250164935069503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.6666439238,595.4312102502116,0.0,0.09249444600297617,0.09249445471546956,0.09249445471546956,0.3715828041292264,0.3715828041292264,0.5,9.886938458064414,0.03897071920420103,0.03897071920420103,-1.4438228390645236e-11,4.333807879675078e-05,0.03866222822114196,-1.4438228390645236e-11,27508.09468750051,20868.15112208118,0.7586185578881087,0.9885006539366903,0.6074075404644065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663345623702218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55882272027117,260.55882272027117,-12.59117727972881,244.74471674241883,276.3729286981099,124714.2352360731,124703.04691798518,11.18831808793249,0.0,nan,276.3729286981099,3.222928698109911,270.0472863069678,-3.1027136930321717,263.72164391585284,-9.42835608414714,257.3960015247143,-15.753998475285698,251.0703591335634,-22.07964086643659,244.74471674241883,-28.405283257581146,1.0,1.0,26022.012520719443,26022.012520719443,275.6030136416776,2.4530136416776145,275.6030136416776,275.6030136416776,77082.61260455854,77081.66659611667,0.9460084418678889,0.0,8546.071908451686,8546.071908451686,0.8855262597096397,3942.9884514360488,275.6030136416776,2.4530136416776145,1.0,0.002,0.13922757715089465,0.004858678157421305,0.00021503263594565544,0.0017849673724099051,0.10751631797282772,0.10751631797282772,0.0,8.355560601053247e-12,1.0,1.0000782704300764,0.03866222823558019,0.09249445471546956,0.0,7.231449762171097e-06,9.28957461398851,0.0,1600059.6867601199,266.5835135659119,4.333809323497917e-05,1.0,1284607.5018848644,2597.7254586600793,,,,,,,,,,,,,,,,,,,2.0,15262.592316710185,1553.5355991887482,0.3715828041292264,6.173730061729009,2.9252314448959273
3080.0,-30.161860168707424,5.002556244422253,35.05067732127911,24.52950953682887,4.980219170249031,-26.64765223480903,-40.14616452679036,1.4660112374454533,-6.566460540035678,-6.566503876862755,40.101341370936844,41039.76883674061,25748.734943634772,25748.734943634772,66788.50378037538,77091.37749949523,77081.70380085392,25748.734943634772,102830.4387444887,102830.4387444887,102830.4387444887,130338.49868522998,125879.39979016593,4459.098895064049,0.0,90949.43194987912,54897.82329144192,40057.342953819105,27508.059940741274,67565.40289456038,20868.128096342683,1553.5332508972413,0.0,0.8783141321330048,2.7220003406079605,0.001494314320929203,1.0,1.0,-6.527842840459698,333514.44137894653,1558907.418107685,4.6741826580649315,1558907.418107685,4.6741826580649315,0.7586186790816023,0.09249441709523436,3.923369393957631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923369393957631,1.2848936457041602,1.285185292536879,3.0534584765632546,6469.912106864137,15262.588892824615,6453.2471434846975,0.0003274537927062099,23181.46032589999,2363.8510934824826,19289.1875631746,1966.9497293341358,0.832095445756855,0.832095445756855,35474.10843124246,35405.22815468563,1.0024324451036337,0.8,4281.349073886545,4273.035954225843,1.0024324451036337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.737470664832,4632.441516551485,6.189990384061297,5.002556244422253,-3.7559187688125504,8.758475013234804,2.925238896725315,3.5,0.8357825419215186,0.6,0.00022696948580202883,0.9888435895747697,0.00022953021913165461,199.05678546428229,0.0,0.0,0.0,0.001286328768987916,7.756127886788054e-05,0.00014940820693414827,0.0005861835862915256,0.092494407947157,0.092494407947157,0.092494407947157,0.0925016132737701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488412.6287184952,595.4315479502885,0.0,0.092494407947157,0.09249441709523436,0.09249441709523436,0.37158259169091473,0.37158259169091473,0.5,9.887154607365881,0.03889943250374017,0.03889943250374017,-6.423306331271306e-11,4.3336827104667464e-05,0.03866103640308438,-6.423306331271306e-11,27508.059940741274,20868.128096342683,0.7586186790816023,0.9885015247315643,0.6074080384125805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334511668812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55888758943064,260.55888758943064,-12.591112410569337,244.74481257070818,276.37296260813457,124713.68453143015,124702.83902852285,10.845502907321505,0.0,nan,276.37296260813457,3.222962608134594,270.04733260064916,-3.102667399350821,263.72170259318887,-9.428297406811112,257.39607258570044,-15.75392741429954,251.07044257820232,-22.07955742179766,244.74481257070818,-28.4051874292918,1.0,1.0,26022.012520719443,26022.012520719443,275.603043890413,2.453043890413028,275.603043890413,275.603043890413,77082.59380076929,77081.70380085392,0.889999915365479,0.0,8546.071908451686,8546.071908451686,0.8855263988053063,3942.986240927419,275.603043890413,2.453043890413028,1.0,0.002,0.1392203463037427,0.00485871318662393,0.0002150214795694885,0.0017849785178861398,0.10751073978474425,0.10751073978474425,0.0,-2.5443718312812003e-12,1.0,1.0000782680338118,0.038661036467317444,0.09249441709523436,0.0,7.231225403225979e-06,9.2892857618036,0.0,1600059.7171353009,266.5835394599643,4.3336891337730776e-05,1.0,1284607.4135179748,2597.7258161618447,,,,,,,,,,,,,,,,,,,2.0,15262.588892824615,1553.5332508972413,0.37158259169091473,6.173730061729009,2.925238896725315
3081.0,-30.161761565166476,5.002566819665627,35.05067674139425,24.529578897077613,4.980271538293855,-26.647558254822858,-40.146078961528815,1.4660682211565488,-6.566423880409843,-6.56646704432358,40.10133792432738,41039.78488300211,25748.729965449245,25748.729965449245,66788.51484845136,77091.39388737056,77081.71395760433,25748.729965449245,102830.44392305356,102830.44392305356,102830.44392305356,130338.44167884885,125879.24928742065,4459.192391428189,0.0,90949.42101990373,54897.81198874488,40057.34336795429,27507.997755795288,67565.34112374957,20868.08598078043,1553.529337194473,0.0,0.8783143450550979,2.7220040811390795,0.001494314320929203,1.0,1.0,-6.527974519868394,333514.92654287117,1558907.2691839966,4.674175412006963,1558907.2691839966,4.674175412006963,0.7586188629953634,0.09249436692234803,3.9233668130380135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233668130380135,1.2848933790846255,1.2851850258568267,3.053457101501348,6469.90919327296,15262.585482152772,6453.247523737581,0.0003274544276993626,23181.472789560074,2363.852364422109,19289.188699775917,1966.9498452352148,0.8320950474062601,0.8320950474062601,35474.089762426105,35405.22815468563,1.0024317856710636,0.8,4281.346820758188,4273.035954225843,1.0024317856710636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.743802781986,4632.441516551485,6.189979764674162,5.002566819665627,-3.7558842794511396,8.758451099116765,2.9252463182532877,3.5,0.8357846623580822,0.6,0.00022696948580202883,0.9888334279382018,0.00022953257787338224,199.0567046879286,0.0,0.0,0.0,0.001286328768987916,7.75620308331107e-05,0.00014940745496891812,0.0005861802504455248,0.0924943583320692,0.0924943583320692,0.0924943583320692,0.0925015297795347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488411.5747019255,595.4318906712715,0.0,0.0924943583320692,0.09249436692234803,0.09249436692234803,0.3715823815700955,0.3715823815700955,0.5,9.887369733617875,0.03880475169626152,0.03880475169626152,6.400568963726982e-11,4.316391374459272e-05,0.03849252445519369,6.400568963726982e-11,27507.997755795288,20868.08598078043,0.7586188629953634,0.9885025922702675,0.6074088312206628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663344617236358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5589543888903,260.5589543888903,-12.591045611109678,244.7449084832672,276.3730002944983,124713.59978253263,124702.4315526935,11.168229839158093,0.0,nan,276.3730002944983,3.22300029449832,270.0473819322504,-3.1026180677495745,263.7217635700306,-9.428236429969388,257.39614520777604,-15.753854792223933,251.07052684551954,-22.07947315448044,244.7449084832672,-28.405091516732767,1.0,1.0,26022.012520719443,26022.012520719443,275.60308191142224,2.4530819114222595,275.60308191142224,275.60308191142224,77082.6667254118,77081.71395760433,0.9527678074664436,0.0,8546.071908451686,8546.071908451686,0.8855265620209873,3942.9836471032036,275.60308191142224,2.4530819114222595,1.0,0.002,0.13921314697275114,0.004858750114558355,0.00021501037669995667,0.0017849896329477368,0.10750518834997834,0.10750518834997834,0.0,9.647693234582366e-12,1.0,1.0000779269421785,0.038492524391188,0.09249436692234803,0.0,7.199704828919202e-06,9.248793293435895,0.0,1600059.759894455,266.58357611959013,4.316384973890308e-05,1.0,1284607.2878274228,2597.7263246623434,,,,,,,,,,,,,,,,,,,2.0,15262.585482152772,1553.529337194473,0.3715823815700955,6.173730061729009,2.9252463182532877
3082.0,-30.161662716225294,5.002577283200712,35.050676268893106,24.529626150056743,4.980298220438418,-26.647466622555235,-40.14599374551324,1.4661021223958541,-6.56639541352672,-6.566438648881699,40.101339872514025,41039.80445140615,25748.743725968972,25748.743725968972,66788.54817737512,77091.42641485404,77081.77373877475,25748.743725968972,102830.51746474372,102830.51746474372,102830.51746474372,130338.48296692064,125879.19620920715,4459.286757713482,0.0,90949.4163567851,54897.7943760944,40057.357756323,27507.96550217691,67565.3232584999,20868.064906044936,1553.5270478136647,0.0,0.8783144916706677,2.722006962115036,0.001494314320929203,1.0,1.0,-6.52787652771724,333515.300570065,1558907.3533626797,4.6741704224606755,1558907.3533626797,4.6741704224606755,0.75861898635846,0.09249432954129903,3.9233643435696512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233643435696512,1.2848932204650922,1.2851848672012898,3.053455556524388,6469.905919652174,15262.58206217142,6453.248149708427,0.000327455155577696,23181.486192035707,2363.853731094279,19289.19057084467,1966.9500360311288,0.8320946470408663,0.8320946470408663,35474.07189977863,35405.22815468563,1.0024311547146179,0.8,4281.344664925876,4273.035954225843,1.0024311547146179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.750159702141,4632.441516551485,6.18997361317794,5.002577283200712,-3.7558561888275697,8.758433472028281,2.925253768859076,3.5,0.8357867911025931,0.6,0.00022696948580202883,0.9888232411248554,0.00022953494250785934,199.056623710608,0.0,0.0,0.0,0.001286328768987916,7.756277973579496e-05,0.00014940670606623387,0.0005861769432704535,0.09249432061626654,0.09249432061626654,0.09249432061626654,0.09250150680815658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488410.5446070402,595.4322258748764,0.0,0.09249432061626654,0.09249432954129903,0.09249432954129903,0.37158216940589983,0.37158216940589983,0.5,9.887585310153671,0.03874597276012537,0.03874597276012537,-1.574562702444382e-11,4.3235354951320915e-05,0.03856212116443203,-1.574562702444382e-11,27507.96550217691,20868.064906044936,0.75861898635846,0.9885033469291208,0.6074092814503514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663344115975153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5590204549071,260.5590204549071,-12.590979545092864,244.74500427365035,276.37303663615154,124713.20387906478,124702.15827309665,11.045605968137007,0.0,nan,276.37303663615154,3.223036636151562,270.047430163646,-3.1025698363539504,263.7218236911708,-9.428176308829165,257.3962172186663,-15.753782781333655,251.07061074615746,-22.07938925384252,244.74500427365035,-28.404995726349625,1.0,1.0,26022.012520719443,26022.012520719443,275.60311730202767,2.4531173020276924,275.60311730202767,275.60311730202767,77082.67322038577,77081.77373877475,0.8994816110207466,0.0,8546.071908451686,8546.071908451686,0.8855267181885464,3942.9811652874996,275.60311730202767,2.4531173020276924,1.0,0.002,0.13920593462775915,0.004858785520223285,0.00021499925000166,0.0017850007502803777,0.10749962500083,0.10749962500083,0.0,2.820374142564752e-13,1.0,1.0000780678429264,0.038562121180177655,0.09249432954129903,0.0,7.212721043897553e-06,9.265513319155321,0.0,1600059.7933916862,266.58360458647326,4.323537069694794e-05,1.0,1284607.1909289446,2597.7267166801635,,,,,,,,,,,,,,,,,,,2.0,15262.58206217142,1553.5270478136647,0.37158216940589983,6.173730061729009,2.925253768859076
3083.0,-30.16156410406064,5.002587720583598,35.05067577470497,24.52968758242207,4.980336041535509,-26.64737408949849,-40.14590465286744,1.4661460212317372,-6.566362329318622,-6.566405468133654,40.101338296707844,41039.79534488018,25748.7466617901,25748.7466617901,66788.54200667028,77091.44857060729,77081.79865314598,25748.7466617901,102830.54531493608,102830.54531493608,102830.54531493608,130338.45948874352,125879.07900438317,4459.380484360351,0.0,90949.40179289659,54897.74854452775,40057.392498187604,27507.914173807436,67565.30667199504,20868.03038800575,1553.5237369262113,0.0,0.878314677660323,2.7220103310010746,0.001494314320929203,1.0,1.0,-6.527937367865263,333515.73763171287,1558907.2852742604,4.674164092957121,1558907.2852742604,4.674164092957121,0.7586191470626272,0.09249428479947626,3.9233607331772125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233607331772125,1.2848930150681503,1.2851846617577267,3.0534532347575403,6469.901000106828,15262.578650393034,6453.24992349805,0.00032745630987244975,23181.503812228868,2363.855527853943,19289.19587282055,1966.9505766822056,0.8320942432839487,0.8320942432839487,35474.0457843692,35405.22815468563,1.0024302322487073,0.8,4281.341513072625,4273.035954225843,1.0024302322487073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.756502901999,4632.441516551485,6.189964879873817,5.002587720583598,-3.755824490559192,8.75841221114279,2.9252612033916026,3.5,0.8357889152547436,0.6,0.00022696948580202883,0.9888130788251392,0.00022953730150060636,199.05654292732095,0.0,0.0,0.0,0.001286328768987916,7.756356271456062e-05,0.0001494059230874682,0.0005861733319454675,0.09249427608299798,0.09249427608299798,0.09249427608299798,0.09250144374022735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.5001748588,595.4325655692604,0.0,0.09249427608299798,0.09249428479947626,0.09249428479947626,0.3715819610959492,0.3715819610959492,0.5,9.887800325433542,0.038678417654580244,0.038678417654580244,1.0800249583553523e-11,4.31388150445855e-05,0.038468100268403305,1.0800249583553523e-11,27507.914173807436,20868.03038800575,0.7586191470626272,0.9885034982658234,0.6074092957812423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663343620008893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55908691194355,260.55908691194355,-12.590913088056425,244.74510002443918,276.37307379943303,124712.90607891454,124701.79509800937,11.110980905170955,0.0,nan,276.37307379943303,3.2230737994330525,270.0474790444344,-3.1025209555655806,263.72188428945276,-9.428115710547218,257.3962895344548,-15.753710465545169,251.07069477944745,-22.079305220552527,244.74510002443918,-28.404899975560795,1.0,1.0,26022.012520719443,26022.012520719443,275.6031533980766,2.4531533980766085,275.6031533980766,275.6031533980766,77082.71062581541,77081.79865314598,0.9119726694334531,0.0,8546.071908451686,8546.071908451686,0.8855269465073661,3942.9775368430987,275.6031533980766,2.4531533980766085,1.0,0.002,0.13919873986803002,0.004858821752083553,0.00021498815257591384,0.001785011852614283,0.10749407628795692,0.10749407628795692,0.0,5.190196796650559e-12,1.0,1.0000778775393357,0.038468100257603055,0.09249428479947626,0.0,7.195133642143106e-06,9.242919601696904,0.0,1600059.832065598,266.58363767068136,4.3138804244335915e-05,1.0,1284607.0777003462,2597.727174764128,,,,,,,,,,,,,,,,,,,2.0,15262.578650393034,1553.5237369262113,0.3715819610959492,6.173730061729009,2.9252612033916026
3084.0,-30.161444547279483,5.0025980353762085,35.05067527752742,24.529730923846387,4.9803526155167255,-26.64726483103515,-40.14580550193784,1.466172900463428,-6.5663347064843265,-6.566377744384422,40.101337228979204,41039.83357284657,25748.76153880997,25748.76153880997,66788.59511165654,77091.49294621902,77081.81383835636,25748.76153880997,102830.57537716633,102830.57537716633,102830.57537716633,130338.4450118299,125878.9708383231,4459.474173506795,0.0,90949.39452783388,54897.73515915821,40057.39929852852,27507.869634663577,67565.2689331921,20868.000417850988,1553.5208800015473,0.0,0.8783148321137344,2.72201314609895,0.001494314320929203,1.0,1.0,-6.5280078529063985,333516.1028130866,1558907.2391388568,4.674158836679978,1558907.2391388568,4.674158836679978,0.7586192858626366,0.09249424389526946,3.9233576181746908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233576181746908,1.2848928893037546,1.2851845359647847,3.053451109298801,6469.896496514807,15262.575237166191,6453.251407499238,0.0003274573564235679,23181.520365749202,2363.8572158432494,19289.20030859941,1966.9510290057679,0.8320938404497097,0.8320938404497097,35474.023252308885,35405.22815468563,1.002429436356381,0.8,4281.33879369165,4273.035954225843,1.002429436356381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.762854243509,4632.441516551485,6.189959005125213,5.0025980353762085,-3.7557969481733773,8.758394983549586,2.9252686474741076,3.5,0.8357910421354593,0.6,0.00022696948580202883,0.988800758266634,0.00022954016155884218,199.05644498624923,0.0,0.0,0.0,0.001286328768987916,7.756443409779621e-05,0.0001494050517042326,0.0005861694477975846,0.09249423491964302,0.09249423491964302,0.09249423491964302,0.09250138556159203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.4606583564,595.4329036891824,0.0,0.09249423491964302,0.09249424389526946,0.09249424389526946,0.3715817525887395,0.3715817525887395,0.5,9.88801483100256,0.03860670217312645,0.03860670217312645,1.4836132322670892e-11,4.3037900070430624e-05,0.03836989147799841,1.4836132322670892e-11,27507.869634663577,20868.000417850988,0.7586192858626366,0.9885048363782356,0.6074102008448508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663343125282254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55915366140846,260.55915366140846,-12.590846338591518,244.74519916738126,276.37310815542014,124712.466058618,124701.30618692825,11.15987168974268,0.0,nan,276.37310815542014,3.2231081554201637,270.04752635781364,-3.1024736421863395,263.72194456022237,-9.428055439777609,257.39636276261524,-15.753637237384737,251.0707809649981,-22.07921903500187,244.74519916738126,-28.40480083261872,1.0,1.0,26022.012520719443,26022.012520719443,275.6031828986902,2.4531828986902156,275.6031828986902,275.6031828986902,77082.7148992221,77081.81383835636,0.9010608657408739,0.0,8546.071908451686,8546.071908451686,0.8855271434980282,3942.974406265564,275.6031828986902,2.4531828986902156,1.0,0.002,0.13919156347744588,0.004858856894234121,0.0002149770811087227,0.0017850229177856576,0.10748854055436134,0.10748854055436134,0.0,-1.105619935881652e-12,1.0,1.000077678754753,0.038369891463162276,0.09249424389526946,0.0,7.1767629277594924e-06,9.21931977300772,0.0,1600059.8643264286,266.58366529351565,4.30378852342983e-05,1.0,1284606.9830936845,2597.727557510231,,,,,,,,,,,,,,,,,,,2.0,15262.575237166191,1553.5208800015473,0.3715817525887395,6.173730061729009,2.9252686474741076
