time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3085.0,-30.16134624032862,5.002608374688945,35.05067471974242,24.529793962743156,4.980402583270913,-26.647171357970443,-40.14571623466907,1.4662276944525006,-6.566299037668784,-6.566341934857607,40.10133447517192,41039.842651825275,25748.758332783607,25748.758332783607,66788.60098460889,77091.51093116037,77081.83084858464,25748.758332783607,102830.58918136824,102830.58918136824,102830.58918136824,130338.40053641828,125878.83341594058,4459.567120477695,0.0,90949.38746337223,54897.7191585617,40057.40922756726,27507.811355050035,67565.2205826173,20867.96104981881,1553.5171768753553,0.0,0.8783150368469055,2.722016782367463,0.001494314320929203,1.0,1.0,-6.528108834752516,333516.57450108556,1558907.120150236,4.674151869310357,1558907.120150236,4.674151869310357,0.7586194619583122,0.09249419557773883,3.923355914534293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923355914534293,1.2848926329299504,1.2851842795327884,3.053450392650968,6469.894978024045,15262.572246816906,6453.251020860299,0.0003274576449276321,23181.528631252928,2363.8580586900653,19289.19915290975,1966.9509111582192,0.8320934939080934,0.8320934939080934,35474.01092919433,35405.22815468563,1.0024290010712376,0.8,4281.337306422275,4273.035954225843,1.0024290010712376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.769188867875,4632.441516551485,6.189948808143224,5.002608374688945,-3.7557632890954857,8.75837166378443,2.925276071970851,3.5,0.8357931634202431,0.6,0.00022696948580202883,0.9887906276684689,0.00022954251329951856,199.0563644531385,0.0,0.0,0.0,0.001286328768987916,7.75652186266906e-05,0.00014940426717533823,0.000586166115279025,0.09249418708710559,0.09249418708710559,0.09249418708710559,0.09250131019793512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488407.4169682347,595.4332430837517,0.0,0.09249418708710559,0.09249419557773883,0.09249419557773883,0.3715815440855965,0.3715815440855965,0.5,9.888228511027224,0.03851905195938343,0.03851905195938343,-4.89421836391557e-11,4.289718884820104e-05,0.038233100105117046,-4.89421836391557e-11,27507.811355050035,20867.96104981881,0.7586194619583122,0.988505630688221,0.6074107698892603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663342636366361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55922175412775,260.55922175412775,-12.59077824587223,244.74529771887768,276.3731457893549,124712.35265638288,124700.96820593036,11.38445045251753,0.0,nan,276.3731457893549,3.2231457893549305,270.0475761752744,-3.1024238247255767,263.72200656118713,-9.427993438812848,257.3964369470908,-15.753563052909158,251.07086733298138,-22.079132667018598,244.74529771887768,-28.404702281122297,1.0,1.0,26022.012520719443,26022.012520719443,275.6032206986318,2.45322069863181,275.6032206986318,275.6032206986318,77082.77893037362,77081.83084858464,0.9480817889852915,0.0,8546.071908451686,8546.071908451686,0.8855272512350888,3942.9726941069644,275.6032206986318,2.45322069863181,1.0,0.002,0.13918441267261378,0.004858893430821188,0.0002149660527281703,0.0017850339570549812,0.10748302636408515,0.10748302636408515,0.0,9.78315128560836e-12,1.0,1.0000774018731973,0.03823310015405923,0.09249419557773883,0.0,7.151175578545624e-06,9.186449211662389,0.0,1600059.9059694286,266.5837009623312,4.289723779038468e-05,1.0,1284606.8608947075,2597.7280518855005,,,,,,,,,,,,,,,,,,,2.0,15262.572246816906,1553.5171768753553,0.3715815440855965,6.173730061729009,2.925276071970851
3086.0,-30.161247526920857,5.0026185617955194,35.0506742280806,24.529832589346938,4.980417545913006,-26.647081019633134,-40.1456349651329,1.4662510397256356,-6.56627310894504,-6.566316001312401,40.10133527910663,41039.87437899889,25748.776945645623,25748.776945645623,66788.65132464451,77091.54954289853,77081.8672891857,25748.776945645623,102830.64423483133,102830.64423483133,102830.64423483133,130338.42066920229,125878.76002069388,4459.6606485083985,0.0,90949.38316668943,54897.70800712902,40057.41684395601,27507.77643437095,67565.19327832696,20867.937894898445,1553.5148206040276,0.0,0.8783151744639909,2.7220194145141696,0.001494314320929203,1.0,1.0,-6.528087677164365,333516.91610316484,1558907.1548872015,4.674147186000586,1558907.1548872015,4.674147186000586,0.7586195832544272,0.09249415818027393,3.9233531252440152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233531252440152,1.2848925237005464,1.2851841702785913,3.0534484813909475,6469.890928293406,15262.568834747912,6453.252189987612,0.00032745857401188125,23181.54401690079,2363.8596275895225,19289.202647509526,1966.9512675082242,0.8320930923948162,0.8320930923948162,35473.99075313629,35405.22815468563,1.0024282883993496,0.8,4281.334871385815,4273.035954225843,1.0024282883993496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.775544464596,4632.441516551485,6.189943825192552,5.0026185617955194,-3.7557371303425175,8.758355692138037,2.9252835210558197,3.5,0.8357952917302341,0.6,0.00022696948580202883,0.9887804552973003,0.00022954487478596557,199.05628358712366,0.0,0.0,0.0,0.001286328768987916,7.756593287357753e-05,0.00014940355292845128,0.000586162896304399,0.09249414923460356,0.09249414923460356,0.09249414923460356,0.09250127383864452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488406.3902692355,595.4335771253468,0.0,0.09249414923460356,0.09249415818027393,0.09249415818027393,0.37158133431532403,0.37158133431532403,0.5,9.888442235992358,0.03845154260801564,0.03845154260801564,2.1259438653942198e-11,4.2892367389413266e-05,0.038228324148064985,2.1259438653942198e-11,27507.77643437095,20867.937894898445,0.7586195832544272,0.9885067752195487,0.6074114849333724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663342146288252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55928780053483,260.55928780053483,-12.590712199465145,244.74539553844133,276.3731800626091,124711.79573131424,124700.75340369965,11.042327614577802,0.0,nan,276.3731800626091,3.223180062609117,270.047623157786,-3.102376842213971,263.72206625296275,-9.42793374703723,257.39650934812744,-15.75349065187254,251.0709524432824,-22.07904755671757,244.74539553844133,-28.404604461558648,1.0,1.0,26022.012520719443,26022.012520719443,275.6032508961946,2.453250896194618,275.6032508961946,275.6032508961946,77082.76891417491,77081.8672891857,0.9016249892156338,0.0,8546.071908451686,8546.071908451686,0.8855274276278928,3942.9698908702353,275.6032508961946,2.453250896194618,1.0,0.002,0.13917726275987424,0.00485892812044345,0.00021495502136182734,0.0017850449750730067,0.10747751068091367,0.10747751068091367,0.0,-3.5651659575919314e-12,1.0,1.0000773922212243,0.038228324126805546,0.09249415818027393,0.0,7.1502808504070795e-06,9.185299204972212,0.0,1600059.9363799447,266.58372689105494,4.289234612997461e-05,1.0,1284606.7723968178,2597.728409917779,,,,,,,,,,,,,,,,,,,2.0,15262.568834747912,1553.5148206040276,0.37158133431532403,6.173730061729009,2.9252835210558197
3087.0,-30.161149426387325,5.002628781151219,35.05067367064654,24.52990774707871,4.980468699008653,-26.646987613850932,-40.14554573278872,1.4663068799194394,-6.566237119349637,-6.566279866450749,40.10133238570976,41039.85649138835,25748.772718543038,25748.772718543038,66788.62920993139,77091.56151030296,77081.88366055959,25748.772718543038,102830.65637910263,102830.65637910263,102830.65637910263,130338.37364728464,125878.62043384487,4459.753213439763,0.0,90949.36178916323,54897.65674440812,40057.4500497279,27507.717268182005,67565.1673179099,20867.897908825835,1553.5110674532475,0.0,0.8783153814931601,2.7220230838762176,0.001494314320929203,1.0,1.0,-6.528192729719308,333517.3920782928,1558907.0298674626,4.674140140498314,1558907.0298674626,4.674140140498314,0.7586197613337983,0.09249410956218493,3.9233489176661833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233489176661833,1.2848922624318388,1.2851839089505808,3.0534458276219167,6469.885305275274,15262.565434098504,6453.254457979658,0.0003274599108160941,23181.563429047434,2363.861607077589,19289.209426689526,1966.9519587921998,0.8320926880418845,0.8320926880418845,35473.960318028694,35405.22815468563,1.0024272133508108,0.8,4281.331198190758,4273.035954225843,1.0024272133508108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.7818755821145,4632.441516551485,6.1899333880192415,5.002628781151219,-3.7557032563861377,8.758332037537357,2.925290941457451,3.5,0.835797411844986,0.6,0.00022696948580202883,0.9887703461943727,0.00022954722163301115,199.0562032232404,0.0,0.0,0.0,0.001286328768987916,7.756671710954409e-05,0.00014940276869248475,0.0005861591908459912,0.09249410116509381,0.09249410116509381,0.09249410116509381,0.09250119686170433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488405.34986099205,595.4339154448775,0.0,0.09249410116509381,0.09249410956218493,0.09249410956218493,0.37158112676028926,0.37158112676028926,0.5,9.88865509559669,0.038365614243048185,0.038365614243048185,2.2566837287740782e-11,4.274710113350011e-05,0.03808713673146258,2.2566837287740782e-11,27507.717268182005,20867.897908825835,0.7586197613337983,0.9885068277219722,0.6074114535717234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663341663424654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5593554070196,260.5593554070196,-12.590644592980368,244.74549298229493,276.37321783172314,124711.62580446638,124700.32264762872,11.303156837657033,0.0,nan,276.37321783172314,3.2232178317231615,270.0476728618561,-3.1023271381438917,263.72212789196885,-9.427872108031124,257.396582922086,-15.75341707791398,251.0710379521885,-22.078962047811473,244.74549298229493,-28.404507017705043,1.0,1.0,26022.012520719443,26022.012520719443,275.60328894671693,2.4532889467169525,275.60328894671693,275.60328894671693,77082.8389728186,77081.88366055959,0.9553122590150451,0.0,8546.071908451686,8546.071908451686,0.8855276937121893,3942.9656622545144,275.60328894671693,2.4532889467169525,1.0,0.002,0.1391701392578517,0.00485896461183099,0.00021494403529032818,0.0017850559760202386,0.10747201764516409,0.10747201764516409,0.0,1.1310566632588559e-11,1.0,1.0000771064404939,0.03808713670889574,0.09249410956218493,0.0,7.1238712595793135e-06,9.15137238729805,0.0,1600059.9783926301,266.58376288065034,4.274707856666282e-05,1.0,1284606.6490873764,2597.7289087858285,,,,,,,,,,,,,,,,,,,2.0,15262.565434098504,1553.5110674532475,0.37158112676028926,6.173730061729009,2.925290941457451
3088.0,-30.16105090418762,5.002638894823749,35.05067321595585,24.529949866142147,4.980493397368097,-26.64689647403313,-40.145460586622335,1.4663389628552352,-6.566208676512474,-6.566251490392855,40.10133424417845,41039.88351862013,25748.7857170367,25748.7857170367,66788.66923565682,77091.59750798966,77081.94251808683,25748.7857170367,102830.72823512353,102830.72823512353,102830.72823512353,130338.41311714816,125878.56654484814,4459.846572300018,0.0,90949.36279945537,54897.64879289893,40057.46000728493,27507.684882024616,67565.14488930954,20867.876731907872,1553.5087732879642,0.0,0.8783155283442756,2.722025962967027,0.001494314320929203,1.0,1.0,-6.528099460129624,333517.76585286553,1558907.1101689122,4.674135142943595,1558907.1101689122,4.674135142943595,0.7586198846397414,0.09249407257046746,3.9233472566444756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233472566444756,1.2848921123201738,1.2851837588048431,3.0534448916181396,6469.883321995587,15262.562024461628,6453.254192164133,0.0003274603049802625,23181.573500899256,2363.8626341206486,19289.208632149133,1966.9518777716278,0.8320922922424083,0.8320922922424083,35473.9483031869,35405.22815468563,1.0024267889548681,0.8,4281.329748126641,4273.035954225843,1.0024267889548681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.7882294796955,4632.441516551485,6.189927057959233,5.002638894823749,-3.7556752674685554,8.758314162292304,2.9252983885660795,3.5,0.8357995395903084,0.6,0.00022696948580202883,0.988760193751614,0.00022954957858977657,199.0561225139938,0.0,0.0,0.0,0.001286328768987916,7.756746544016986e-05,0.00014940202036185899,0.0005861560067238415,0.09249406383316183,0.09249406383316183,0.09249406383316183,0.09250117356396513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488404.3304120736,595.4342471791877,0.0,0.09249406383316183,0.09249407257046746,0.09249407257046746,0.3715809177710456,0.3715809177710456,0.5,9.888868374936216,0.03831265174716236,0.03831265174716236,-1.6484591469634324e-11,4.2813880384073855e-05,0.03815203026323388,-1.6484591469634324e-11,27507.684882024616,20867.876731907872,0.7586198846397414,0.9885077482639193,0.6074120552224798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663341179032492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55942192328166,260.55942192328166,-12.590578076718316,244.7455899510869,276.3732538954563,124711.21989463581,124700.09901179807,11.120882837731656,0.0,nan,276.3732538954563,3.2232538954563097,270.0477211066039,-3.1022788933960896,263.7221883177241,-9.427811682275888,257.3966555288502,-15.753344471149774,251.0711227399686,-22.07887726003139,244.7455899510869,-28.404410048913064,1.0,1.0,26022.012520719443,26022.012520719443,275.60332420986026,2.453324209860284,275.60332420986026,275.60332420986026,77082.83942015527,77081.94251808683,0.8969020684453426,0.0,8546.071908451686,8546.071908451686,0.8855277987540341,3942.9639929276977,275.60332420986026,2.453324209860284,1.0,0.002,0.13916300361628708,0.004858999683583273,0.00021493302704145729,0.00178506697181148,0.10746651352072864,0.10746651352072864,0.0,-1.147062913403607e-12,1.0,1.0000772378208929,0.038152030279718474,0.09249407257046746,0.0,7.136007803834127e-06,9.166962381746728,0.0,1600060.0118548626,266.5837913234875,4.2813896868665324e-05,1.0,1284606.5522548032,2597.7293005375755,,,,,,,,,,,,,,,,,,,2.0,15262.562024461628,1553.5087732879642,0.3715809177710456,6.173730061729009,2.9252983885660795
3089.0,-30.16095270772072,5.0026489936521745,35.05067273363222,24.530010774638527,4.98053337827636,-26.646804099129692,-40.14537526583297,1.4663847638927852,-6.566175330913609,-6.566218042973477,40.101332532044886,41039.89375393064,25748.787288013016,25748.787288013016,66788.68104194367,77091.61974067714,77081.96676360675,25748.787288013016,102830.75405161976,102830.75405161976,102830.75405161976,130338.38696713236,125878.44770360173,4459.9392635306285,0.0,90949.35122443679,54897.62521484804,40057.4733439875,27507.632915512604,67565.1062595001,20867.841766823643,1553.5054264217572,0.0,0.8783157162982695,2.7220293590099667,0.001494314320929203,1.0,1.0,-6.528165006012671,333518.2064300641,1558907.0361893526,4.674128746600351,1558907.0361893526,4.674128746600351,0.7586200466945838,0.09249402792872659,3.9233441829889033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233441829889033,1.2848918980234487,1.2851835444594768,3.0534430087264073,6469.879332373947,15262.55862654215,6453.255326312402,0.00032746121899222694,23181.588711686585,2363.8641851892935,19289.212022194206,1966.9522234600202,0.8320918924969923,0.8320918924969923,35473.926070190384,35405.22815468563,1.0024260036268093,0.8,4281.327064839497,4273.035954225843,1.0024260036268093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.794570701755,4632.441516551485,6.1899179996451625,5.0026489936521745,-3.755643450943032,8.758292444595206,2.925305820825878,3.5,0.8358016630931081,0.6,0.00022696948580202883,0.9887500749866137,0.00022955192777618922,199.05604207165223,0.0,0.0,0.0,0.001286328768987916,7.756821531221321e-05,0.00014940127048981562,0.0005861526055073698,0.0924940194315018,0.0924940194315018,0.0924940194315018,0.09250110948055594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488403.2965468938,595.4345834276616,0.0,0.0924940194315018,0.09249402792872659,0.09249402792872659,0.37158071249197455,0.37158071249197455,0.5,9.88908106265145,0.03824865203819172,0.03824865203819172,3.728928277269006e-11,4.2712059894256527e-05,0.03805303696083229,3.728928277269006e-11,27507.632915512604,20867.841766823643,0.7586200466945838,0.9885084881747335,0.6074125539935811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663340699649681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55948890725847,260.55948890725847,-12.590511092741508,244.7456866138591,276.3732912006423,124710.95470796472,124699.75562793673,11.199080027999429,0.0,nan,276.3732912006423,3.223291200642336,270.04777028330057,-3.102229716699412,263.7222493659464,-9.427750634053552,257.3967284485816,-15.75327155141838,251.07120753122075,-22.078792468779227,244.7456866138591,-28.40431338614087,1.0,1.0,26022.012520719443,26022.012520719443,275.60336049431635,2.453360494316371,275.60336049431635,275.60336049431635,77082.881928627,77081.96676360675,0.9151650202547899,0.0,8546.071908451686,8546.071908451686,0.8855279931298313,3942.960903903848,275.60336049431635,2.453360494316371,1.0,0.002,0.13915588649218372,0.0048590356438695395,0.00021492204963058636,0.0017850779564538867,0.10746102481529318,0.10746102481529318,0.0,6.084473203049612e-12,1.0,1.0000770374509662,0.038053036923543004,0.09249402792872659,0.0,7.1174904137843295e-06,9.143174008776134,0.0,1600060.050827749,266.58382466908637,4.2712022604973754e-05,1.0,1284606.4381159819,2597.7297623046516,,,,,,,,,,,,,,,,,,,2.0,15262.55862654215,1553.5054264217572,0.37158071249197455,6.173730061729009,2.925305820825878
3090.0,-30.16085425921766,5.002658966870857,35.05067226288943,24.53004919169473,4.980549436783538,-26.646713889620685,-40.14529025936497,1.466409068369167,-6.566148203217097,-6.566190836185744,40.10133190921298,41039.91208684979,25748.802558114272,25748.802558114272,66788.71464496406,77091.65834717253,77081.9870342999,25748.802558114272,102830.78959241418,102830.78959241418,102830.78959241418,130338.38043549762,125878.34839365388,4460.03204184373,0.0,90949.3484233987,54897.60216773955,40057.495839621275,27507.59084308344,67565.08668270471,20867.81353839623,1553.5026997421492,0.0,0.8783158662521984,2.7220321213608267,0.001494314320929203,1.0,1.0,-6.5282145784960335,333518.5648033659,1558907.0092785684,4.674123643454932,1558907.0092785684,4.674123643454932,0.7586201807870525,0.0924939884298275,3.9233416660005513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233416660005513,1.2848917843061916,1.2851834307164078,3.0534413200556454,6469.875754283237,15262.55522538123,6453.256172894494,0.0003274620263445474,23181.602869706814,2363.8656289055707,19289.21455268473,1966.9524814982417,0.8320914934614566,0.8320914934614566,35473.90786379088,35405.22815468563,1.002425360528866,0.8,4281.3248675199575,4273.035954225843,1.002425360528866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.80092247842,4632.441516551485,6.189912218869616,5.002658966870857,-3.7556163827395914,8.758275349610448,2.925313265463826,3.5,0.8358037901325217,0.6,0.00022696948580202883,0.9887399303623914,0.0002295542830143821,199.0559614229084,0.0,0.0,0.0,0.001286328768987916,7.756896242839697e-05,0.00014940052337363187,0.0005861492982740592,0.09249397964798266,0.09249397964798266,0.09249397964798266,0.09250105678835335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488402.2698035212,595.434917412554,0.0,0.09249397964798266,0.0924939884298275,0.0924939884298275,0.3715805068720036,0.3715805068720036,0.5,9.889293366119468,0.03818434966984796,0.03818434966984796,-8.810729923425242e-12,4.2632968643374625e-05,0.03797625768970647,-8.810729923425242e-12,27507.59084308344,20867.81353839623,0.7586201807870525,0.9885092719352732,0.6074130013268402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663340220970492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55955412205583,260.55955412205583,-12.590445877944148,244.74578285230996,276.37332539178465,124710.43443541162,124699.53114456989,10.9032908417064,0.0,nan,276.37332539178465,3.2233253917846696,270.04781688390597,-3.102183116094011,263.722308376013,-9.42769162398696,257.3967998681102,-15.753200131889798,251.071291360211,-22.07870863978897,244.74578285230996,-28.40421714769002,1.0,1.0,26022.012520719443,26022.012520719443,275.60339007303514,2.453390073035166,275.60339007303514,275.60339007303514,77082.87719224098,77081.9870342999,0.8901579410739942,0.0,8546.071908451686,8546.071908451686,0.8855281523023696,3942.9583743305543,275.60339007303514,2.453390073035166,1.0,0.002,0.13914878373035877,0.004859070383749313,0.0002149110916444594,0.0017850889080978055,0.1074555458222297,0.1074555458222297,0.0,-2.5773523940064713e-13,1.0,1.000076882044733,0.0379762576985172,0.0924939884298275,0.0,7.103128032945179e-06,9.124723342411535,0.0,1600060.0825388816,266.5838517967829,4.263297745410455e-05,1.0,1284606.3452735117,2597.730137913976,,,,,,,,,,,,,,,,,,,2.0,15262.55522538123,1553.5026997421492,0.3715805068720036,6.173730061729009,2.925313265463826
3091.0,-30.160735121175012,5.002668971637944,35.050671732637305,24.530123511236184,4.980602075210448,-26.646601401755188,-40.14518688255919,1.4664683491255086,-6.566112480851757,-6.566154977363616,40.10132923953363,41039.93012962648,25748.798489644927,25748.798489644927,66788.72861927141,77091.6800767008,77082.00569712289,25748.798489644927,102830.80418676781,102830.80418676781,102830.80418676781,130338.33724492855,125878.21319637253,4460.124048556019,0.0,90949.33250149079,54897.5825281332,40057.49997039732,27507.53305816074,67565.03302855807,20867.774525701956,1553.4990197350548,0.0,0.8783160709312605,2.7220357626017435,0.001494314320929203,1.0,1.0,-6.5283111736231945,333519.03714406124,1558906.893924616,4.674116677937209,1558906.893924616,4.674116677937209,0.758620356161348,0.09249394078954801,3.9233384220392242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233384220392242,1.2848915069398803,1.2851831532871396,3.053439454497691,6469.871801389793,15262.551832542651,6453.257283950283,0.0003274629310220826,23181.617978858492,2363.8671696102638,19289.217873704838,1966.9528201480464,0.8320910943876523,0.8320910943876523,35473.88439889702,35405.22815468563,1.0024245316871847,0.8,4281.322035555855,4273.035954225843,1.0024245316871847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.807256279462,4632.441516551485,6.189901815949687,5.002668971637944,-3.755582768266942,8.758251739904885,2.9253206890408827,3.5,0.835805911154538,0.6,0.00022696948580202883,0.9887276539350833,0.00022955713324968952,199.05586382543785,0.0,0.0,0.0,0.001286328768987916,7.75698710092211e-05,0.00014939961479280774,0.0005861452489544823,0.092493932490271,0.092493932490271,0.092493932490271,0.09250098296136738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.2370417852,595.4352532544925,0.0,0.092493932490271,0.09249394078954801,0.09249394078954801,0.3715803017369816,0.3715803017369816,0.5,9.889504864751055,0.038103293048095566,0.038103293048095566,-2.523847797419876e-11,4.249651186682968e-05,0.037843803740429394,-2.523847797419876e-11,27507.53305816074,20867.774525701956,0.758620356161348,0.9885102637490233,0.6074137507233944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663339748245168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55962309566263,260.55962309566263,-12.590376904337347,244.7458826497807,276.37336354152575,124710.40955839367,124698.87783137357,11.531727020122819,0.0,nan,276.37336354152575,3.223363541525771,270.047867363201,-3.102132636798956,263.7223711848411,-9.427628815158869,257.3968750064908,-15.753124993509175,251.07137882813626,-22.078621171863716,244.7458826497807,-28.40411735021928,1.0,1.0,26022.012520719443,26022.012520719443,275.60342811564686,2.4534281156468865,275.60342811564686,275.60342811564686,77082.95797917509,77082.00569712289,0.9522820521960966,0.0,8546.071908451686,8546.071908451686,0.8855283574481322,3942.9551141494203,275.60342811564686,2.4534281156468865,1.0,0.002,0.13914170574038162,0.004859106618696186,0.00021490017573696555,0.0017850998330905658,0.10745008786848277,0.10745008786848277,0.0,8.827531153970947e-12,1.0,1.0000766139421278,0.03784380376566787,0.09249394078954801,0.0,7.078352056567465e-06,9.092895099786217,0.0,1600060.124250612,266.5838875191482,4.249653710530765e-05,1.0,1284606.2229060237,2597.7306329717007,,,,,,,,,,,,,,,,,,,2.0,15262.551832542651,1553.4990197350548,0.3715803017369816,6.173730061729009,2.9253206890408827
3092.0,-30.160636964113927,5.002678864129613,35.05067131248494,24.530169821251206,4.980626318646769,-26.646510635835572,-40.145101806241996,1.4664999861833485,-6.566084597453596,-6.566127171186134,40.10133136495742,41039.94282747863,25748.812282153882,25748.812282153882,66788.75510963252,77091.70994037375,77082.06671800715,25748.812282153882,102830.87900016103,102830.87900016103,102830.87900016103,130338.38126058919,125878.16437549607,4460.216885093114,0.0,90949.32291539757,54897.55578599903,40057.51903266504,27507.50226042815,67565.02129309319,20867.75445808485,1553.496814622178,0.0,0.8783162136743023,2.7220385837328185,0.001494314320929203,1.0,1.0,-6.5282084732526755,333519.40341427637,1558906.9857617237,4.674111820191012,1558906.9857617237,4.674111820191012,0.7586204759893764,0.09249390498087333,3.92333550770423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92333550770423,1.284891358914591,1.2851830052282514,3.053437538110972,6469.867740796296,15262.548857466132,6453.258671283144,0.00032746387819879917,23181.63275529226,2363.868676387172,19289.2220205356,1966.9532430071024,0.8320907428805661,0.8320907428805661,35473.8633183214,35405.22815468563,1.002423787066003,0.8,4281.319491353706,4273.035954225843,1.002423787066003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.813612375967,4632.441516551485,6.189895673582091,5.002678864129613,-3.755555263186932,8.758234127316545,2.925328138757072,3.5,0.8358080396448777,0.6,0.00022696948580202883,0.988717539589733,0.00022955948156458265,199.0557834155864,0.0,0.0,0.0,0.001286328768987916,7.757061875406385e-05,0.00014939886704796497,0.0005861418799000644,0.09249389634565239,0.09249389634565239,0.09249389634565239,0.09250096256241717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488400.2251724976,595.4355825351176,0.0,0.09249389634565239,0.09249390498087333,0.09249390498087333,0.3715800953968865,0.3715800953968865,0.5,9.889716840346384,0.03805633418744492,0.03805633418744492,-2.5579538487363607e-12,4.257373251448371e-05,0.03791869793343494,-2.5579538487363607e-12,27507.50226042815,20867.75445808485,0.7586204759893764,0.9885108275169,0.607414044161249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663339274024483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55969065593007,260.55969065593007,-12.590309344069908,244.74598147705325,276.37339983479177,124709.93648296209,124698.641052352,11.295430610087044,0.0,nan,276.37339983479177,3.223399834791792,270.04791616325736,-3.1020838367426222,263.7224324917082,-9.427567508291759,257.3969488201624,-15.753051179837598,251.07146514860722,-22.07853485139276,244.74598147705325,-28.40401852294673,1.0,1.0,26022.012520719443,26022.012520719443,275.6034630620503,2.453463062050332,275.6034630620503,275.6034630620503,77082.95644040922,77082.06671800715,0.8897224020765861,0.0,8546.071908451686,8546.071908451686,0.8855285417485403,3942.952185242751,275.6034630620503,2.453463062050332,1.0,0.002,0.1391346137438208,0.004859141412118518,0.00021488923463951437,0.0017851107644536075,0.10744461731975719,0.10744461731975719,0.0,-9.068783050902862e-13,1.0,1.0000767655664293,0.037918697935992896,0.09249390498087333,0.0,7.092359181390389e-06,9.110888066517985,0.0,1600060.1570713278,266.5839154025464,4.257373507243756e-05,1.0,1284606.1280178824,2597.7310168573013,,,,,,,,,,,,,,,,,,,2.0,15262.548857466132,1553.496814622178,0.3715800953968865,6.173730061729009,2.925328138757072
3093.0,-30.16053902726619,5.002688740122311,35.05067086046156,24.530225770454877,4.98066378784053,-26.646418745747237,-40.14501655530182,1.4665435006117098,-6.566051565073167,-6.566094030411061,40.101329599394106,41039.95939791812,25748.81404058235,25748.81404058235,66788.77343850047,77091.73561117872,77082.08936837822,25748.81404058235,102830.90340896057,102830.90340896057,102830.90340896057,130338.35378162382,125878.04477422628,4460.309007397547,0.0,90949.31627911693,54897.54004334004,40057.52915086321,27507.45037266326,67564.97952352648,20867.71952920607,1553.4934790971079,0.0,0.8783164001667881,2.7220419487415595,0.001494314320929203,1.0,1.0,-6.528280500250048,333519.83995270106,1558906.9094742162,4.674105473591306,1558906.9094742162,4.674105473591306,0.7586206371908712,0.09249386095517374,3.923333110175894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923333110175894,1.2848911553168316,1.2851828015842792,3.053436156005346,6469.864812280322,15262.545466041884,6453.259071119242,0.00032746451771444756,23181.645229976257,2363.8699484509243,19289.223215672457,1966.9533648771453,0.8320903466648477,0.8320903466648477,35473.84597601712,35405.22815468563,1.002423174490446,0.8,4281.317398321304,4273.035954225843,1.002423174490446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.81995379513,4632.441516551485,6.189886660140404,5.002688740122311,-3.755523732899229,8.75821247302154,2.925335571278122,3.5,0.8358101632223206,0.6,0.00022696948580202883,0.9887074480469388,0.00022956182463313807,199.05570318619755,0.0,0.0,0.0,0.001286328768987916,7.757136804037082e-05,0.000149398117761658,0.0005861385820122702,0.09249385256546608,0.09249385256546608,0.09249385256546608,0.09250089794383404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488399.19751158566,595.4359167615795,0.0,0.09249385256546608,0.09249386095517374,0.09249386095517374,0.3715798929834616,0.3715798929834616,0.5,9.889928188193885,0.03799580738706254,0.03799580738706254,-4.558842192636803e-11,4.246533791274487e-05,0.037813530161031395,-4.558842192636803e-11,27507.45037266326,20867.71952920607,0.7586206371908712,0.9885117099050444,0.6074146649245679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663338805125617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55975824215284,260.55975824215284,-12.590241757847139,244.746079592723,276.3734368915671,124709.64786775995,124698.34809770925,11.299770050721746,0.0,nan,276.3734368915671,3.2234368915671325,270.04796543181016,-3.102034568189822,263.7224939720451,-9.427506027954905,257.3970225122729,-15.752977487727094,251.07155105249902,-22.07844894750096,244.746079592723,-28.403920407276985,1.0,1.0,26022.012520719443,26022.012520719443,275.6034988532092,2.4534988532092257,275.6034988532092,275.6034988532092,77082.99291711547,77082.08936837822,0.9035487372457283,0.0,8546.071908451686,8546.071908451686,0.8855286933664571,3942.9497757267736,275.6034988532092,2.4534988532092257,1.0,0.002,0.13912754141885472,0.004859177128374968,0.00021487832627832976,0.00178512167974944,0.10743916313916488,0.10743916313916488,0.0,6.027769863109489e-12,1.0,1.000076552697053,0.037813530206619816,0.09249386095517374,0.0,7.07268698378965e-06,9.085616241063093,0.0,1600060.1956674645,266.5839484349268,4.24653835011668e-05,1.0,1284606.0149257286,2597.731474390353,,,,,,,,,,,,,,,,,,,2.0,15262.545466041884,1553.4934790971079,0.3715798929834616,6.173730061729009,2.925335571278122
3094.0,-30.160441106412833,5.00269855316114,35.05067044045712,24.53028280232104,4.9806960796890545,-26.64632738780601,-40.14493137421084,1.466582356143662,-6.566021131466698,-6.566063570292079,40.101329622033965,41039.96261138783,25748.821707944193,25748.821707944193,66788.78431933203,77091.76050778928,77082.12874901992,25748.821707944193,102830.95045696411,102830.95045696411,102830.95045696411,130338.35888827815,125877.9575934552,4460.401294822955,0.0,90949.3022291567,54897.50431328046,40057.55323986249,27507.408431314034,67564.96167117653,20867.691597347843,1553.490680928823,0.0,0.8783165653109718,2.7220450406116794,0.001494314320929203,1.0,1.0,-6.528275834384772,333520.241182478,1558906.9104521638,4.674099853505573,1558906.9104521638,4.674099853505573,0.7586207784515376,0.09249382115253285,3.9233294116987376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233294116987376,1.2848909735174336,1.285182619743616,3.0534337095998794,6469.859628640699,15262.542073477929,6453.261037573017,0.0003274657410322155,23181.66350191256,2363.8718116698938,19289.229093534384,1966.953964252256,0.8320899443624036,0.8320899443624036,35473.81922341311,35405.22815468563,1.0024222295186305,0.8,4281.314169565419,4273.035954225843,1.0024222295186305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.826305028406,4632.441516551485,6.189879052598654,5.00269855316114,-3.755494241076708,8.758192794237848,2.9253430153094686,3.5,0.8358122900884196,0.6,0.00022696948580202883,0.9886973582632965,0.00022956416734106958,199.05562296997587,0.0,0.0,0.0,0.001286328768987916,7.757211671944316e-05,0.00014939736908258568,0.00058613509215212,0.0924938126828883,0.0924938126828883,0.0924938126828883,0.09250085379088466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488398.1791033409,595.4362480656042,0.0,0.0924938126828883,0.09249382115253285,0.09249382115253285,0.371579690071882,0.371579690071882,0.5,9.890139410901694,0.037943195050331724,0.037943195050331724,7.105427357601002e-12,4.2438825403223746e-05,0.037787735907329534,7.105427357601002e-12,27507.408431314034,20867.691597347843,0.7586207784515376,0.988512132137039,0.6074148729798753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663338337008816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5598253774928,260.5598253774928,-12.590174622507163,244.74617707634758,276.37347367861577,124709.2597244601,124698.03533827745,11.224386182629466,0.0,nan,276.37347367861577,3.2234736786157896,270.0480143581857,-3.101985641814281,263.72255503772476,-9.427444962275217,257.3970957172725,-15.752904282727457,251.0716363968105,-22.078363603189473,244.74617707634758,-28.4038229236524,1.0,1.0,26022.012520719443,26022.012520719443,275.60353392136824,2.453533921368262,275.60353392136824,275.60353392136824,77083.01729967142,77082.12874901992,0.8885506515071029,0.0,8546.071908451686,8546.071908451686,0.8855289272553836,3942.946058757231,275.60353392136824,2.453533921368262,1.0,0.002,0.13912047391956336,0.004859212315721244,0.00021486742418529853,0.0017851325791287662,0.10743371209264926,0.10743371209264926,0.0,3.3140647344442886e-12,1.0,1.0000765005005718,0.037787735900224106,0.09249382115253285,0.0,7.06786106107224e-06,9.079416097045275,0.0,1600060.2313316956,266.5839788685333,4.243881829779639e-05,1.0,1284605.9109809198,2597.7318949164037,,,,,,,,,,,,,,,,,,,2.0,15262.542073477929,1553.490680928823,0.371579690071882,6.173730061729009,2.9253430153094686
3095.0,-30.16034319966411,5.00270831645226,35.0506700244446,24.530334316100948,4.980728233221181,-26.646236056380655,-40.14484619311986,1.4666210847725032,-6.56599001532669,-6.566032389830221,40.10132889642541,41039.979148191574,25748.827642837678,25748.827642837678,66788.80679102926,77091.78932408094,77082.15987410354,25748.827642837678,102830.98751694121,102830.98751694121,102830.98751694121,130338.350167879,125877.85681362028,4460.493354258718,0.0,90949.29656618742,54897.48636992968,40057.566884730826,27507.36265093779,67564.92953566862,20867.660945396106,1553.487682842695,0.0,0.8783167372106191,2.722048206089652,0.001494314320929203,1.0,1.0,-6.528307068748177,333520.6519005897,1558906.8790997872,4.674094003523477,1558906.8790997872,4.674094003523477,0.7586209267024979,0.09249378005967038,3.9233269907315482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233269907315482,1.284890792311848,1.2851824384969002,3.053432256038256,6469.856548718041,15262.538683858114,6453.261543483879,0.0003274664198068843,23181.67636321053,2363.8731231572992,19289.230605735804,1966.9541184538864,0.8320895479477894,0.8320895479477894,35473.80171156056,35405.22815468563,1.0024216109543773,0.8,4281.312056070336,4273.035954225843,1.0024216109543773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.832654095693,4632.441516551485,6.189871031827655,5.00270831645226,-3.7554642174003474,8.758172533852608,2.925350456809719,3.5,0.8358144162313482,0.6,0.00022696948580202883,0.9886872700440367,0.00022956650973357783,199.05554276537327,0.0,0.0,0.0,0.001286328768987916,7.757286540519679e-05,0.00014939662039683204,0.0005861317931269665,0.09249377164345136,0.09249377164345136,0.09249377164345136,0.09250080094643966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.1587886948,595.436579952795,0.0,0.09249377164345136,0.09249378005967038,0.09249378005967038,0.3715794886713885,0.3715794886713885,0.5,9.89035027854719,0.03788836212015667,0.03788836212015667,1.375610736431554e-11,4.237450355049077e-05,0.037725321082064056,1.375610736431554e-11,27507.36265093779,20867.660945396106,0.7586209267024979,0.9885129348913235,0.6074154066352708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663337871876017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.559892130068,260.559892130068,-12.590107869931956,244.74627403914664,276.3735102209711,124708.91744136349,124697.75704951471,11.160391848758978,0.0,nan,276.3735102209711,3.22351022097115,270.0480629846241,-3.1019370153758814,263.72261574825507,-9.427384251744911,257.39716851189047,-15.752831488109507,251.07172127552082,-22.078278724479162,244.74627403914664,-28.403725960853336,1.0,1.0,26022.012520719443,26022.012520719443,275.603568743864,2.4535687438640252,275.603568743864,275.603568743864,77083.04134019354,77082.15987410354,0.8814660899952287,0.0,8546.071908451686,8546.071908451686,0.8855290803555163,3942.943625685206,275.603568743864,2.4535687438640252,1.0,0.002,0.13911341809490704,0.004859247593515756,0.00021485654044002737,0.0017851434637661365,0.10742827022001368,0.10742827022001368,0.0,4.2061636292001214e-12,1.0,1.000076374173949,0.03772532106830795,0.09249378005967038,0.0,7.056185538827077e-06,9.064416901357262,0.0,1600060.2677426862,266.5840099846733,4.237448979438341e-05,1.0,1284605.804578093,2597.7323253868694,,,,,,,,,,,,,,,,,,,2.0,15262.538683858114,1553.487682842695,0.3715794886713885,6.173730061729009,2.925350456809719
3096.0,-30.16024539713551,5.002718031118849,35.05066961184938,24.530385445710294,4.9807622083664365,-26.646144636584758,-40.14476101202888,1.4666614426404,-6.565958900170756,-6.56600120936246,40.10132816288436,41039.999991989105,25748.83347896814,25748.83347896814,66788.83347095724,77091.81835605418,77082.1908568688,25748.83347896814,102831.02433583693,102831.02433583693,102831.02433583693,130338.3412344846,125877.75597358879,4460.585260895808,0.0,90949.29348828332,54897.47510380987,40057.575982748276,27507.316898647674,67564.89288139595,20867.630312245976,1553.4846863691403,0.0,0.8783169091400809,2.722051371578456,0.001494314320929203,1.0,1.0,-6.528339195006481,333521.0626185147,1558906.8474038197,4.6740881525282125,1558906.8474038197,4.6740881525282125,0.7586210748628806,0.09249373908209008,3.9233250257981127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233250257981127,1.2848906034833458,1.2851822496255374,3.0534311755117174,6469.854259211967,15262.535297219767,6453.261501540817,0.00032746689404931467,23181.68718886137,2363.8742270664675,19289.230480365186,1966.9541056696412,0.8320891539608695,0.8320891539608695,35473.78749838634,35405.22815468563,1.0024211089080926,0.8,4281.310340690783,4273.035954225843,1.0024211089080926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.839004306493,4632.441516551485,6.1898629856375535,5.002718031118849,-3.7554342048232923,8.758152235942141,2.9253578996578087,3.5,0.8358165427593739,0.6,0.00022696948580202883,0.9886771926743879,0.00022956884965463062,199.05546264621168,0.0,0.0,0.0,0.001286328768987916,7.75736140976304e-05,0.00014939587170439842,0.0005861285622087905,0.09249373069509739,0.09249373069509739,0.09249373069509739,0.09250074820107879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488396.14014604036,595.4369112954153,0.0,0.09249373069509739,0.09249373908209008,0.09249373908209008,0.37157928785890904,0.37157928785890904,0.5,9.890560791586996,0.03783183442129712,0.03783183442129712,-3.069544618483633e-11,4.230919171277492e-05,0.037662014355987594,-3.069544618483633e-11,27507.316898647674,20867.630312245976,0.7586210748628806,0.9885138660428129,0.6074160446614059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663337409101256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5599587255989,260.5599587255989,-12.590041274401074,244.7463705743755,276.373546876803,124708.61535683124,124697.48122107224,11.134135759007664,0.0,nan,276.373546876803,3.2235468768030273,270.04811161633427,-3.1018883836657096,263.7226763558497,-9.427323644150249,257.39724109536144,-15.75275890463854,251.0718058348694,-22.078194165130583,244.7463705743755,-28.403629425624473,1.0,1.0,26022.012520719443,26022.012520719443,275.6036035497126,2.453603549712625,275.6036035497126,275.6036035497126,77083.07054689406,77082.1908568688,0.8796900252636988,0.0,8546.071908451686,8546.071908451686,0.8855292046164078,3942.941650927103,275.6036035497126,2.453603549712625,1.0,0.002,0.13910637411123472,0.0048592828183448,0.0002148456749813924,0.001785154328921319,0.10742283749069619,0.10742283749069619,0.0,3.9027114873135815e-12,1.0,1.000076246041861,0.03766201438668304,0.09249373908209008,0.0,7.044343217411187e-06,9.049203436989647,0.0,1600060.3041511667,266.5840410998292,4.23092224082211e-05,1.0,1284605.6981754007,2597.7327558569127,,,,,,,,,,,,,,,,,,,2.0,15262.535297219767,1553.4846863691403,0.37157928785890904,6.173730061729009,2.9253578996578087
3097.0,-30.160147496909577,5.00272763233289,35.05066917637355,24.530423373822146,4.980780361373207,-26.646054711079724,-40.1446798472665,1.46668757676853,-6.565931489468994,-6.5659736715307595,40.101326682430376,41040.03701487605,25748.847181438934,25748.847181438934,66788.88419631499,77091.8569582398,77082.20026828106,25748.847181438934,102831.04744971999,102831.04744971999,102831.04744971999,130338.31844754054,125877.64153679625,4460.676910744294,0.0,90949.29355471968,54897.47361618738,40057.577709480334,27507.270997820553,67564.84870730089,20867.599343323996,1553.481770310143,0.0,0.8783170641537037,2.7220541681882957,0.001494314320929203,1.0,1.0,-6.528434902449078,333521.42535565735,1558906.7834353477,4.674082877203394,1558906.7834353477,4.674082877203394,0.7586212149135904,0.09249369906578571,3.923323026100939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923323026100939,1.2848904812056503,1.2851821273200872,3.0534299097768787,6469.851577271727,15262.5319117571,6453.261732877447,0.00032746746993145634,23181.69902137947,2363.875433647522,19289.23117184585,1966.9541761810458,0.8320887590705165,0.8320887590705165,35473.7730337502,35405.22815468563,1.0024205979795702,0.8,4281.30859496244,4273.035954225843,1.0024205979795702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.845355879142,4632.441516551485,6.189856828463079,5.00272763233289,-3.7554069766337546,8.758134608966644,2.92536534410965,3.5,0.8358186697456143,0.6,0.00022696948580202883,0.9886671053491589,0.0002295711919350973,199.05538244708174,0.0,0.0,0.0,0.001286328768987916,7.75743274950786e-05,0.00014939515830695023,0.0005861254645736528,0.09249369049314213,0.09249369049314213,0.09249369049314213,0.09250068592675983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488395.1210888409,595.437242735944,0.0,0.09249369049314213,0.09249369906578571,0.09249369906578571,0.3715790876328929,0.3715790876328929,0.5,9.890770641519183,0.03776327845571359,0.03776327845571359,-1.4551915228366852e-11,4.2182061747553234e-05,0.03753876908166376,-1.4551915228366852e-11,27507.270997820553,20867.599343323996,0.7586212149135904,0.9885152631015652,0.607416989752563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266333694863129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56002376314785,260.56002376314785,-12.589976236852124,244.74646663281138,276.37358089346543,124708.13856170823,124697.26490603153,10.873655676721533,0.0,nan,276.37358089346543,3.223580893465453,270.048158041352,-3.101841958647981,263.72273518922054,-9.427264810779434,257.39731233708716,-15.75268766291282,251.0718894849504,-22.078110515049588,244.74646663281138,-28.4035333671886,1.0,1.0,26022.012520719443,26022.012520719443,275.60363218880025,2.4536321888002703,275.60363218880025,275.60363218880025,77083.07469948582,77082.20026828106,0.8744312047638232,0.0,8546.071908451686,8546.071908451686,0.885529331075721,3942.9396412314436,275.60363218880025,2.4536321888002703,1.0,0.002,0.13909935317880087,0.004859317280069004,0.00021483484351536222,0.001785165156162919,0.10741742175768111,0.10741742175768111,0.0,-3.217187800885757e-13,1.0,1.00007599657419,0.037538769096215674,0.09249369906578571,0.0,7.021289790758072e-06,9.019588213940594,0.0,1600060.3361255361,266.584068510531,4.218207629946846e-05,1.0,1284605.6042029238,2597.7331360384874,,,,,,,,,,,,,,,,,,,2.0,15262.5319117571,1553.481770310143,0.3715790876328929,6.173730061729009,2.92536534410965
