time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3098.0,-30.160050183623017,5.002737250733958,35.05066868826773,24.530498671252303,4.980830596270511,-26.645962105629724,-40.14459449155254,1.4667425122021382,-6.565896943251744,-6.565938995359208,40.101324283304024,41040.02921538515,25748.844903984238,25748.844903984238,66788.87411936939,77091.86834224187,77082.21938524923,25748.844903984238,102831.06428923347,102831.06428923347,102831.06428923347,130338.27973839421,125877.51180545626,4460.767932937941,0.0,90949.27067913848,54897.43152832536,40057.599056459025,27507.215449160736,67564.81450561975,20867.561865383435,1553.478225399608,0.0,0.8783172613861737,2.722057689343682,0.001494314320929203,1.0,1.0,-6.52852618784425,333521.8821223447,1558906.6797724785,4.674076165115397,1558906.6797724785,4.674076165115397,0.7586213844127985,0.09249365323097986,3.9233185744406387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233185744406387,1.2848902241710098,1.2851818702271047,3.053427055974295,6469.845530406499,15262.528531511722,6453.2643051075,0.0003274689171575346,23181.71949421809,2363.8775212960686,19289.238860413614,1966.954960196766,0.8320883558799284,0.8320883558799284,35473.740833046046,35405.22815468563,1.0024194605672412,0.8,4281.304708678584,4273.035954225843,1.0024194605672412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.851692059043,4632.441516551485,6.189846852746587,5.002737250733958,-3.7553743499876715,8.75811160072163,2.9253727705277504,3.5,0.8358207915793573,0.6,0.00022696948580202883,0.9886570786102926,0.00022957352019475636,199.0553027288321,0.0,0.0,0.0,0.001286328768987916,7.757507773542725e-05,0.00014939440806660157,0.0005861218560852624,0.09249364509797413,0.09249364509797413,0.09249364509797413,0.0925006152753285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488394.1012428652,595.4375743876845,0.0,0.09249364509797413,0.09249365323097986,0.09249365323097986,0.37157888675301703,0.37157888675301703,0.5,9.890979733674271,0.037680664014487775,0.037680664014487775,5.070432962384075e-11,4.205210746022203e-05,0.03741280751495424,5.070432962384075e-11,27507.215449160736,20867.561865383435,0.7586213844127985,0.9885156143485626,0.6074171817932189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663336493538935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56009038915965,260.56009038915965,-12.589909610840323,244.74656249141884,276.37361828687835,124707.96278927989,124696.82355802211,11.139231257745696,0.0,nan,276.37361828687835,3.223618286878377,270.04820712780713,-3.1017928721928456,263.722795968716,-9.427204031283964,257.3973848096177,-15.7526151903823,251.0719736505197,-22.078026349480268,244.74656249141884,-28.403437508581135,1.0,1.0,26022.012520719443,26022.012520719443,275.6036691019022,2.4536691019022214,275.6036691019022,275.6036691019022,77083.14576366934,77082.21938524923,0.9263784201029921,0.0,8546.071908451686,8546.071908451686,0.88552961259526,3942.9351673128417,275.6036691019022,2.4536691019022214,1.0,0.002,0.1390923558055027,0.004859352963270345,0.00021482405158547844,0.001785175956969696,0.10741202579273922,0.10741202579273922,0.0,8.55517436407216e-12,1.0,1.000075741611906,0.03741280746424991,0.09249365323097986,0.0,6.997728264710115e-06,8.989320117479656,0.0,1600060.3764665662,266.58410305674823,4.205205675589241e-05,1.0,1284605.485870784,2597.73361477134,,,,,,,,,,,,,,,,,,,2.0,15262.528531511722,1553.478225399608,0.37157888675301703,6.173730061729009,2.9253727705277504
3099.0,-30.15995249087853,5.002746759885431,35.05066829615008,24.530541034787916,4.980853795432831,-26.64587186224982,-40.14450948508454,1.466773162635189,-6.565869287307407,-6.565911396891098,40.10132608454252,41040.04940976128,25748.858288862553,25748.858288862553,66788.90769862384,77091.90364284732,77082.27558116423,25748.858288862553,102831.13387002678,102831.13387002678,102831.13387002678,130338.3174488277,125877.4577906672,4460.8596581605,0.0,90949.26934830408,54897.415098778474,40057.61583280622,27507.183578800912,67564.79941160713,20867.541008527583,1553.4759749280047,0.0,0.8783174042351629,2.72206048966722,0.001494314320929203,1.0,1.0,-6.5284429272098805,333522.2456583932,1558906.7576015205,4.674071303772088,1558906.7576015205,4.674071303772088,0.758621505133287,0.09249361777847519,3.9233165223172928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233165223172928,1.284890080762283,1.2851817267858265,3.0534257996526195,6469.842868411623,15262.525142771332,6453.264520990612,0.0003274694877586825,23181.731280397744,2363.878723151917,19289.239505702684,1966.9550259979387,0.8320879606612249,0.8320879606612249,35473.72598918484,35405.22815468563,1.0024189362436773,0.8,4281.302917181792,4273.035954225843,1.0024189362436773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.858046308926,4632.441516551485,6.1898406152848695,5.002746759885431,-3.7553470965896683,8.7580938564751,2.925380218132627,3.5,0.8358229194664649,0.6,0.00022696948580202883,0.9886470128840663,0.00022957585755497995,199.0552226997979,0.0,0.0,0.0,0.001286328768987916,7.757582491272004e-05,0.00014939366088930877,0.0005861186180964918,0.09249360935898912,0.09249360935898912,0.09249360935898912,0.09250059147713678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488393.0999663201,595.4379002046393,0.0,0.09249360935898912,0.09249361777847519,0.09249361777847519,0.3715786848333867,0.3715786848333867,0.5,9.891189187997254,0.03762826039059064,0.03762826039059064,2.7284841053187847e-11,4.210958371686502e-05,0.03746846968124373,2.7284841053187847e-11,27507.183578800912,20867.541008527583,0.758621505133287,0.9885163321768109,0.6074176163795567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663336037631945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5601558915205,260.5601558915205,-12.589844108479497,244.74665800628932,276.3736537767341,124707.5392804,124696.5879119419,10.951368458146652,0.0,nan,276.3736537767341,3.2236537767341247,270.0482546226571,-3.1017453773428656,263.7228554685749,-9.427144531425085,257.3974563144805,-15.75254368551947,251.07205716038698,-22.077942839613,244.74665800628932,-28.403341993710654,1.0,1.0,26022.012520719443,26022.012520719443,275.60370327601294,2.453703276012959,275.60370327601294,275.60370327601294,77083.14533533459,77082.27558116423,0.8697541703586467,0.0,8546.071908451686,8546.071908451686,0.8855297423699281,3942.9331049288794,275.60370327601294,2.453703276012959,1.0,0.002,0.1390853480226157,0.004859387369429296,0.00021481324045267874,0.0017851867597142071,0.10740662022633937,0.10740662022633937,0.0,1.6688603624026577e-13,1.0,1.000075854305282,0.03746846965395889,0.09249361777847519,0.0,7.008138230863605e-06,9.002692157086635,0.0,1600060.4089922423,266.58413071269257,4.2109556432023965e-05,1.0,1284605.3916914882,2597.733995789822,,,,,,,,,,,,,,,,,,,2.0,15262.525142771332,1553.4759749280047,0.3715786848333867,6.173730061729009,2.925380218132627
3100.0,-30.15985509263973,5.002756254604682,35.05066786706355,24.53060218775647,4.9808924611431955,-26.645780337266544,-40.14442426906896,1.466817700143019,-6.565836542938371,-6.565878537067067,40.1013242280301,41040.0533966717,25748.85980904156,25748.85980904156,66788.91320571327,77091.92522647657,77082.29648319226,25748.85980904156,102831.15629223382,102831.15629223382,102831.15629223382,130338.28800901792,125877.33733893526,4460.950670082659,0.0,90949.25570460933,54897.383852614985,40057.63539110483,27507.1317167841,67564.76710788893,20867.506076270987,1553.4726481823714,0.0,0.8783175895484553,2.7220638262790717,0.001494314320929203,1.0,1.0,-6.5285218732631165,333522.6784993343,1558906.6773837856,4.67406499731291,1558906.6773837856,4.67406499731291,0.7586216655056843,0.0924935744197404,3.923313104306621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923313104306621,1.284889872378097,1.2851815183543414,3.0534236347005237,6469.838281137919,15262.521764876525,6453.266080018065,0.000327470557181823,23181.74799884677,2363.8804279592696,19289.24416574007,1966.9555011895063,0.8320875615893873,0.8320875615893873,35473.701265289346,35405.22815468563,1.0024180629318753,0.8,4281.299933269533,4273.035954225843,1.0024180629318753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.864386110953,4632.441516551485,6.189831547156301,5.002756254604682,-3.755315872796474,8.758072127401157,2.9253876488112116,3.5,0.835825042517489,0.6,0.00022696948580202883,0.9886369776121368,0.00022957818789079703,199.05514291208414,0.0,0.0,0.0,0.001286328768987916,7.757657393854117e-05,0.00014939291186348764,0.0005861151688045451,0.09249356624880446,0.09249356624880446,0.09249356624880446,0.09250052628880381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488392.0842021565,595.4382305546616,0.0,0.09249356624880446,0.0924935744197404,0.0924935744197404,0.37157848635723095,0.37157848635723095,0.5,9.891397978091891,0.037562076656172394,0.037562076656172394,1.2960299500264227e-11,4.199412870775632e-05,0.037356663803961965,1.2960299500264227e-11,27507.1317167841,20867.506076270987,0.7586216655056843,0.9885168863094465,0.6074179658036566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663335586903348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5602218538127,260.5602218538127,-12.589778146187257,244.7467533296586,276.37369037794633,124707.26066688831,124696.23240266496,11.028264223333158,0.0,nan,276.37369037794633,3.2236903779463546,270.048302968304,-3.1016970316960055,263.7229155586499,-9.427084441350075,257.3975281489911,-15.752471851008863,251.07214073932633,-22.077859260673648,244.7467533296586,-28.40324667034139,1.0,1.0,26022.012520719443,26022.012520719443,275.6037385816423,2.4537385816423125,275.6037385816423,275.6037385816423,77083.18724376976,77082.29648319226,0.8907605775020784,0.0,8546.071908451686,8546.071908451686,0.8855299585222124,3942.929669828154,275.6037385816423,2.4537385816423125,1.0,0.002,0.13907836115304223,0.00485942267659171,0.00021480246394085914,0.0017851975432250507,0.10740123197042957,0.10740123197042957,0.0,7.16590979263354e-12,1.0,1.000075627997113,0.037356663791001665,0.0924935744197404,0.0,6.987224510519471e-06,8.975825495669268,0.0,1600060.4472402853,266.5841634570616,4.199411574745682e-05,1.0,1284605.2795578416,2597.7344494458303,,,,,,,,,,,,,,,,,,,2.0,15262.521764876525,1553.4726481823714,0.37157848635723095,6.173730061729009,2.9253876488112116
3101.0,-30.159757418828256,5.002765626196564,35.05066744299416,24.530640709586464,4.980907769347848,-26.64569090001289,-40.14433940229935,1.46684125166719,-6.565809898854582,-6.565851805178697,40.1013235219841,41040.06702168799,25748.874776983885,25748.874776983885,66788.94179867188,77091.96327625524,77082.3146831186,25748.874776983885,102831.18946010248,102831.18946010248,102831.18946010248,130338.27941143821,125877.23766477824,4461.04174665997,0.0,90949.25164578143,54897.355395688886,40057.66250010283,27507.08995133572,67564.75245143854,20867.478032913903,1553.46994869104,0.0,0.8783177372412834,2.7220665405756868,0.001494314320929203,1.0,1.0,-6.528580119903893,333523.0306211597,1558906.6468762162,4.674059971129665,1558906.6468762162,4.674059971129665,0.7586217978649027,0.09249353615675374,3.9233103857446565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233103857446565,1.2848897621841455,1.2851814081353778,3.0534217807724913,6469.834352886884,15262.518384338213,6453.267179790637,0.00032747145589341424,23181.76302753038,2363.8819604585033,19289.247453033884,1966.9558364001862,0.8320871639541051,0.8320871639541051,35473.68160079475,35405.22815468563,1.0024173683312798,0.8,4281.29755997336,4273.035954225843,1.0024173683312798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.870735713861,4632.441516551485,6.189825697207683,5.002765626196564,-3.7552893118625215,8.758054938059086,2.9253950909846616,3.5,0.8358271688527604,0.6,0.00022696948580202883,0.9886269140573545,0.00022958052484181243,199.0550628986882,0.0,0.0,0.0,0.001286328768987916,7.75773199012297e-05,0.00014939216590079913,0.0005861118360274939,0.09249352770595486,0.09249352770595486,0.09249352770595486,0.09250047334010142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488391.0760806593,595.4385584746921,0.0,0.09249352770595486,0.09249353615675374,0.09249353615675374,0.37157828721263897,0.37157828721263897,0.5,9.891606337262123,0.037494346525249966,0.037494346525249966,-1.0686562745831907e-11,4.19063240997275e-05,0.037271685274788524,-1.0686562745831907e-11,27507.08995133572,20867.478032913903,0.7586217978649027,0.9885175239364005,0.6074182992261402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663335136858853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5602860940532,260.5602860940532,-12.58971390594678,244.74684833160256,276.37372385648484,124706.73801729028,124695.99766350703,10.740353783232056,0.0,nan,276.37372385648484,3.2237238564848667,270.048348751524,-3.101651248476003,263.72297364654827,-9.427026353451708,257.39759854157137,-15.752401458428608,251.07222343658788,-22.0777765634121,244.74684833160256,-28.403151668397413,1.0,1.0,26022.012520719443,26022.012520719443,275.60376744315545,2.4537674431554706,275.60376744315545,275.60376744315545,77083.18252584395,77082.3146831186,0.8678427253471455,0.0,8546.071908451686,8546.071908451686,0.8855301304418925,3942.9269376733796,275.60376744315545,2.4537674431554706,1.0,0.002,0.13907139017772704,0.004859456775859445,0.0002147917092712545,0.0017852082908598548,0.10739585463562724,0.10739585463562724,0.0,1.311090992717201e-13,1.0,1.0000754559915572,0.03727168528547509,0.09249353615675374,0.0,6.9713286547721845e-06,8.95540495951372,0.0,1600060.4783714814,266.5841901011454,4.1906334786290245e-05,1.0,1284605.188335705,2597.734818500794,,,,,,,,,,,,,,,,,,,2.0,15262.518384338213,1553.46994869104,0.37157828721263897,6.173730061729009,2.9253950909846616
3102.0,-30.159660241660802,5.002775023972259,35.05066695273475,24.530705145467095,4.980957100696641,-26.645598507408888,-40.14425404658539,1.4668953603354349,-6.565775101620602,-6.5658168599096465,40.10132075354081,41040.08387656788,25748.87136845723,25748.87136845723,66788.9552450251,77091.98235306934,77082.3297878728,25748.87136845723,102831.20115633003,102831.20115633003,102831.20115633003,130338.23388418031,125877.10185131189,4461.132032868423,0.0,90949.24462390221,54897.34612330959,40057.66500065847,27507.03272785029,67564.69772850876,20867.439362038385,1553.4663183013033,0.0,0.8783179373381489,2.7220700892883998,0.001494314320929203,1.0,1.0,-6.528688408704284,333523.4909335006,1558906.5272552907,4.6740531615690974,1558906.5272552907,4.6740531615690974,0.7586219701883927,0.09249348989798435,3.9233083302942986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233083302942986,1.2848895090180983,1.2851811549118668,3.0534207826885114,6469.832238066697,15262.51501256715,6453.267023600196,0.00032747188542489483,23181.773382842905,2363.8830164065103,19289.246986170205,1966.9557887933397,0.8320867721209972,0.8320867721209974,35473.66673286167,35405.22815468563,1.0024168431576546,0.8,4281.295765571349,4273.035954225843,1.0024168431576546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.877067121229,4632.441516551485,6.189815456800575,5.002775023972259,-3.7552565382195917,8.75803156219185,2.925402511839221,3.5,0.8358292890969202,0.6,0.00022696948580202883,0.9886169017825897,0.0002295828499318359,199.05498329220174,0.0,0.0,0.0,0.001286328768987916,7.757807016833446e-05,0.00014939141563369437,0.000586108585430131,0.09249348192068312,0.09249348192068312,0.09249348192068312,0.09250039883495692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488390.06214187137,595.4388881855893,0.0,0.09249348192068312,0.09249348989798435,0.09249348989798435,0.3715780883287224,0.3715780883287224,0.5,9.891813834301608,0.0374085501027821,0.0374085501027821,-5.115907697472721e-13,4.175828905772505e-05,0.03712845120537622,-5.115907697472721e-13,27507.03272785029,20867.439362038385,0.7586219701883927,0.9885185235845977,0.6074190406575461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663334692650545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5603519732095,260.5603519732095,-12.589648026790485,244.74694329408263,276.3737606523168,124706.63990323602,124695.62553924174,11.01436399429496,0.0,nan,276.3737606523168,3.2237606523167983,270.04839718068706,-3.101602819312916,263.723033709046,-9.426966290953999,257.39767023738705,-15.75232976261293,251.0723067657374,-22.07769323426257,244.74694329408263,-28.40305670591735,1.0,1.0,26022.012520719443,26022.012520719443,275.6038041558744,2.4538041558744226,275.6038041558744,275.6038041558744,77083.25025389563,77082.3297878728,0.9204660228278954,0.0,8546.071908451686,8546.071908451686,0.8855302604269129,3942.92487194577,275.6038041558744,2.4538041558744226,1.0,0.002,0.13906444599278267,0.004859492288685472,0.00021478099960220459,0.0017852190110548248,0.1073904998011023,0.1073904998011023,0.0,1.065702951233427e-11,1.0,1.0000751660641045,0.037128451205887814,0.09249348989798435,0.0,6.944536488319025e-06,8.920986775343012,0.0,1600060.518981185,266.5842248983794,4.175828956931582e-05,1.0,1284605.0690853812,2597.735300948763,,,,,,,,,,,,,,,,,,,2.0,15262.51501256715,1553.4663183013033,0.3715780883287224,6.173730061729009,2.925402511839221
3103.0,-30.159562701225134,5.002784271156594,35.05066652765558,24.530743911769264,4.980971115177346,-26.64550931958348,-40.1441729516722,1.466917734559276,-6.565750038023623,-6.565791792095362,40.10132166499614,41040.10896785266,25748.889778741217,25748.889778741217,66788.99874659388,77092.02013965591,77082.36610368078,25748.889778741217,102831.25588242199,102831.25588242199,102831.25588242199,130338.25527164528,125877.03236304797,4461.222908597307,0.0,90949.23868513832,54897.32751737144,40057.67907529653,27506.99938922329,67564.67846451982,20867.417283261504,1553.4640597998543,0.0,0.8783180698466666,2.7220726335965533,0.001494314320929203,1.0,1.0,-6.528667471174742,333523.8211369175,1558906.5666383742,4.674048652130353,1558906.5666383742,4.674048652130353,0.7586220869818667,0.09249345467510074,3.923305283955184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923305283955184,1.2848894043326122,1.285181050202619,3.0534186605679094,6469.82774154779,15262.511634102442,6453.268519256128,0.0003274729313269503,23181.789869140666,2363.8846975410224,19289.251456785874,1966.9562446692678,0.8320863732124285,0.8320863732124285,35473.644697412434,35405.22815468563,1.002416064809031,0.8,4281.293106126071,4273.035954225843,1.002416064809031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.8834185875785,4632.441516551485,6.18981043163076,5.002784271156594,-3.7552312661495444,8.75801553730614,2.925409956211883,3.5,0.835831416060538,0.6,0.00022696948580202883,0.9886068521898808,0.00022958518373533893,199.05490338819396,0.0,0.0,0.0,0.001286328768987916,7.757878298969506e-05,0.00014939070281233378,0.0005861053337174076,0.09249344625038373,0.09249344625038373,0.09249344625038373,0.09250036476839388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.0657689198,595.4392123626347,0.0,0.09249344625038373,0.09249345467510074,0.09249345467510074,0.3715778879724451,0.3715778879724451,0.5,9.89202137959117,0.03734265330086828,0.03734265330086828,3.3367086871294305e-11,4.175407173079293e-05,0.03712432092061135,3.3367086871294305e-11,27506.99938922329,20867.417283261504,0.7586220869818667,0.9885194492809838,0.6074195852112878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663334247201157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56041601568745,260.56041601568745,-12.589583984312526,244.74703796595196,276.3737940654042,124706.09313676655,124695.38584647523,10.707290291290168,0.0,nan,276.3737940654042,3.2237940654042063,270.04844284552746,-3.1015571544725162,263.7230916256442,-9.426908374355776,257.39774040574525,-15.752259594254724,251.0723891858517,-22.077610814148272,244.74703796595196,-28.402962034048016,1.0,1.0,26022.012520719443,26022.012520719443,275.6038334731039,2.4538334731039413,275.6038334731039,275.6038334731039,77083.24016260321,77082.36610368078,0.8740589224325959,0.0,8546.071908451686,8546.071908451686,0.8855304530749168,3942.92181037496,275.6038334731039,2.4538334731039413,1.0,0.002,0.1390575025791638,0.004859525956282027,0.00021477028676396674,0.0017852297108216742,0.10738514338198336,0.10738514338198336,0.0,-2.4143590772462975e-12,1.0,1.0000751577181628,0.037124320887244266,0.09249345467510074,0.0,6.943762693261441e-06,8.91999216029424,0.0,1600060.5483775318,266.58424996197635,4.175403836370606e-05,1.0,1284604.9835416505,2597.7356470309105,,,,,,,,,,,,,,,,,,,2.0,15262.511634102442,1553.4640597998543,0.3715778879724451,6.173730061729009,2.925409956211883
3104.0,-30.15946546551002,5.002793473550856,35.05066598554472,24.530790640879445,4.980999518224407,-26.64541896714089,-40.144087945204205,1.4669530212918365,-6.56571939589486,-6.565760899802064,40.101317432891804,41040.12720281945,25748.89491081841,25748.89491081841,66789.02211363785,77092.05195569582,77082.34862571063,25748.89491081841,102831.24353652904,102831.24353652904,102831.24353652904,130338.18285917377,125876.8702772271,4461.31258194666,0.0,90949.23607698995,54897.31132977841,40057.69416356838,27506.939322644732,67564.63348621312,20867.37630868853,1553.460391738011,0.0,0.8783182535299647,2.722075772308554,0.001494314320929203,1.0,1.0,-6.528878361935938,333524.22806247784,1558906.3837742133,4.6740424011481085,1558906.3837742133,4.6740424011481085,0.7586222539673737,0.09249340845857115,3.923303223021607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923303223021607,1.284889239231557,1.285180885064089,3.0534174489374544,6469.825174248246,15262.508266154447,6453.268679335904,0.00032747347813402597,23181.801381883415,2363.885871514066,19289.25193527504,1966.9562934615838,0.832085980615363,0.832085980615363,35473.62978981305,35405.22815468563,1.002415538234427,0.8,4281.291306936756,4273.035954225843,1.002415538234427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.889744651923,4632.441516551485,6.189802252312565,5.002793473550856,-3.7552016117331437,8.757995085284,2.9254173708191114,3.5,0.8358335345197461,0.6,0.00022696948580202883,0.9885968341022013,0.00022958751026969673,199.0548237338736,0.0,0.0,0.0,0.001286328768987916,7.757953019998229e-05,0.00014938995560204654,0.000586102094300564,0.09249340027583945,0.09249340027583945,0.09249340027583945,0.09250027235802022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488388.051243039,595.4395421921139,0.0,0.09249340027583945,0.09249340845857115,0.09249340845857115,0.3715776897857899,0.3715776897857899,0.5,9.892227530481907,0.03723947622313517,0.03723947622313517,2.8705926524708048e-11,4.1503907198148227e-05,0.03688253786611995,2.8705926524708048e-11,27506.939322644732,20867.37630868853,0.7586222539673737,0.9885204531934073,0.6074202594645005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266333380888974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56047983578657,260.56047983578657,-12.589520164213411,244.7471324782264,276.3738271933271,124705.76477922812,124695.09466902803,10.67011020010746,0.0,nan,276.3738271933271,3.2238271933271108,270.0484882503196,-3.1015117496803555,263.723149307308,-9.426850692691971,257.3978103642824,-15.75218963571757,251.0724714212559,-22.07752857874408,244.7471324782264,-28.402867521773572,1.0,1.0,26022.012520719443,26022.012520719443,275.6038623202506,2.4538623202506074,275.6038623202506,275.6038623202506,77083.2734516442,77082.34862571063,0.9248259335727198,0.0,8546.071908451686,8546.071908451686,0.885530583406663,3942.919739136715,275.6038623202506,2.4538623202506074,1.0,0.002,0.13905060438868172,0.004859560540432929,0.00021475964634067225,0.001785240359580107,0.10737982317033612,0.10737982317033612,0.0,5.920779058005143e-12,1.0,1.000074668294974,0.03688253783741402,0.09249340845857115,0.0,6.898537649793849e-06,8.861895116833951,0.0,1600060.583967006,266.5842806041051,4.15038784922217e-05,1.0,1284604.8781220717,2597.736073524385,,,,,,,,,,,,,,,,,,,2.0,15262.508266154447,1553.460391738011,0.3715776897857899,6.173730061729009,2.9254173708191114
3105.0,-30.159368325194233,5.002802598030789,35.05066540870626,24.530842818226688,4.981028391904302,-26.64532865348449,-40.14400293873621,1.466988721461201,-6.5656906526894545,-6.565732020597186,40.10131534745399,41040.13255734763,25748.90436360206,25748.90436360206,66789.03692094969,77092.0798459747,77082.35577490219,25748.90436360206,102831.26013850425,102831.26013850425,102831.26013850425,130338.1505890873,125876.74846605866,4461.402123028626,0.0,90949.22553889755,54897.27825526519,40057.71920403595,27506.89045058304,67564.609654619,20867.343266192205,1553.4573055306098,0.0,0.8783184181212979,2.7220787051965525,0.001494314320929203,1.0,1.0,-6.528980825569363,333524.60847129364,1558906.2936643183,4.674036799891763,1558906.2936643183,4.674036799891763,0.7586224005829019,0.09249336573656142,3.923299964539522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923299964539522,1.2848890721961392,1.2851807179907573,3.053415309878694,6469.820641839414,15262.504895353233,6453.270203607723,0.0003274745335923604,23181.817949413984,2363.887560932019,19289.25649142551,1966.956758059634,0.8320855824818141,0.8320855824818142,35473.60621983843,35405.22815468563,1.0024147056826493,0.8,4281.288462290521,4273.035954225843,1.0024147056826493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.896072331168,4632.441516551485,6.189795109273633,5.002802598030789,-3.755173499247824,8.757976097278613,2.9254247873266412,3.5,0.8358356535218975,0.6,0.00022696948580202883,0.98858682595276,0.0002295898345431468,199.05474415776692,0.0,0.0,0.0,0.001286328768987916,7.758027741692312e-05,0.0001493892083851057,0.0005860986759598726,0.09249335756094872,0.09249335756094872,0.09249335756094872,0.09250020558859633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488387.0505770961,595.4398676179989,0.0,0.09249335756094872,0.09249336573656142,0.09249336573656142,0.37157748798488127,0.37157748798488127,0.5,9.892432960296668,0.0371313928511654,0.0371313928511654,3.2173375075217336e-11,4.1367907726908015e-05,0.03675119502781854,3.2173375075217336e-11,27506.89045058304,20867.343266192205,0.7586224005829019,0.9885210210251502,0.6074205529661039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663333372701364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56054350804897,260.56054350804897,-12.589456491951012,244.74722684771808,276.37386016836,124705.40659873713,124694.76120538518,10.645393351978244,0.0,nan,276.37386016836,3.2238601683600336,270.0485335042393,-3.1014664957606897,263.723206840125,-9.42679315987499,257.3978801759943,-15.75211982400566,251.07255351185694,-22.07744648814304,244.74722684771808,-28.402773152281895,1.0,1.0,26022.012520719443,26022.012520719443,275.60389203600255,2.4538920360025713,275.60389203600255,275.60389203600255,77083.30579412116,77082.35577490219,0.9500192189734662,0.0,8546.071908451686,8546.071908451686,0.8855307894703698,3942.91646436222,275.60389203600255,2.4538920360025713,1.0,0.002,0.1390437307627157,0.004859594627360341,0.00021474904296692592,0.0017852509596486832,0.10737452148346295,0.10737452148346295,0.0,2.615609118183926e-12,1.0,1.000074402434419,0.036751194995645164,0.09249336573656142,0.0,6.873969593095788e-06,8.830334193924065,0.0,1600060.6174918092,266.5843093473105,4.136787555353294e-05,1.0,1284604.7795720901,2597.736472225786,,,,,,,,,,,,,,,,,,,2.0,15262.504895353233,1553.4573055306098,0.37157748798488127,6.173730061729009,2.9254247873266412
3106.0,-30.159271203766153,5.002811650160496,35.05066480660596,24.530889617186062,4.981056676292654,-26.645238415760435,-40.14391793226821,1.4670238895469894,-6.56566164596569,-6.565702894987866,40.101313464194924,41040.15005606687,25748.913047865262,25748.913047865262,66789.06310393213,77092.11159720267,77082.36714567796,25748.913047865262,102831.28019354322,102831.28019354322,102831.28019354322,130338.12242786316,125876.6310581882,4461.491369674959,0.0,90949.22274668686,54897.26121051966,40057.735040185784,27506.842234319935,67564.57727450572,20867.310711724906,1553.4542445648954,0.0,0.8783185832787368,2.722081662859361,0.001494314320929203,1.0,1.0,-6.529066366169104,333524.9921250263,1558906.2122919904,4.67403117937145,1558906.2122919904,4.67403117937145,0.7586225468545069,0.09249332282842879,3.923297869838031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923297869838031,1.2848889076502983,1.2851805534075675,3.0534140706472774,6469.818016056745,15262.501525882044,6453.270403584101,0.0003274750954847586,23181.82961479843,2363.8887504701843,19289.257089168284,1966.956819012434,0.8320851895509891,0.8320851895509891,35473.5910679774,35405.22815468563,1.0024141704802438,0.8,4281.286633621414,4273.035954225843,1.0024141704802438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.902393036162,4632.441516551485,6.189787791889045,5.002811650160496,-3.75514522226207,8.757956872422564,2.9254321956673395,3.5,0.8358377701906684,0.6,0.00022696948580202883,0.9885768198585253,0.00022959215838634604,199.05466459719634,0.0,0.0,0.0,0.001286328768987916,7.758102464051761e-05,0.00014938846116151121,0.0005860954314533384,0.09249331471992248,0.09249331471992248,0.09249331471992248,0.09250014122325854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488386.0539956326,595.4401917248423,0.0,0.09249331471992248,0.09249332282842879,0.09249332282842879,0.37157728525614314,0.37157728525614314,0.5,9.892637745935854,0.037021903928689426,0.037021903928689426,-5.2807536121690646e-11,4.1249022160627646e-05,0.03663652881874668,-5.2807536121690646e-11,27506.842234319935,20867.310711724906,0.7586225468545069,0.9885218822960621,0.6074211030630193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663332940206105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56060700406505,260.56060700406505,-12.58939299593493,244.74732109177225,276.3738929163333,124705.08100969133,124694.46508300422,10.615926687095518,0.0,nan,276.3738929163333,3.223892916333341,270.0485785514416,-3.1014214485583693,263.72326418652904,-9.426735813470941,257.3979498216187,-15.752050178381296,251.07263545669525,-22.077364543304725,244.74732109177225,-28.402678908227728,1.0,1.0,26022.012520719443,26022.012520719443,275.60392249213845,2.4539224921384744,275.60392249213845,275.60392249213845,77083.33323142357,77082.36714567796,0.9660857456183294,0.0,8546.071908451686,8546.071908451686,0.885530921937541,3942.914359187221,275.60392249213845,2.4539224921384744,1.0,0.002,0.13903687858416597,0.004859628679854836,0.00021473847282552547,0.0017852615306473529,0.10736923641276273,0.10736923641276273,0.0,3.4728782349890963e-12,1.0,1.000074170332495,0.03663652887155422,0.09249332282842879,0.0,6.85252077183252e-06,8.802780254537266,0.0,1600060.6513502982,266.5843383540343,4.124907496816377e-05,1.0,1284604.680181539,2597.7368743279317,,,,,,,,,,,,,,,,,,,2.0,15262.501525882044,1553.4542445648954,0.37157728525614314,6.173730061729009,2.9254321956673395
3107.0,-30.159174467173454,5.002820718532345,35.050664229256945,24.530958977434807,4.981108614728767,-26.645146158999417,-40.14383261147884,1.4670803009250788,-6.565627716411086,-6.565668952993317,40.10131296734587,41040.158278313276,25748.911000175125,25748.911000175125,66789.0692784884,77092.1268830266,77082.41299567382,25748.911000175125,102831.32399584894,102831.32399584894,102831.32399584894,130338.12006941371,125876.5395196177,4461.580549796011,0.0,90949.21077907698,54897.242152163875,40057.74291879234,27506.796073564772,67564.53899235712,20867.279937206713,1553.451166312939,0.0,0.8783187692849194,2.7220851079730206,0.001494314320929203,1.0,1.0,-6.529044510144104,333525.4392245884,1558906.19082382,4.674024849343166,1558906.19082382,4.674024849343166,0.7586227011462479,0.09249327921681823,3.923295147587018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923295147587018,1.284888643710583,1.285180289407943,3.0534125792077025,6469.814855875254,15262.498159270479,6453.270976291777,0.00032747579582779026,23181.84264954278,2363.890079644199,19289.258801029853,1966.9569935737336,0.8320847955289826,0.8320847955289826,35473.571376783075,35405.22815468563,1.0024134749370857,0.8,4281.284257102868,4273.035954225843,1.0024134749370857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.9087080882055,4632.441516551485,6.189777903084971,5.002820718532345,-3.7551132987031797,8.757934017235524,2.925439597389852,3.5,0.8358398849685292,0.6,0.00022696948580202883,0.9885668535211803,0.0002295944730430575,199.05458535194106,0.0,0.0,0.0,0.001286328768987916,7.758177463374944e-05,0.0001493877111682794,0.0005860920823356415,0.09249327141256898,0.09249327141256898,0.09249327141256898,0.09250009458810271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488385.06461707334,595.4405135563645,0.0,0.09249327141256898,0.09249327921681823,0.09249327921681823,0.3715770819010421,0.3715770819010421,0.5,9.892842428499673,0.03693015673707123,0.03693015673707123,8.242295734817162e-12,4.1236582205783634e-05,0.0366244428491882,8.242295734817162e-12,27506.796073564772,20867.279937206713,0.7586227011462479,0.9885225337812719,0.6074215689232443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663332511140222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.560672471261,260.560672471261,-12.589327528738977,244.7474153817546,276.3739295607442,124705.0002941554,124694.05480485522,10.945489300178282,0.0,nan,276.3739295607442,3.2239295607442386,270.0486267249627,-3.1013732750373038,263.7233238891649,-9.426676110835103,257.398021053375,-15.751978946625002,251.07271821756476,-22.07728178243522,244.7474153817546,-28.402584618245385,1.0,1.0,26022.012520719443,26022.012520719443,275.60396179917046,2.453961799170486,275.60396179917046,275.60396179917046,77083.39966417883,77082.41299567382,0.9866685050074011,0.0,8546.071908451686,8546.071908451686,0.8855310940904018,3942.9116233249533,275.60396179917046,2.453961799170486,1.0,0.002,0.13903002866395325,0.004859663595607266,0.00021472790829593126,0.0017852720981389046,0.10736395414796562,0.10736395414796562,0.0,6.4348357371735165e-12,1.0,1.0000741458867868,0.0366244428409459,0.09249327921681823,0.0,6.850258815997414e-06,8.799873742040663,0.0,1600060.6911355727,266.5843722835889,4.12365739634879e-05,1.0,1284604.564354607,2597.737342926509,,,,,,,,,,,,,,,,,,,2.0,15262.498159270479,1553.451166312939,0.3715770819010421,6.173730061729009,2.925439597389852
3108.0,-30.159077297212402,5.00282964895358,35.05066374801749,24.530997673887782,4.981123031540693,-26.6450572643338,-40.14375158641485,1.4671029996692768,-6.565602271827629,-6.565643556600925,40.10131459598643,41040.18306122017,25748.927809806057,25748.927809806057,66789.11087102622,77092.16452748784,77082.4618957573,25748.927809806057,102831.38970556336,102831.38970556336,102831.38970556336,130338.15548540455,125876.48517768846,4461.670307716096,0.0,90949.20533603535,54897.22387373958,40057.75718032863,27506.765779841193,67564.52296016982,20867.260067176194,1553.4490457647676,0.0,0.8783189008442347,2.722087684937104,0.001494314320929203,1.0,1.0,-6.5289725766177185,333525.77375641576,1558906.2611954054,4.674020372212443,1558906.2611954054,4.674020372212443,0.7586228142629958,0.0924932441884758,3.9232921949056765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232921949056765,1.2848885375068604,1.285180183180114,3.0534105335846915,6469.810521445562,15262.49478818676,6453.272362823287,0.00032747680001601155,23181.858708900458,2363.8917172429383,19289.262945465325,1966.957416188538,0.8320843978770086,0.8320843978770086,35473.55001878552,35405.22815468563,1.002412720518299,0.8,4281.28167941883,4273.035954225843,1.002412720518299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.915040186133,4632.441516551485,6.189772522049857,5.00282964895358,-3.755087867269475,8.757917516223054,2.9254470190989608,3.5,0.835842005456846,0.6,0.00022696948580202883,0.9885568426449493,0.00022959679809079765,199.05450575173998,0.0,0.0,0.0,0.001286328768987916,7.75824868725788e-05,0.00014938699892945003,0.000586088846920294,0.09249323598971433,0.09249323598971433,0.09249323598971433,0.09250006974399855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488384.0839709485,595.4408326513066,0.0,0.09249323598971433,0.0924932441884758,0.0924932441884758,0.3715768800829974,0.3715768800829974,0.5,9.893047432099504,0.03686915184459849,0.03686915184459849,-5.5933924159035087e-11,4.128477331732938e-05,0.03667097998322788,-5.5933924159035087e-11,27506.765779841193,20867.260067176194,0.7586228142629958,0.9885233839421804,0.6074220798600753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663332081304488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56073617958407,260.56073617958407,-12.589263820415908,244.7475094430732,276.3739629160744,124704.46575223592,124693.81432985289,10.651422383027896,0.0,nan,276.3739629160744,3.223962916074413,270.0486722214862,-3.1013277785137916,263.72338152688843,-9.426618473111546,257.398090832297,-15.75190916770299,251.07280013768542,-22.077199862314558,244.7475094430732,-28.40249055692678,1.0,1.0,26022.012520719443,26022.012520719443,275.6039929174996,2.4539929174996473,275.6039929174996,275.6039929174996,77083.38436453402,77082.4618957573,0.9224687767273281,0.0,8546.071908451686,8546.071908451686,0.8855312808154596,3942.908655880205,275.6039929174996,2.4539929174996473,1.0,0.002,0.1390231700425459,0.0048596969791244934,0.00021471732655578752,0.0017852826715635368,0.10735866327789376,0.10735866327789376,0.0,-1.8806757366707227e-12,1.0,1.0000742401074012,0.036670980039161805,0.0924932441884758,0.0,6.85896195372848e-06,8.811053238064066,0.0,1600060.721053773,266.58439772817235,4.128482925125354e-05,1.0,1284604.4776898702,2597.737693544297,,,,,,,,,,,,,,,,,,,2.0,15262.49478818676,1553.4490457647676,0.3715768800829974,6.173730061729009,2.9254470190989608
3109.0,-30.15898071887245,5.0028386313287,35.050663213477634,24.531072622071974,4.981174652845729,-26.644965181709907,-40.14366630055008,1.467159109400615,-6.5655665138862105,-6.5656076788163364,40.10131208332718,41040.17619191648,25748.921214630263,25748.921214630263,66789.09740654675,77092.17569569757,77082.48484831325,25748.921214630263,102831.40606294351,102831.40606294351,102831.40606294351,130338.11531130769,125876.35617185172,4461.759139455965,0.0,90949.18427022616,54897.184741670724,40057.77725395049,27506.70924836417,67564.48650231466,20867.221944674424,1553.4454275553649,0.0,0.8783191050251953,2.722091327965234,0.001494314320929203,1.0,1.0,-6.5290525151546035,333526.246357627,1558906.1526239917,4.674013423676524,1558906.1526239917,4.674013423676524,0.7586229874413422,0.0924931974941502,3.923288079789007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923288079789007,1.2848882749786525,1.2851799205923171,3.053407954753256,6469.8050572112015,15262.491429009408,6453.274540179657,0.00032747809711475675,23181.877654805656,2363.893649187608,19289.269453729226,1966.9580798467598,0.8320839985854431,0.8320839985854432,35473.520252394424,35405.22815468563,1.0024116690938598,0.8,4281.278086930771,4273.035954225843,1.0024116690938598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.921349667261,4632.441516551485,6.189761548422025,5.0028386313287,-3.755054502704377,8.757893134033077,2.9254544143069205,3.5,0.8358441183734059,0.6,0.00022696948580202883,0.9885468928284797,0.00022959910900393647,199.05442663624925,0.0,0.0,0.0,0.001286328768987916,7.758323657187603e-05,0.0001493862492301528,0.0005860852908890482,0.09249318981024858,0.09249318981024858,0.09249318981024858,0.0924999995956535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.086787558,595.4411569223093,0.0,0.09249318981024858,0.0924931974941502,0.0924931974941502,0.37157668150151196,0.37157668150151196,0.5,9.893251711530912,0.036793400430156,0.036793400430156,1.3380940799834207e-10,4.1164930109971465e-05,0.03655516366171696,1.3380940799834207e-10,27506.70924836417,20867.221944674424,0.7586229874413422,0.9885237180668671,0.6074223059552226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663331658007555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5608017772723,260.5608017772723,-12.589198222727703,244.7476035533336,276.3740000011909,124704.33336257933,124693.36605687861,10.967305700692213,0.0,nan,276.3740000011909,3.224000001190916,270.0487207116278,-3.1012792883721545,263.7234414220613,-9.426558577938692,257.39816213250225,-15.751837867497727,251.0728828429178,-22.07711715708217,244.7476035533336,-28.402396446666387,1.0,1.0,26022.012520719443,26022.012520719443,275.6040314810276,2.4540314810276413,275.6040314810276,275.6040314810276,77083.45320463125,77082.48484831325,0.9683563180005876,0.0,8546.071908451686,8546.071908451686,0.8855315410519005,3942.9045201879517,275.6040314810276,2.4540314810276413,1.0,0.002,0.13901633308224806,0.004859732212663045,0.00021470678289372907,0.0017852932268780017,0.10735339144686454,0.10735339144686454,0.0,9.771730733604267e-12,1.0,1.0000740056804411,0.03655516352790755,0.0924931974941502,0.0,6.837298068077121e-06,8.783222876439346,0.0,1600060.7628303843,266.58443348611377,4.1164796300563467e-05,1.0,1284604.3552565912,2597.738188870252,,,,,,,,,,,,,,,,,,,2.0,15262.491429009408,1553.4454275553649,0.37157668150151196,6.173730061729009,2.9254544143069205
3110.0,-30.158883612136503,5.002847473863704,35.05066276978454,24.531100631598406,4.981187103404825,-26.644876540579425,-40.14358153855426,1.4671800328417506,-6.565541304231601,-6.565582508123625,40.10131364800042,41040.20787601975,25748.93835979615,25748.93835979615,66789.14623581589,77092.22092960824,77082.53176146331,25748.93835979615,102831.47012125945,102831.47012125945,102831.47012125945,130338.14900259007,125876.3002716921,4461.848730897971,0.0,90949.19318455525,54897.18013488642,40057.79227740981,27506.678881330612,67564.47115874043,20867.202007347754,1553.4433089970876,0.0,0.8783192356028925,2.722093882140976,0.001494314320929203,1.0,1.0,-6.528989661457729,333526.57791619585,1558906.2202335198,4.674008979953679,1558906.2202335198,4.674008979953679,0.7586231001340835,0.09249316306753216,3.9232872564533343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232872564533343,1.284888177081339,1.2851798226727826,3.0534075466124966,6469.804192409907,15262.488061218912,6453.273517249484,0.0003274782031596139,23181.884791880788,2363.8943769667308,19289.266396122483,1966.9577680576429,0.8320836105129099,0.8320836105129099,35473.51429685618,35405.22815468563,1.0024114587291686,0.8,4281.277368160398,4273.035954225843,1.0024114587291686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.927685212568,4632.441516551485,6.18975624295748,5.002847473863704,-3.7550292613270058,8.75787673519071,2.9254618400716708,3.5,0.8358462400204774,0.6,0.00022696948580202883,0.9885368886838303,0.00022960143258206914,199.0543470879681,0.0,0.0,0.0,0.001286328768987916,7.75839816727772e-05,0.00014938550412925162,0.0005860822446491498,0.09249315491853426,0.09249315491853426,0.09249315491853426,0.09249997399163778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488382.1079374214,595.4414754293774,0.0,0.09249315491853426,0.09249316306753216,0.09249316306753216,0.3715764819688712,0.3715764819688712,0.5,9.893456278684896,0.036744201636849994,0.036744201636849994,4.092726157978177e-12,4.1203892010344134e-05,0.03659284666588292,4.092726157978177e-12,27506.678881330612,20867.202007347754,0.7586231001340835,0.9885246652622657,0.6074229128441955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663331232248058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56086540785986,260.56086540785986,-12.589134592140113,244.74769743880563,276.3740333768936,124703.84234152024,124693.20391561616,10.63842590408162,0.0,nan,276.3740333768936,3.224033376893601,270.0487661892858,-3.1012338107141773,263.7234990016752,-9.426500998324798,257.39823181406445,-15.751768185935532,251.07296462643467,-22.07703537356531,244.74769743880563,-28.402302561194347,1.0,1.0,26022.012520719443,26022.012520719443,275.60406214116045,2.4540621411604775,275.60406214116045,275.60406214116045,77083.43230555329,77082.53176146331,0.9005440899782116,0.0,8546.071908451686,8546.071908451686,0.885531593118935,3942.903692735601,275.60406214116045,2.4540621411604775,1.0,0.002,0.13900948907887178,0.004859765490273356,0.00021469622362869174,0.0017853037763774274,0.10734811181434586,0.10734811181434586,0.0,6.119237061508187e-15,1.0,1.0000740819776164,0.03659284666179019,0.09249316306753216,0.0,6.844345168048094e-06,8.792275023863448,0.0,1600060.792459882,266.5844586957684,4.1203887917617976e-05,1.0,1284604.269362247,2597.738536371428,,,,,,,,,,,,,,,,,,,2.0,15262.488061218912,1553.4433089970876,0.3715764819688712,6.173730061729009,2.9254618400716708
