time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3111.0,-30.158787192129672,5.002856372427196,35.05066226059564,24.53117495113986,4.981241610235462,-26.644784311886607,-40.14349621776489,1.4672387236549218,-6.5655054112364155,-6.56554647772571,40.10131085810784,41040.207855572145,25748.931261943846,25748.931261943846,66789.139117516,77092.2324381823,77082.55107381054,25748.931261943846,102831.48233575438,102831.48233575438,102831.48233575438,130338.10340432706,125876.16608372369,4461.9373206033715,0.0,90949.17621224385,54897.15160464271,40057.80511955682,27506.621068572684,67564.4261881295,20867.16297042936,1553.4396263757635,0.0,0.8783194416650395,2.7220975408708687,0.001494314320929203,1.0,1.0,-6.5290861086624545,333527.0525255532,1558906.0996862378,4.674001967402035,1558906.0996862378,4.674001967402035,0.7586232754073474,0.09249311633864842,3.92328386402833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92328386402833,1.28488790247683,1.2851795480059436,3.0534055589328557,6469.799980755263,15262.484707233227,6453.274826681737,0.00032747917615572693,23181.90051098151,2363.8959798689166,19289.270310103115,1966.9581671725937,0.8320832151343927,0.8320832151343925,35473.48975799589,35405.22815468563,1.00241059195458,0.8,4281.274406579927,4273.035954225843,1.00241059195458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.933997532516,4632.441516551485,6.189745144326073,5.002856372427196,-3.754995799821617,8.757852172248814,2.925469238621945,3.5,0.8358483538919843,0.6,0.00022696948580202883,0.9885269553955365,0.0002296037397495268,199.0542681023073,0.0,0.0,0.0,0.001286328768987916,7.758473169243874e-05,0.00014938475410959009,0.0005860787953299945,0.09249310871383601,0.09249310871383601,0.09249310871383601,0.09249990073853767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488381.1119808842,595.4417992871711,0.0,0.09249310871383601,0.09249311633864842,0.09249311633864842,0.3715762855353794,0.3715762855353794,0.5,9.893660025791583,0.03667442618888117,0.03667442618888117,-3.751665644813329e-11,4.1066489302465925e-05,0.03646036906326344,-3.751665644813329e-11,27506.621068572684,20867.16297042936,0.7586232754073474,0.9885252178645793,0.6074233168398101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266333081311692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56093118987457,260.56093118987457,-12.589068810125411,244.74779140406878,276.37407097566177,124703.76563110639,124692.76750798778,10.998123118585042,0.0,nan,276.37407097566177,3.224070975661789,270.04881506135087,-3.101184938649112,263.72355914703564,-9.426440852964333,257.3983032327297,-15.751696767270289,251.0730473184008,-22.07695268159918,244.74779140406878,-28.4022085959312,1.0,1.0,26022.012520719443,26022.012520719443,275.6041004313506,2.454100431350639,275.6041004313506,275.6041004313506,77083.51012575782,77082.55107381054,0.9590519472840242,0.0,8546.071908451686,8546.071908451686,0.8855318076529342,3942.9002833484715,275.6041004313506,2.454100431350639,1.0,0.002,0.13900266985096627,0.00485980067370582,0.00021468570741815866,0.0017853143030846117,0.10734285370907932,0.10734285370907932,0.0,1.050277052827564e-11,1.0,1.0000738138233665,0.0364603691007801,0.09249311633864842,0.0,6.819565009012951e-06,8.760441487283243,0.0,1600060.834370154,266.58449458876356,4.106652681912237e-05,1.0,1284604.1464089234,2597.7390338015525,,,,,,,,,,,,,,,,,,,2.0,15262.484707233227,1553.4396263757635,0.3715762855353794,6.173730061729009,2.925469238621945
3112.0,-30.158690387714657,5.002865163965144,35.050661881750564,24.531222658138745,4.981265670099394,-26.644694781935,-40.14341508792711,1.46727006043933,-6.565478391442241,-6.565519569743884,40.10131361106958,41040.2286294187,25748.94445818878,25748.94445818878,66789.17308760749,77092.26339781014,77082.61980536347,25748.94445818878,102831.56426355225,102831.56426355225,102831.56426355225,130338.15858527819,125876.13166738044,4462.026917897741,0.0,90949.16730776045,54897.13252406718,40057.81642632586,27506.594321725937,67564.4107480518,20867.145750802967,1553.4376381179302,0.0,0.8783195771435814,2.7221002704351553,0.001494314320929203,1.0,1.0,-6.528951458709855,333527.4069715317,1558906.218638509,4.673997356899578,1558906.218638509,4.673997356899578,0.7586233870589048,0.09249308319781126,3.923280701863724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923280701863724,1.2848877558572998,1.2851794013531335,3.0534034463158553,6469.795504373346,15262.481342726958,6453.276314985649,0.0003274802173169397,23181.916925943064,2363.8976537291596,19289.274758743104,1966.958620807626,0.832082817843089,0.832082817843089,35473.46688470368,35405.22815468563,1.0024097840122022,0.8,4281.271646015877,4273.035954225843,1.0024097840122022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.940336840319,4632.441516551485,6.1897388840308185,5.002865163965144,-3.7549692532586154,8.757834417223759,2.925476668811705,3.5,0.8358504768033442,0.6,0.00022696948580202883,0.9885169826134313,0.0002296060561367081,199.05418880180886,0.0,0.0,0.0,0.001286328768987916,7.758544487740034e-05,0.0001493840409246285,0.0005860755249260158,0.09249307517476119,0.09249307517476119,0.09249307517476119,0.09249988936867318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488380.1396088618,595.4421157447399,0.0,0.09249307517476119,0.09249308319781126,0.09249308319781126,0.371576087762147,0.371576087762147,0.5,9.893864441540272,0.036643447981134614,0.036643447981134614,9.606537787476555e-12,4.117830161476377e-05,0.036568111034000594,9.606537787476555e-12,27506.594321725937,20867.145750802967,0.7586233870589048,0.9885259465469893,0.6074237631178051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663330391330083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56099599918343,260.56099599918343,-12.589004000816544,244.74788522423077,276.3741067741164,124703.32566912782,124692.49017279588,10.83549633194184,0.0,nan,276.3741067741164,3.2241067741164215,270.0488624641494,-3.101137535850569,263.7236181541727,-9.42638184582728,257.3983738442097,-15.75162615579029,251.07312953422155,-22.076870465778427,244.74788522423077,-28.402114775769206,1.0,1.0,26022.012520719443,26022.012520719443,275.6041353818055,2.4541353818055427,275.6041353818055,275.6041353818055,77083.50994388398,77082.61980536347,0.8901385205099359,0.0,8546.071908451686,8546.071908451686,0.8855320076254385,3942.897105373043,275.6041353818055,2.4541353818055427,1.0,0.002,0.1389958304719557,0.004859834239574622,0.0002146751560593198,0.0017853248427746253,0.10733757802965989,0.10733757802965989,0.0,-1.16605509969947e-12,1.0,1.000074031942301,0.03656811102439406,0.09249308319781126,0.0,6.839716126634832e-06,8.786327068488657,0.0,1600060.8662268815,266.58452160855774,4.117829200822598e-05,1.0,1284604.0545854592,2597.739405290245,,,,,,,,,,,,,,,,,,,2.0,15262.481342726958,1553.4376381179302,0.371576087762147,6.173730061729009,2.925476668811705
3113.0,-30.158593850660093,5.002873948184113,35.0506614792089,24.531278537493222,4.981302817139679,-26.64460418389067,-40.14333001160992,1.4673131449434578,-6.565446003687725,-6.565487090269417,40.10131216384423,41040.2393523369,25748.945111140918,25748.945111140918,66789.18446347782,77092.28821754134,77082.64647553311,25748.945111140918,102831.59158667403,102831.59158667403,102831.59158667403,130338.13647071747,125876.02065470658,4462.115816010884,0.0,90949.15987806764,54897.110991463305,40057.832096227045,27506.544884043447,67564.37698027049,20867.112533022384,1553.434437328065,0.0,0.8783197588328183,2.7221035681692194,0.001494314320929203,1.0,1.0,-6.52900744138492,333527.8348077327,1558906.1561051009,4.673991173791406,1558906.1561051009,4.673991173791406,0.7586235429055068,0.09249304137022081,3.923278200154261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923278200154261,1.2848875542722242,1.2851791997223019,3.0534019783361144,6469.792393900429,15262.477989135668,6453.276859389654,0.0003274809052384088,23181.929814330164,2363.8989679788883,19289.27638600311,1966.9587867419668,0.8320824254277239,0.8320824254277239,35473.44878876405,35405.22815468563,1.00240914481806,0.8,4281.2694620276725,4273.035954225843,1.00240914481806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.94666124932,4632.441516551485,6.189729630669824,5.002873948184113,-3.7549385000945708,8.757812448278683,2.9254840815463643,3.5,0.8358525947275327,0.6,0.00022696948580202883,0.9885070374828496,0.0002296083661477895,199.05410972039033,0.0,0.0,0.0,0.001286328768987916,7.758619276103883e-05,0.00014938329304099,0.0005860722170549717,0.09249303359874517,0.09249303359874517,0.09249303359874517,0.09249982997155211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.14950780116,595.4424377631636,0.0,0.09249303359874517,0.09249304137022081,0.09249304137022081,0.3715758946102993,0.3715758946102993,0.5,9.89406832121444,0.03659896136906582,0.03659896136906582,7.617018127348274e-12,4.1086581688887236e-05,0.03647964888449451,7.617018127348274e-12,27506.544884043447,20867.112533022384,0.7586235429055068,0.9885266089700045,0.6074242254068455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663329974616209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56106117808093,260.56106117808093,-12.588938821919044,244.74797899846268,276.37414335767835,124703.06629870801,124692.16901067815,10.89728802987947,0.0,nan,276.37414335767835,3.224143357678372,270.04891048584875,-3.1010895141512265,263.72367761400403,-9.426322385995945,257.3984447421731,-15.751555257826851,251.0732118703185,-22.07678812968149,244.74797899846268,-28.402021001537292,1.0,1.0,26022.012520719443,26022.012520719443,275.6041709820318,2.454170982031826,275.6041709820318,275.6041709820318,77083.54536824314,77082.64647553311,0.8988927100290312,0.0,8546.071908451686,8546.071908451686,0.8855321658313222,3942.8945911550322,275.6041709820318,2.454170982031826,1.0,0.002,0.13898900764105676,0.004859868791512444,0.00021466463271489961,0.0017853353738101728,0.1073323163574498,0.1073323163574498,0.0,6.525072149266009e-12,1.0,1.000073852886667,0.03647964887687749,0.09249304137022081,0.0,6.823168807189146e-06,8.765069558583495,0.0,1600060.9040902646,266.58455399631225,4.108657407186911e-05,1.0,1284603.9437494627,2597.7398536977194,,,,,,,,,,,,,,,,,,,2.0,15262.477989135668,1553.434437328065,0.3715758946102993,6.173730061729009,2.9254840815463643
3114.0,-30.158497298338297,5.002882677566103,35.05066111463046,24.53133560428398,4.981334586362056,-26.644514109866847,-40.14324504006652,1.4673513932074842,-6.56541626401696,-6.565457337211735,40.10131245706723,41040.23631310425,25748.9517999128,25748.9517999128,66789.18811301705,77092.31225313351,77082.68893596351,25748.9517999128,102831.64073587631,102831.64073587631,102831.64073587631,130338.14598533357,125875.94107145339,4462.204913880181,0.0,90949.1447570348,54897.06879853837,40057.86217610714,27506.505249457256,67564.3674255644,20867.086205686413,1553.431768280152,0.0,0.8783199191071686,2.722106588151278,0.001494314320929203,1.0,1.0,-6.528990615637781,333528.22673058056,1558906.16877539,4.673985719459519,1558906.16877539,4.673985719459519,0.7586236788876752,0.09249300382082068,3.923274347464201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923274347464201,1.2848873753151473,1.285179020724605,3.053399405143918,6469.786941614939,15262.474633415071,6453.2790300455745,0.0003274821993539489,23181.94872500302,2363.9008963308593,19289.282874238914,1966.9594483578912,0.8320820265396562,0.8320820265396562,35473.42092059666,35405.22815468563,1.002408160444393,0.8,4281.266098635106,4273.035954225843,1.002408160444393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.952996269458,4632.441516551485,6.189721812482934,5.002882677566103,-3.754909817541145,8.757792495107248,2.9254915067256952,3.5,0.8358547162073415,0.6,0.00022696948580202883,0.9884970908874017,0.00022961067654561526,199.05403062652803,0.0,0.0,0.0,0.001286328768987916,7.758693973029069e-05,0.00014938254607173813,0.0005860687109621393,0.09249299595341483,0.09249299595341483,0.09249299595341483,0.09249979054317665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.1680786988,595.4427570457792,0.0,0.09249299595341483,0.09249300382082068,0.09249300382082068,0.37157570125586464,0.37157570125586464,0.5,9.894272148257143,0.03656177101356661,0.03656177101356661,6.650680006714538e-12,4.107319477952842e-05,0.036466721573958694,6.650680006714538e-12,27506.505249457256,20867.086205686413,0.7586236788876752,0.9885268027795663,0.6074242663237873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663329558249268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56112617186403,260.56112617186403,-12.588873828135945,244.7480726888656,276.37417965484184,124702.69848065141,124691.83214182455,10.866338826856827,0.0,nan,276.37417965484184,3.224179654841862,270.0489582616618,-3.1010417383381537,263.7237368684642,-9.42626313153579,257.3985154752775,-15.751484524722457,251.07329408207315,-22.07670591792683,244.7480726888656,-28.401927311134386,1.0,1.0,26022.012520719443,26022.012520719443,275.6042057035043,2.4542057035043285,275.6042057035043,275.6042057035043,77083.56889989962,77082.68893596351,0.8799639361095615,0.0,8546.071908451686,8546.071908451686,0.8855324094719854,3942.890719201522,275.6042057035043,2.4542057035043285,1.0,0.002,0.13898218722827188,0.004859902811737357,0.00021465411190125906,0.001785345890978462,0.10732705595062952,0.10732705595062952,0.0,2.8797212010822637e-12,1.0,1.0000738267353297,0.036466721567308014,0.09249300382082068,0.0,6.820749726397638e-06,8.761961305333163,0.0,1600060.9389589864,266.584583735983,4.1073188128848415e-05,1.0,1284603.8422173234,2597.740264464831,,,,,,,,,,,,,,,,,,,2.0,15262.474633415071,1553.431768280152,0.37157570125586464,6.173730061729009,2.9254915067256952
3115.0,-30.158400727321848,5.002891364296806,35.05066075830121,24.531381634902232,4.981366049501722,-26.644424049642744,-40.143160068523116,1.4673893669311686,-6.565385892978895,-6.565426912184899,40.101311965239304,41040.26001420606,25748.95688414007,25748.95688414007,66789.21689834613,77092.34415666187,77082.7224488994,25748.95688414007,102831.67933303947,102831.67933303947,102831.67933303947,130338.14091996932,125875.84711048649,4462.293809482832,0.0,90949.1463805877,54897.062218843304,40057.871290827105,27506.46158692984,67564.33287775694,20867.057020708242,1553.4288911793496,0.0,0.8783200860149997,2.722109676876197,0.001494314320929203,1.0,1.0,-6.529012261356115,333528.6275054802,1558906.147523599,4.67398003938353,1558906.147523599,4.67398003938353,0.7586238220703595,0.09249296498638512,3.923273043219783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923273043219783,1.284887197642647,1.2851788430117765,3.0533988122986373,6469.785685446928,15262.47128121823,6453.278286587805,0.00032748240726250717,23181.956845386125,2363.90172437949,19289.28065199389,1966.9592217519632,0.832081639209548,0.832081639209548,35473.41148643353,35405.22815468563,1.0024078272060997,0.8,4281.264960031561,4273.035954225843,1.0024078272060997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.9593296603125,4632.441516551485,6.1897136110324995,5.002891364296806,-3.7548806376944843,8.75777200199129,2.9254989300029024,3.5,0.8358568371436864,0.6,0.00022696948580202883,0.9884871424740725,0.00022961298741220815,199.05395151741428,0.0,0.0,0.0,0.001286328768987916,7.758768670619187e-05,0.00014938179909583694,0.0005860655855403704,0.09249295718125061,0.09249295718125061,0.09249295718125061,0.09249974176035484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488377.18428573397,595.4430770585745,0.0,0.09249295718125061,0.09249296498638512,0.09249296498638512,0.3715755096321141,0.3715755096321141,0.5,9.894475678190453,0.03652136198058997,0.03652136198058997,1.7280399333685637e-11,4.1019205980319384e-05,0.036414650828760387,1.7280399333685637e-11,27506.46158692984,20867.057020708242,0.7586238220703595,0.9885277342882491,0.6074249277123707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663329144481588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5611909880634,260.5611909880634,-12.588809011936576,244.7481663111248,276.3742156649769,124702.41113968988,124691.57449095078,10.836648739096297,0.0,nan,276.3742156649769,3.224215664976896,270.04900579422815,-3.1009942057718263,263.7237959234523,-9.426204076547663,257.3985860526896,-15.751413947310368,251.07337618190886,-22.07662381809112,244.7481663111248,-28.401833688875172,1.0,1.0,26022.012520719443,26022.012520719443,275.6042400499744,2.4542400499744303,275.6042400499744,275.6042400499744,77083.59124990494,77082.7224488994,0.8688010055484483,0.0,8546.071908451686,8546.071908451686,0.8855324919512234,3942.8894084358817,275.6042400499744,2.4542400499744303,1.0,0.002,0.13897537655760153,0.00485993692972687,0.00021464360642913175,0.0017853563993041244,0.10732180321456587,0.10732180321456587,0.0,5.7332558839329195e-12,1.0,1.000073721345813,0.03641465081147999,0.09249296498638512,0.0,6.811009184163127e-06,8.749447860198464,0.0,1600060.974510371,266.5846141070211,4.101918869992005e-05,1.0,1284603.738392039,2597.740684509386,,,,,,,,,,,,,,,,,,,2.0,15262.47128121823,1553.4288911793496,0.3715755096321141,6.173730061729009,2.9254989300029024
3116.0,-30.158304320730636,5.0029000112339075,35.05066040872906,24.531437933351867,4.9814013180013905,-26.644333756865326,-40.143078833911545,1.467430749231478,-6.565355418999673,-6.565396382034151,40.101311447365774,41040.28072746945,25748.961657689713,25748.961657689713,66789.24238515916,77092.36861896055,77082.75578473305,25748.961657689713,102831.71744242276,102831.71744242276,102831.71744242276,130338.13529731892,125875.75272279429,4462.382574524629,0.0,90949.13622723024,54897.04831639845,40057.87545647976,27506.41785489616,67564.29331137592,20867.027789280455,1553.426008827048,0.0,0.8783202535917103,2.722112776298183,0.001494314320929203,1.0,1.0,-6.5290358568602755,333529.02966502577,1558906.1251474693,4.673974336546148,1558906.1251474693,4.673974336546148,0.7586239654817907,0.09249292625886928,3.9232700684081636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232700684081636,1.284887004022061,1.2851786493472421,3.053396957185507,6469.781754684813,15262.467932614316,6453.279403381138,0.00032748330771841585,23181.97183507485,2363.9032529023525,19289.283990163894,1966.959562150571,0.8320812451759936,0.8320812451759936,35473.38996833402,35405.22815468563,1.0024070671329621,0.8,4281.262363024914,4273.035954225843,1.0024070671329621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.96566448021,4632.441516551485,6.189705332797996,5.0029000112339075,-3.7548513870408735,8.757751398274781,2.9255063549626077,3.5,0.8358589585607451,0.6,0.00022696948580202883,0.9884772111069767,0.00022961529436561317,199.05387254305722,0.0,0.0,0.0,0.001286328768987916,7.758840083733421e-05,0.00014938108496469462,0.0005860623394283232,0.09249291846712641,0.09249291846712641,0.09249291846712641,0.09249969309835332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488376.20183058124,595.4433966346513,0.0,0.09249291846712641,0.09249292625886928,0.09249292625886928,0.3715753187583063,0.3715753187583063,0.5,9.894678904645064,0.03647817166387313,0.03647817166387313,-8.924416761146858e-12,4.096303445066951e-05,0.03636052517384769,-8.924416761146858e-12,27506.41785489616,20867.027789280455,0.7586239654817907,0.9885286904038961,0.6074255899981333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332873273557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5612559899637,260.5612559899637,-12.588744010036294,244.74825988382582,276.37425209607704,124702.11515755883,124691.24746174684,10.867695811987753,0.0,nan,276.37425209607704,3.224252096077066,270.0490536536455,-3.100946346354476,263.7238552111906,-9.426144788809381,257.3986567687537,-15.751343231246267,251.0734583262894,-22.07654167371058,244.74825988382582,-28.401740116174153,1.0,1.0,26022.012520719443,26022.012520719443,275.60427448084516,2.4542744808451857,275.60427448084516,275.60427448084516,77083.62552910864,77082.75578473305,0.8697443755954737,0.0,8546.071908451686,8546.071908451686,0.8855326800756038,3942.8864187502045,275.60427448084516,2.4542744808451857,1.0,0.002,0.13896857600763157,0.004859971010058129,0.00021463311663317931,0.0017853668867744191,0.10731655831658965,0.10731655831658965,0.0,3.407598422183744e-12,1.0,1.0000736117965723,0.03636052518277211,0.09249292625886928,0.0,6.800884314857913e-06,8.736440706695518,0.0,1600061.0101794384,266.5846445810003,4.096304337508627e-05,1.0,1284603.6342081262,2597.741106004938,,,,,,,,,,,,,,,,,,,2.0,15262.467932614316,1553.426008827048,0.3715753187583063,6.173730061729009,2.9255063549626077
3117.0,-30.15820795617898,5.002908599898377,35.050660081991985,24.5314952795394,4.981431858948183,-26.64424397466828,-40.14299389729274,1.4674678728019097,-6.565325989444148,-6.5653669159087835,40.101311408227474,41040.27386635594,25748.968687448836,25748.968687448836,66789.24255380478,77092.39235119634,77082.79261504194,25748.968687448836,102831.76130249078,102831.76130249078,102831.76130249078,130338.13826439001,125875.66693498708,4462.471329402941,0.0,90949.11929593651,54897.00079281673,40057.90944791087,27506.376961899237,67564.2864098101,20867.000538869306,1553.4232865265906,0.0,0.8783204135740742,2.722115767465732,0.001494314320929203,1.0,1.0,-6.52904158906756,333529.41780857486,1558906.1234557913,4.673968892154834,1558906.1234557913,4.673968892154834,0.7586241026134944,0.09249288898191876,3.9232659046782428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232659046782428,1.284886830327381,1.2851784756131368,3.0533941294103073,6469.775762968488,15262.464583935449,6453.281952230674,0.0003274847417261539,23181.992122299314,2363.9053216235225,19289.291608845728,1966.9603390399095,0.8320808456444473,0.8320808456444473,35473.35985026857,35405.22815468563,1.0024060032876938,0.8,4281.258728093486,4273.035954225843,1.0024060032876938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.972001403996,4632.441516551485,6.1896975938199885,5.002908599898377,-3.754822954741235,8.757731554639612,2.9255137823957944,3.5,0.8358610806845127,0.6,0.00022696948580202883,0.9884672841781703,0.00022961760033437566,199.05379360320077,0.0,0.0,0.0,0.001286328768987916,7.758914751921515e-05,0.00014938033828281366,0.0005860587880142649,0.09249288116236579,0.09249288116236579,0.09249288116236579,0.09249964948796793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488375.2226069866,595.4437151827515,0.0,0.09249288116236579,0.09249288898191876,0.09249288898191876,0.3715751286060737,0.3715751286060737,0.5,9.894881941192567,0.036436963910603026,0.036436963910603026,-6.752998160663992e-11,4.092646463504934e-05,0.03632532684122225,-6.752998160663992e-11,27506.376961899237,20867.000538869306,0.7586241026134944,0.9885287938763343,0.607425550496113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663328322875764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5613207101971,260.5613207101971,-12.588679289802883,244.74835336574222,276.3742880546279,124701.72569120159,124690.90508675492,10.820604446662884,0.0,nan,276.3742880546279,3.224288054627948,270.0491011168646,-3.1008988831353577,263.72391417909313,-9.426085820906849,257.3987272413232,-15.751272758676805,251.0735403035315,-22.076459696468476,244.74835336574222,-28.40164663425776,1.0,1.0,26022.012520719443,26022.012520719443,275.6043082565889,2.454308256588945,275.6043082565889,275.6043082565889,77083.64893896616,77082.79261504194,0.8563239242212148,0.0,8546.071908451686,8546.071908451686,0.8855329433860557,3942.8822342016338,275.6043082565889,2.454308256588945,1.0,0.002,0.13896178204073784,0.004860004872885502,0.00021462263653404092,0.0017853773651498148,0.10731131826702046,0.10731131826702046,0.0,1.6838557458098702e-12,1.0,1.000073540561544,0.03632532690875223,0.09249288898191876,0.0,6.7942996759131186e-06,8.72798137239097,0.0,1600061.0446513065,266.58467401055583,4.092653216503095e-05,1.0,1284603.533655288,2597.7415128103767,,,,,,,,,,,,,,,,,,,2.0,15262.464583935449,1553.4232865265906,0.3715751286060737,6.173730061729009,2.9255137823957944
3118.0,-30.158111556466025,5.002917143266614,35.050659752640264,24.53154151970523,4.981462277359385,-26.64415417309034,-40.142908960673935,1.4675048891393787,-6.565295920337348,-6.565336775332114,40.10131067853957,41040.29427476676,25748.97409212947,25748.97409212947,66789.26836689623,77092.4239933163,77082.8218106322,25748.97409212947,102831.79590276167,102831.79590276167,102831.79590276167,130338.12847459174,125875.56863036395,4462.5598442277815,0.0,90949.11937852178,54896.98964086942,40057.92193072484,27506.33257183007,67564.25450255492,20866.970810562947,1553.4203819108952,0.0,0.8783205798440634,2.722118827566207,0.001494314320929203,1.0,1.0,-6.5290803760980225,333529.81483842904,1558906.0919274199,4.673963233789449,1558906.0919274199,4.673963233789449,0.7586242461102699,0.09249285048645019,3.923264335643604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923264335643604,1.2848866571344721,1.2851783023809162,3.0533933198381775,6469.774047582291,15262.461237627942,6453.281530707136,0.00032748506872490475,23182.00141454444,2363.906269168823,19289.290348883664,1966.9602105595352,0.8320804577633025,0.8320804577633025,35473.34850075846,35405.22815468563,1.0024056023947188,0.8,4281.257358327852,4273.035954225843,1.0024056023947188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.978335619036,4632.441516551485,6.1896894682500365,5.002917143266614,-3.7547940246004154,8.75771116786703,2.9255212066616325,3.5,0.8358632019033235,0.6,0.00022696948580202883,0.9884573537348286,0.00022961990716588616,199.05371463460355,0.0,0.0,0.0,0.001286328768987916,7.758989420774022e-05,0.0001493795915942886,0.0005860556241748796,0.09249284272247024,0.09249284272247024,0.09249284272247024,0.09249959802567263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488374.2419297524,595.4440341695745,0.0,0.09249284272247024,0.09249285048645019,0.09249285048645019,0.3715749396278941,0.3715749396278941,0.5,9.895084586651715,0.036389968741957546,0.036389968741957546,1.8758328224066645e-12,4.085499477923804e-05,0.036256399234105174,1.8758328224066645e-12,27506.33257183007,20866.970810562947,0.7586242461102699,0.9885296427620704,0.6074261394124438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663327915778066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5613851920391,260.5613851920391,-12.58861480796088,244.74844677833315,276.37432360572626,124701.42175183512,124690.64100482505,10.780747010081766,0.0,nan,276.37432360572626,3.2243236057262834,270.0491482402553,-3.100851759744671,263.723972874781,-9.42602712521898,257.3987975093141,-15.751202490685898,251.07362214382493,-22.076377856175043,244.74844677833315,-28.40155322166683,1.0,1.0,26022.012520719443,26022.012520719443,275.604341813424,2.454341813424037,275.604341813424,275.604341813424,77083.67103259094,77082.8218106322,0.8492219587351428,0.0,8546.071908451686,8546.071908451686,0.8855330426103515,3942.880657321822,275.604341813424,2.454341813424037,1.0,0.002,0.13895500096633054,0.004860038810419607,0.00021461217664320138,0.0017853878260384788,0.10730608832160068,0.10730608832160068,0.0,2.6816799648943235e-12,1.0,1.0000734010479164,0.03625639923222934,0.09249285048645019,0.0,6.781406230144921e-06,8.711417708895604,0.0,1600061.0798234113,266.58470407966263,4.085499290340522e-05,1.0,1284603.4308004342,2597.7419289291547,,,,,,,,,,,,,,,,,,,2.0,15262.461237627942,1553.4203819108952,0.3715749396278941,6.173730061729009,2.9255212066616325
3119.0,-30.15799480204888,5.002925648592169,35.05065942457943,24.531602637749188,4.981498507338202,-26.644045471277902,-40.14280987959353,1.4675491714872668,-6.565265500069074,-6.565306291648802,40.10131005654957,41040.31801621731,25748.97865288214,25748.97865288214,66789.29666909945,77092.45386698842,77082.85361079882,25748.97865288214,102831.83226368096,102831.83226368096,102831.83226368096,130338.12065453077,125875.47244657257,4462.648207958195,0.0,90949.10522752965,54896.96935672674,40057.92874533657,27506.288390849797,67564.21713618637,20866.941253621553,1553.417479153423,0.0,0.8783207475646172,2.7221219223794226,0.001494314320929203,1.0,1.0,-6.529110981045676,333530.21638740273,1558906.0650526604,4.673957526061017,1558906.0650526604,4.673957526061017,0.7586243900708581,0.09249281202696459,3.9232608611865523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232608611865523,1.2848864499452444,1.2851780951446605,3.053391108104333,6469.769361183676,15262.457895236985,6453.283175535588,0.0003274861650177656,23182.018337680198,2363.907994848414,19289.29526538598,1966.9607119032473,0.8320800624177334,0.8320800624177334,35473.32336849588,35405.22815468563,1.0024047146607002,0.8,4281.254325130011,4273.035954225843,1.0024047146607002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.98467038228,4632.441516551485,6.189681139021109,5.002925648592169,-3.7547648436246472,8.757690492216817,2.925528631577548,3.5,0.8358653233078709,0.6,0.00022696948580202883,0.9884453266322851,0.00022962270111118093,199.0536189919489,0.0,0.0,0.0,0.001286328768987916,7.759076525040466e-05,0.00014937872055162415,0.0005860516878343103,0.09249280432384824,0.09249280432384824,0.09249280432384824,0.09249954800593915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488373.263436281,595.444352451056,0.0,0.09249280432384824,0.09249281202696459,0.09249281202696459,0.37157475101531784,0.37157475101531784,0.5,9.895286887341308,0.03634003098653693,0.03634003098653693,6.30961949354969e-12,4.0791579749566154e-05,0.036195310603147846,6.30961949354969e-12,27506.288390849797,20866.941253621553,0.7586243900708581,0.9885306083614505,0.6074268267401671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663327510827398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.561451857578,260.561451857578,-12.588548142421985,244.7485437028533,276.3743600122855,124701.20811937399,124690.06227843072,11.1458409432589,0.0,nan,276.3743600122855,3.2243600122855014,270.0491967504008,-3.100803249599153,263.72403348852697,-9.425966511473007,257.398870226649,-15.751129773350954,251.07370696475257,-22.076293035247403,244.7485437028533,-28.401456297146666,1.0,1.0,26022.012520719443,26022.012520719443,275.6043760181346,2.45437601813461,275.6043760181346,275.6043760181346,77083.71586247388,77082.85361079882,0.862251675061998,0.0,8546.071908451686,8546.071908451686,0.8855332623317704,3942.877165492485,275.6043760181346,2.45437601813461,1.0,0.002,0.13894823132033393,0.004860072764900566,0.0002146017345532014,0.001785398270291249,0.1073008672766007,0.1073008672766007,0.0,4.844450361696229e-12,1.0,1.0000732774030774,0.036195310596838226,0.09249281202696459,0.0,6.769979026068357e-06,8.696737579083944,0.0,1600061.1154190453,266.5847344999309,4.079157343994666e-05,1.0,1284603.3267749348,2597.742349784101,,,,,,,,,,,,,,,,,,,2.0,15262.457895236985,1553.417479153423,0.37157475101531784,6.173730061729009,2.925528631577548
3120.0,-30.157898595261063,5.0029340873640225,35.05065912136195,24.531648109573894,4.981526328646347,-26.643956102867676,-40.14272501282392,1.4675838317602676,-6.565236673317486,-6.565277429141898,40.10131011894747,41040.332865750366,25748.986693637347,25748.986693637347,66789.31955938772,77092.48318488455,77082.89006878964,25748.986693637347,102831.87676242698,102831.87676242698,102831.87676242698,130338.12521718338,125875.38862033194,4462.736596851432,0.0,90949.10032900501,54896.94999215486,40057.94481872239,27506.248454756387,67564.19327347877,20866.914654317843,1553.4148169097618,0.0,0.878320903886045,2.7221248522869974,0.001494314320929203,1.0,1.0,-6.529116569896587,333530.59658171155,1558906.0677481552,4.6739522062595515,1558906.0677481552,4.6739522062595515,0.758624524483619,0.09249277563098722,3.923258809000804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923258809000804,1.2848862877760399,1.2851779329386466,3.053389896308584,6469.766793533895,15262.454963831926,6453.283546270965,0.0003274867271732791,23182.0292151892,2363.9091040456424,19289.296373538833,1966.9608249033904,0.8320797197900264,0.8320797197900264,35473.30852413961,35405.22815468563,1.0024041903211922,0.8,4281.252533573471,4273.035954225843,1.0024041903211922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.99100749619,4632.441516551485,6.189673642860857,5.0029340873640225,-3.7547369046456143,8.757670992009636,2.925536059256201,3.5,0.8358674455017717,0.6,0.00022696948580202883,0.9884354163001459,0.00022962500337311652,199.05354018153005,0.0,0.0,0.0,0.001286328768987916,7.759151133925541e-05,0.0001493779744627734,0.0005860484541817728,0.09249276788028077,0.09249276788028077,0.09249276788028077,0.09249950550331787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488372.2891285458,595.4446694042659,0.0,0.09249276788028077,0.09249277563098722,0.09249277563098722,0.3715745629503366,0.3715745629503366,0.5,9.895489006514998,0.036293775853494026,0.036293775853494026,1.5859313862165436e-11,4.075582438645142e-05,0.03616085924528534,1.5859313862165436e-11,27506.248454756387,20866.914654317843,0.758624524483619,0.9885312962895212,0.6074272610587076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663327107679943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5615176773942,260.5615176773942,-12.588482322605785,244.74863987518972,276.3743954795791,124700.82952287012,124689.82507920924,11.00444366086559,0.0,nan,276.3743954795791,3.2243954795791296,270.0492443587072,-3.1007556412927784,263.72409323784177,-9.425906762158206,257.3989421169672,-15.751057883032786,251.0737909960802,-22.076209003919786,244.74863987518972,-28.401360124810253,1.0,1.0,26022.012520719443,26022.012520719443,275.60440914669397,2.4544091466939904,275.60440914669397,275.60440914669397,77083.72993540311,77082.89006878964,0.8398666134744417,0.0,8546.071908451686,8546.071908451686,0.8855333921100651,3942.875103045808,275.60440914669397,2.4544091466939904,1.0,0.002,0.13894146811833144,0.004860106389463869,0.00021459130169963376,0.0017854087012414844,0.10729565084981688,0.10729565084981688,0.0,2.941118269067511e-12,1.0,1.0000732076794834,0.03616085922942602,0.09249277563098722,0.0,6.763534129159741e-06,8.688457776911799,0.0,1600061.1491847893,266.5847633266825,4.075580852713756e-05,1.0,1284603.2282816614,2597.7427482574662,,,,,,,,,,,,,,,,,,,2.0,15262.454963831926,1553.4148169097618,0.3715745629503366,6.173730061729009,2.925536059256201
3121.0,-30.157802533232395,5.002942490705326,35.050658802590064,24.53170461757111,4.981560543850554,-26.643866225518526,-40.14264381313694,1.4676242312070695,-6.56520622294596,-6.565246890396761,40.10130906184276,41040.349636420586,25748.99088175236,25748.99088175236,66789.34051817295,77092.50728858955,77082.91596433544,25748.99088175236,102831.9068460878,102831.9068460878,102831.9068460878,130338.10925719577,125875.28461770243,4462.824639493337,0.0,90949.08858430422,54896.93091269625,40057.952968453304,27506.202411107966,67564.15537956127,20866.883757661242,1553.4118245017867,0.0,0.8783210735612679,2.7221279530232776,0.001494314320929203,1.0,1.0,-6.529171101067789,333530.9988566213,1558906.0220720228,4.673946432014156,1558906.0220720228,4.673946432014156,0.758624671111795,0.09249273680198287,3.9232555637507214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232555637507214,1.2848860987543214,1.2851777438740237,3.053387819787498,6469.76239363489,15262.451624681175,6453.284993562245,0.0003274877494048946,23182.0453973574,2363.9107541675703,19289.30069958932,1966.9612660377725,0.8320793255709943,0.8320793255709943,35473.2850498245,35405.22815468563,1.00240336115023,0.8,4281.249700472325,4273.035954225843,1.00240336115023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.997339568664,4632.441516551485,6.189665228108579,5.002942490705326,-3.7547077085167997,8.757650199222127,2.925543481033364,3.5,0.8358695660095325,0.6,0.00022696948580202883,0.9884255209866892,0.00022962730219213486,199.05346148975693,0.0,0.0,0.0,0.001286328768987916,7.759222519590786e-05,0.00014937726060612096,0.0005860451687708055,0.09249272914920044,0.09249272914920044,0.09249272914920044,0.09249945055157067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488371.31176193146,595.4449872973235,0.0,0.09249272914920044,0.09249273680198287,0.09249273680198287,0.37157437608423627,0.37157437608423627,0.5,9.895690637252766,0.03623915256281407,0.03623915256281407,1.1880274541908875e-11,4.066745077579981e-05,0.036075789328947394,1.1880274541908875e-11,27506.202411107966,20866.883757661242,0.758624671111795,0.988532160921193,0.6074278499577845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663326707687115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56158337335756,260.56158337335756,-12.588416626642413,244.748735465228,276.37443128146714,124700.49655474491,124689.5128184247,10.983736320202782,0.0,nan,276.37443128146714,3.2244312814671616,270.0492921182308,-3.1007078817691536,263.7241529549896,-9.425847045010357,257.39901379174154,-15.750986208258439,251.07387462848817,-22.076125371511807,244.748735465228,-28.40126453477197,1.0,1.0,26022.012520719443,26022.012520719443,275.60444271555,2.4544427155500443,275.60444271555,275.60444271555,77083.76413066697,77082.91596433544,0.8481663315324113,0.0,8546.071908451686,8546.071908451686,0.885533597336602,3942.871841569475,275.60444271555,2.4544427155500443,1.0,0.002,0.1389347208271207,0.0048601402584523504,0.00021458089415768767,0.0017854191103724645,0.10729044707884383,0.10729044707884383,0.0,4.530152294957013e-12,1.0,1.000073035488767,0.03607578931706712,0.09249273680198287,0.0,6.7476214460924575e-06,8.668015589680337,0.0,1600061.184780088,266.584793777054,4.0667438895525265e-05,1.0,1284603.1240682565,2597.7431698728087,,,,,,,,,,,,,,,,,,,2.0,15262.451624681175,1553.4118245017867,0.37157437608423627,6.173730061729009,2.925543481033364
3122.0,-30.15770649455675,5.002950833993094,35.05065849861229,24.531756585370772,4.981590084166569,-26.64377683669272,-40.14255894636733,1.467660421729003,-6.565177163438477,-6.565217781368591,40.10130885253959,41040.35276312135,25748.998142611537,25748.998142611537,66789.35090573289,77092.53464185656,77082.94944972279,25748.998142611537,102831.94759233433,102831.94759233433,102831.94759233433,130338.10877881787,125875.19610265212,4462.912676165755,0.0,90949.07873550999,54896.89683873997,40057.97988530002,27506.161186483543,67564.14107178355,20866.856243549733,1553.409095453033,0.0,0.8783212322536754,2.72213090813754,0.001494314320929203,1.0,1.0,-6.529189654140737,333531.3822987928,1558906.013028594,4.673941031528043,1558906.013028594,4.673941031528043,0.7586248078050111,0.09249270005458211,3.9232524554653803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232524554653803,1.28488592942545,1.2851775745067178,3.053385803064793,6469.758120441477,15262.448285837307,6453.286352946294,0.00032748873884278396,23182.061253491654,2363.9123710432877,19289.304762879212,1966.9616803780305,0.8320789317202706,0.8320789317202706,35473.26256623171,35405.22815468563,1.0024025669741632,0.8,4281.246986940866,4273.035954225843,1.0024025669741632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.003674515372,4632.441516551485,6.189657547745127,5.002950833993094,-3.7546796075273323,8.757630441520426,2.9255509061869307,3.5,0.8358716874819802,0.6,0.00022696948580202883,0.988415628185636,0.0002296296004734977,199.05338281717619,0.0,0.0,0.0,0.001286328768987916,7.759297129773704e-05,0.0001493765145042918,0.0005860417773178228,0.0924926923713787,0.0924926923713787,0.0924926923713787,0.09249940517644309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488370.33973469044,595.445303494856,0.0,0.0924926923713787,0.09249270005458211,0.09249270005458211,0.371574189184685,0.371574189184685,0.5,9.895892011133869,0.036186437723245035,0.036186437723245035,8.242295734817162e-12,4.0617930096686905e-05,0.0360281272278371,8.242295734817162e-12,27506.161186483543,20866.856243549733,0.7586248078050111,0.9885325240022295,0.6074280248677772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663326309373688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56164854086916,260.56164854086916,-12.58835145913082,244.7488305323044,276.3744665494115,124700.11761181611,124689.22222690056,10.895384915540927,0.0,nan,276.3744665494115,3.224466549411545,270.04933934600405,-3.1006606539959307,263.7242121425899,-9.425787857410057,257.39908493916556,-15.750915060834416,251.0739577357396,-22.076042264260366,244.7488305323044,-28.40116946769558,1.0,1.0,26022.012520719443,26022.012520719443,275.6044757427979,2.4544757427979107,275.6044757427979,275.6044757427979,77083.78630166236,77082.94944972279,0.8368519395735348,0.0,8546.071908451686,8546.071908451686,0.8855337939015918,3942.8687177427073,275.6044757427979,2.4544757427979107,1.0,0.002,0.13892798245120797,0.004860173824332891,0.000214570499753519,0.0017854295033058842,0.1072852498767595,0.1072852498767595,0.0,3.0594029913622034e-12,1.0,1.0000729390224468,0.03602812721959481,0.09249270005458211,0.0,6.738705605988753e-06,8.656561604243356,0.0,1600061.218799218,266.5848228365615,4.061792185439117e-05,1.0,1284603.024733739,2597.743571749769,,,,,,,,,,,,,,,,,,,2.0,15262.448285837307,1553.409095453033,0.371574189184685,6.173730061729009,2.9255509061869307
3123.0,-30.15761049837093,5.002959132951588,35.05065818637995,24.53180254613983,4.981621770584342,-26.643687271476455,-40.14247781652955,1.4676985389055017,-6.565147305339337,-6.565187843302192,40.1013080054356,41040.39025273993,25749.003429647484,25749.003429647484,66789.39368238742,77092.56624639232,77082.97660681469,25749.003429647484,102831.98003646216,102831.98003646216,102831.98003646216,130338.09661708833,125875.09616820491,4463.000448883425,0.0,90949.0805404028,54896.90452788399,40057.973347243125,27506.116580626167,67564.0899278693,20866.82634426116,1553.406185973266,0.0,0.8783213978707005,2.7221339477985067,0.001494314320929203,1.0,1.0,-6.529236624618363,333531.7766615988,1558905.976426133,4.673935395390521,1558905.976426133,4.673935395390521,0.7586249510393857,0.09249266200466996,3.923251198035052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923251198035052,1.2848857510821603,1.2851773961229476,3.0533852482454567,6469.756944845881,15262.44494972767,6453.285561250565,0.0003274889264502308,23182.069143559904,2363.913175606339,19289.302396447696,1966.9614390691722,0.8320785464401206,0.8320785464401206,35473.253470684955,35405.22815468563,1.0024022456970076,0.8,4281.245889204732,4273.035954225843,1.0024022456970076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.010005948614,4632.441516551485,6.189649398157131,5.002959132951588,-3.7546508919464388,8.757610024898026,2.9255583272299166,3.5,0.8358738077799762,0.6,0.00022696948580202883,0.988405739868123,0.00022963189775922587,199.05330417946428,0.0,0.0,0.0,0.001286328768987916,7.759368455272406e-05,0.00014937580124930476,0.0005860387912087808,0.09249265438519871,0.09249265438519871,0.09249265438519871,0.09249935265916233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488369.36672903545,595.4456199791091,0.0,0.09249265438519871,0.09249266200466996,0.09249266200466996,0.37157400317555356,0.37157400317555356,0.5,9.896092948279758,0.036128584820176,0.036128584820176,-2.0463630789890885e-11,4.053796283187694e-05,0.03595121868380602,-2.0463630789890885e-11,27506.116580626167,20866.82634426116,0.7586249510393857,0.9885339054176719,0.6074290395468098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332591390678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5617134672528,260.5617134672528,-12.58828653274719,244.74892518367537,276.37450175081426,124699.82928063803,124688.97421021634,10.855070421684776,0.0,nan,276.37450175081426,3.2245017508142837,270.0493864373918,-3.1006135626082028,263.72427112397446,-9.425728876025516,257.39915581054555,-15.750844189454426,251.07404049711516,-22.075959502884814,244.74892518367537,-28.40107481632461,1.0,1.0,26022.012520719443,26022.012520719443,275.6045088585923,2.4545088585923054,275.6045088585923,275.6045088585923,77083.81336646355,77082.97660681469,0.8367596488678828,0.0,8546.071908451686,8546.071908451686,0.8855338734202748,3942.8674540252273,275.6045088585923,2.4545088585923054,1.0,0.002,0.13892125845961611,0.004860207485487815,0.00021456012792979242,0.0017854398760265423,0.1072800639648962,0.1072800639648962,0.0,3.9563348257221076e-12,1.0,1.0000727833524086,0.03595121870426965,0.09249266200466996,0.0,6.724319465673184e-06,8.638080437899461,0.0,1600061.2537117316,266.58485269466064,4.053798329550773e-05,1.0,1284602.9225702006,2597.743985072175,,,,,,,,,,,,,,,,,,,2.0,15262.44494972767,1553.406185973266,0.37157400317555356,6.173730061729009,2.9255583272299166
