time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3124.0,-30.157514710007433,5.002967382540846,35.05065787806793,24.53185919383543,4.9816553390780705,-26.643597705099392,-40.14239291483534,1.4677383294797857,-6.5651177721653085,-6.565158247122594,40.101307494296115,41040.38909978953,25749.009371388795,25749.009371388795,66789.39847117833,77092.59010717105,77083.00749840823,25749.009371388795,102832.01686979702,102832.01686979702,102832.01686979702,130338.09062117145,125875.00251147806,4463.088109693384,0.0,90949.06781127205,54896.86678539543,40058.00113986291,27506.073751374424,67564.07489123734,20866.797702371652,1553.4033693789956,0.0,0.8783215603543145,2.722136952544494,0.001494314320929203,1.0,1.0,-6.5292676613028675,333532.16652201646,1558905.9543415483,4.673929865887898,1558905.9543415483,4.673929865887898,0.7586250909884578,0.09249262468546855,3.9232477850541407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232477850541407,1.2848855649094015,1.285177209907931,3.0533830344111403,6469.752253996617,15262.441615968106,6453.287213283552,0.000327490024188552,23182.086065975298,2363.914901212473,19289.30733448485,1966.9619426088266,0.8320781520519009,0.8320781520519009,35473.228783089624,35405.22815468563,1.0024013736703246,0.8,4281.242909673517,4273.035954225843,1.0024013736703246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.016337830013,4632.441516551485,6.189641405307614,5.002967382540846,-3.754622446917633,8.757589829458478,2.9255657488057176,3.5,0.8358759282302051,0.6,0.00022696948580202883,0.9883958730642062,0.00022963419009266228,199.05322571205724,0.0,0.0,0.0,0.001286328768987916,7.759443097457165e-05,0.00014937505482745718,0.0005860353529941622,0.0924926170774698,0.0924926170774698,0.0924926170774698,0.09249930415603273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488368.3969739984,595.4459354221831,0.0,0.0924926170774698,0.09249262468546855,0.09249262468546855,0.37157381733316835,0.37157381733316835,0.5,9.896293548359777,0.036070299404627804,0.036070299404627804,1.1311840353300795e-11,4.0474957302194525e-05,0.03589058581974314,1.1311840353300795e-11,27506.073751374424,20866.797702371652,0.7586250909884578,0.9885341962972769,0.6074291576678159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332552054107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5617783485534,260.5617783485534,-12.588221651446588,244.749019476138,276.3745372209551,124699.4962436485,124688.64871061289,10.847533035594594,0.0,nan,276.3745372209551,3.224537220955142,270.04943367198973,-3.1005663280102453,263.7243301230389,-9.42566987696108,257.399226574084,-15.750773425915952,251.07412302511437,-22.075876974885603,244.749019476138,-28.40098052386199,1.0,1.0,26022.012520719443,26022.012520719443,275.6045420694844,2.4545420694844324,275.6045420694844,275.6045420694844,77083.84692679327,77083.00749840823,0.8394283850357169,0.0,8546.071908451686,8546.071908451686,0.8855340892538792,3942.8640239794113,275.6045420694844,2.4545420694844324,1.0,0.002,0.1389145458079853,0.004860241031917619,0.0002145497734683609,0.0017854502293329635,0.10727488673418044,0.10727488673418044,0.0,2.801324276713313e-12,1.0,1.0000726606291366,0.0358905858084313,0.09249262468546855,0.0,6.712977558006085e-06,8.623509912171688,0.0,1600061.288267193,266.58488222783467,4.047494599035417e-05,1.0,1284602.8215731257,2597.7443936755244,,,,,,,,,,,,,,,,,,,2.0,15262.441615968106,1553.4033693789956,0.37157381733316835,6.173730061729009,2.9255657488057176
3125.0,-30.157418860265107,5.002975572160911,35.050657581131105,24.531911231484287,4.981684492264663,-26.643508525015267,-40.14230804806573,1.4677741524798364,-6.5650888667619824,-6.565129287407353,40.10130720647895,41040.39054924939,25749.016588451566,25749.016588451566,66789.40713770095,77092.6172974236,77083.03969243325,25749.016588451566,102832.0562808848,102832.0562808848,102832.0562808848,130338.08862809102,125874.91294720612,4463.175680884902,0.0,90949.05736593157,54896.83059987436,40058.02974006357,27506.032347206212,67564.06208726978,20866.770048732073,1553.400635527429,0.0,0.878321718535182,2.722139892573223,0.001494314320929203,1.0,1.0,-6.529290912210513,333532.5479981822,1558905.9419040056,4.673924482813899,1558905.9419040056,4.673924482813899,0.7586252275621828,0.09249258813050572,3.923244575880537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923244575880537,1.2848853973002372,1.2851770422607225,3.053380935081013,6469.74780576799,15262.438281245042,6453.288696251874,0.00032749105907983793,23182.10236625864,2363.9165633787934,19289.311767176405,1966.9623946175714,0.8320777581955568,0.8320777581955568,35473.205569718455,35405.22815468563,1.002400553717009,0.8,4281.24010806554,4273.035954225843,1.002400553717009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.022668799385,4632.441516551485,6.189633720405405,5.002975572160911,-3.7545944988910493,8.75757007105196,2.9255731693200633,3.5,0.835878048377161,0.6,0.00022696948580202883,0.9883860000442275,0.00022963648391607387,199.05314719443209,0.0,0.0,0.0,0.001286328768987916,7.759517709601029e-05,0.00014937430870601854,0.0005860319464067921,0.0924925805285888,0.0924925805285888,0.0924925805285888,0.09249925792727767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488367.42968944367,595.4462500723295,0.0,0.0924925805285888,0.09249258813050572,0.09249258813050572,0.3715736320529966,0.3715736320529966,0.5,9.896493860180794,0.03601345873482842,0.03601345873482842,-7.673861546209082e-12,4.0420645348149264e-05,0.03583837519681765,-7.673861546209082e-12,27506.032347206212,20866.770048732073,0.7586252275621828,0.9885345119041505,0.6074292942339549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663325129515444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56184279715865,260.56184279715865,-12.58815720284133,244.74911344541283,276.37457214889196,124699.12139608932,124688.34620598512,10.775190104202892,0.0,nan,276.37457214889196,3.22457214889198,270.0494804081939,-3.100519591806062,263.72438866750946,-9.425611332490519,257.3992969268224,-15.75070307317759,251.07420518612147,-22.075794813878503,244.74911344541283,-28.400886554587146,1.0,1.0,26022.012520719443,26022.012520719443,275.60457479631344,2.454574796313466,275.60457479631344,275.60457479631344,77083.86896343614,77083.03969243325,0.8292710028908914,0.0,8546.071908451686,8546.071908451686,0.8855342921988784,3942.86079875994,275.60457479631344,2.454574796313466,1.0,0.002,0.1389078429231001,0.004860274426739693,0.00021453943380955206,0.001785460569294642,0.10726971690477602,0.10726971690477602,0.0,3.1041939851927935e-12,1.0,1.0000725549548406,0.03583837520449151,0.09249258813050572,0.0,6.703210981288937e-06,8.610963077719026,0.0,1600061.3220986892,266.584911133238,4.042065302201081e-05,1.0,1284602.7227481438,2597.7447934913225,,,,,,,,,,,,,,,,,,,2.0,15262.438281245042,1553.400635527429,0.3715736320529966,6.173730061729009,2.9255731693200633
3126.0,-30.157302698440084,5.0029837217899855,35.0506572763575,24.531961907073878,4.981717627875416,-26.64340066596993,-40.142209141608305,1.4678155904665702,-6.565058937048718,-6.565099279762135,40.10130638526041,41040.43164381766,25749.02135244926,25749.02135244926,66789.45299626692,77092.65430566344,77083.06763863035,25749.02135244926,102832.08899107961,102832.08899107961,102832.08899107961,130338.076874743,125874.81387908506,4463.262995657929,0.0,90949.05584386215,54896.833162541545,40058.02520146734,27505.987883663387,67564.01308513072,20866.74025424262,1553.3977315420625,0.0,0.8783218844307465,2.7221429392828607,0.001494314320929203,1.0,1.0,-6.529335836337509,333532.94327925803,1558905.9064201363,4.6739188372013585,1558905.9064201363,4.6739188372013585,0.7586253706828683,0.09249255031833281,3.923242936110582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923242936110582,1.2848852034196476,1.2851768483361257,3.05338011961621,6469.746077895926,15262.434950944547,6453.288291104062,0.00032749138986482544,23182.111667555073,2363.9175118470707,19289.310556162483,1966.9622711285183,0.8320773721040768,0.8320773721040768,35473.19370853611,35405.22815468563,1.002400134750952,0.8,4281.238676546488,4273.035954225843,1.002400134750952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.02899605839,4632.441516551485,6.189625451372179,5.0029837217899855,-3.754565769634672,8.757549491424658,2.9255805854930177,3.5,0.8358801672837194,0.6,0.00022696948580202883,0.9883740349170915,0.00022963926386539269,199.0530520377582,0.0,0.0,0.0,0.001286328768987916,7.759604665825463e-05,0.0001493734391437742,0.000586028289963356,0.09249254278784888,0.09249254278784888,0.09249254278784888,0.09249920600480792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488366.46188453125,595.4465648653187,0.0,0.09249254278784888,0.09249255031833281,0.09249255031833281,0.3715734475275205,0.3715734475275205,0.5,9.896693744985583,0.03595262152350642,0.03595262152350642,1.2732925824820995e-11,4.034271341879503e-05,0.035763443424627894,1.2732925824820995e-11,27505.987883663387,20866.74025424262,0.7586253706828683,0.9885359076008725,0.6074303430156921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663324741332342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56190910033047,260.56190910033047,-12.58809089966951,244.74921069491094,276.3746075057377,124698.92968692178,124687.84443128601,11.085255635795829,0.0,nan,276.3746075057377,3.2246075057377084,270.0495281435699,-3.10047185643009,263.72444878141977,-9.42555121858021,257.3993694192565,-15.750630580743461,251.07429005708778,-22.075709942912198,244.74921069491094,-28.400789305089035,1.0,1.0,26022.012520719443,26022.012520719443,275.60460807402205,2.454608074022076,275.60460807402205,275.60460807402205,77083.9065172417,77083.06763863035,0.8388786113500828,0.0,8546.071908451686,8546.071908451686,0.8855343958963154,3942.859150791135,275.60460807402205,2.454608074022076,1.0,0.002,0.13890115405298797,0.004860307952355665,0.00021452911625691092,0.0017854708875146505,0.10726455812845546,0.10726455812845546,0.0,3.771561188359307e-12,1.0,1.0000724032860244,0.03576344341189497,0.09249255031833281,0.0,6.689194601495022e-06,8.592956913091182,0.0,1600061.3570980113,266.58494106295126,4.0342700685869204e-05,1.0,1284602.6203469508,2597.745207775497,,,,,,,,,,,,,,,,,,,2.0,15262.434950944547,1553.3977315420625,0.3715734475275205,6.173730061729009,2.9255805854930177
3127.0,-30.157207092931916,5.002991815590591,35.050656982381945,24.532017716579162,4.9817488758765895,-26.643311496050906,-40.14212804669512,1.4678532744543349,-6.565029919793631,-6.565070208195579,40.10130608814897,41040.44094554132,25749.028086953876,25749.028086953876,66789.4690324952,77092.67589288027,77083.1001313489,25749.028086953876,102832.12821830277,102832.12821830277,102832.12821830277,130338.07467124617,125874.72441772271,4463.350253523464,0.0,90949.03853524034,54896.80356999395,40058.03885027376,27505.9464529434,67563.98530321717,20866.712586026435,1553.3949942171316,0.0,0.8783220432531864,2.7221458906697746,0.001494314320929203,1.0,1.0,-6.529358947550804,333533.3262295651,1558905.8935828877,4.673913432296479,1558905.8935828877,4.673913432296479,0.7586255074598058,0.09249251386339302,3.92323910902682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92323910902682,1.2848850271033676,1.2851766719798252,3.0533775600695825,6469.740654523759,15262.432030757767,6453.2906515056,0.0003274926917081661,23182.129869673103,2363.919367946557,19289.317611560637,1966.962990578907,0.8320770231209407,0.8320770231209407,35473.16602554038,35405.22815468563,1.0023991569197697,0.8,4281.235335502177,4273.035954225843,1.0023991569197697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.035324663608,4632.441516551485,6.189617654036631,5.002991815590591,-3.754537761756494,8.757529577347086,2.9255880032513897,3.5,0.8358822866432541,0.6,0.00022696948580202883,0.9883641872890624,0.00022964155189047545,199.05297372033993,0.0,0.0,0.0,0.001286328768987916,7.759675963232467e-05,0.00014937272616970417,0.0005860249211309374,0.0924925063189652,0.0924925063189652,0.0924925063189652,0.09249916002197876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488365.49799227767,595.4468784110109,0.0,0.0924925063189652,0.09249251386339302,0.09249251386339302,0.3715732631976443,0.3715732631976443,0.5,9.89689334413725,0.03589385316769267,0.03589385316769267,-2.4442670110147446e-12,4.028840197634054e-05,0.03571126064480268,-2.4442670110147446e-12,27505.9464529434,20866.712586026435,0.7586255074598058,0.9885365514297882,0.6074307304602873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26633243550448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5619748805159,260.5619748805159,-12.588025119484087,244.74930706043358,276.37464270058166,124698.53595368635,124687.53813604008,10.997817646284185,0.0,nan,276.37464270058166,3.2246427005816827,270.04957557255517,-3.100424427444807,263.7245084445437,-9.42549155545629,257.3994413165077,-15.750558683492272,251.07437418847368,-22.075625811526294,244.74930706043358,-28.400692939566397,1.0,1.0,26022.012520719443,26022.012520719443,275.6046409476533,2.4546409476533313,275.6046409476533,275.6046409476533,77083.93247147357,77083.1001313489,0.8323401246743742,0.0,8546.071908451686,8546.071908451686,0.8855346379172953,3942.855304571954,275.6046409476533,2.4546409476533313,1.0,0.002,0.13889447494288573,0.00486034126288876,0.00021451881336444553,0.0017854811890172216,0.10725940668222277,0.10725940668222277,0.0,2.3816669122989076e-12,1.0,1.000072297667974,0.035711260647246945,0.09249251386339302,0.0,6.679433252186757e-06,8.580416795546979,0.0,1600061.39106069,266.58497008020635,4.028840442060755e-05,1.0,1284602.5211402278,2597.745609135896,,,,,,,,,,,,,,,,,,,2.0,15262.432030757767,1553.3949942171316,0.3715732631976443,6.173730061729009,2.9255880032513897
3128.0,-30.15711149613322,5.002999856616663,35.05065668844261,24.532064236141764,4.981777892523622,-26.643222557268185,-40.1420432497747,1.467888949061738,-6.565000796955815,-6.56504101587206,40.10130550102187,41040.4548587008,25749.03441149715,25749.03441149715,66789.48927019796,77092.7068792702,77083.12904090527,25749.03441149715,102832.16345240243,102832.16345240243,102832.16345240243,130338.06709648503,125874.62977547177,4463.437321013267,0.0,90949.0364296638,54896.78439096753,40058.05782077363,27505.90364408261,67563.96146485624,20866.68393320068,1553.3921883318178,0.0,0.878322203834645,2.722148854517826,0.001494314320929203,1.0,1.0,-6.529396509572109,333533.7107710841,1558905.8682133164,4.673907967531498,1558905.8682133164,4.673907967531498,0.7586256464506216,0.09249247699132758,3.9232371730512683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232371730512683,1.2848848601886445,1.2851765050272155,3.0533764499919984,6469.738302402564,15262.4287026315,6453.290681157162,0.000327493184175989,23182.1407725215,2363.920479727685,19289.31770019114,1966.962999616703,0.8320766356080176,0.8320766356080176,35473.15202176774,35405.22815468563,1.0023986622723096,0.8,4281.233645395177,4273.035954225843,1.0023986622723096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.041650482041,4632.441516551485,6.189609762323774,5.002999856616663,-3.7545096770769404,8.757509533693604,2.925595417750889,3.5,0.8358844050716826,0.6,0.00022696948580202883,0.9883543406639543,0.00022964383972812403,199.0528954101179,0.0,0.0,0.0,0.001286328768987916,7.759750516035346e-05,0.00014937198064167537,0.0005860217070657153,0.09249246949439129,0.09249246949439129,0.09249246949439129,0.09249911056492073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488364.5345066945,595.4471918099338,0.0,0.09249246949439129,0.09249247699132758,0.09249247699132758,0.37157307962609987,0.37157307962609987,0.5,9.897092568142355,0.035833444035688444,0.035833444035688444,-4.490630090003833e-12,4.021891624006457e-05,0.03564450629994553,-4.490630090003833e-12,27505.90364408261,20866.68393320068,0.7586256464506216,0.9885371997457383,0.6074311507037404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663323971403513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56204002916303,260.56204002916303,-12.587959970836948,244.74940268091427,276.37467737739235,124698.18536442498,124687.29313396626,10.8922304587119,0.0,nan,276.37467737739235,3.224677377392368,270.049622438112,-3.100377561887967,263.72456749882497,-9.42543250117501,257.39951255951576,-15.750487440484221,251.07445762021868,-22.075542379781297,244.74940268091427,-28.400597319085705,1.0,1.0,26022.012520719443,26022.012520719443,275.60467352276567,2.454673522765688,275.60467352276567,275.60467352276567,77083.9537780758,77083.12904090527,0.8247371705219848,0.0,8546.071908451686,8546.071908451686,0.8855347603464532,3942.8533589165245,275.60467352276567,2.454673522765688,1.0,0.002,0.13888780832028377,0.004860374552595569,0.00021450852981059416,0.001785491474805099,0.10725426490529708,0.10725426490529708,0.0,4.615693244280905e-12,1.0,1.000072162552289,0.03564450630443616,0.09249247699132758,0.0,6.666946415245837e-06,8.56437550917796,0.0,1600061.425125532,266.58499920304416,4.021892073069466e-05,1.0,1284602.4215213612,2597.746012163793,,,,,,,,,,,,,,,,,,,2.0,15262.4287026315,1553.3921883318178,0.37157307962609987,6.173730061729009,2.925595417750889
3129.0,-30.157016020743395,5.00300785609129,35.05065638515559,24.53212091876196,4.981811113648702,-26.6431333072983,-40.14196215486152,1.4679283954809483,-6.564971126284718,-6.565011264020188,40.10130464267794,41040.466964120285,25749.03938037045,25749.03938037045,66789.50634449074,77092.73050691647,77083.15588036619,25749.03938037045,102832.19526073664,102832.19526073664,102832.19526073664,130338.0546220293,125874.53046355998,4463.5241584693285,0.0,90949.02312828411,54896.75956686516,40058.070623798834,27505.859361292656,67563.9299850915,20866.654249968484,1553.389299640482,0.0,0.8783223684834262,2.722151875315477,0.001494314320929203,1.0,1.0,-6.529444734474225,333534.10268368066,1558905.8311253963,4.673902364352355,1558905.8311253963,4.673902364352355,0.7586257886322532,0.09249243947876325,3.92323366758364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92323366758364,1.2848846756263796,1.2851763204230586,3.053374160347168,6469.733450919918,15262.425377517602,6453.292448917001,0.000327494323792515,23182.158095696745,2363.9222461999507,19289.322984143597,1966.963538429902,0.8320762417595725,0.8320762417595726,35473.126665157026,35405.22815468563,1.0023977666149975,0.8,4281.230585120892,4273.035954225843,1.0023977666149975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.04797422031,4632.441516551485,6.18960154785148,5.00300785609129,-3.7544811802502966,8.757489036341585,2.925602829819738,3.5,0.8358865228056394,0.6,0.00022696948580202883,0.988344506649764,0.00022964612468115753,199.0528171994121,0.0,0.0,0.0,0.001286328768987916,7.759821814681359e-05,0.00014937126765521524,0.0005860183862345876,0.09249243202655151,0.09249243202655151,0.09249243202655151,0.09249905854015504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.57183290366,595.4475049312251,0.0,0.09249243202655151,0.09249243947876325,0.09249243947876325,0.3715728964513407,0.3715728964513407,0.5,9.897291351839751,0.03576931938471262,0.03576931938471262,1.0345502232667059e-11,4.0137735481948766e-05,0.03556652954597439,1.0345502232667059e-11,27505.859361292656,20866.654249968484,0.7586257886322532,0.9885379130436663,0.6074316128913191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663323590263718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56210503228664,260.56210503228664,-12.58789496771334,244.74949770906647,276.37471235549083,124697.84087115359,124686.97297121117,10.867899942411674,0.0,nan,276.37471235549083,3.2247123554908512,270.0496694262184,-3.100330573781605,263.7246264969401,-9.425373503059859,257.39958356764356,-15.750416432356417,251.0745406383608,-22.07545936163919,244.74949770906647,-28.400502290933503,1.0,1.0,26022.012520719443,26022.012520719443,275.6047064151786,2.4547064151786344,275.6047064151786,275.6047064151786,77083.98726369465,77083.15588036619,0.8313833284628345,0.0,8546.071908451686,8546.071908451686,0.8855349820286947,3942.849835921558,275.6047064151786,2.4547064151786344,1.0,0.002,0.13888115628038764,0.004860407872987195,0.00021449826902473132,0.0017855017345903112,0.10724913451236566,0.10724913451236566,0.0,3.6150422932923476e-12,1.0,1.000072004718952,0.03556652953562889,0.09249243947876325,0.0,6.652360524485902e-06,8.545637763184635,0.0,1600061.4598163024,266.58502887371526,4.0137725136446534e-05,1.0,1284602.3199930293,2597.746422916909,,,,,,,,,,,,,,,,,,,2.0,15262.425377517602,1553.389299640482,0.3715728964513407,6.173730061729009,2.925602829819738
3130.0,-30.15692054803929,5.003015796376568,35.05065609227776,24.532167508173757,4.981839836174286,-26.64304450962072,-40.1418773579411,1.4679637932973533,-6.564942462266231,-6.564982544163463,40.1013043373965,41040.4796793814,25749.04652060777,25749.04652060777,66789.52619998917,77092.76137752796,77083.18746947932,25749.04652060777,102832.23399008709,102832.23399008709,102832.23399008709,130338.0522457991,125874.44130777709,4463.610938022021,0.0,90949.02057130907,54896.73885558193,40058.09079525238,27505.818255712016,67563.9090509644,20866.62679238002,1553.3865865107405,0.0,0.8783225254290319,2.722154791038043,0.001494314320929203,1.0,1.0,-6.529469658945629,333534.48100267,1558905.8179336255,4.673897023321994,1558905.8179336255,4.673897023321994,0.7586259241005032,0.09249240336836168,3.9232316559133578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232316559133578,1.2848845100067994,1.2851761547658858,3.0533729882793876,6469.730967448936,15262.42205315804,6453.292571643309,0.00032749485039438545,23182.169330792538,2363.9233918608843,19289.323350980743,1966.9635758368806,0.8320758543230472,0.8320758543230472,35473.11211384666,35405.22815468563,1.0023972526273104,0.8,4281.2288289318885,4273.035954225843,1.0023972526273104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.054298691885,4632.441516551485,6.189593854268794,5.003015796376568,-3.754453478620859,8.757469274997426,2.925610242755611,3.5,0.8358886407873174,0.6,0.00022696948580202883,0.9883346730177412,0.00022964840959086193,199.05273899096778,0.0,0.0,0.0,0.001286328768987916,7.759896368779806e-05,0.00014937052211423077,0.0005860151608188564,0.0924923959051717,0.0924923959051717,0.0924923959051717,0.09249901258738656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.6132491248,595.44781674895,0.0,0.0924923959051717,0.09249240336836168,0.09249240336836168,0.3715727134085287,0.3715727134085287,0.5,9.897489842144386,0.03570766341977105,0.03570766341977105,4.229150363244116e-11,4.0081897225263674e-05,0.035512885217826806,4.229150363244116e-11,27505.818255712016,20866.62679238002,0.7586259241005032,0.9885385132113788,0.6074319892951131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663323211093451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5621695071347,260.5621695071347,-12.587830492865294,244.74959221122572,276.3747468030273,124697.49590571827,124686.71632810352,10.779577614761866,0.0,nan,276.3747468030273,3.224746803027301,270.0497158846805,-3.1002841153194822,263.72468496632763,-9.425315033672348,257.39965404795123,-15.750345952048747,251.07462312959575,-22.075376870404227,244.74959221122572,-28.40040778877426,1.0,1.0,26022.012520719443,26022.012520719443,275.60473883136666,2.454738831366683,275.60473883136666,275.60473883136666,77084.00829836827,77083.18746947932,0.8208288889436517,0.0,8546.071908451686,8546.071908451686,0.8855351092446819,3942.8478141929245,275.60473883136666,2.454738831366683,1.0,0.002,0.1388745142744589,0.004860440966534037,0.0002144880232799942,0.0017855119797210103,0.1072440116399971,0.1072440116399971,0.0,3.001004392905182e-12,1.0,1.000071896141682,0.0355128851755353,0.09249240336836168,0.0,6.642325815492243e-06,8.53274650173837,0.0,1600061.493362317,266.58505753773375,4.008185493376004e-05,1.0,1284602.2219863108,2597.7468194227176,,,,,,,,,,,,,,,,,,,2.0,15262.42205315804,1553.3865865107405,0.3715727134085287,6.173730061729009,2.925610242755611
3131.0,-30.15682519206048,5.003023695167718,35.05065578921555,24.53222422571855,4.981872857644007,-26.642955387092645,-40.14179626302791,1.468003047969063,-6.564912895185898,-6.564952894930839,40.10130345668423,41040.49084598645,25749.05146699006,25749.05146699006,66789.54231297651,77092.78490342096,77083.21392013015,25749.05146699006,102832.2653871202,102832.2653871202,102832.2653871202,130338.03935019732,125874.34190071291,4463.697449484398,0.0,90949.00695371389,54896.71287771783,40058.10452888451,27505.773963077114,67563.87849196163,20866.597095560002,1553.3836998198026,0.0,0.878322689605479,2.722157801430515,0.001494314320929203,1.0,1.0,-6.5295188061815,333534.8715633208,1558905.7798803784,4.673891436219507,1558905.7798803784,4.673891436219507,0.7586260660605539,0.09249236596182298,3.923228098529678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923228098529678,1.2848843263417846,1.2851759710591824,3.0533706560959972,6469.726025832186,15262.418731927186,6453.294403880874,0.0003274960134770506,23182.18688018654,2363.925181401043,19289.32882766144,1966.9641343028904,0.8320754606696633,0.8320754606696634,35473.08638169672,35405.22815468563,1.002396343705294,0.8,4281.225723333997,4273.035954225843,1.002396343705294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.060619298189,4632.441516551485,6.1895856390991675,5.003023695167718,-3.7544250859778505,8.757448781145568,2.925617651168489,3.5,0.835890757476711,0.6,0.00022696948580202883,0.9883248515136946,0.0002296506917279352,199.05266087820277,0.0,0.0,0.0,0.001286328768987916,7.759967668664818e-05,0.00014936980911538065,0.0005860118321934758,0.09249235857541109,0.09249235857541109,0.09249235857541109,0.09249896027763156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.6540431208,595.4481287405977,0.0,0.09249235857541109,0.09249236596182298,0.09249236596182298,0.3715725310825296,0.3715725310825296,0.5,9.897687884401753,0.03564224378550307,0.03564224378550307,-9.606537787476555e-12,3.999974495627612e-05,0.03543408874935494,-9.606537787476555e-12,27505.773963077114,20866.597095560002,0.7586260660605539,0.9885391988105413,0.6074324293101264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663322834728743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5622339299578,260.5622339299578,-12.587766070042164,244.7496863019486,276.37478155795213,124697.15729484134,124686.38641479895,10.770880042409818,0.0,nan,276.37478155795213,3.2247815579521557,270.0497625067612,-3.100237493238751,263.72474345556594,-9.425256544434035,257.3997244043593,-15.750275595640687,251.0747053531598,-22.075294646840177,244.7496863019486,-28.400313698051377,1.0,1.0,26022.012520719443,26022.012520719443,275.6047715756646,2.4547715756646085,275.6047715756646,275.6047715756646,77084.04168858295,77083.21392013015,0.8277684528002283,0.0,8546.071908451686,8546.071908451686,0.8855353342099891,3942.8442390223267,275.6047715756646,2.4547715756646085,1.0,0.002,0.13886788700798403,0.004860474172596258,0.00021447780070829055,0.0017855222042944005,0.10723890035414527,0.10723890035414527,0.0,5.002690969813095e-12,1.0,1.00007173664881,0.03543408875896148,0.09249236596182298,0.0,6.627586629066812e-06,8.513811839540363,0.0,1600061.5279302485,266.5850871048141,3.9999754562813905e-05,1.0,1284602.120808361,2597.74722875847,,,,,,,,,,,,,,,,,,,2.0,15262.418731927186,1553.3836998198026,0.3715725310825296,6.173730061729009,2.925617651168489
3132.0,-30.156729834395485,5.003031535289145,35.05065549573072,24.532270815130346,4.981901399044342,-26.642866711056847,-40.14171150103209,1.4680382712571287,-6.564884316994721,-6.564924259590447,40.10130312782719,41040.50268708807,25749.058544522093,25749.058544522093,66789.56123161016,77092.8156769471,77083.24508183393,25749.058544522093,102832.30362635602,102832.30362635602,102832.30362635602,130338.0365525613,125874.25265142955,4463.783901131753,0.0,90949.00410749539,54896.69110009435,40058.125563778936,27505.73292620528,67563.85848998421,20866.569679885855,1553.3809924247346,0.0,0.8783228461820951,2.722160708600216,0.001494314320929203,1.0,1.0,-6.529545063524097,333535.24877002375,1558905.765670739,4.673886107748755,1558905.765670739,4.673886107748755,0.7586262011584444,0.09249232997972204,3.923226039799433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923226039799433,1.2848841615388786,1.2851758062188694,3.0533694454608797,6469.723460641644,15262.41541154036,6453.294585294745,0.00032749656137154954,23182.198319662704,2363.9263479029746,19289.32936991964,1966.9641895978384,0.832075073465263,0.832075073465263,35473.07148997637,35405.22815468563,1.002395817693648,0.8,4281.223926061114,4273.035954225843,1.002395817693648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.066940509307,4632.441516551485,6.189577935341996,5.003031535289145,-3.7543974747823263,8.757429010071471,2.92562506029778,3.5,0.8358928743707942,0.6,0.00022696948580202883,0.988315029941268,0.0002296529739262559,199.05258276411783,0.0,0.0,0.0,0.001286328768987916,7.760042193352165e-05,0.00014936906386850716,0.000586008600909392,0.09249232257094848,0.09249232257094848,0.09249232257094848,0.09249891433610395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.69895349065,595.4484394200464,0.0,0.09249232257094848,0.09249232997972204,0.09249232997972204,0.3715723488504581,0.3715723488504581,0.5,9.89788562658698,0.035579295666991584,0.035579295666991584,4.774847184307873e-11,3.994259571982184e-05,0.03537919606634432,4.774847184307873e-11,27505.73292620528,20866.569679885855,0.7586262011584444,0.9885397714742885,0.6074327843956986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332246033084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5622979030934,260.5622979030934,-12.587702096906582,244.74978001560376,276.3748157905707,124696.81716905026,124686.12147276451,10.695696285744228,0.0,nan,276.3748157905707,3.2248157905707444,270.0498086355832,-3.100191364416787,263.724801480595,-9.425198519405,257.3997943256004,-15.75020567439958,251.0747871706072,-22.07521282939277,244.74978001560376,-28.400219984396216,1.0,1.0,26022.012520719443,26022.012520719443,275.60480385732393,2.4548038573239523,275.60480385732393,275.60480385732393,77084.06252724977,77083.24508183393,0.8174454158433946,0.0,8546.071908451686,8546.071908451686,0.8855354644019695,3942.8421699984306,275.60480385732393,2.4548038573239523,1.0,0.002,0.13886127000700615,0.004860507141336835,0.0002144675935433772,0.0017855324091542834,0.10723379677168861,0.10723379677168861,0.0,2.697660671235891e-12,1.0,1.0000716255441746,0.03537919601859585,0.09249232997972204,0.0,6.617318435281441e-06,8.500620649392854,0.0,1600061.5613736464,266.58511568300526,3.9942547971349995e-05,1.0,1284602.0230899337,2597.747624098119,,,,,,,,,,,,,,,,,,,2.0,15262.41541154036,1553.3809924247346,0.3715723488504581,6.173730061729009,2.92562506029778
3133.0,-30.156634589334924,5.003039334301807,35.05065519161194,24.532322014588885,4.981934252556794,-26.642777705151914,-40.1416304410435,1.4680773637030335,-6.564854842396414,-6.564894702169585,40.10130223293513,41040.52675262402,25749.063445207346,25749.063445207346,66789.59019783136,77092.84307067048,77083.27124396703,25749.063445207346,102832.33468917437,102832.33468917437,102832.33468917437,130338.02340546953,125874.15332220416,4463.870083265376,0.0,90948.99881462433,54896.6824781598,40058.12926273837,27505.688716295164,67563.81797903353,20866.540035347396,1553.3781121694244,0.0,0.8783230099140902,2.722163709684904,0.001494314320929203,1.0,1.0,-6.529594869149946,333535.6381216037,1558905.7270035432,4.673880535774058,1558905.7270035432,4.673880535774058,0.7586263427385279,0.0924922926999995,3.923223750714155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923223750714155,1.2848839786329858,1.2851756232714602,3.053368098564162,6469.720606729123,15262.412094365847,6453.294968867127,0.0003274971841225728,23182.210496678563,2363.9275896130243,19289.33051644316,1966.9643065107005,0.8320746858547783,0.8320746858547783,35473.05493199278,35405.22815468563,1.0023952328256118,0.8,4281.221927687911,4273.035954225843,1.0023952328256118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.073257845736,4632.441516551485,6.189569714101936,5.003039334301807,-3.7543691780092066,8.757408512311013,2.925632464893023,3.5,0.8358949899694351,0.6,0.00022696948580202883,0.9883052200718636,0.0002296552534504725,199.05250474233617,0.0,0.0,0.0,0.001286328768987916,7.760113463768993e-05,0.0001493683511643389,0.0005860054628929467,0.09249228536707214,0.09249228536707214,0.09249228536707214,0.09249886204569428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.7433026615,595.4487502540265,0.0,0.09249228536707214,0.0924922926999995,0.0924922926999995,0.37157216730135695,0.37157216730135695,0.5,9.898082917492697,0.03551273160542223,0.03551273160542223,-3.1661784305470064e-11,3.9859773153239075e-05,0.035299833019621474,-3.1661784305470064e-11,27505.688716295164,20866.540035347396,0.7586263427385279,0.9885407929219983,0.6074335047992664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663322088713862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5623618900739,260.5623618900739,-12.587638109926104,244.74987344050035,276.37485033963645,124696.52417284682,124685.8261616778,10.69801116901749,0.0,nan,276.37485033963645,3.2248503396364754,270.049854959809,-3.1001450401909665,263.7248595799955,-9.425140420004482,257.3998642001643,-15.750135799835675,251.07486882033746,-22.07513117966252,244.74987344050035,-28.400126559499626,1.0,1.0,26022.012520719443,26022.012520719443,275.60483647604985,2.454836476049877,275.60483647604985,275.60483647604985,77084.09502709744,77083.27124396703,0.8237831304140855,0.0,8546.071908451686,8546.071908451686,0.8855356091613517,3942.8398694677257,275.60483647604985,2.454836476049877,1.0,0.002,0.13885466785126432,0.004860540225327844,0.0002144574097116088,0.0017855425949502377,0.10722870485580441,0.10722870485580441,0.0,4.661846429721006e-12,1.0,1.0000714649041211,0.03529983305128326,0.0924922926999995,0.0,6.602473294594223e-06,8.481549885677307,0.0,1600061.5958321453,266.58514515760356,3.985980481502338e-05,1.0,1284601.9222253542,2597.748032166256,,,,,,,,,,,,,,,,,,,2.0,15262.412094365847,1553.3781121694244,0.37157216730135695,6.173730061729009,2.925632464893023
3134.0,-30.15653943264551,5.00304707714457,35.0506548977209,24.532373702991777,4.981964745698223,-26.642689014807825,-40.141545644123084,1.468114323442737,-6.5648262371047394,-6.564866041279312,40.10130192061816,41040.52915831724,25749.070221014677,25749.070221014677,66789.59937933192,77092.87006716144,77083.30288697298,25749.070221014677,102832.37310798766,102832.37310798766,102832.37310798766,130338.02093662147,125874.06472741498,4463.956209206485,0.0,90948.9901252711,54896.64919900631,40058.15658473866,27505.647828633817,67563.80441337248,20866.5127264758,1553.3754116993796,0.0,0.878323166565553,2.7221666194230605,0.001494314320929203,1.0,1.0,-6.529619503363733,333536.0156644854,1558905.7135082406,4.673875204758679,1558905.7135082406,4.673875204758679,0.7586264776048441,0.09249225683619136,3.9232208666016604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232208666016604,1.2848838057056553,1.2851754503048785,3.053366264856172,6469.716721321931,15262.40877811408,6453.296069591173,0.000327498073940366,23182.225323972692,2363.929101576246,19289.333806580995,1966.9646420113897,0.8320742955868837,0.8320742955868837,35473.03406990691,35405.22815468563,1.002394495926368,0.8,4281.21940985516,4273.035954225843,1.002394495926368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.079575743742,4632.441516551485,6.189561942793182,5.00304707714457,-3.754341573255484,8.757388650400054,2.9256398701539914,3.5,0.8358971057582832,0.6,0.00022696948580202883,0.9882954194092287,0.00022965753088049714,199.05242679300648,0.0,0.0,0.0,0.001286328768987916,7.760188020458027e-05,0.00014936760559744857,0.0005860021070742371,0.09249224947268934,0.09249224947268934,0.09249224947268934,0.09249881661093744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.7918764429,595.4490597421143,0.0,0.09249224947268934,0.09249225683619136,0.09249225683619136,0.3715719858260988,0.3715719858260988,0.5,9.898279916690987,0.0354491450648311,0.0354491450648311,-5.4853899200679734e-11,3.98041745484079e-05,0.035246537915554654,-5.4853899200679734e-11,27505.647828633817,20866.5127264758,0.7586264776048441,0.9885411272979275,0.6074336623678098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663321719045426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5624256657721,260.5624256657721,-12.587574334227895,244.74996659242,276.3748847391119,124696.18538311495,124685.52269677396,10.662686341009497,0.0,nan,276.3748847391119,3.2248847391119284,270.04990110978,-3.1000988902199538,263.7249174804488,-9.425082519551154,257.3999338511032,-15.750066148896792,251.07495022176863,-22.075049778231346,244.74996659242,-28.40003340757997,1.0,1.0,26022.012520719443,26022.012520719443,275.6048688395776,2.454868839577614,275.6048688395776,275.6048688395776,77084.12170938929,77083.30288697298,0.8188224163168343,0.0,8546.071908451686,8546.071908451686,0.8855357915496184,3942.8369709346684,275.6048688395776,2.454868839577614,1.0,0.002,0.13884807565968707,0.004860573089980363,0.000214447240872974,0.0017855527598301365,0.107223620436487,0.107223620436487,0.0,7.031103130272776e-13,1.0,1.000071357033508,0.035246537970408554,0.09249225683619136,0.0,6.592503943829497e-06,8.468742593739295,0.0,1600061.6293096396,266.58517376289524,3.98042294023071e-05,1.0,1284601.8244199813,2597.7484278578304,,,,,,,,,,,,,,,,,,,2.0,15262.40877811408,1553.3754116993796,0.3715719858260988,6.173730061729009,2.9256398701539914
3135.0,-30.156424096585525,5.003054774737675,35.05065460510307,24.5324301062152,4.981997056304632,-26.642581981455244,-40.14144687736405,1.4681549364585387,-6.564797087384704,-6.564836826366081,40.10130136890351,41040.55141877886,25749.075634244644,25749.075634244644,66789.6270530235,77092.902547182,77083.33300993097,25749.075634244644,102832.40864417561,102832.40864417561,102832.40864417561,130338.01402766704,125873.97188202638,4464.042145640655,0.0,90948.97865121443,54896.62750421536,40058.167941110085,27505.60538349144,67563.77332460153,20866.484331730215,1553.3726235907475,0.0,0.8783233271336652,2.7221695855321184,0.001494314320929203,1.0,1.0,-6.529652843959525,333536.40050683083,1558905.6896697667,4.67386974045683,1558905.6896697667,4.67386974045683,0.7586266159498547,0.0924922203750033,3.9232176910960677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232176910960677,1.2848836156854206,1.2851752602415127,3.05336424498123,6469.712441449307,15262.405463266781,6453.297445066967,0.00032749906592544536,23182.24116332559,2363.9307167407414,19289.337917970188,1966.9650612564117,0.8320739044198198,0.8320739044198198,35473.01110003985,35405.22815468563,1.0023936845753285,0.8,4281.216637635549,4273.035954225843,1.0023936845753285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.085890268576,4632.441516551485,6.189553848990912,5.003054774737675,-3.7543135622460038,8.757368336983678,2.925647271468728,3.5,0.8358992204196366,0.6,0.00022696948580202883,0.9882835405129815,0.0002296602913008319,199.05233231346082,0.0,0.0,0.0,0.001286328768987916,7.760274860797359e-05,0.00014936673719405524,0.0005859982258210146,0.09249221307410017,0.09249221307410017,0.09249221307410017,0.0924987682851403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.8410035909,595.4493690382052,0.0,0.09249221307410017,0.0924922203750033,0.0924922203750033,0.37157180506019377,0.37157180506019377,0.5,9.89847656108843,0.035385564758598775,0.035385564758598775,5.172751116333529e-12,3.973898139975063e-05,0.03518398240657916,5.172751116333529e-12,27505.60538349144,20866.484331730215,0.7586266159498547,0.9885419917585311,0.6074342713454556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663321352039423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56249126830943,260.56249126830943,-12.587508731690548,244.75006302304064,276.37491951356054,124695.94255203813,124684.97443506494,10.968116973193137,0.0,nan,276.37491951356054,3.2249195135605646,270.0499482154696,-3.100051784530365,263.72497691736913,-9.425023082630844,257.4000056192618,-15.749994380738201,251.0750343211549,-22.074965678845075,244.75006302304064,-28.39993697695934,1.0,1.0,26022.012520719443,26022.012520719443,275.6049015792631,2.454901579263151,275.6049015792631,275.6049015792631,77084.15941883727,77083.33300993097,0.8264089063013671,0.0,8546.071908451686,8546.071908451686,0.8855359923652548,3942.833779551548,275.6049015792631,2.454901579263151,1.0,0.002,0.13884149517065358,0.004860606021990774,0.00021443709035156918,0.0017855629125408674,0.1072185451757846,0.1072185451757846,0.0,2.8924367241611737e-12,1.0,1.0000712304168113,0.03518398240140641,0.0924922203750033,0.0,6.580802503617395e-06,8.453710246212959,0.0,1600061.663411971,266.5852029126153,3.973897622699951e-05,1.0,1284601.7247237016,2597.7488311995594,,,,,,,,,,,,,,,,,,,2.0,15262.405463266781,1553.3726235907475,0.37157180506019377,6.173730061729009,2.925647271468728
3136.0,-30.156328872283407,5.003062366078415,35.050654289212275,24.532461712975078,4.982011923885381,-26.64249479266225,-40.141366061847634,1.4681778453270304,-6.5647714367323715,-6.564811051433971,40.10130011650482,41040.585911373586,25749.088462464,25749.088462464,66789.67437383758,77092.94127058973,77083.34280093017,25749.088462464,102832.43126339417,102832.43126339417,102832.43126339417,130337.99413902921,125873.86630598221,4464.127833047,0.0,90948.98076617334,54896.62541114822,40058.172616694574,27505.56287563504,67563.73549232961,20866.455674541074,1553.3699153608493,0.0,0.8783234717092067,2.7221722032623257,0.001494314320929203,1.0,1.0,-6.529746087650324,333536.74003387504,1558905.635555259,4.67386482040009,1558905.635555259,4.67386482040009,0.7586267464835261,0.09249218482195344,3.923216303882252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923216303882252,1.2848835084993997,1.2851751530311626,3.0533634200536435,6469.710693526739,15262.40255585143,6453.29725772548,0.00032749941669130194,23182.249899444494,2363.93160757695,19289.337357993947,1966.9650041547266,0.8320735667013998,0.8320735667013998,35473.00106569423,35405.22815468563,1.0023933301381096,0.8,4281.215426596337,4273.035954225843,1.0023933301381096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.092204150924,4632.441516551485,6.1895475385789895,5.003062366078415,-3.754288181685921,8.757350547764336,2.925654672037889,3.5,0.8359013348679684,0.6,0.00022696948580202883,0.9882737331186772,0.00022966257039513274,199.05225430888015,0.0,0.0,0.0,0.001286328768987916,7.760345918235481e-05,0.00014936602661967403,0.0005859952308804156,0.0924921773608032,0.0924921773608032,0.0924921773608032,0.09249871119346059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.88983361627,595.44967839631,0.0,0.0924921773608032,0.09249218482195344,0.09249218482195344,0.37157162474788913,0.37157162474788913,0.5,9.898672564383618,0.03531213871514183,0.03531213871514183,-4.718003765447065e-11,3.9614701620394044e-05,0.03506496378366819,-4.718003765447065e-11,27505.56287563504,20866.455674541074,0.7586267464835261,0.9885432456797788,0.6074351219972562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663320987178244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5625549514669,260.5625549514669,-12.587445048533084,244.75015850381416,276.374951399103,124695.4528618273,124684.80564691902,10.647214908268769,0.0,nan,276.374951399103,3.22495139910302,270.0499928200546,-3.100007179945351,263.7250342410052,-9.424965758994801,257.40007566194396,-15.749924338056019,251.07511708288058,-22.074882917119396,244.75015850381416,-28.399841496185815,1.0,1.0,26022.012520719443,26022.012520719443,275.6049284998677,2.4549284998677194,275.6049284998677,275.6049284998677,77084.15616075821,77083.34280093017,0.8133598280401202,0.0,8546.071908451686,8546.071908451686,0.8855360800911902,3942.832385401663,275.6049284998677,2.4549284998677194,1.0,0.002,0.13883493694239815,0.004860638226437338,0.00021442697269443767,0.0017855730269823562,0.10721348634721883,0.10721348634721883,0.0,-3.232063054692258e-13,1.0,1.0000709894979998,0.03506496383084823,0.09249218482195344,0.0,6.558540128974327e-06,8.425111384480822,0.0,1600061.6933253373,266.5852285632676,3.96147488004317e-05,1.0,1284601.6367667485,2597.749187047499,,,,,,,,,,,,,,,,,,,2.0,15262.40255585143,1553.3699153608493,0.37157162474788913,6.173730061729009,2.925654672037889
