time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3137.0,-30.156234228675654,5.003069982498324,35.050653908833766,24.532531771715753,4.982060052810129,-26.64240480052896,-40.14128489708526,1.4682306191447054,-6.56473863581391,-6.564778104922462,40.10129761490417,41040.59212973667,25749.085244496535,25749.085244496535,66789.6773742332,77092.95476944117,77083.35768281652,25749.085244496535,102832.44292731307,102832.44292731307,102832.44292731307,130337.95227755207,125873.73944478101,4464.21283277106,0.0,90948.96283660909,54896.60017514271,40058.18073496265,27505.509350239005,67563.69008520166,20866.419521640004,1553.3665127138315,0.0,0.8783236599405622,2.7221755491876904,0.001494314320929203,1.0,1.0,-6.529852602473682,333537.17403246264,1558905.5274641926,4.6738584146919315,1558905.5274641926,4.6738584146919315,0.7586269083745831,0.09249214296903521,3.923212591246623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923212591246623,1.284883261581313,1.28517490605703,3.0533611173503057,6469.7058143746835,15262.399249375063,6453.299053612642,0.000327500564108477,23182.2672672728,2363.933378602561,19289.342726020855,1966.9655515411334,0.8320731748810557,0.8320731748810558,35472.97421051626,35405.22815468563,1.0023923815487628,0.8,4281.21218546086,4273.035954225843,1.0023923815487628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.098501626174,4632.441516551485,6.18953739543217,5.003069982498324,-3.7542573763302705,8.757327358828594,2.925662053383575,3.5,0.8359034438238785,0.6,0.00022696948580202883,0.9882639856355884,0.00022966483561176877,199.05217678004553,0.0,0.0,0.0,0.001286328768987916,7.760417283355359e-05,0.00014936531296847524,0.0005859918765334145,0.09249213591771199,0.09249213591771199,0.09249213591771199,0.09249864209220389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.93663705315,595.4499883520809,0.0,0.09249213591771199,0.09249214296903521,0.09249214296903521,0.37157144373787354,0.37157144373787354,0.5,9.898867735068222,0.03522291643690778,0.03522291643690778,1.0629719326971099e-11,3.9469108571665856e-05,0.034925502448800216,1.0629719326971099e-11,27505.509350239005,20866.419521640004,0.7586269083745831,0.9885439544525709,0.6074356222696267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332062735337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5626200351921,260.5626200351921,-12.587379964807894,244.75025340951578,276.37498666085315,124695.28688548373,124684.40550965459,10.881375829157282,0.0,nan,276.37498666085315,3.224986660853176,270.05004001059285,-3.0999599894071252,263.7250933603372,-9.424906639662765,257.40014671006355,-15.749853289936425,251.07520005978964,-22.07479994021034,244.75025340951578,-28.3997465904842,1.0,1.0,26022.012520719443,26022.012520719443,275.60496318775074,2.4549631877507636,275.60496318775074,275.60496318775074,77084.22714950412,77083.35768281652,0.8694666875962866,0.0,8546.071908451686,8546.071908451686,0.8855363148743172,3942.8286542028563,275.60496318775074,2.4549631877507636,1.0,0.002,0.138828404796782,0.004860671641035142,0.0002144168984798993,0.001785583108490969,0.10720844923994965,0.10720844923994965,0.0,6.970868327016433e-12,1.0,1.0000707071998312,0.0349255024381705,0.09249214296903521,0.0,6.532454072267066e-06,8.391600458891405,0.0,1600061.7315960682,266.58526136418607,3.946909794194653e-05,1.0,1284601.5243363401,2597.749641907944,,,,,,,,,,,,,,,,,,,2.0,15262.399249375063,1553.3665127138315,0.37157144373787354,6.173730061729009,2.925662053383575
3138.0,-30.156139288609292,5.0030774951473616,35.05065362045195,24.532574170175963,4.982082276603314,-26.6423171320883,-40.141200239863224,1.4682601164362605,-6.564712829504856,-6.56475235470691,40.1012995161552,41040.59994422093,25749.097959295384,25749.097959295384,66789.69790351631,77092.98834722386,77083.41227867913,25749.097959295384,102832.51023797451,102832.51023797451,102832.51023797451,130337.99066794702,125873.69212434486,4464.298543602161,0.0,90948.95945743247,54896.571040052266,40058.20935264468,27505.480429972504,67563.68978261718,20866.40065142589,1553.3644512158903,0.0,0.8783237923767433,2.722178162032702,0.001494314320929203,1.0,1.0,-6.529773166194786,333537.51323502616,1558905.6096155627,4.673853907752454,1558905.6096155627,4.673853907752454,0.7586270199697345,0.09249211171561678,3.9232102480949482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232102480949482,1.2848831235694556,1.2851747680138466,3.053359621687704,6469.7026452451055,15262.395934439595,6453.299657255372,0.00032750126853558353,23182.28025163727,2363.934702639257,19289.34453034937,1966.9657355314375,0.8320727866702002,0.8320727866702002,35472.95726143446,35405.22815468563,1.0023917828666027,0.8,4281.210139886246,4273.035954225843,1.0023917828666027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.104816344066,4632.441516551485,6.1895310565573425,5.0030774951473616,-3.7542320331046977,8.757309528252058,2.925669454947045,3.5,0.8359055585562986,0.6,0.00022696948580202883,0.9882542077239909,0.00022966710794457762,199.05209900842277,0.0,0.0,0.0,0.001286328768987916,7.760491719910018e-05,0.00014936456860292866,0.0005859886062452907,0.09249210438734601,0.09249210438734601,0.09249210438734601,0.09249862206646851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.0030409664,595.4502921478055,0.0,0.09249210438734601,0.09249211171561678,0.09249211171561678,0.37157126125618406,0.37157126125618406,0.5,9.899063257124634,0.03516487399446078,0.03516487399446078,-5.115907697472721e-12,3.9525202055301634e-05,0.03497918851212489,-5.115907697472721e-12,27505.480429972504,20866.40065142589,0.7586270199697345,0.9885442627306006,0.6074357406510364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663320266339773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5626839367697,260.5626839367697,-12.587316063230276,244.7503476604092,276.3750202131163,124694.8555556496,124684.17182290209,10.683732747517265,0.0,nan,276.3750202131163,3.225020213116295,270.05008570258093,-3.0999142974190477,263.72515119205036,-9.424848807949616,257.40021668150416,-15.749783318495815,251.07528217095725,-22.074717829042726,244.7503476604092,-28.399652339590773,1.0,1.0,26022.012520719443,26022.012520719443,275.6049953263823,2.4549953263823454,275.6049953263823,275.6049953263823,77084.22983169142,77083.41227867913,0.8175530122971395,0.0,8546.071908451686,8546.071908451686,0.8855364630527169,3942.826299335423,275.6049953263823,2.4549953263823454,1.0,0.002,0.13882186261272442,0.004860703763464747,0.00021440680558945904,0.0017855931944018616,0.10720340279472952,0.10720340279472952,0.0,-8.67925523118096e-15,1.0,1.0000708158931477,0.0349791885172408,0.09249211171561678,0.0,6.542494630357515e-06,8.404498000212513,0.0,1600061.7619494996,266.5852871704951,3.952520717120933e-05,1.0,1284601.4364635786,2597.749997415441,,,,,,,,,,,,,,,,,,,2.0,15262.395934439595,1553.3644512158903,0.37157126125618406,6.173730061729009,2.925669454947045
3139.0,-30.156044353088365,5.003084934711344,35.05065325988087,24.532617127429717,4.982101837309767,-26.64222973404456,-40.14111942434681,1.4682872194454009,-6.564685579142122,-6.564724914849518,40.10129685613328,41040.616221271535,25749.106616148467,25749.106616148467,66789.72283742,77093.02149550377,77083.40799186527,25749.106616148467,102832.51460801373,102832.51460801373,102832.51460801373,130337.94526657966,125873.56186938791,4464.383397191752,0.0,90948.95224148085,54896.54697189959,40058.22807731251,27505.43065856593,67563.65873587845,20866.366861638457,1553.3613584513073,0.0,0.8783239513414977,2.7221809496245153,0.001494314320929203,1.0,1.0,-6.529927069788471,333537.87469546334,1558905.4946780025,4.673848498019485,1558905.4946780025,4.673848498019485,0.758627164237478,0.09249207310771272,3.923207240311496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923207240311496,1.284882996759987,1.2851746411755947,3.0533575821334815,6469.698323674447,15262.392628597969,6453.301066008339,0.00032750227162390834,23182.29618536788,2363.9363274276006,19289.348741206264,1966.966164919342,0.8320723964083095,0.8320723964083095,35472.93550476575,35405.22815468563,1.0023910143690646,0.8,4281.207514086824,4273.035954225843,1.0023910143690646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.111115178131,4632.441516551485,6.18952376589247,5.003084934711344,-3.7542054386489947,8.75729037336034,2.9256768379003355,3.5,0.8359076679715244,0.6,0.00022696948580202883,0.9882444303848693,0.00022966938018930815,199.05202124058422,0.0,0.0,0.0,0.001286328768987916,7.760562779184013e-05,0.00014936385801018868,0.0005859853691864305,0.09249206580696807,0.09249206580696807,0.09249206580696807,0.09249854936291331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.0523333147,595.4506012856991,0.0,0.09249206580696807,0.09249207310771272,0.09249207310771272,0.3715710820420966,0.3715710820420966,0.5,9.899257752902628,0.035081561317895193,0.035081561317895193,-2.1032064978498966e-12,3.933570741310177e-05,0.03479784506106398,-2.1032064978498966e-12,27505.43065856593,20866.366861638457,0.758627164237478,0.9885450860279202,0.6074362606931716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663319910244868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5627466286279,260.5627466286279,-12.587253371372071,244.75044135055413,276.37505190669134,124694.39136324562,124683.90988419075,10.481479054861342,0.0,nan,276.37505190669134,3.2250519066913625,270.05012979546586,-3.0998702045341133,263.7252076842485,-9.42479231575146,257.40028557301974,-15.749714426980233,251.07536346178767,-22.074636538212303,244.75044135055413,-28.39955864944585,1.0,1.0,26022.012520719443,26022.012520719443,275.6050222646275,2.45502226462753,275.6050222646275,275.6050222646275,77084.24322191034,77083.40799186527,0.835230045064236,0.0,8546.071908451686,8546.071908451686,0.885536653261696,3942.8232765130538,275.6050222646275,2.45502226462753,1.0,0.002,0.13881535434667552,0.0048607360735349915,0.00021439676582780885,0.0017856032367296736,0.10719838291390442,0.10719838291390442,0.0,2.557482437631764e-12,1.0,1.0000704488080607,0.03479784506316719,0.09249207310771272,0.0,6.508574923804904e-06,8.360924086995755,0.0,1600061.793646256,266.58531442085786,3.933570951630827e-05,1.0,1284601.342824824,2597.750376250527,,,,,,,,,,,,,,,,,,,2.0,15262.392628597969,1553.3613584513073,0.3715710820420966,6.173730061729009,2.9256768379003355
3140.0,-30.15594982720023,5.003092388803065,35.050652862943046,24.53268215702849,4.982147497537318,-26.64214009472146,-40.14103829450903,1.4683377598238283,-6.564653542078418,-6.564692771796465,40.10129507870845,41040.629400943384,25749.104767513425,25749.104767513425,66789.73416845681,77093.03851499902,77083.4311413888,25749.104767513425,102832.53590890224,102832.53590890224,102832.53590890224,130337.91698961085,125873.44909219626,4464.467897414591,0.0,90948.93934161398,54896.53020691647,40058.23237188612,27505.38108070862,67563.61345259474,20866.333498524942,1553.3581635100786,0.0,0.8783241324569309,2.722184213477862,0.001494314320929203,1.0,1.0,-6.529996293784961,333538.2981105303,1558905.4178786776,4.673842334477813,1558905.4178786776,4.673842334477813,0.7586273186798314,0.09249203256378472,3.923204217589459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923204217589459,1.2848827602919004,1.2851744046538343,3.0533557915417773,6469.694529625492,15262.389325829952,6453.302109704203,0.0003275031382530713,23182.310758601267,2363.9378134838366,19289.35186088304,1966.966483037841,0.8320720079091412,0.8320720079091412,35472.9136400361,35405.22815468563,1.0023902420546742,0.8,4281.204875245591,4273.035954225843,1.0023902420546742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.117405878448,4632.441516551485,6.1895139620647965,5.003092388803065,-3.7541752853612054,8.75726767416427,2.9256842113273827,3.5,0.8359097746649665,0.6,0.00022696948580202883,0.9882346953372003,0.00022967164265021424,199.0519438083628,0.0,0.0,0.0,0.001286328768987916,7.760634115438799e-05,0.00014936314464764083,0.000585982119034049,0.09249202558913236,0.09249202558913236,0.09249202558913236,0.0924984890904695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.1087967196,595.4509081339604,0.0,0.09249202558913236,0.09249203256378472,0.09249203256378472,0.37157090057523623,0.37157090057523623,0.5,9.899451646847423,0.034992939746075535,0.034992939746075535,-9.322320693172514e-12,3.922971802694519e-05,0.03469647801148312,-9.322320693172514e-12,27505.38108070862,20866.333498524942,0.7586273186798314,0.9885459162914529,0.607436862886842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663319557614159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5628106661564,260.5628106661564,-12.587189333843583,244.75053474841965,276.375086583884,124694.23438385363,124683.52792121125,10.706462642378675,0.0,nan,276.375086583884,3.2250865838840355,270.0501762167865,-3.0998237832134805,263.7252658497087,-9.424734150291272,257.4003554826208,-15.749644517379181,251.07544511551885,-22.07455488448113,244.75053474841965,-28.399465251580324,1.0,1.0,26022.012520719443,26022.012520719443,275.6050571164717,2.455057116471721,275.6050571164717,275.6050571164717,77084.30583619638,77083.4311413888,0.874694807571359,0.0,8546.071908451686,8546.071908451686,0.8855368444153503,3942.8202386774065,275.6050571164717,2.455057116471721,1.0,0.002,0.13880886503812498,0.004860769156544145,0.00021438675741623734,0.001785613249849992,0.10719337870811867,0.10719337870811867,0.0,7.266229284930148e-12,1.0,1.0000702436247146,0.034696478020805444,0.09249203256378472,0.0,6.489614091042741e-06,8.336566263932788,0.0,1600061.831077509,266.58534645792156,3.9229727349265886e-05,1.0,1284601.2331363885,2597.750820018044,,,,,,,,,,,,,,,,,,,2.0,15262.389325829952,1553.3581635100786,0.37157090057523623,6.173730061729009,2.9256842113273827
3141.0,-30.155855103612463,5.003099753890713,35.05065255085265,24.532723996695154,4.982172365221331,-26.64205235672708,-40.140953637287,1.468369614576807,-6.564627105567297,-6.564666384853428,40.10129673915236,41040.643236785676,25749.11565410721,25749.11565410721,66789.75889089289,77093.07235873929,77083.48478909828,25749.11565410721,102832.60044320549,102832.60044320549,102832.60044320549,130337.95123805976,125873.39825921325,4464.552978846508,0.0,90948.93969304569,54896.51055626878,40058.25459641878,27505.350794854265,67563.60539127304,20866.313679798994,1553.3560226964112,0.0,0.8783242692630003,2.7221868910386076,0.001494314320929203,1.0,1.0,-6.5299224877518895,333538.6457010842,1558905.4896235752,4.673837678829754,1558905.4896235752,4.673837678829754,0.7586274334557002,0.09249200054047356,3.9232025355997813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232025355997813,1.2848826112500757,1.2851742555781798,3.0533548366592465,6469.692506343991,15262.38601802014,6453.30192061826,0.000327503546288842,23182.3207871019,2363.9388361063056,19289.351295692508,1966.9664254044458,0.8320716235807009,0.8320716235807007,35472.90147343476,35405.22815468563,1.0023898123013535,0.8,4281.203406865701,4273.035954225843,1.0023898123013535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.1237108899395,4632.441516551485,6.1895071982364,5.003099753890713,-3.7541495021991924,8.757249256089906,2.9256916015362373,3.5,0.8359118861532107,0.6,0.00022696948580202883,0.988224940032565,0.00022967390986362832,199.05186621425335,0.0,0.0,0.0,0.001286328768987916,7.760708553916328e-05,0.00014936240026286555,0.0005859789474345436,0.09249199332979063,0.09249199332979063,0.09249199332979063,0.09249846699997423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.1804116308,595.451210222049,0.0,0.09249199332979063,0.09249200054047356,0.09249200054047356,0.37157071854765206,0.37157071854765206,0.5,9.8996458469134,0.03493360451187755,0.03493360451187755,-5.690026227966882e-11,3.9279286113469425e-05,0.034743897101520815,-5.690026227966882e-11,27505.350794854265,20866.313679798994,0.7586274334557002,0.9885464001528831,0.6074371401453771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663319204294856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56287393243474,260.56287393243474,-12.587126067565237,244.75062775227286,276.37512011258605,124693.86856682417,124683.29105039746,10.577516426723271,0.0,nan,276.37512011258605,3.225120112586069,270.0502216405253,-3.0997783594746693,263.7253231684684,-9.424676831531599,257.40042469641276,-15.749575303587221,251.07552622434324,-22.07447377565674,244.75062775227286,-28.399372247727115,1.0,1.0,26022.012520719443,26022.012520719443,275.60508978088467,2.455089780884691,275.60508978088467,275.60508978088467,77084.31408251546,77083.48478909828,0.8292934171768138,0.0,8546.071908451686,8546.071908451686,0.8855369507825377,3942.8185482777803,275.60508978088467,2.455089780884691,1.0,0.002,0.13880236686119074,0.004860801207693406,0.00021437673277078343,0.0017856232671208264,0.10718836638539171,0.10718836638539171,0.0,-1.0839029326858984e-13,1.0,1.0000703396320605,0.03474389715842108,0.09249200054047356,0.0,6.498482462709851e-06,8.347957999952953,0.0,1600061.8621609265,266.5853728944327,3.9279343013731705e-05,1.0,1284601.1430908558,2597.75118431617,,,,,,,,,,,,,,,,,,,2.0,15262.38601802014,1553.3560226964112,0.37157071854765206,6.173730061729009,2.9256916015362373
3142.0,-30.15576058646888,5.003107101518586,35.05065222010304,24.53278008559721,4.9822081978443755,-26.641963708042095,-40.1408726471476,1.46841131459815,-6.564596854388299,-6.5646360464577125,40.10129557262161,41040.658605947945,25749.117602021375,25749.117602021375,66789.77620796932,77093.09583292097,77083.51074104648,25749.117602021375,102832.62834306786,102832.62834306786,102832.62834306786,130337.93346471194,125873.29594033762,4464.637524374331,0.0,90948.92990803083,54896.49266205346,40058.263606641514,27505.305121644084,67563.5687282856,20866.283021729436,1553.3530557071542,0.0,0.878324438264652,2.7221899714960522,0.001494314320929203,1.0,1.0,-6.529975679424751,333539.0453462546,1558905.4392188534,4.673831927534954,1558905.4392188534,4.673831927534954,0.7586275785506424,0.09249196257155894,3.9231996694805535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231996694805535,1.2848824161443213,1.28517406042814,3.0533530696554334,6469.688762274946,15262.382717321776,6453.302930573556,0.00032750440004915076,23182.33522895683,2363.940308765667,19289.354314516473,1966.96673323882,0.8320712354475113,0.8320712354475113,35472.88074147988,35405.22815468563,1.0023890799994424,0.8,4281.2009047383835,4273.035954225843,1.0023890799994424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.130003587366,4632.441516551485,6.189498304095634,5.003107101518586,-3.754120739741672,8.757227841260258,2.925698977319016,3.5,0.8359139935197188,0.6,0.00022696948580202883,0.9882152060925526,0.00022967617215634273,199.05178878931582,0.0,0.0,0.0,0.001286328768987916,7.760779768572631e-05,0.00014936168811630253,0.0005859757254509356,0.09249195553523744,0.09249195553523744,0.09249195553523744,0.0924984127932549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.2407464804,595.4515158404897,0.0,0.09249195553523744,0.09249196257155894,0.09249196257155894,0.37157053959407704,0.37157053959407704,0.5,9.8998395508701,0.03486800378192356,0.03486800378192356,7.5203843152849e-11,3.9192069436921884e-05,0.03466036703298414,7.5203843152849e-11,27505.305121644084,20866.283021729436,0.7586275785506424,0.9885471928898817,0.6074376972447609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663318855194305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5629375457296,260.5629375457296,-12.58706245427038,244.75072049777464,276.37515459367654,124693.59823998106,124682.96270521103,10.63553477006476,0.0,nan,276.37515459367654,3.2251545936765638,270.05026777449007,-3.0997322255099107,263.72538095532497,-9.424619044675012,257.4004941361484,-15.749505863851596,251.07560731696293,-22.074392683037047,244.75072049777464,-28.39927950222534,1.0,1.0,26022.012520719443,26022.012520719443,275.60512315599107,2.455123155991089,275.60512315599107,275.60512315599107,77084.35285102067,77083.51074104648,0.8421099741826765,0.0,8546.071908451686,8546.071908451686,0.885537132032765,3942.8156678279565,275.60512315599107,2.455123155991089,1.0,0.002,0.1387958843066281,0.004860833935073038,0.00021436673399320355,0.0017856332696921256,0.10718336699660178,0.10718336699660178,0.0,3.685328951730238e-12,1.0,1.0000701705554043,0.0346603669577803,0.09249196257155894,0.0,6.4828579190724515e-06,8.327886022162337,0.0,1600061.8975237422,266.5854031456117,3.919199423307873e-05,1.0,1284601.039560322,2597.751603170815,,,,,,,,,,,,,,,,,,,2.0,15262.382717321776,1553.3530557071542,0.37157053959407704,6.173730061729009,2.925698977319016
3143.0,-30.15566605472972,5.003114389848516,35.05065192232551,24.532832123246067,4.982236896068196,-26.641875759660106,-40.140791761782,1.4684465967992544,-6.564568934259057,-6.564608105399259,40.10129586490577,41040.66942261555,25749.12480451446,25749.12480451446,66789.79422713001,77093.12221374226,77083.5497549275,25749.12480451446,102832.67455944196,102832.67455944196,102832.67455944196,130337.94219744048,125873.21998305753,4464.722214382956,0.0,90948.91850781658,54896.465700130866,40058.280897428565,27505.267637998513,67563.54853542708,20866.25811528372,1553.3505352782636,0.0,0.8783245887081028,2.722192807730378,0.001494314320929203,1.0,1.0,-6.529967691575678,333539.4134092363,1558905.4518484517,4.6738268077954315,1558905.4518484517,4.6738268077954315,0.758627706878118,0.09249192818255392,3.923196323087359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923196323087359,1.2848822510662634,1.2851738953126126,3.0533508575059565,6469.6840749956555,15262.3794156451,6453.304595392917,0.0003275054979507754,23182.352097089122,2363.9420288364654,19289.35929077295,1966.967240675761,0.8320708446661461,0.8320708446661461,35472.8565354793,35405.22815468563,1.002388224986117,0.8,4281.197983330553,4273.035954225843,1.002388224986117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.136302257457,4632.441516551485,6.18949066417414,5.003114389848516,-3.7540938027816018,8.757208192630118,2.925706360109909,3.5,0.8359161028885455,0.6,0.00022696948580202883,0.988205470752837,0.00022967843481894347,199.05171135248233,0.0,0.0,0.0,0.001286328768987916,7.76085089170435e-05,0.00014936097688498533,0.0005859724353279105,0.0924919210924684,0.0924919210924684,0.0924919210924684,0.09249837492477901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.3085960942,595.4518190858045,0.0,0.0924919210924684,0.09249192818255392,0.09249192818255392,0.3715703605008645,0.3715703605008645,0.5,9.900033159668325,0.03481239801499214,0.03481239801499214,8.526512829121202e-13,3.9171140201688104e-05,0.034640413823581184,8.526512829121202e-13,27505.267637998513,20866.25811528372,0.758627706878118,0.9885477550384828,0.6074380388871344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663318506921344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56300079569706,260.56300079569706,-12.586999204302913,244.75081296955995,276.37518862182236,124693.22789900126,124682.65310954426,10.574789457022254,0.0,nan,276.37518862182236,3.225188621822383,270.05031349136846,-3.099686508631521,263.7254383609278,-9.42456163907218,257.4005632304818,-15.749436769518184,251.0756881000223,-22.074311899977687,244.75081296955995,-28.399187030440032,1.0,1.0,26022.012520719443,26022.012520719443,275.6051556621739,2.4551556621739223,275.6051556621739,275.6051556621739,77084.37371551832,77083.5497549275,0.8239605908165686,0.0,8546.071908451686,8546.071908451686,0.8855373436549615,3942.8123047027957,275.6051556621739,2.4551556621739223,1.0,0.002,0.13878940548855204,0.004860866205990181,0.0002143567399292742,0.001785643264182135,0.1071783699646371,0.1071783699646371,0.0,4.111409129814447e-12,1.0,1.0000701301790824,0.03464041382272853,0.09249192818255392,0.0,6.479124928602602e-06,8.323090000946625,0.0,1600061.9302469448,266.5854310657409,3.917113934903682e-05,1.0,1284600.9442114157,2597.7519889250175,,,,,,,,,,,,,,,,,,,2.0,15262.3794156451,1553.3505352782636,0.3715703605008645,6.173730061729009,2.925706360109909
3144.0,-30.155571602859435,5.003121641593399,35.050651620230454,24.532878188788914,4.982267708952579,-26.64178767167357,-40.14070703471077,1.4684837732825393,-6.564539834699701,-6.5645789342333165,40.10129514350397,41040.683840323196,25749.129146550666,25749.129146550666,66789.81298687386,77093.15281684756,77083.57824467322,25749.129146550666,102832.70739122388,102832.70739122388,102832.70739122388,130337.93228697186,125873.12566052566,4464.806626446193,0.0,90948.91870536297,54896.44971115621,40058.298882451956,27505.224895747968,67563.52377819992,20866.229494607895,1553.347735850787,0.0,0.8783247496822543,2.7221957694895242,0.001494314320929203,1.0,1.0,-6.530006885015723,333539.7976764341,1558905.4206796,4.673821329686987,1558905.4206796,4.673821329686987,0.7586278452074611,0.09249189185710681,3.9231948189571937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231948189571937,1.2848820771253004,1.2851737213321681,3.0533501002167123,6469.682470390619,15262.376117411393,6453.304120018153,0.00032750579793255766,23182.361035422065,2363.942940292767,19289.35786984597,1966.967095781533,0.832070462554367,0.832070462554367,35472.84565541291,35405.22815468563,1.002387840676426,0.8,4281.196670221802,4273.035954225843,1.002387840676426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.14259610755,4632.441516551485,6.189482343860743,5.003121641593399,-3.754065946562515,8.757187588155913,2.9257137372586355,3.5,0.8359182106453245,0.6,0.00022696948580202883,0.988195743741731,0.00022968069559035486,199.0516339811346,0.0,0.0,0.0,0.001286328768987916,7.76092539352389e-05,0.00014936023186678992,0.0005859692878180353,0.09249188482168798,0.09249188482168798,0.09249188482168798,0.09249832581649929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.3734299463,595.4521232621433,0.0,0.09249188482168798,0.09249189185710681,0.09249189185710681,0.37157018287091137,0.37157018287091137,0.5,9.900226377223731,0.03475379637467313,0.03475379637467313,-8.674305718159303e-11,3.909953363745444e-05,0.034572049217615586,-8.674305718159303e-11,27505.224895747968,20866.229494607895,0.7586278452074611,0.9885483949317679,0.6074384748648265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663318161459083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5630639333752,260.5630639333752,-12.586936066624787,244.7509052228248,276.3752226439128,124692.94488272906,124682.38886692027,10.556015808762211,0.0,nan,276.3752226439128,3.2252226439128435,270.0503591597012,-3.0996408402987754,263.7254956754885,-9.424504324511474,257.4006321912727,-15.7493678087273,251.0757687070511,-22.074231292948866,244.7509052228248,-28.39909477717518,1.0,1.0,26022.012520719443,26022.012520719443,275.6051881670054,2.455188167005417,275.6051881670054,275.6051881670054,77084.3997891133,77083.57824467322,0.8215444400848355,0.0,8546.071908451686,8546.071908451686,0.8855374387744761,3942.8107930519795,275.6051881670054,2.455188167005417,1.0,0.002,0.13878293945405687,0.004860898640527071,0.00021434676614989588,0.0017856532368572624,0.10717338307494793,0.10717338307494793,0.0,3.00715832443621e-12,1.0,1.0000699918021247,0.03457204930435864,0.09249189185710681,0.0,6.466337028738911e-06,8.306662009005176,0.0,1600061.9642813804,266.5854601653003,3.9099620380511624e-05,1.0,1284600.8446647841,2597.7523916621026,,,,,,,,,,,,,,,,,,,2.0,15262.376117411393,1553.347735850787,0.37157018287091137,6.173730061729009,2.9257137372586355
3145.0,-30.155457165776006,5.003128855059689,35.050651327814315,24.53293962115424,4.982302090379684,-26.64168124030898,-40.14060833780093,1.4685261603321276,-6.5645108678317,-6.564549916962834,40.10129481864242,41040.69444679306,25749.133753708735,25749.133753708735,66789.8282005018,77093.18116092017,77083.61183592785,25749.133753708735,102832.74558963659,102832.74558963659,102832.74558963659,130337.92958735868,125873.03862858732,4464.89095877136,0.0,90948.90140860928,54896.414676420085,40058.318591321324,27505.1839977221,67563.50258904342,20866.20219264165,1553.3450278570408,0.0,0.878324908313116,2.722198715368751,0.001494314320929203,1.0,1.0,-6.530026107532876,333540.1799188071,1558905.406641277,4.673815931324249,1558905.406641277,4.673815931324249,0.758627980615208,0.09249185628750946,3.9231908343662147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231908343662147,1.2848818788052487,1.2851735229671015,3.053347470363739,6469.676898047743,15262.372820728704,6453.306402166594,0.0003275071251293003,23182.380171751684,2363.944891655324,19289.364691340383,1966.967791380378,0.8320700699596395,0.8320700699596395,35472.81683302673,35405.22815468563,1.0023868226016854,0.8,4281.1931916651365,4273.035954225843,1.0023868226016854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.148890898917,4632.441516551485,6.189474085901023,5.003128855059689,-3.754038215568115,8.757167070627805,2.925721115518089,3.5,0.835920318719454,0.6,0.00022696948580202883,0.9881839587160893,0.00022968343474925645,199.0515402387477,0.0,0.0,0.0,0.001286328768987916,7.76101218007165e-05,0.00014935936400131233,0.0005859652878767157,0.09249184926257559,0.09249184926257559,0.09249184926257559,0.09249828136614562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.4414793132,595.4524264117294,0.0,0.09249184926257559,0.09249185628750946,0.09249185628750946,0.37157000551615416,0.37157000551615416,0.5,9.900419325739874,0.03469732275311799,0.03469732275311799,-1.6768808563938364e-11,3.904913114638475e-05,0.03452380942997024,-1.6768808563938364e-11,27505.1839977221,20866.20219264165,0.758627980615208,0.9885489301339584,0.6074388223538978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663317817730944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56312912043137,260.56312912043137,-12.586870879568608,244.75100078173256,276.375257459117,124692.70548226229,124681.80683027285,10.898651989473583,0.0,nan,276.375257459117,3.2252574591170173,270.05040612364155,-3.0995938763584263,263.7255547881766,-9.424445211823354,257.4007034527017,-15.749296547298286,251.07585211721891,-22.074147882781062,244.75100078173256,-28.39899921826742,1.0,1.0,26022.012520719443,26022.012520719443,275.6052211148834,2.455221114883443,275.6052211148834,275.6052211148834,77084.4428865446,77083.61183592785,0.831050616747234,0.0,8546.071908451686,8546.071908451686,0.8855376907555376,3942.806788538046,275.6052211148834,2.455221114883443,1.0,0.002,0.1387764824405084,0.004860931008295027,0.00021433680623424126,0.0017856631952172018,0.10716840311712063,0.10716840311712063,0.0,1.4514431323497945e-12,1.0,1.0000698941642374,0.03452380944673905,0.09249185628750946,0.0,6.457313282669567e-06,8.295069457766264,0.0,1600061.9981901944,266.5854891321683,3.9049147915193316e-05,1.0,1284600.7456427661,2597.752792276833,,,,,,,,,,,,,,,,,,,2.0,15262.372820728704,1553.3450278570408,0.37157000551615416,6.173730061729009,2.925721115518089
3146.0,-30.155362624990726,5.003135960951709,35.05065102880134,24.53297150731089,4.982315456710715,-26.641594816821094,-40.1405276619829,1.4685476495473926,-6.564485824302039,-6.564524775326833,40.101294048181934,41040.72261200596,25749.14675206313,25749.14675206313,66789.86936406909,77093.21928438362,77083.62738798928,25749.14675206313,102832.77414005241,102832.77414005241,102832.77414005241,130337.91845677656,125872.94331659705,4464.975140179514,0.0,90948.90122344698,54896.40455503763,40058.329631565946,27505.144316724145,67563.47394829009,20866.175526990264,1553.3424702453203,0.0,0.8783250476176108,2.722201268502753,0.001494314320929203,1.0,1.0,-6.530094680476395,333540.5111072531,1558905.3733507458,4.6738111906576325,1558905.3733507458,4.6738111906576325,0.7586281055905189,0.09249182227654026,3.923189056769521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923189056769521,1.2848817782617727,1.285173422400804,3.0533463258206766,6469.674472898335,15262.369927564847,6453.306692202942,0.00032750765170522873,23182.390628489673,2363.9459579458503,19289.365558278438,1966.967879783457,0.8320697320393283,0.8320697320393283,35472.80397484726,35405.22815468563,1.0023863684204903,0.8,4281.191639819094,4273.035954225843,1.0023863684204903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.155186143668,4632.441516551485,6.189467844331011,5.003135960951709,-3.754013444440309,8.757149405392017,2.925728494316409,3.5,0.8359224269475455,0.6,0.00022696948580202883,0.9881742227768477,0.00022968569769430598,199.05146279469736,0.0,0.0,0.0,0.001286328768987916,7.761083120909863e-05,0.0001493586545929302,0.0005859622392328025,0.0924918150853533,0.0924918150853533,0.0924918150853533,0.09249823048988123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.5097710514,595.4527294603683,0.0,0.0924918150853533,0.09249182227654026,0.09249182227654026,0.3715698289228448,0.3715698289228448,0.5,9.900611777123437,0.0346348001552883,0.0346348001552883,-1.3926637620897964e-11,3.895102480555579e-05,0.03443009485044968,-1.3926637620897964e-11,27505.144316724145,20866.175526990264,0.7586281055905189,0.9885499584462889,0.6074394967229867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663317475817193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56319226503314,260.56319226503314,-12.58680773496684,244.75109541757422,276.37528911247665,124692.19019763738,124681.63302429458,10.55717334279565,0.0,nan,276.37528911247665,3.2252891124766734,270.05045037349896,-3.099549626501016,263.7256116345342,-9.424388365465802,257.4007728955502,-15.749227104449801,251.07593415656444,-22.074065843435534,244.75109541757422,-28.398904582425757,1.0,1.0,26022.012520719443,26022.012520719443,275.60524807631003,2.455248076310056,275.60524807631003,275.60524807631003,77084.43493967415,77083.62738798928,0.8075516848621191,0.0,8546.071908451686,8546.071908451686,0.8855378031687435,3942.8050020533683,275.60524807631003,2.455248076310056,1.0,0.002,0.1387700429577549,0.004860962603648859,0.0002143268716864364,0.0017856731278504988,0.10716343584321819,0.10716343584321819,0.0,-4.630649162729039e-13,1.0,1.0000697044675184,0.034430094864376315,0.09249182227654026,0.0,6.439783884117308e-06,8.272550626806686,0.0,1600062.0274285343,266.58551417569794,3.895103873219341e-05,1.0,1284600.659846614,2597.7531393835834,,,,,,,,,,,,,,,,,,,2.0,15262.369927564847,1553.3424702453203,0.3715698289228448,6.173730061729009,2.925728494316409
3147.0,-30.1552483052959,5.003143103314939,35.050650663649165,24.533040832635038,4.982364663890066,-26.641487008551078,-40.14042875552548,1.4686033614985696,-6.564452947191228,-6.564491753791548,40.10129153216859,41040.74344788969,25749.142143887777,25749.142143887777,66789.88559177746,77093.24181461532,77083.64307423019,25749.142143887777,102832.78521811796,102832.78521811796,102832.78521811796,130337.87617564277,125872.81759262858,4465.058583014198,0.0,90948.88791604851,54896.3895270568,40058.331543324115,27505.0909575248,67563.42250084892,20866.13949167717,1553.3390750000528,0.0,0.8783252363086136,2.7222046220550733,0.001494314320929203,1.0,1.0,-6.530199586776121,333540.94609790825,1558905.264636555,4.673804769321938,1558905.264636555,4.673804769321938,0.7586282671778857,0.0924917809760184,3.923186172163821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923186172163821,1.284881517597455,1.2851731616773205,3.0533447002176657,6469.671028440622,15262.366639626387,6453.307500102505,0.0003275084283418617,23182.404281845727,2363.9473502007036,19289.367973144294,1966.9681260312436,0.8320693461570725,0.8320693461570725,35472.7831091569,35405.22815468563,1.0023856313952308,0.8,4281.18912155132,4273.035954225843,1.0023856313952308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.1614639529225,4632.441516551485,6.189457396545694,5.003143103314939,-3.7539827102044754,8.757125813519416,2.925735852685601,3.5,0.8359245293387432,0.6,0.00022696948580202883,0.9881624501166733,0.00022968843409829054,199.05136914863166,0.0,0.0,0.0,0.001286328768987916,7.76117009335286e-05,0.00014935778486850024,0.0005859583963011189,0.09249177421094244,0.09249177421094244,0.09249177421094244,0.09249816213247702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.5736163946,595.4530338694683,0.0,0.09249177421094244,0.0924917809760184,0.0924917809760184,0.37156965217387544,0.37156965217387544,0.5,9.90080339987913,0.03455435161981768,0.03455435161981768,3.808509063674137e-11,3.880660034383254e-05,0.034292167015451014,3.808509063674137e-11,27505.0909575248,20866.13949167717,0.7586282671778857,0.9885509513811007,0.6074402676592356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663317139002412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5632587948774,260.5632587948774,-12.586741205122564,244.75119304036588,276.3753245493749,124692.15045581645,124681.02730249362,11.123153322841866,0.0,nan,276.3753245493749,3.225324549374932,270.050498247572,-3.0995017524279547,263.7256719457886,-9.4243280542114,257.40084564398506,-15.749154356014913,251.07601934217806,-22.07398065782192,244.75119304036588,-28.3988069596341,1.0,1.0,26022.012520719443,26022.012520719443,275.60528293333664,2.4552829333366617,275.60528293333664,275.60528293333664,77084.51448709186,77083.64307423019,0.871412861670251,0.0,8546.071908451686,8546.071908451686,0.88553798558793,3942.80210302464,275.60528293333664,2.4552829333366617,1.0,0.002,0.13876362926977318,0.004860995535161912,0.0002143169804471205,0.001785683026654508,0.10715849022356025,0.10715849022356025,0.0,7.101628313188613e-12,1.0,1.0000694252718825,0.03429216697736592,0.0924917809760184,0.0,6.413984760724279e-06,8.23940833310246,0.0,1600062.0657901864,266.58554705280875,3.8806562258741906e-05,1.0,1284600.5471600234,2597.7535952814737,,,,,,,,,,,,,,,,,,,2.0,15262.366639626387,1553.3390750000528,0.37156965217387544,6.173730061729009,2.925735852685601
3148.0,-30.15515411403999,5.003150141782799,35.05065040001608,24.53308190396058,4.982386631511407,-26.641400039492115,-40.14034800985826,1.4686325534770197,-6.564427680403071,-6.564466558646462,40.10129373932865,41040.76498038112,25749.154890014193,25749.154890014193,66789.91987039532,77093.27311564505,77083.70099497949,25749.154890014193,102832.85588499368,102832.85588499368,102832.85588499368,130337.91994951865,125872.77712964623,4465.142819872413,0.0,90948.88278671596,54896.374637703695,40058.3423877914,27505.06406452497,67563.40645231637,20866.122041379866,1553.3371243236468,0.0,0.8783253645678012,2.7222071783734907,0.001494314320929203,1.0,1.0,-6.530105988086007,333541.27799110854,1558905.360005582,4.673800404539851,1558905.360005582,4.673800404539851,0.7586283744851273,0.09249175112393063,3.9231839231493484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231839231493484,1.2848813810144668,1.2851730250633304,3.0533432744210467,6469.668007348677,15262.363751076773,6453.308206410964,0.00032750910935345915,23182.416264008967,2363.948572041316,19289.370084347545,1966.968341314062,0.8320690071592998,0.8320690071592998,35472.766840990436,35405.22815468563,1.0023850567654038,0.8,4281.187158155973,4273.035954225843,1.0023850567654038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.167761246352,4632.441516551485,6.1894510913425185,5.003150141782799,-3.7539579136809773,8.757108055463776,2.9257432339000955,3.5,0.8359266382571702,0.6,0.00022696948580202883,0.9881527503999781,0.00022969068872212073,199.05129199103442,0.0,0.0,0.0,0.001286328768987916,7.761241096947612e-05,0.00014935707483255272,0.000585955274791685,0.09249174405312735,0.09249174405312735,0.09249174405312735,0.0924981463422969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.65819291264,595.4533317664858,0.0,0.09249174405312735,0.09249175112393063,0.09249175112393063,0.37156947393537326,0.37156947393537326,0.5,9.900995460786818,0.03450649909160575,0.03450649909160575,-1.318767317570746e-11,3.887824340154111e-05,0.03436057056046593,-1.318767317570746e-11,27505.06406452497,20866.122041379866,0.7586283744851273,0.9885516935492743,0.6074407306467903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663316800458926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5633237882829,260.5633237882829,-12.586676211717077,244.75128938266198,276.3753581938913,124691.69425196572,124680.82797611615,10.866275849543266,0.0,nan,276.3753581938913,3.2253581938913385,270.050544431643,-3.099455568356973,263.72573066941754,-9.424269330582433,257.4009169071668,-15.749083092833189,251.07610314491671,-22.073896855083262,244.75128938266198,-28.398710617337997,1.0,1.0,26022.012520719443,26022.012520719443,275.6053149059521,2.45531490595215,275.6053149059521,275.6053149059521,77084.51444602975,77083.70099497949,0.8134510502568446,0.0,8546.071908451686,8546.071908451686,0.8855381278130338,3942.799842765095,275.6053149059521,2.45531490595215,1.0,0.002,0.1387572027910064,0.004861027071070979,0.0002143070660049809,0.0017856929338488053,0.10715353300249045,0.10715353300249045,0.0,-1.4621377025791915e-13,1.0,1.000069563758595,0.034360570573653604,0.09249175112393063,0.0,6.426778141626406e-06,8.255842164643987,0.0,1600062.095532858,266.5855723195969,3.887825658921429e-05,1.0,1284600.4611814257,2597.75394312649,,,,,,,,,,,,,,,,,,,2.0,15262.363751076773,1553.3371243236468,0.37156947393537326,6.173730061729009,2.9257432339000955
3149.0,-30.155060187877677,5.003157170195029,35.0506501024413,24.533138062711828,4.982421912615564,-26.641311977831545,-40.140267089568056,1.4686736977621888,-6.5643973970489355,-6.5644361672989255,40.10129222754894,41040.776797993145,25749.15590694852,25749.15590694852,66789.93270494166,77093.2961814492,77083.72253652404,25749.15590694852,102832.87844347257,102832.87844347257,102832.87844347257,130337.8954131095,125872.66904936446,4465.226363745041,0.0,90948.87208097303,54896.35267856079,40058.35489156916,27505.016969636927,67563.37186120608,20866.090359829774,1553.334088946614,0.0,0.878325535168916,2.7222102644854678,0.001494314320929203,1.0,1.0,-6.5301786940842135,333541.67833480885,1558905.2946835856,4.673794598822993,1558905.2946835856,4.673794598822993,0.7586285215844101,0.0924917133459747,3.9231809071796118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231809071796118,1.2848811885092548,1.2851728325144234,3.053341384607993,6469.664003061587,15262.36046309809,6453.309403240133,0.0003275100309129798,23182.4313567932,2363.950111076994,19289.37366175002,1966.9687061075927,0.8320686197609558,0.8320686197609559,35472.745025077325,35405.22815468563,1.0023842861762458,0.8,4281.184525206379,4273.035954225843,1.0023842861762458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.1740419500375,4632.441516551485,6.18944199144103,5.003157170195029,-3.7539291964758448,8.757086366670872,2.9257505956767575,3.5,0.8359287416219308,0.6,0.00022696948580202883,0.9881430780846152,0.00022969293702079986,199.05121505065048,0.0,0.0,0.0,0.001286328768987916,7.761312254699327e-05,0.00014935636325503555,0.000585952032687938,0.09249170650430855,0.09249170650430855,0.09249170650430855,0.09249808842102987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.72774574894,595.4536343678342,0.0,0.09249170650430855,0.0924917133459747,0.0924917133459747,0.3715692992786305,0.3715692992786305,0.5,9.901186907305934,0.034445721636018334,0.034445721636018334,7.901235221652314e-12,3.8770250000652595e-05,0.03425747321472272,7.901235221652314e-12,27505.016969636927,20866.090359829774,0.7586285215844101,0.9885523896312742,0.6074412165559513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663316466840027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56338871082306,260.56338871082306,-12.586611289176915,244.75138475252666,276.3753926691056,124691.38437146737,124680.52994409649,10.854427370863604,0.0,nan,276.3753926691056,3.225392669105645,270.0505910857984,-3.0994089142016037,263.7257895024853,-9.42421049751465,257.4009879191692,-15.749012080830767,251.07618633585295,-22.073813664147025,244.75138475252666,-28.398615247473316,1.0,1.0,26022.012520719443,26022.012520719443,275.6053478179366,2.4553478179366266,275.6053478179366,275.6053478179366,77084.5529552919,77083.72253652404,0.8304187678586459,0.0,8546.071908451686,8546.071908451686,0.8855383185394902,3942.7968117155096,275.6053478179366,2.4553478179366266,1.0,0.002,0.138750795595471,0.004861059496722521,0.00021429718363238869,0.0017857028218974597,0.10714859181619434,0.10714859181619434,0.0,5.529848280672045e-12,1.0,1.0000693550704052,0.03425747320682149,0.0924917133459747,0.0,6.407493814190617e-06,8.23106884419902,0.0,1600062.1309038275,266.58560260295104,3.8770242099417374e-05,1.0,1284600.3574704588,2597.754362711735,,,,,,,,,,,,,,,,,,,2.0,15262.36046309809,1553.334088946614,0.3715692992786305,6.173730061729009,2.9257505956767575
