time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3150.0,-30.154966229010437,5.003164140295213,35.05064983464809,24.533184721972816,4.982450008674009,-26.64122460524585,-40.14018627405164,1.4687083807969101,-6.564369793965568,-6.564408538790543,40.10129249443298,41040.797720369876,25749.163006493214,25749.163006493214,66789.9607268631,77093.32612124782,77083.76048392418,25749.163006493214,102832.9234904174,102832.9234904174,102832.9234904174,130337.90333430303,125872.5932581372,4465.310076165834,0.0,90948.86828786416,54896.339870769596,40058.364907882846,27504.979843885638,67563.34475176848,20866.065686840404,1553.3315939491392,0.0,0.8783256840129942,2.722213069081857,0.001494314320929203,1.0,1.0,-6.5301753466704895,333542.04228394054,1558905.306215497,4.673789533519791,1558905.306215497,4.673789533519791,0.7586286485310381,0.09249167977635882,3.9231787102754936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231787102754936,1.2848810262348813,1.2851726702032167,3.053340060419198,6469.661197264429,15262.357172948408,6453.309766321578,0.00032751064213395705,23182.443371660105,2363.9513362524517,19289.374747024758,1966.968816774817,0.8320682353356025,0.8320682353356025,35472.729133845016,35405.22815468563,1.0023837248607679,0.8,4281.182607302991,4273.035954225843,1.0023837248607679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.180330067525,4632.441516551485,6.189434342639487,5.003164140295213,-3.753902580302944,8.757066720598157,2.9257579661507513,3.5,0.8359308474716433,0.6,0.00022696948580202883,0.9881334025035423,0.0002296951861226199,199.05113808353556,0.0,0.0,0.0,0.001286328768987916,7.761383320919535e-05,0.00014935565259283347,0.0005859489165115071,0.09249167284690048,0.09249167284690048,0.09249167284690048,0.09249805082105228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.8064620725,595.4539340754496,0.0,0.09249167284690048,0.09249167977635882,0.09249167977635882,0.3715691239876337,0.3715691239876337,0.5,9.901378237552736,0.03439324094290441,0.03439324094290441,1.4551915228366852e-11,3.8744824962577695e-05,0.03423319212004117,1.4551915228366852e-11,27504.979843885638,20866.065686840404,0.7586286485310381,0.9885532010330921,0.6074417699590816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331613369777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56345292516465,260.56345292516465,-12.586547074835323,244.75147926709244,276.3754265832256,124691.02163289666,124680.2856089527,10.736023943945849,0.0,nan,276.3754265832256,3.2254265832256124,270.05063712000066,-3.099362879999319,263.7258476567829,-9.424152343217088,257.40105819355745,-15.74894180644253,251.07626873032876,-22.073731269671214,244.75147926709244,-28.398520732907542,1.0,1.0,26022.012520719443,26022.012520719443,275.6053798867774,2.4553798867774503,275.6053798867774,275.6053798867774,77084.5728254333,77083.76048392418,0.8123415091104107,0.0,8546.071908451686,8546.071908451686,0.8855384574691637,3942.794603826871,275.6053798867774,2.4553798867774503,1.0,0.002,0.13874439294216373,0.004861091382544763,0.0002142873070573999,0.0017857126955701577,0.10714365352869995,0.10714365352869995,0.0,2.627557459805585e-12,1.0,1.0000693059322638,0.03423319210548925,0.09249167977635882,0.0,6.402951380175123e-06,8.225233028151303,0.0,1600062.163248491,266.5856302060344,3.874481041066247e-05,1.0,1284600.2631877458,2597.7547441530105,,,,,,,,,,,,,,,,,,,2.0,15262.357172948408,1553.3315939491392,0.3715691239876337,6.173730061729009,2.9257579661507513
3151.0,-30.154872426658663,5.003171076357584,35.05064956123073,24.533241509366803,4.982482362241045,-26.641136947764167,-40.14010165175421,1.468746878922898,-6.564340914359434,-6.5643795870714,40.10129179518994,41040.786293558835,25749.167042275505,25749.167042275505,66789.95333583435,77093.34868882631,77083.78898234753,25749.167042275505,102832.95602462304,102832.95602462304,102832.95602462304,130337.89349625711,125872.49998948403,4465.39350677308,0.0,90948.85336751488,54896.29095480394,40058.402680789935,27504.937471634064,67563.340152424,20866.037316742175,1553.3288177934046,0.0,0.8783258437114897,2.7222160085945513,0.001494314320929203,1.0,1.0,-6.530215137753885,333542.4236631024,1558905.2760024383,4.673784098831833,1558905.2760024383,4.673784098831833,0.758628785768424,0.09249164421140336,3.9231749561617906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231749561617906,1.2848808461105736,1.2851724900380241,3.0533375666992955,6469.6559133711935,15262.353886584786,6453.311852957997,0.0003275118950062382,23182.461751971932,2363.953210522649,19289.380984120653,1966.9694527815975,0.8320678446705458,0.8320678446705458,35472.70197858524,35405.22815468563,1.0023827656736506,0.8,4281.179329950819,4273.035954225843,1.0023827656736506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.186613164909,4632.441516551485,6.189425964881544,5.003171076357584,-3.7538749739001447,8.75704605025773,2.925765330747965,3.5,0.8359329516422758,0.6,0.00022696948580202883,0.988123743141866,0.00022969743149815454,199.05106124469086,0.0,0.0,0.0,0.001286328768987916,7.761457735329059e-05,0.00014935490844873825,0.000585945436405927,0.09249163736026095,0.09249163736026095,0.09249163736026095,0.09249800220568082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.8824086349,595.4542346364029,0.0,0.09249163736026095,0.09249164421140336,0.09249164421140336,0.37156895005374047,0.37156895005374047,0.5,9.901569173240675,0.034337030088011034,0.034337030088011034,-4.672529030358419e-11,3.86727119803254e-05,0.03416444931752949,-4.672529030358419e-11,27504.937471634064,20866.037316742175,0.758628785768424,0.9885531589343439,0.6074416421830263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331580331948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56351693289474,260.56351693289474,-12.586483067105235,244.75157309354177,276.37546077223806,124690.6669966184,124679.96551683321,10.701479785207432,0.0,nan,276.37546077223806,3.2254607722380797,270.0506832364934,-3.099316763506579,263.7259057007724,-9.42409429922759,257.40112816503296,-15.74887183496702,251.07635062929012,-22.07364937070986,244.75157309354177,-28.398426906458212,1.0,1.0,26022.012520719443,26022.012520719443,275.6054121731775,2.4554121731775354,275.6054121731775,275.6054121731775,77084.60527354077,77083.78898234753,0.8162911932449788,0.0,8546.071908451686,8546.071908451686,0.8855386948749387,3942.7908309425993,275.6054121731775,2.4554121731775354,1.0,0.002,0.13873800314658138,0.0048611234648209,0.0002142774509223044,0.0017857225532912696,0.1071387254611522,0.1071387254611522,0.0,4.213573934208625e-12,1.0,1.0000691667888408,0.03416444936425478,0.09249164421140336,0.0,6.390092805358508e-06,8.20871426822948,0.0,1600062.1970240567,266.58565908564054,3.8672758705615706e-05,1.0,1284600.1643897786,2597.7551438618343,,,,,,,,,,,,,,,,,,,2.0,15262.353886584786,1553.3288177934046,0.37156895005374047,6.173730061729009,2.925765330747965
3152.0,-30.1547586321406,5.003177964409825,35.05064930343055,24.53328736536207,4.982511866751557,-26.641031582405507,-40.140006866399176,1.4687848126481975,-6.564312839821298,-6.564351468911616,40.101291699740194,41040.83848130874,25749.172836158068,25749.172836158068,66790.01131746681,77093.38784306387,77083.82339720023,25749.172836158068,102832.99623335831,102832.99623335831,102832.99623335831,130337.89464317614,125872.41773108409,4465.476912092054,0.0,90948.85473548107,54896.305356500896,40058.388198866865,27504.898409817837,67563.2866086847,20866.011278904258,1553.3262191276951,0.0,0.8783259965906818,2.7222188631375386,0.001494314320929203,1.0,1.0,-6.530228659242823,333542.7940632913,1558905.2718766897,4.673778896212281,1558905.2718766897,4.673778896212281,0.7586289164935132,0.09249161010137992,3.9231736684390155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231736684390155,1.2848806686270224,1.2851723125141874,3.053336986251944,6469.654683472908,15262.3506002176,6453.31112295023,0.0003275120983949669,23182.46970995514,2363.954022011099,19289.378802078587,1966.9692302752303,0.8320674649170462,0.8320674649170462,35472.6926638831,35405.22815468563,1.0023824366566858,0.8,4281.178205764952,4273.035954225843,1.0023824366566858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.1928974066595,4632.441516551485,6.189418008047014,5.003177964409825,-3.753848009486234,8.75702597389606,2.9257726966939392,3.5,0.8359350561982684,0.6,0.00022696948580202883,0.988112025209843,0.00022970015545942563,199.05096802920463,0.0,0.0,0.0,0.001286328768987916,7.761541087621727e-05,0.00014935407492581157,0.0005859419740230117,0.09249160323311358,0.09249160323311358,0.09249160323311358,0.09249796055383305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.962371226,595.4545339203866,0.0,0.09249160323311358,0.09249161010137992,0.09249161010137992,0.37156877636004687,0.37156877636004687,0.5,9.901759881749525,0.03428403447105666,0.03428403447105666,-2.1032064978498966e-11,3.862909034069162e-05,0.034122809668815535,-2.1032064978498966e-11,27504.898409817837,20866.011278904258,0.7586289164935132,0.9885548005428365,0.6074428960066794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663315474554566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5635823300365,260.5635823300365,-12.586417669963453,244.75166978427575,276.37549487579065,124690.44311506067,124679.50933828912,10.933776771524627,0.0,nan,276.37549487579065,3.225494875790673,270.05072985747563,-3.0992701425243467,263.72596483919665,-9.424035160803328,257.40119982089425,-15.748800179105729,251.07643480258628,-22.0735651974137,244.75166978427575,-28.39833021572423,1.0,1.0,26022.012520719443,26022.012520719443,275.60544431831636,2.455444318316381,275.60544431831636,275.60544431831636,77084.6349317386,77083.82339720023,0.8115345383703243,0.0,8546.071908451686,8546.071908451686,0.8855387763090173,3942.7895367812107,275.60544431831636,2.455444318316381,1.0,0.002,0.13873162113792922,0.004861155354892122,0.0002142676064458052,0.0017857323958775104,0.1071338032229026,0.1071338032229026,0.0,2.3233155850566067e-12,1.0,1.0000690825110135,0.0341228096898476,0.09249161010137992,0.0,6.382303628858871e-06,8.19870767841163,0.0,1600062.2298957482,266.5856871601787,3.86291113727566e-05,1.0,1284600.0684360303,2597.755532063825,,,,,,,,,,,,,,,,,,,2.0,15262.3506002176,1553.3262191276951,0.37156877636004687,6.173730061729009,2.9257726966939392
3153.0,-30.154665034884662,5.003184812921073,35.050649046598856,24.53334293039518,4.982543925356249,-26.640944138865724,-40.13992227902634,1.4688230249768905,-6.564284355499524,-6.564322921068545,40.10129121159413,41040.82731401578,25749.177564270012,25749.177564270012,66790.00487828579,77093.40847595109,77083.8536394765,25749.177564270012,102833.0312037465,102833.0312037465,102833.0312037465,130337.88850927445,125872.32838142483,4465.560127849623,0.0,90948.83816238874,54896.256983259125,40058.423532366236,27504.85730552794,67563.28083789418,20865.983796408556,1553.3235130562828,0.0,0.8783261532947699,2.7222217615526474,0.001494314320929203,1.0,1.0,-6.530260663891113,333543.17012334627,1558905.250784864,4.6737735634292,1558905.250784864,4.6737735634292,0.7586290510300121,0.09249157530876749,3.9231700043676923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231700043676923,1.2848804898399975,1.2851721336865811,3.053334559431464,6469.649541331521,15262.34771748689,6453.313305689917,0.00032751332869216857,23182.48713696698,2363.955799071751,19289.385326433578,1966.9698955742867,0.83206712086015,0.83206712086015,35472.66615993521,35405.22815468563,1.0023815004756622,0.8,4281.175007019225,4273.035954225843,1.0023815004756622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.199179148374,4632.441516551485,6.189409798773404,5.003184812921073,-3.7538207310063525,8.757005543927425,2.925780059716961,3.5,0.8359371599191318,0.6,0.00022696948580202883,0.9881023871928515,0.00022970239597015606,199.05089135849647,0.0,0.0,0.0,0.001286328768987916,7.761615472717391e-05,0.00014935333107485491,0.0005859385085252679,0.09249156848269337,0.09249156848269337,0.09249156848269337,0.09249791439933334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.0420856756,595.454833265594,0.0,0.09249156848269337,0.09249157530876749,0.09249157530876749,0.3715686035739085,0.3715686035739085,0.5,9.901950247912694,0.03422937234051915,0.03422937234051915,-4.5929482439532876e-11,3.856556901382646e-05,0.034062257177424726,-4.5929482439532876e-11,27504.85730552794,20865.983796408556,0.7586290510300121,0.9885547896724594,0.6074427826038494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663315148065317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56364726004773,260.56364726004773,-12.586352739952247,244.75176535311593,276.375529166972,124690.06924469543,124679.21356740502,10.855677290443218,0.0,nan,276.375529166972,3.2255291669720236,270.05077640419375,-3.0992235958062224,263.7260236414357,-9.423976358564289,257.4012708786717,-15.748729121328267,251.0765181158973,-22.073481884102677,244.75176535311593,-28.39823464688405,1.0,1.0,26022.012520719443,26022.012520719443,275.6054764048936,2.455476404893602,275.6054764048936,275.6054764048936,77084.6650829714,77083.8536394765,0.8114434949093265,0.0,8546.071908451686,8546.071908451686,0.8855390080205678,3942.785854389531,275.6054764048936,2.455476404893602,1.0,0.002,0.1387252504547151,0.004861187281510444,0.00021425777964918078,0.0017857422232612288,0.10712888982459039,0.10712888982459039,0.0,2.9104097604149004e-12,1.0,1.0000689599471901,0.03406225722335421,0.09249157530876749,0.0,6.370976996088575e-06,8.18415686451988,0.0,1600062.2632198017,266.58571564450045,3.85656149433089e-05,1.0,1284599.9710161402,2597.755926197493,,,,,,,,,,,,,,,,,,,2.0,15262.34771748689,1553.3235130562828,0.3715686035739085,6.173730061729009,2.925780059716961
3154.0,-30.154551594295246,5.0031915589260585,35.05064877052441,24.53338085850703,4.982558601224328,-26.64084057477314,-40.13982773814348,1.4688475826654044,-6.564259465594944,-6.56429791500029,40.101290147006054,41040.86756513174,25749.189944720467,25749.189944720467,66790.05750985221,77093.45317251119,77083.86501314706,25749.189944720467,102833.05495786753,102833.05495786753,102833.05495786753,130337.87166808784,125872.22854070929,4465.643127378563,0.0,90948.83542652364,54896.24982294226,40058.42844842375,27504.816710220322,67563.24515864407,20865.956458064662,1553.3209162727717,0.0,0.8783262929826977,2.722224301191478,0.001494314320929203,1.0,1.0,-6.530346448563876,333543.49952932156,1558905.2047858704,4.673768809722608,1558905.2047858704,4.673768809722608,0.7586291767692903,0.09249154164860134,3.9231676071878603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231676071878603,1.2848803749400366,1.2851720187605402,3.053332966791518,6469.646166718588,15262.344433930844,6453.314067125943,0.0003275140873913998,23182.500604840607,2363.9571724126595,19289.387602416817,1966.9701276599876,0.8320667356475387,0.8320667356475387,35472.64882000551,35405.22815468563,1.002380887989149,0.8,4281.172914273409,4273.035954225843,1.002380887989149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.20546050146,4632.441516551485,6.189403429516369,5.0031915589260585,-3.7537961589444477,8.756987717870507,2.9257874222918705,3.5,0.835939263511963,0.6,0.00022696948580202883,0.9880907059785331,0.00022970511151327425,199.05079843309156,0.0,0.0,0.0,0.001286328768987916,7.761698611587298e-05,0.00014935249968615584,0.0005859348888212617,0.092491534659192,0.092491534659192,0.092491534659192,0.09249786076961694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.12187970505,595.4551325563897,0.0,0.092491534659192,0.09249154164860134,0.09249154164860134,0.37156843123139843,0.37156843123139843,0.5,9.902140019462529,0.034164763225305705,0.034164763225305705,3.461764208623208e-11,3.8449405337814824e-05,0.03395146643640601,3.461764208623208e-11,27504.816710220322,20865.956458064662,0.7586291767692903,0.9885560907120972,0.6074436991409219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663314823450293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5637120315544,260.5637120315544,-12.58628796844556,244.7518632735026,276.37556078959864,124689.62934099877,124678.8001644196,10.829176579170031,0.0,nan,276.37556078959864,3.22556078959866,270.05082128637486,-3.099178713625122,263.7260817831691,-9.423918216830884,257.4013422799517,-15.7486577200483,251.0766027767298,-22.073397223270177,244.7518632735026,-28.39813672649737,1.0,1.0,26022.012520719443,26022.012520719443,275.60550274182714,2.4555027418271607,275.60550274182714,275.60550274182714,77084.67164836024,77083.86501314706,0.8066352131718304,0.0,8546.071908451686,8546.071908451686,0.8855391596153744,3942.7834452237994,275.60550274182714,2.4555027418271607,1.0,0.002,0.13871890049361332,0.004861218471971537,0.0002142479832970444,0.0017857520160104432,0.10712399164852221,0.10712399164852221,0.0,-6.925124536316662e-13,1.0,1.0000687356810678,0.033951466401788366,0.09249154164860134,0.0,6.3502537253246675e-06,8.157535209605294,0.0,1600062.2922519497,266.58574053440503,3.844937072017274e-05,1.0,1284599.8856822413,2597.756271434719,,,,,,,,,,,,,,,,,,,2.0,15262.344433930844,1553.3209162727717,0.37156843123139843,6.173730061729009,2.9257874222918705
3155.0,-30.154458313845353,5.003198332676141,35.05064843411084,24.533444560971134,4.982604456178103,-26.64075203683488,-40.139746748004086,1.4688981739449294,-6.564227485598337,-6.564265797260338,40.101287845083306,41040.87847958514,25749.186415636213,25749.186415636213,66790.06489522135,77093.46778750759,77083.88145191528,25749.186415636213,102833.0678675515,102833.0678675515,102833.0678675515,130337.8329912014,125872.10752728759,4465.725463913817,0.0,90948.82136367046,54896.23203515373,40058.432587240815,27504.765123649904,67563.19771089072,20865.92164075939,1553.3176274411003,0.0,0.8783264759541636,2.722227562932706,0.001494314320929203,1.0,1.0,-6.5304455012503695,333543.9226161089,1558905.105323394,4.6737625830395055,1558905.105323394,4.6737625830395055,0.758629333751986,0.09249150176654027,3.9231647752725425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231647752725425,1.2848801382347603,1.2851717820015363,3.0533313252568477,6469.6426885036,15262.341551022824,6453.315093705627,0.00032751488692947317,23182.51375443496,2363.958513298115,19289.39067093219,1966.9704405614752,0.8320663960456837,0.8320663960456837,35472.628335426736,35405.22815468563,1.0023801644264374,0.8,4281.170442001767,4273.035954225843,1.0023801644264374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.211725204614,4632.441516551485,6.18939326083693,5.003198332676141,-3.753766206990119,8.75696453966626,2.925794765358243,3.5,0.8359413615309265,0.6,0.00022696948580202883,0.9880811008074826,0.0002297073444847231,199.05072202202697,0.0,0.0,0.0,0.001286328768987916,7.761769834643046e-05,0.00014935178745559838,0.0005859316716697951,0.09249149519093056,0.09249149519093056,0.09249149519093056,0.09249779502350715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.1994785244,595.4554325002978,0.0,0.09249149519093056,0.09249150176654027,0.09249150176654027,0.3715682583177831,0.3715682583177831,0.5,9.902329005271934,0.03408427427081051,0.03408427427081051,-5.8548721426632255e-12,3.83116620241708e-05,0.033820296009992035,-5.8548721426632255e-12,27504.765123649904,20865.92164075939,0.758629333751986,0.9885568942580594,0.6074442872760837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663314503694012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56377767509974,260.56377767509974,-12.586222324900234,244.75195991912636,276.375595431062,124689.44394684969,124678.46897445647,10.974972393213784,0.0,nan,276.375595431062,3.225595431062004,270.05086832867437,-3.0991316713256083,263.7261412262975,-9.423858773702477,257.4014141239144,-15.748585876085599,251.07668702152358,-22.073312978476395,244.75195991912636,-28.398040080873614,1.0,1.0,26022.012520719443,26022.012520719443,275.60553678311373,2.4555367831137573,275.60553678311373,275.60553678311373,77084.73515607297,77083.88145191528,0.8537041576928459,0.0,8546.071908451686,8546.071908451686,0.8855393387023172,3942.7805991489054,275.60553678311373,2.4555367831137573,1.0,0.002,0.13871257506723111,0.004861250875806778,0.00021423822796778514,0.0017857617809618647,0.10711911398389257,0.10711911398389257,0.0,8.929649988193011e-12,1.0,1.0000684701631184,0.03382029601584691,0.09249150176654027,0.0,6.3257186184813144e-06,8.126016720846435,0.0,1600062.3295707705,266.58577251440164,3.831166787904294e-05,1.0,1284599.7760800398,2597.7567148548155,,,,,,,,,,,,,,,,,,,2.0,15262.341551022824,1553.3176274411003,0.3715682583177831,6.173730061729009,2.925794765358243
3156.0,-30.154364647792647,5.003204970947885,35.050648157314114,24.533472500648372,4.982616212803169,-26.640666561730647,-40.139666211884446,1.4689181276097598,-6.56420445911192,-6.564242766352743,40.1012889021241,41040.91127907653,25749.202953307606,25749.202953307606,66790.11423238413,77093.51097159635,77083.9170945742,25749.202953307606,102833.12004788179,102833.12004788179,102833.12004788179,130337.85545796443,125872.04711982347,4465.808338140949,0.0,90948.82848700532,54896.22879791046,40058.44409899429,27504.735410082634,67563.17950907693,20865.90201561324,1553.3155959628464,0.0,0.8783265968516231,2.7222299006099284,0.001494314320929203,1.0,1.0,-6.530426684648944,333544.22600259236,1558905.1509960992,4.673758468791432,1558905.1509960992,4.673758468791432,0.7586294397860034,0.09249147196293668,3.923163716867358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923163716867358,1.2848800448760513,1.2851716886216364,3.0533307233717792,6469.6414131813635,15262.338268021362,6453.314396876003,0.00032751510219278636,23182.521824408555,2363.9593362064065,19289.388588061815,1966.970228167806,0.8320660165518441,0.832066016551844,35472.62067948224,35405.22815468563,1.002379894000793,0.8,4281.1695180103725,4273.035954225843,1.002379894000793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.21800663429,4632.441516551485,6.1893878907897175,5.003204970947885,-3.753743156354639,8.756948127302524,2.9258021280377275,3.5,0.8359434651536365,0.6,0.00022696948580202883,0.9880714560318978,0.00022970958670695736,199.05064529515326,0.0,0.0,0.0,0.001286328768987916,7.761840659031133e-05,0.0001493510792117175,0.0005859287350383928,0.0924914649907366,0.0924914649907366,0.0924914649907366,0.09249776621498573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.2931239517,595.4557273890374,0.0,0.0924914649907366,0.09249147196293668,0.09249147196293668,0.37156808406107095,0.37156808406107095,0.5,9.902518032405261,0.03402232090434154,0.03402232090434154,-1.801936377887614e-11,3.8307240799895226e-05,0.033816081703776035,-1.801936377887614e-11,27504.735410082634,20865.90201561324,0.7586294397860034,0.9885578908170102,0.6074449363882112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331418262264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5638409673335,260.5638409673335,-12.586159032666501,244.75205527837815,276.3756266562719,124688.92309525466,124678.34123923258,10.581856022056629,0.0,nan,276.3756266562719,3.2256266562719134,270.05091238070486,-3.099087619295119,263.7261981051284,-9.423801894871588,257.4014838295508,-15.748516170449193,251.0767695539669,-22.07323044603308,244.75205527837815,-28.397944721621826,1.0,1.0,26022.012520719443,26022.012520719443,275.6055639846695,2.4555639846695385,275.6055639846695,275.6055639846695,77084.72276336548,77083.9170945742,0.8056687912903726,0.0,8546.071908451686,8546.071908451686,0.8855394056345913,3942.7795354516948,275.6055639846695,2.4555639846695385,1.0,0.002,0.1387062504272463,0.004861281583291681,0.0002142284698518592,0.0017857715277684902,0.1071142349259296,0.1071142349259296,0.0,-2.3796507299389535e-12,1.0,1.0000684616444866,0.0338160817217954,0.09249147196293668,0.0,6.324929503658556e-06,8.125002527024474,0.0,1600062.3565766227,266.58579554088806,3.8307258819259005e-05,1.0,1284599.6974866984,2597.7570328217266,,,,,,,,,,,,,,,,,,,2.0,15262.338268021362,1553.3155959628464,0.37156808406107095,6.173730061729009,2.9258021280377275
3157.0,-30.154271612611858,5.003211651468345,35.05064780942002,24.53354234984147,4.982665164606319,-26.640577934880632,-40.139581449888624,1.4689714814987194,-6.564171789086743,-6.564209946753276,40.10128628632966,41040.89853059744,25749.197582073703,25749.197582073703,66790.09611267115,77093.5237152681,77083.93160380387,25749.197582073703,102833.12918587757,102833.12918587757,102833.12918587757,130337.81116820923,125871.92090499663,4465.8902632125955,0.0,90948.81138284659,54896.18617697571,40058.47245096764,27504.681982331662,67563.15443329929,20865.865913659632,1553.3122031640276,0.0,0.8783267848247679,2.7222332337583017,0.001494314320929203,1.0,1.0,-6.530536268715878,333544.65833653946,1558905.0379714326,4.673752071899561,1558905.0379714326,4.673752071899561,0.7586296008462616,0.09249143125531857,3.923160180462817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923160180462817,1.2848797952452744,1.2851714389341982,3.053328564259907,6469.636838282392,15262.334995854155,6453.315997706258,0.0003275161720103989,23182.53836174421,2363.9610225453353,19289.39337305057,1966.9707161008675,0.8320656293998374,0.8320656293998374,35472.59509899522,35405.22815468563,1.0023789904390084,0.8,4281.166430716589,4273.035954225843,1.0023789904390084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.224262821908,4632.441516551485,6.189377292032774,5.003211651468345,-3.7537127011876863,8.756924352656032,2.925809461137497,3.5,0.8359455603249992,0.6,0.00022696948580202883,0.9880618763176029,0.0002297118138470426,199.05056908511906,0.0,0.0,0.0,0.001286328768987916,7.761915200348551e-05,0.0001493503337985433,0.0005859252824972751,0.09249142475302731,0.09249142475302731,0.09249142475302731,0.09249769722997966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.3731878779,595.4560265152143,0.0,0.09249142475302731,0.09249143125531857,0.09249143125531857,0.3715679117699129,0.3715679117699129,0.5,9.902706192311808,0.033940743493531045,0.033940743493531045,2.7284841053187847e-12,3.8157666551796865e-05,0.03367367803741672,2.7284841053187847e-12,27504.681982331662,20865.865913659632,0.7586296008462616,0.9885579895268014,0.6074449731490031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663313867972867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56390565979876,260.56390565979876,-12.586094340201214,244.75214981431654,276.3756615052641,124688.77132590293,124677.95536522682,10.815960676103886,0.0,nan,276.3756615052641,3.2256615052640996,270.0509591670876,-3.099040832912351,263.7262568289004,-9.423743171099602,257.40155449070784,-15.74844550929214,251.07685215251627,-22.07314784748371,244.75214981431654,-28.39785018568344,1.0,1.0,26022.012520719443,26022.012520719443,275.60559850203487,2.4555985020348885,275.60559850203487,275.60559850203487,77084.79610574094,77083.93160380387,0.8645019370742375,0.0,8546.071908451686,8546.071908451686,0.8855396292725507,3942.775981365131,275.60559850203487,2.4555985020348885,1.0,0.002,0.13869995242053776,0.004861313998782249,0.00021421875717820595,0.0017857812502181773,0.10710937858910297,0.10710937858910297,0.0,7.396382985247474e-12,1.0,1.00006817338632,0.03367367803468824,0.09249143125531857,0.0,6.298293321795977e-06,8.090784990468167,0.0,1600062.3946879029,266.58582821091323,3.815766382331276e-05,1.0,1284599.5854891457,2597.757485932956,,,,,,,,,,,,,,,,,,,2.0,15262.334995854155,1553.3122031640276,0.3715679117699129,6.173730061729009,2.925809461137497
3158.0,-30.15415852853425,5.003218235372223,35.050647567511525,24.53358949804681,4.982688448099703,-26.640473831007526,-40.139486839156575,1.4690037470513262,-6.564146654287185,-6.564184893631835,40.101288656811164,41040.932127106156,25749.20945526667,25749.20945526667,66790.14158237283,77093.56160042947,77083.99210323072,25749.20945526667,102833.20155849739,102833.20155849739,102833.20155849739,130337.85774029173,125871.88471405298,4465.97302623874,0.0,90948.80371968281,54896.174232472964,40058.47720801094,27504.656181794348,67563.13338980528,20865.849235192865,1553.3103090505103,0.0,0.878326911690674,2.722235775554208,0.001494314320929203,1.0,1.0,-6.530433493176304,333544.98836225236,1558905.1403967803,4.673747754541898,1558905.1403967803,4.673747754541898,0.7586297060860632,0.09249140237004172,3.9231573121094994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231573121094994,1.2848796442820996,1.2851712879367574,3.053326690611154,6469.632868245516,15262.331714170683,6453.317173699148,0.0003275170849098151,23182.553357968514,2363.962551734641,19289.396888172017,1966.9710745435004,0.832065242784902,0.832065242784902,35472.57435083535,35405.22815468563,1.0023782575662807,0.8,4281.1639266335005,4273.035954225843,1.0023782575662807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.230539315565,4632.441516551485,6.189370808162688,5.003218235372223,-3.7536881360591217,8.756906371431345,2.9258168180460826,3.5,0.8359476622988807,0.6,0.00022696948580202883,0.9880502323287804,0.00022971452095818463,199.05047645205235,0.0,0.0,0.0,0.001286328768987916,7.761998403614303e-05,0.0001493495017658858,0.0005859215899127455,0.09249139555967124,0.09249139555967124,0.09249139555967124,0.0924976841649995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.47500457085,595.4563188099578,0.0,0.09249139555967124,0.09249140237004172,0.09249140237004172,0.3715677378018468,0.3715677378018468,0.5,9.90289484238238,0.0338938299991014,0.0338938299991014,-1.0800249583553523e-11,3.8239344632984285e-05,0.03375140045551461,-1.0800249583553523e-11,27504.656181794348,20865.849235192865,0.7586297060860632,0.9885589704229276,0.6074456596072983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331355132054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5639709870471,260.5639709870471,-12.58602901295285,244.752246906271,276.37569506780943,124688.41457379433,124677.49248301053,10.922090783810589,0.0,nan,276.37569506780943,3.225695067809454,270.0510054355081,-3.098994564491875,263.7263158032098,-9.423684196790191,257.40162617089777,-15.748373829102206,251.0769365385866,-22.07306346141337,244.752246906271,-28.397753093728966,1.0,1.0,26022.012520719443,26022.012520719443,275.60563063436507,2.455630634365093,275.60563063436507,275.60563063436507,77084.80796393822,77083.99210323072,0.8158607075019972,0.0,8546.071908451686,8546.071908451686,0.8855398106637312,3942.7730986700467,275.60563063436507,2.455630634365093,1.0,0.002,0.13869363987938116,0.0048613450294244295,0.0002142090186366763,0.0017857909810488817,0.10710450931833815,0.10710450931833815,0.0,-3.1444204878772197e-13,1.0,1.000068330738099,0.03375140046631486,0.09249140237004172,0.0,6.312829742060015e-06,8.109457930203488,0.0,1600062.4242899131,266.5858533457128,3.823935543323387e-05,1.0,1284599.499994941,2597.7578318189967,,,,,,,,,,,,,,,,,,,2.0,15262.331714170683,1553.3103090505103,0.3715677378018468,6.173730061729009,2.9258168180460826
3159.0,-30.15406540138708,5.003224805960623,35.050647300823684,24.53363937037068,4.9827213189587285,-26.640386729360007,-40.139406093489356,1.469042642339193,-6.564117074455112,-6.564155219512995,40.10128745349151,41040.95032593879,25749.210882462074,25749.210882462074,66790.16120840087,77093.5860709082,77084.01646106238,25749.210882462074,102833.22734352446,102833.22734352446,102833.22734352446,130337.83856620043,125871.78340545227,4466.055160748159,0.0,90948.79680974942,54896.16104667091,40058.48418119834,27504.611222675976,67563.09540387432,20865.819042375348,1553.3073933787123,0.0,0.878327077225371,2.7222387887114943,0.001494314320929203,1.0,1.0,-6.530493577793436,333545.3792612813,1558905.0884026533,4.673742121252689,1558905.0884026533,4.673742121252689,0.7586298484078435,0.09249136614026275,3.923155153133894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923155153133894,1.2848794622999502,1.2851711059133015,3.0533254427706376,6469.630224221199,15262.328837234618,6453.3176235686215,0.00032751766870196244,23182.564354381375,2363.9636730566885,19289.39823286198,1966.9712116637158,0.8320649061076105,0.8320649061076106,35472.558733938895,35405.22815468563,1.0023777059416497,0.8,4281.162041839544,4273.035954225843,1.0023777059416497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.2368004362925,4632.441516551485,6.189361836268961,5.003224805960623,-3.753660085732467,8.75688489169309,2.9258241569428662,3.5,0.8359497591265332,0.6,0.00022696948580202883,0.9880406433670482,0.00022971675034395495,199.05040016681306,0.0,0.0,0.0,0.001286328768987916,7.762069414214992e-05,0.00014934879165987892,0.0005859184816147743,0.09249135953406644,0.09249135953406644,0.09249135953406644,0.09249763035563231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.5621205776,595.45661571107,0.0,0.09249135953406644,0.09249136614026275,0.09249136614026275,0.3715675675911042,0.3715675675911042,0.5,9.903082956666296,0.033836679168587125,0.033836679168587125,4.206412995699793e-12,3.8145057885685674e-05,0.03366164171956143,4.206412995699793e-12,27504.611222675976,20865.819042375348,0.7586298484078435,0.9885598167038816,0.6074462704914102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663313239247789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56403589097755,260.56403589097755,-12.585964109022427,244.75234272956456,276.3757290523767,124688.0967524465,124677.24543621614,10.85131623036298,0.0,nan,276.3757290523767,3.225729052376721,270.05105178781844,-3.09894821218154,263.7263745232658,-9.423625476734173,257.40169725870385,-15.74830274129613,251.07701999413612,-22.072980005863855,244.75234272956456,-28.397657270435417,1.0,1.0,26022.012520719443,26022.012520719443,275.60566315866254,2.45566315866256,275.60566315866254,275.60566315866254,77084.83799804938,77084.01646106238,0.8215369870013092,0.0,8546.071908451686,8546.071908451686,0.8855399471947121,3942.7709288995634,275.60566315866254,2.45566315866256,1.0,0.002,0.1386873441270434,0.004861376857314963,0.00021419930805794627,0.0017858006970379542,0.10709965402897313,0.10709965402897313,0.0,5.095900264262543e-12,1.0,1.0000681490502958,0.03366164171535502,0.09249136614026275,0.0,6.296040373935389e-06,8.087889678745931,0.0,1600062.458855045,266.58588292554487,3.814505367927268e-05,1.0,1284599.398731386,2597.758241503599,,,,,,,,,,,,,,,,,,,2.0,15262.328837234618,1553.3073933787123,0.3715675675911042,6.173730061729009,2.9258241569428662
3160.0,-30.15397231791659,5.003231330167431,35.05064705558676,24.533691093698167,4.98275125038639,-26.640299961084246,-40.13932534782214,1.4690788894618916,-6.5640893497560455,-6.564127460601919,40.10128754090709,41040.959071163175,25749.21651956425,25749.21651956425,66790.17559072742,77093.61185291797,77084.05290663014,25749.21651956425,102833.26942619438,102833.26942619438,102833.26942619438,130337.84293340365,125871.70555278941,4466.137380614241,0.0,90948.78686297197,54896.134065080936,40058.50310876782,27504.57350720927,67563.07661597709,20865.793945935577,1553.3048685061751,0.0,0.8783272274583658,2.722241606685772,0.001494314320929203,1.0,1.0,-6.5304984135800055,333545.7449316948,1558905.0921799517,4.67373700869484,1558905.0921799517,4.67373700869484,0.7586299762280048,0.09249133297657508,3.9231520881000024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231520881000024,1.284879292708006,1.285170936282863,3.053323460316326,6469.626023638401,15262.325564264182,6453.318963919892,0.0003275186415854633,23182.57993077674,2363.9652614069782,19289.40223926162,1966.971620202783,0.8320645198618893,0.8320645198618893,35472.536563089365,35405.22815468563,1.0023769228164554,0.8,4281.159366052884,4273.035954225843,1.0023769228164554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.243067485472,4632.441516551485,6.189353867519944,5.003231330167431,-3.7536334927919444,8.756864822959376,2.925831502795987,3.5,0.8359518579417106,0.6,0.00022696948580202883,0.9880310590028503,0.00022971897870406325,199.05032391741003,0.0,0.0,0.0,0.001286328768987916,7.762140425416308e-05,0.00014934808154786573,0.0005859152379782389,0.09249132630455378,0.09249132630455378,0.09249132630455378,0.09249759157406293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.6562923739,595.4569103801389,0.0,0.09249132630455378,0.09249133297657508,0.09249133297657508,0.37156739702877956,0.37156739702877956,0.5,9.903270902375132,0.033785131031663695,0.033785131031663695,3.410605131648481e-11,3.811084587823643e-05,0.03362904702191827,3.410605131648481e-11,27504.57350720927,20865.793945935577,0.7586299762280048,0.9885603044745465,0.6074465688476056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663312927806185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56410017736454,260.56410017736454,-12.58589982263544,244.75243748060277,276.3757628741158,124687.72362394449,124676.97555474396,10.748069200551292,0.0,nan,276.3757628741158,3.225762874115844,270.05109779541215,-3.09890220458783,263.72643271672393,-9.423567283276043,257.40176763801867,-15.748232361981309,251.07710255931386,-22.07289744068612,244.75243748060277,-28.397562519397212,1.0,1.0,26022.012520719443,26022.012520719443,275.6056951821724,2.4556951821724056,275.6056951821724,275.6056951821724,77084.86342815877,77084.05290663014,0.8105215286341263,0.0,8546.071908451686,8546.071908451686,0.8855401410236908,3942.767848540502,275.6056951821724,2.4556951821724056,1.0,0.002,0.13868105446976875,0.004861408290031183,0.000214189606048811,0.0017858103953609557,0.10709480302440551,0.10709480302440551,0.0,1.4097664008394517e-12,1.0,1.0000680830819242,0.03362904698781222,0.09249133297657508,0.0,6.289943024592036e-06,8.080056431612265,0.0,1600062.491329684,266.58591065024393,3.8110811772185116e-05,1.0,1284599.3040034468,2597.7586247469717,,,,,,,,,,,,,,,,,,,2.0,15262.325564264182,1553.3048685061751,0.37156739702877956,6.173730061729009,2.925831502795987
3161.0,-30.153879098453704,5.003237762230239,35.05064678458568,24.533723713271343,4.982767027747907,-26.640214485833628,-40.1392448117025,1.4691024161291353,-6.564064269527307,-6.5641022576496475,40.10128631040654,41040.98687394458,25749.22761905933,25749.22761905933,66790.2144930039,77093.65141947764,77084.06316664837,25749.22761905933,102833.2907857077,102833.2907857077,102833.2907857077,130337.82296290668,125871.60368192874,4466.219280977932,0.0,90948.79104225394,54896.1265006692,40058.516157316386,27504.532177198984,67563.04833451536,20865.766087247714,1553.3022327078118,0.0,0.8783273688437483,2.7222441663889017,0.001494314320929203,1.0,1.0,-6.530589844154008,333546.0769308555,1558905.039011446,4.673732197229857,1558905.039011446,4.673732197229857,0.7586301033160364,0.09249129932831862,3.923150720439644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923150720439644,1.2848791826321688,1.2851708261820407,3.0533226574679055,6469.6243224989375,15262.322293522995,6453.3185688351305,0.00032751896750729575,23182.58907780679,2363.9661941444624,19289.401058326832,1966.9714997809479,0.8320641406180557,0.8320641406180557,35472.52667014967,35405.22815468563,1.0023765733752024,0.8,4281.1581720798695,4273.035954225843,1.0023765733752024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.24933193413,4632.441516551485,6.189347215660346,5.003237762230239,-3.7536088588581467,8.756846621088386,2.9258388456083084,3.5,0.8359539558880881,0.6,0.00022696948580202883,0.9880214607366622,0.00022972121033970445,199.05024755666727,0.0,0.0,0.0,0.001286328768987916,7.762211252930733e-05,0.0001493473732727215,0.0005859122550506458,0.09249129255297336,0.09249129255297336,0.09249129255297336,0.09249753647925024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.74715197436,595.4572060617215,0.0,0.09249129255297336,0.09249129932831862,0.09249129932831862,0.3715672275821137,0.3715672275821137,0.5,9.903458213166866,0.03372148852929513,0.03372148852929513,-6.554046194651164e-11,3.798812235800142e-05,0.033512413495657256,-6.554046194651164e-11,27504.532177198984,20865.766087247714,0.7586301033160364,0.9885612940717975,0.6074472346295589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663312618563054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5641626841223,260.5641626841223,-12.585837315877654,244.7525312491534,276.3757941190789,124687.25658690497,124676.8060550829,10.450531822090673,0.0,nan,276.3757941190789,3.2257941190788983,270.05114154509835,-3.098858454901631,263.7264889711203,-9.423511028879659,257.4018363971362,-15.74816360286377,251.07718382314644,-22.072816176853536,244.7525312491534,-28.39746875084657,1.0,1.0,26022.012520719443,26022.012520719443,275.60572158567834,2.4557215856783614,275.60572158567834,275.60572158567834,77084.86578740671,77084.06316664837,0.8026207583461655,0.0,8546.071908451686,8546.071908451686,0.8855402275128439,3942.7664740418422,275.60572158567834,2.4557215856783614,1.0,0.002,0.13867478663065608,0.004861439182647756,0.00021417993661128728,0.001785820065456844,0.10708996830564364,0.10708996830564364,0.0,2.0681312565273835e-12,1.0,1.000067846987358,0.03351241356119772,0.09249129932831862,0.0,6.268127005030192e-06,8.052031048975154,0.0,1600062.5205759206,266.58593573047267,3.7988187898463366e-05,1.0,1284599.2179981952,2597.7589727007944,,,,,,,,,,,,,,,,,,,2.0,15262.322293522995,1553.3022327078118,0.3715672275821137,6.173730061729009,2.9258388456083084
3162.0,-30.153786413515718,5.003244222444932,35.05064646193384,24.533793876785808,4.982814314753271,-26.640126340683526,-40.13916392633689,1.4691542368406527,-6.564032634677972,-6.564070498514482,40.10128426991935,41040.98385520704,25749.224064853977,25749.224064853977,66790.20792006102,77093.6637235775,77084.08265098784,25749.224064853977,102833.30671584181,102833.30671584181,102833.30671584181,130337.78900093402,125871.48839552274,4466.300605411276,0.0,90948.77147850754,54896.09159010383,40058.53320933745,27504.48228509221,67563.01549442967,20865.73246191989,1553.299034252883,0.0,0.8783275488742102,2.722247391587632,0.001494314320929203,1.0,1.0,-6.530676324544686,333546.49529799813,1558904.9508453053,4.673726070641347,1558904.9508453053,4.673726070641347,0.7586302569028682,0.09249126046252543,3.923146758966558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923146758966558,1.2848789401751062,1.285170583669945,3.0533201504819614,6469.619010496552,15262.319028608972,6453.320685217286,0.00032752022838583296,23182.607500124574,2363.9680726980746,19289.40738433472,1966.9721448542289,0.8320637522863237,0.8320637522863237,35472.49801492148,35405.22815468563,1.0023755612071517,0.8,4281.154713697401,4273.035954225843,1.0023755612071517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.25558193875,4632.441516551485,6.189337063001885,5.003244222444932,-3.753579264067303,8.756823486512236,2.925846171497535,3.5,0.8359560489992957,0.6,0.00022696948580202883,0.9880119176071206,0.00022972342919883932,199.05017163383877,0.0,0.0,0.0,0.001286328768987916,7.762282388191e-05,0.00014934666192011883,0.0005859088726743885,0.09249125404239107,0.09249125404239107,0.09249125404239107,0.09249747456065818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.837510907,595.4575018661795,0.0,0.09249125404239107,0.09249126046252543,0.09249126046252543,0.37156705737969176,0.37156705737969176,0.5,9.903644815429596,0.03364455975867031,0.03364455975867031,2.461320036672987e-11,3.786383649639902e-05,0.03339417396978206,2.461320036672987e-11,27504.48228509221,20865.73246191989,0.7586302569028682,0.9885616772917372,0.6074474852086897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663312313687496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5642265507357,260.5642265507357,-12.585773449264252,244.75262440797616,276.3758286934881,124687.08327053154,124676.40538366137,10.677886870175806,0.0,nan,276.3758286934881,3.225828693488097,270.05118783638096,-3.098812163619016,263.7265469792917,-9.42345302070828,257.4019061221919,-15.74809387780806,251.07726526508586,-22.07273473491412,244.75262440797616,-28.39737559202382,1.0,1.0,26022.012520719443,26022.012520719443,275.6057556247311,2.4557556247311254,275.6057556247311,275.6057556247311,77084.93588446543,77084.08265098784,0.8532334775954951,0.0,8546.071908451686,8546.071908451686,0.8855404780314842,3942.762492761391,275.6057556247311,2.4557556247311254,1.0,0.002,0.13866854090213035,0.004861471173064629,0.00021417030420733637,0.001785829702245749,0.10708515210366819,0.10708515210366819,0.0,6.4530854618216615e-12,1.0,1.0000676076445938,0.03339417394516886,0.09249126046252543,0.0,6.246010546707705e-06,8.023619586972684,0.0,1600062.5575087918,266.585967365322,3.786381188319865e-05,1.0,1284599.1096191732,2597.7594111729036,,,,,,,,,,,,,,,,,,,2.0,15262.319028608972,1553.299034252883,0.37156705737969176,6.173730061729009,2.925846171497535
