time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3163.0,-30.153693383275346,5.003250585696627,35.0506462341701,24.533836414944403,4.98283542077698,-26.640040502874612,-40.13908332036806,1.469182537017842,-6.564007776048129,-6.564045704820033,40.10128636973336,41040.99718117222,25749.235938243855,25749.235938243855,66790.23311941608,77093.69607900425,77084.13883684557,25749.235938243855,102833.37477508943,102833.37477508943,102833.37477508943,130337.83041568357,125871.44777991326,4466.382635770301,0.0,90948.76607290085,54896.067161825726,40058.55434563902,27504.455640594144,67563.00998623317,20865.715156780567,1553.2971066919317,0.0,0.8783276753625203,2.7222499072817175,0.001494314320929203,1.0,1.0,-6.530589807499041,333546.82190746616,1558905.0415752104,4.673721766138392,1558905.0415752104,4.673721766138392,0.758630362637849,0.09249123173885777,3.9231440992953357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231440992953357,1.2848788077651947,1.2851704512299789,3.0533183951558107,6469.6152911710715,15262.315756093947,6453.321691406113,0.00032752107669607164,23182.621838753465,2363.96953483131,19289.410391900463,1966.9724515405835,0.8320633673821622,0.8320633673821622,35472.478776245116,35405.22815468563,1.0023748816533145,0.8,4281.152391792979,4273.035954225843,1.0023748816533145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.261848328101,4632.441516551485,6.189330594321075,5.003250585696627,-3.7535549554736747,8.756805541170301,2.925853516599351,3.5,0.8359581475998146,0.6,0.00022696948580202883,0.9880023390241385,0.00022972565634430506,199.05009542821418,0.0,0.0,0.0,0.001286328768987916,7.76235327833329e-05,0.00014934595301869592,0.0005859056943389353,0.09249122504121336,0.09249122504121336,0.09249122504121336,0.09249745857586673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.9459927564,595.457791978459,0.0,0.09249122504121336,0.09249123173885777,0.09249123173885777,0.3715668861203182,0.3715668861203182,0.5,9.90383181210294,0.0335978761034994,0.0335978761034994,-5.7411853049416095e-12,3.7928771916995174e-05,0.03345589732100507,-5.7411853049416095e-12,27504.455640594144,20865.715156780567,0.758630362637849,0.9885621308616275,0.6074477319695326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663312007477565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56428918126124,260.56428918126124,-12.585710818738733,244.75271688956374,276.3758614729497,124686.64019050068,124676.16896553482,10.471224965851661,0.0,nan,276.3758614729497,3.2258614729497026,270.05123255627154,-3.098767443728434,263.7266036396056,-9.42339636039435,257.4019747229281,-15.74802527707186,251.0773458062485,-22.072654193751475,244.75271688956374,-28.397283110436234,1.0,1.0,26022.012520719443,26022.012520719443,275.60578699289135,2.455786992891376,275.60578699289135,275.60578699289135,77084.93726604954,77084.13883684557,0.7984292039764114,0.0,8546.071908451686,8546.071908451686,0.8855406462257668,3942.7598197918123,275.60578699289135,2.455786992891376,1.0,0.002,0.13866228363054436,0.004861501925999379,0.00021416065090891582,0.0017858393482350005,0.1070803254544579,0.1070803254544579,0.0,-8.560838669902093e-13,1.0,1.0000677326086078,0.03345589732674625,0.09249123173885777,0.0,6.25755451530685e-06,8.03844842931173,0.0,1600062.586762899,266.58599222395185,3.792877765818048e-05,1.0,1284599.02501026,2597.759753477685,,,,,,,,,,,,,,,,,,,2.0,15262.315756093947,1553.2971066919317,0.3715668861203182,6.173730061729009,2.925853516599351
3164.0,-30.153600586628762,5.003256942671052,35.05064597132083,24.53389271339404,4.982869834812953,-26.63995354448558,-40.13900257470084,1.4692227880403659,-6.563978081450557,-6.564015901916296,40.10128489691885,41041.002697700686,25749.23651362695,25749.23651362695,66790.23921132763,77093.71839048354,77084.16009970766,25749.23651362695,102833.39661333461,102833.39661333461,102833.39661333461,130337.80619897711,125871.34220918348,4466.463989793635,0.0,90948.75387333309,54896.03816229551,40058.57301226397,27504.40958564249,67562.98259790646,20865.684178600975,1553.2941365819415,0.0,0.878327842620745,2.7222529337076073,0.001494314320929203,1.0,1.0,-6.530662952948944,333547.2145045891,1558904.9779355254,4.673716074202375,1558904.9779355254,4.673716074202375,0.7586305066331263,0.09249119538586795,3.9231408445309213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231408445309213,1.2848786194401192,1.285170262862157,3.053316309551804,6469.6108720264465,15262.312493585978,6453.32318860708,0.0003275221065181299,23182.63796216258,2363.971178961478,19289.414867134343,1966.972907887438,0.8320629817287171,0.8320629817287171,35472.455232971,35405.22815468563,1.0023740500514124,0.8,4281.149550369211,4273.035954225843,1.0023740500514124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.268098942214,4632.441516551485,6.189321433436928,5.003256942671052,-3.7535268663475994,8.756783809018652,2.925860843217687,3.5,0.8359602409193391,0.6,0.00022696948580202883,0.9879927845922446,0.00022972787791734897,199.05001941399587,0.0,0.0,0.0,0.001286328768987916,7.762424291935512e-05,0.00014934524288267372,0.0005859024222894081,0.09249118890795413,0.09249118890795413,0.09249118890795413,0.09249740215520842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.04014767316,595.4580865755692,0.0,0.09249118890795413,0.09249119538586795,0.09249119538586795,0.37156671821950776,0.37156671821950776,0.5,9.904018196658175,0.03353813108083159,0.03353813108083159,2.4442670110147446e-12,3.7820465763616085e-05,0.033352948967376506,2.4442670110147446e-12,27504.40958564249,20865.684178600975,0.7586305066331263,0.9885626217661566,0.6074480598636627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663311705863631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5643519890244,260.5643519890244,-12.585648010975603,244.75280889768464,276.375895080349,124686.34439765998,124675.84353994606,10.500857713911977,0.0,nan,276.375895080349,3.225895080349005,270.0512778438273,-3.0987221561726983,263.72666060730006,-9.423339392699916,257.40204337076057,-15.747956629239411,251.0774261342249,-22.07257386577507,244.75280889768464,-28.397191102315333,1.0,1.0,26022.012520719443,26022.012520719443,275.6058192838226,2.4558192838226205,275.6058192838226,275.6058192838226,77084.97505244943,77084.16009970766,0.8149527417699574,0.0,8546.071908451686,8546.071908451686,0.8855408520529728,3942.7565487535758,275.6058192838226,2.4558192838226205,1.0,0.002,0.13865604561365655,0.004861533533977815,0.0002141510295521885,0.0017858489747541477,0.10707551477609425,0.10707551477609425,0.0,4.30633610368214e-12,1.0,1.000067524219675,0.03335294896493224,0.09249119538586795,0.0,6.238298196161772e-06,8.013711146058457,0.0,1600062.6214425948,266.5860219185494,3.7820463319349074e-05,1.0,1284598.9233071674,2597.760164940966,,,,,,,,,,,,,,,,,,,2.0,15262.312493585978,1553.2941365819415,0.37156671821950776,6.173730061729009,2.925860843217687
3165.0,-30.153507726076413,5.003263244609713,35.050645737229374,24.533939512353413,4.982897041890479,-26.639867249290056,-40.13892189888281,1.469256561178228,-6.563951083622726,-6.563988878996463,40.10128520368688,41041.01738127301,25749.24321736645,25749.24321736645,66790.26059863946,77093.74758338608,77084.19776762428,25749.24321736645,102833.44098499074,102833.44098499074,102833.44098499074,130337.8144706055,125871.26895799127,4466.545512614229,0.0,90948.74855757749,54896.018339983806,40058.58913065965,27504.37348561476,67562.96261627441,20865.660198456462,1553.2917064400056,0.0,0.8783279880256566,2.7222556768668444,0.001494314320929203,1.0,1.0,-6.530659790789969,333547.5704809489,1558904.9911916854,4.6737111259538455,1558904.9911916854,4.6737111259538455,0.7586306304838955,0.09249116322400343,3.923138404475746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923138404475746,1.2848784614235866,1.2851701048097577,3.053314785998582,6469.607643799991,15262.309229499357,6453.3238576538,0.0003275228279886398,23182.651025979056,2363.972511100025,19289.41686695976,1966.9731118128782,0.8320625991110145,0.8320625991110145,35472.4375828775,35405.22815468563,1.0023734266101225,0.8,4281.147420189912,4273.035954225843,1.0023734266101225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.274356982401,4632.441516551485,6.189313734597858,5.003263244609713,-3.753500890415138,8.756764135024852,2.925868178547799,3.5,0.8359623367279426,0.6,0.00022696948580202883,0.9879832236803149,0.0002297301010401267,199.04994334748733,0.0,0.0,0.0,0.001286328768987916,7.762495244707125e-05,0.00014934453335495757,0.000585899274303343,0.09249115666665617,0.09249115666665617,0.09249115666665617,0.0924973659625473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.1434596103,595.458378281138,0.0,0.09249115666665617,0.09249116322400343,0.09249116322400343,0.37156654964531594,0.37156654964531594,0.5,9.904204467188402,0.033486566571752974,0.033486566571752974,7.44648787076585e-12,3.779537371428887e-05,0.033329088206471624,7.44648787076585e-12,27504.37348561476,20865.660198456462,0.7586306304838955,0.9885632306856713,0.6074484568470825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663311404547242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56441429243523,260.56441429243523,-12.585585707564746,244.75290046394193,276.3759281209092,124685.99171884406,124675.57518436757,10.416534476472258,0.0,nan,276.3759281209092,3.2259281209092023,270.05132258952733,-3.0986774104726464,263.7267170581426,-9.423282941857394,257.4021115267448,-15.74788847325516,251.07750599534563,-22.072494004654345,244.75290046394193,-28.39709953605805,1.0,1.0,26022.012520719443,26022.012520719443,275.60585071437174,2.4558507143717634,275.60585071437174,275.60585071437174,77084.99419875749,77084.19776762428,0.7964311332034413,0.0,8546.071908451686,8546.071908451686,0.8855410063589729,3942.754096498125,275.60585071437174,2.4558507143717634,1.0,0.002,0.13864981206211235,0.004861564604233504,0.00021414141386766697,0.0017858585888306535,0.10707070693383348,0.10707070693383348,0.0,2.698320299837631e-12,1.0,1.000067475931333,0.033329088199025136,0.09249116322400343,0.0,6.233834480349185e-06,8.007976486670238,0.0,1600062.6530775528,266.58604891637725,3.7795366267801e-05,1.0,1284598.831090824,2597.760538023503,,,,,,,,,,,,,,,,,,,2.0,15262.309229499357,1553.2917064400056,0.37156654964531594,6.173730061729009,2.925868178547799
3166.0,-30.15341499114541,5.003269515975306,35.05064549601762,24.533985333424084,4.982928483957005,-26.63978064364087,-40.13884122306479,1.4692941321975077,-6.563922798895135,-6.563960521354557,40.10128452868582,41041.04249848886,25749.246838399176,25749.246838399176,66790.28933688803,77093.77732996992,77084.22576923376,25749.246838399176,102833.47260763294,102833.47260763294,102833.47260763294,130337.80472482253,125871.17797342535,4466.626751397188,0.0,90948.74927066045,54896.01442240123,40058.59427584358,27504.332117189595,67562.92639303318,20865.632504884088,1553.288994065749,0.0,0.8783281444071609,2.7222585561314965,0.001494314320929203,1.0,1.0,-6.530700679702932,333547.94403966854,1558904.9620251749,4.673705804164021,1558904.9620251749,4.673705804164021,0.7586307646366564,0.09249112904783634,3.923137026691508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923137026691508,1.2848782856377097,1.2851699289839806,3.0533141314193664,6469.60625682518,15262.3059697862,6453.323249610902,0.00032752307296439557,23182.65934936259,2363.9733598489383,19289.415049478852,1966.9729264814032,0.8320622219732188,0.8320622219732188,35472.42761670001,35405.22815468563,1.0023730745821886,0.8,4281.14621737787,4273.035954225843,1.0023730745821886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.280609891101,4632.441516551485,6.189305302430834,5.003269515975306,-3.75347391477433,8.756743430749635,2.9258755078704137,3.5,0.8359644308201182,0.6,0.00022696948580202883,0.9879736758019387,0.0002297323211752556,199.0498673839393,0.0,0.0,0.0,0.001286328768987916,7.76256619807838e-05,0.00014934382382124502,0.0005858962849408197,0.09249112255658834,0.09249112255658834,0.09249112255658834,0.0924973187433958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.2439383918,595.4586708598997,0.0,0.09249112255658834,0.09249112904783634,0.09249112904783634,0.3715663823890291,0.3715663823890291,0.5,9.904390340617233,0.033430983784228374,0.033430983784228374,-1.9610979506978765e-11,3.77224594103609e-05,0.03325984165161344,-1.9610979506978765e-11,27504.332117189595,20865.632504884088,0.7586307646366564,0.9885641860500463,0.607449154285313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663311105839516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56447655677226,260.56447655677226,-12.585523443227714,244.75299168547855,276.3759614280532,124685.72716880911,124675.31716732298,10.410001486118976,0.0,nan,276.3759614280532,3.2259614280532105,270.051367479541,-3.0986325204589775,263.7267735310371,-9.423226468962866,257.40217958252055,-15.747820417479431,251.07758563400304,-22.072414365996934,244.75299168547855,-28.39700831452143,1.0,1.0,26022.012520719443,26022.012520719443,275.605882348561,2.4558823485610333,275.605882348561,275.605882348561,77085.02424447575,77084.22576923376,0.7984752419870347,0.0,8546.071908451686,8546.071908451686,0.8855410934882968,3942.752711824966,275.605882348561,2.4558823485610333,1.0,0.002,0.13864359146001057,0.004861595864902354,0.0002141318187694505,0.00178586818396066,0.10706590938472524,0.10706590938472524,0.0,2.730110408577513e-12,1.0,1.0000673357662369,0.03325984167122442,0.09249112904783634,0.0,6.220881796626054e-06,7.991336882298971,0.0,1600062.6861539085,266.58607720110484,3.7722479021340405e-05,1.0,1284598.7343198094,2597.760929533113,,,,,,,,,,,,,,,,,,,2.0,15262.3059697862,1553.288994065749,0.3715663823890291,6.173730061729009,2.9258755078704137
3167.0,-30.153322374389862,5.0032757420918665,35.05064526913811,24.534042365290247,4.9829595196543925,-26.63969418498236,-40.13876054724676,1.469331326220661,-6.563895353443968,-6.563933031986246,40.1012844605848,41041.03868614328,25749.252300515876,25749.252300515876,66790.29098665915,77093.7990454968,77084.259683499,25749.252300515876,102833.51198401487,102833.51198401487,102833.51198401487,130337.80600954784,125871.09804588767,4466.707963660171,0.0,90948.73219861361,54895.9718233837,40058.62263914434,27504.294025532974,67562.91666467732,20865.60711887416,1553.2864580781782,0.0,0.8783282937685745,2.7222613468843613,0.001494314320929203,1.0,1.0,-6.53071487909358,333548.30616072874,1558904.9590833609,4.6737007212747255,1558904.9590833609,4.6737007212747255,0.7586308923073632,0.09249109630427726,3.9231329197566396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231329197566396,1.2848781116157555,1.2851697549225267,3.053311348594175,6469.6003603525305,15262.302710651784,6453.3257747697535,0.00032752448533677065,23182.679266512172,2363.975390832973,19289.422597347642,1966.973696149821,0.8320618326981551,0.8320618326981553,35472.39790925638,35405.22815468563,1.0023720252482236,0.8,4281.1426320041455,4273.035954225843,1.0023720252482236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.286863885852,4632.441516551485,6.189297311211177,5.0032757420918665,-3.7534476067643188,8.756723348856186,2.9258828384733837,3.5,0.8359665252781097,0.6,0.00022696948580202883,0.9879641401901109,0.0002297345385009154,199.04979151725215,0.0,0.0,0.0,0.001286328768987916,7.762637152049174e-05,0.00014934311428153708,0.0005858928879768761,0.09249108981355514,0.09249108981355514,0.09249108981355514,0.09249727828084923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.34845048306,595.45896215625,0.0,0.09249108981355514,0.09249109630427726,0.09249109630427726,0.37156621531455986,0.37156621531455986,0.5,9.904575986390611,0.03337849328244147,0.03337849328244147,-5.297806637827307e-11,3.7678542298635875e-05,0.0332181528926867,-5.297806637827307e-11,27504.294025532974,20865.60711887416,0.7586308923073632,0.9885643528112795,0.6074491853250618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663310808580948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5645387414515,260.5645387414515,-12.585461258548492,244.75308260086575,276.37599488202244,124685.37146940065,124674.97478566036,10.396683740297187,0.0,nan,276.37599488202244,3.225994882022462,270.051412425796,-3.0985875742039752,263.7268299695782,-9.423170030421772,257.4022475133406,-15.747752486659351,251.07766505710603,-22.072334942893946,244.75308260086575,-28.396917399134225,1.0,1.0,26022.012520719443,26022.012520719443,275.6059138063332,2.4559138063332284,275.6059138063332,275.6059138063332,77085.05544712192,77084.259683499,0.7957636229257332,0.0,8546.071908451686,8546.071908451686,0.8855413532056069,3942.7485843554227,275.6059138063332,2.4559138063332284,1.0,0.002,0.13863737865759398,0.004861626938368106,0.00021412223533452855,0.0017858777681174218,0.10706111766726427,0.10706111766726427,0.0,3.451950530974912e-12,1.0,1.0000672513877094,0.03321815294566477,0.09249109630427726,0.0,6.213083548138798e-06,7.981318679325349,0.0,1600062.7182871217,266.586104646556,3.7678595276702254e-05,1.0,1284598.6405118029,2597.7613090552513,,,,,,,,,,,,,,,,,,,2.0,15262.302710651784,1553.2864580781782,0.37156621531455986,6.173730061729009,2.9258828384733837
3168.0,-30.15322968329136,5.00328191934365,35.050645051136264,24.53408371601256,4.982986144754314,-26.639608100487905,-40.13867994127793,1.4693645579426045,-6.563868158731907,-6.563905783911056,40.10128426319765,41041.06499519803,25749.258167730433,25749.258167730433,66790.32316292846,77093.83200418478,77084.29104893883,25749.258167730433,102833.54921666926,102833.54921666926,102833.54921666926,130337.80482897881,125871.01577516833,4466.789053810488,0.0,90948.73459700086,54895.96757220864,40058.63002754691,27504.255612309553,67562.88563985647,20865.58148532807,1553.2839127326636,0.0,0.8783284423135129,2.722264113278473,0.001494314320929203,1.0,1.0,-6.530738322321156,333548.665104124,1558904.9505545443,4.673695666171833,1558904.9505545443,4.673695666171833,0.7586310198480581,0.09249106366490875,3.9231316429731344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231316429731344,1.2848779561325026,1.285169599403982,3.053310724375571,6469.599037708212,15262.29945224108,6453.325122659156,0.0003275247137035443,23182.687422662068,2363.9762225288014,19289.420648145424,1966.9734973865106,0.8320614558814777,0.8320614558814778,35472.38867366331,35405.22815468563,1.0023716990262743,0.8,4281.141517365904,4273.035954225843,1.0023716990262743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.293115146143,4632.441516551485,6.189289421456043,5.00328191934365,-3.7534214950543796,8.75670341439803,2.925890165878505,3.5,0.83596861882243,0.6,0.00022696948580202883,0.9879545970234943,0.00022973675762615165,199.0497155897252,0.0,0.0,0.0,0.001286328768987916,7.762708045186844e-05,0.0001493424053501604,0.0005858899160669346,0.09249105717392386,0.09249105717392386,0.09249105717392386,0.09249723634706683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.4536976933,595.4592532069199,0.0,0.09249105717392386,0.09249106366490875,0.09249106366490875,0.3715660490975238,0.3715660490975238,0.5,9.904761350103369,0.03332644976728716,0.03332644976728716,-3.927880243281834e-11,3.762517917493824e-05,0.033167461589926006,-3.927880243281834e-11,27504.255612309553,20865.58148532807,0.7586310198480581,0.9885652830009933,0.607449853666215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331051346716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5646004667534,260.5646004667534,-12.585399533246573,244.75317323850854,276.3760276949773,124685.0580570389,124674.73817693608,10.319880102825755,0.0,nan,276.3760276949773,3.226027694977347,270.0514568036962,-3.0985431963037513,263.7268859124112,-9.423114087588772,257.4023150211146,-15.747684978885388,251.07774412981254,-22.072255870187433,244.75317323850854,-28.39682676149144,1.0,1.0,26022.012520719443,26022.012520719443,275.60594472456705,2.4559447245670754,275.60594472456705,275.60594472456705,77085.0738129538,77084.29104893883,0.782764014962595,0.0,8546.071908451686,8546.071908451686,0.885541433947754,3942.747301188,275.60594472456705,2.4559447245670754,1.0,0.002,0.13863117533443145,0.004861657922070175,0.00021411266643287752,0.0017858873353430722,0.10705633321643876,0.10705633321643876,0.0,1.775949613064265e-12,1.0,1.0000671487844284,0.03316746162920481,0.09249106366490875,0.0,6.203601463219418e-06,7.969137429088286,0.0,1600062.750112631,266.58613184126807,3.762521845374067e-05,1.0,1284598.5475270401,2597.7616852468436,,,,,,,,,,,,,,,,,,,2.0,15262.29945224108,1553.2839127326636,0.3715660490975238,6.173730061729009,2.925890165878505
3169.0,-30.1531372014736,5.003288066744018,35.050644822748055,24.534134740848117,4.983019112189267,-26.63952157010217,-40.138599230535306,1.469403476602632,-6.563839991752502,-6.563877539309545,40.10128352638383,41041.07939494702,25749.261718505462,25749.261718505462,66790.34111345248,77093.85788077385,77084.31793471817,25749.261718505462,102833.57965322363,102833.57965322363,102833.57965322363,130337.79376338744,125870.92387369309,4466.869889694356,0.0,90948.72884490079,54895.95034245262,40058.64278049797,27504.214110163815,67562.85689066179,20865.55368742566,1553.2811968799392,0.0,0.8783285983170053,2.722266981146286,0.001494314320929203,1.0,1.0,-6.5307838017218955,333549.03717556654,1558904.9187173247,4.673690357249573,1558904.9187173247,4.673690357249573,0.7586311538970705,0.09249102974992028,3.9231293318772167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231293318772167,1.2848777740414787,1.2851694172716268,3.0533093583970494,6469.596143363638,15262.29619840694,6453.325564669428,0.0003275253490962288,23182.699613265577,2363.977465624406,19289.421969343708,1966.9736321112418,0.8320610753333464,0.8320610753333464,35472.37195638641,35405.22815468563,1.0023711085344549,0.8,4281.139499767685,4273.035954225843,1.0023711085344549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.299362677088,4632.441516551485,6.189280980476417,5.003288066744018,-3.753394638593006,8.756682705337024,2.925897488919613,3.5,0.8359707111198895,0.6,0.00022696948580202883,0.9879450755028152,0.0002297389717606645,199.04963983368742,0.0,0.0,0.0,0.001286328768987916,7.762779031073054e-05,0.00014934169549129828,0.0005858867860541878,0.09249102333040167,0.09249102333040167,0.09249102333040167,0.09249718849266778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.55836151267,595.4595444206685,0.0,0.09249102333040167,0.09249102974992028,0.09249102974992028,0.3715658835176139,0.3715658835176139,0.5,9.90494629381851,0.033269710407466846,0.033269710407466846,-8.526512829121202e-13,3.7547557042216795e-05,0.033093737587648775,-8.526512829121202e-13,27504.214110163815,20865.55368742566,0.7586311538970705,0.9885659693393445,0.6074503252780525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663310220669541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56466237375304,260.56466237375304,-12.58533762624694,244.7532636704175,276.37606107707,124684.78861255698,124674.43835483155,10.350257725455542,0.0,nan,276.37606107707,3.226061077070028,270.0515015957477,-3.0984984042522683,263.7269421144289,-9.423057885571097,257.40238263309675,-15.747617366903228,251.07782315175766,-22.07217684824232,244.7532636704175,-28.396736329582467,1.0,1.0,26022.012520719443,26022.012520719443,275.60597611514953,2.4559761151495536,275.60597611514953,275.60597611514953,77085.10967704518,77084.31793471817,0.7917423270118888,0.0,8546.071908451686,8546.071908451686,0.8855415800984769,3942.744978536603,275.60597611514953,2.4559761151495536,1.0,0.002,0.13862498580072552,0.004861689035818192,0.00021410311926607593,0.0017858968839610566,0.10705155963303796,0.10705155963303796,0.0,3.227132536892663e-12,1.0,1.0000669995548503,0.033093737588501426,0.09249102974992028,0.0,6.18981133268203e-06,7.951422050821487,0.0,1600062.7830440088,266.5861600082475,3.754755789486808e-05,1.0,1284598.4511415076,2597.7620751971313,,,,,,,,,,,,,,,,,,,2.0,15262.29619840694,1553.2811968799392,0.3715658835176139,6.173730061729009,2.925897488919613
3170.0,-30.153044731719078,5.003294159506253,35.050644614229434,24.534186778496974,4.983047436194385,-26.639435514927474,-40.1385223964229,1.4694382155277244,-6.563813207650298,-6.563850717402944,40.101283644256156,41041.09708721993,25749.268323726563,25749.268323726563,66790.3654109465,77093.88306360392,77084.35256577955,25749.268323726563,102833.62088950611,102833.62088950611,102833.62088950611,130337.79827682982,125870.84752747719,4466.950749352639,0.0,90948.71644737381,54895.93045570966,40058.65110184905,27504.177387323714,67562.82848917277,20865.529245412697,1553.2787420467128,0.0,0.8783287433499477,2.7222697040812,0.001494314320929203,1.0,1.0,-6.530792867270293,333549.3905053921,1558904.9238102587,4.673685421664884,1558904.9238102587,4.673685421664884,0.7586312781355651,0.09249099792276153,3.9231258532423023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231258532423023,1.28487761150647,1.2851692546997258,3.053307037269166,6469.591225172181,15262.292943469913,6453.327412172788,0.0003275265083620408,23182.717009246193,2363.9792395207533,19289.427491654886,1966.9741952302659,0.8320606891746767,0.8320606891746767,35472.34679373036,35405.22815468563,1.0023702197329805,0.8,4281.136462901674,4273.035954225843,1.0023702197329805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.305611302524,4632.441516551485,6.189273272081779,5.003294159506253,-3.7533688717504337,8.756663031256686,2.9259048132509635,3.5,0.8359728037859896,0.6,0.00022696948580202883,0.9879355553230877,0.0002297411856260222,199.0495640875888,0.0,0.0,0.0,0.001286328768987916,7.762846607982661e-05,0.00014934101972220222,0.0005858836154217401,0.09249099148369906,0.09249099148369906,0.09249099148369906,0.09249715010168046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.6680815788,595.4598340314233,0.0,0.09249099148369906,0.09249099792276153,0.09249099792276153,0.3715657180190822,0.3715657180190822,0.5,9.905131046266087,0.03321765505290841,0.03321765505290841,-1.7621459846850485e-12,3.750975264438239e-05,0.033057850132649946,-1.7621459846850485e-12,27504.177387323714,20865.529245412697,0.7586312781355651,0.9885667445324605,0.607450842496876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663309929286866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5647240061864,260.5647240061864,-12.585275993813582,244.75335388969967,276.37609412265783,124684.42748765466,124674.1231349605,10.304352694161725,0.0,nan,276.37609412265783,3.2260941226578552,270.05154607606823,-3.098453923931743,263.72699802949137,-9.423001970508608,257.4024499828999,-15.747550017100082,251.07790193630157,-22.072098063698405,244.75335388969967,-28.39664611030031,1.0,1.0,26022.012520719443,26022.012520719443,275.6060069893344,2.456006989334412,275.6060069893344,275.6060069893344,77085.13436649497,77084.35256577955,0.7818007154128281,0.0,8546.071908451686,8546.071908451686,0.8855418000828319,3942.741482508514,275.6060069893344,2.456006989334412,1.0,0.002,0.1386188029821675,0.004861719862970106,0.0002140935818436749,0.001785906422015966,0.10704679092183746,0.10704679092183746,0.0,3.859640905490291e-12,1.0,1.0000669269196936,0.03305785013441209,0.09249099792276153,0.0,6.183098182386811e-06,7.942797782408324,0.0,1600062.8144100525,266.5861867923497,3.750975440652837e-05,1.0,1284598.359611076,2597.762445505047,,,,,,,,,,,,,,,,,,,2.0,15262.292943469913,1553.2787420467128,0.3715657180190822,6.173730061729009,2.9259048132509635
3171.0,-30.15295234955214,5.00330021193491,35.050644401013905,24.534233298059576,4.983075812404777,-26.639349533352704,-40.13844179045407,1.4694729921273713,-6.563785712534639,-6.563823150478318,40.101283090905454,41041.113053014495,25749.27313555621,25749.27313555621,66790.3861885707,77093.91215733941,77084.38005976638,25749.27313555621,102833.6531953226,102833.6531953226,102833.6531953226,130337.7904525389,125870.75908279484,4467.031369744053,0.0,90948.71269315011,54895.913572744976,40058.66568933904,27504.137257216316,67562.80294655536,20865.50239308388,1553.2761077705163,0.0,0.8783288949786572,2.7222725030853914,0.001494314320929203,1.0,1.0,-6.53083341633527,333549.75364951603,1558904.8999006888,4.673680261622195,1558904.8999006888,4.673680261622195,0.7586314087204955,0.09249096484771993,3.9231236983956754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231236983956754,1.2848774487952326,1.285169091951556,3.053305746843171,6469.588490914343,15262.289691373946,6453.327743791737,0.0003275271023714629,23182.728785825115,2363.980440397599,19289.428482886116,1966.9742963077215,0.8320603092540373,0.8320603092540373,35472.33120667577,35405.22815468563,1.0023696691633153,0.8,4281.134581709315,4273.035954225843,1.0023696691633153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.3118546008645,4632.441516551485,6.18926514056398,5.00330021193491,-3.7533425541207603,8.75664276605567,2.925912131345478,3.5,0.8359748946701365,0.6,0.00022696948580202883,0.9879260442597025,0.00022974339741403142,199.04948841329468,0.0,0.0,0.0,0.001286328768987916,7.76291750288886e-05,0.00014934031077314022,0.0005858805123198814,0.09249095845190626,0.09249095845190626,0.09249095845190626,0.09249710430388754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.77641924133,595.4601240587025,0.0,0.09249095845190626,0.09249096484771993,0.09249096484771993,0.37156555351502746,0.37156555351502746,0.5,9.905315412227482,0.0331621186056168,0.0331621186056168,-2.290789780090563e-11,3.743794366073416e-05,0.032989734143029636,-2.290789780090563e-11,27504.137257216316,20865.50239308388,0.7586314087204955,0.9885674257979548,0.6074513084585835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266330964049401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5647854107554,260.5647854107554,-12.585214589244572,244.75344392036163,276.3761269011343,124684.1128342343,124673.84657792062,10.266256313672042,0.0,nan,276.3761269011343,3.2261269011343074,270.05159030498515,-3.0984096950148228,263.72705370883875,-9.422946291161225,257.40251711268655,-15.747482887313424,251.07798051652603,-22.07201948347395,244.75344392036163,-28.396556079638344,1.0,1.0,26022.012520719443,26022.012520719443,275.60603777340805,2.4560377734080703,275.60603777340805,275.60603777340805,77085.15882803309,77084.38005976638,0.7787682667112676,0.0,8546.071908451686,8546.071908451686,0.8855419363525181,3942.739316887654,275.60603777340805,2.4560377734080703,1.0,0.002,0.13861263290214715,0.004861750767521216,0.00021408406442232855,0.0017859159388740858,0.10704203221116428,0.10704203221116428,0.0,3.2964143567570936e-12,1.0,1.0000667890423844,0.032989734165937534,0.09249096484771993,0.0,6.170357007738337e-06,7.926429909892821,0.0,1600062.8465616414,266.58621428746534,3.7437966568631964e-05,1.0,1284598.2655383095,2597.762826098672,,,,,,,,,,,,,,,,,,,2.0,15262.289691373946,1553.2761077705163,0.37156555351502746,6.173730061729009,2.925912131345478
3172.0,-30.15286007086977,5.003306225744415,35.05064418461293,24.534284916613274,4.98310617623105,-26.63926344615785,-40.13836114956064,1.4695095474662778,-6.563758181037258,-6.563795549702537,40.10128257239014,41041.12002358524,25749.277771335812,25749.277771335812,66790.39779492105,77093.93753931153,77084.40820038358,25749.277771335812,102833.68597171939,102833.68597171939,102833.68597171939,130337.78328631347,125870.67145691953,4467.111829393937,0.0,90948.7031730724,54895.88564136484,40058.68614634173,27504.097314594073,67562.78346093581,20865.475676436046,1553.2734818883553,0.0,0.878329046658428,2.7222753054991724,0.001494314320929203,1.0,1.0,-6.530871551673954,333550.11724043795,1558904.8774963426,4.673675099842983,1558904.8774963426,4.673675099842983,0.7586315390676182,0.09249093183958985,3.923120728681963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923120728681963,1.2848772777617519,1.2851689208792538,3.053303841994945,6469.584454769529,15262.286440605634,6453.328980501085,0.0003275280334446124,23182.743907967397,2363.9819824269653,19289.43217949312,1966.974673256731,0.8320599259548292,0.8320599259548292,35472.30972528809,35405.22815468563,1.002368910392708,0.8,4281.131989133397,4273.035954225843,1.002368910392708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.318096175871,4632.441516551485,6.189256969317883,5.003306225744415,-3.75331622136536,8.756622447109775,2.9259194474273,3.5,0.8359769849792286,0.6,0.00022696948580202883,0.9879165439490215,0.00022974560674402566,199.0494128238267,0.0,0.0,0.0,0.001286328768987916,7.76298842911102e-05,0.00014933960151091862,0.0005858772863005891,0.09249092546328709,0.09249092546328709,0.09249092546328709,0.09249705912684128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.88670127746,595.460413455001,0.0,0.09249092546328709,0.09249093183958985,0.09249093183958985,0.37156538922089427,0.37156538922089427,0.5,9.905499409958859,0.03310453003479097,0.03310453003479097,-1.2505552149377763e-12,3.73686652892502e-05,0.03292399802859336,-1.2505552149377763e-12,27504.097314594073,20865.475676436046,0.7586315390676182,0.988567882694452,0.6074515868239034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663309353612948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56484680017877,260.56484680017877,-12.585153199821207,244.7535337968928,276.3761598034522,124683.79748622201,124673.53376262214,10.263723599903885,0.0,nan,276.3761598034522,3.2261598034522194,270.05163460214766,-3.0983653978523193,263.72710940083937,-9.42289059916061,257.40258419952806,-15.747415800471913,251.0780589982129,-22.07194100178708,244.7535337968928,-28.396466203107167,1.0,1.0,26022.012520719443,26022.012520719443,275.60606866699686,2.4560686669968845,275.60606866699686,275.60606866699686,77085.18918450012,77084.40820038358,0.78098411654355,0.0,8546.071908451686,8546.071908451686,0.885542124153314,3942.736332325373,275.60606866699686,2.4560686669968845,1.0,0.002,0.13860647511502744,0.004861781624694042,0.0002140745660009216,0.0017859254360503,0.10703728300046081,0.10703728300046081,0.0,2.0512216057644306e-12,1.0,1.000066655982656,0.032923998029843915,0.09249093183958985,0.0,6.158060963415594e-06,7.910633852664636,0.0,1600062.8787594496,266.5862418189627,3.736866653980542e-05,1.0,1284598.1713498612,2597.763207160373,,,,,,,,,,,,,,,,,,,2.0,15262.286440605634,1553.2734818883553,0.37156538922089427,6.173730061729009,2.9259194474273
3173.0,-30.152767797457727,5.003312191933702,35.05064397461675,24.534331436175876,4.983134244446234,-26.639177593268943,-40.1382805785164,1.469544036307357,-6.563731182248148,-6.563768494309118,40.10128232482126,41041.13480610784,25749.283503689927,25749.283503689927,66790.41830979777,77093.96652871587,77084.43862498383,25749.283503689927,102833.72212867375,102833.72212867375,102833.72212867375,130337.781046307,125870.58885279341,4467.192193513598,0.0,90948.69895446523,54895.867216281316,40058.70193131546,27504.05891763325,67562.7608489487,20865.45004082832,1553.2709422583464,0.0,0.8783291943483903,2.7222780523881998,0.001494314320929203,1.0,1.0,-6.530898175636992,333550.4736469173,1558904.866799128,4.6736700738411185,1558904.866799128,4.6736700738411185,0.7586316660866073,0.09249089954530704,3.923118494460886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923118494460886,1.2848771163969501,1.2851687594778254,3.053302486592716,6469.581582834849,15262.283190843586,6453.329408882787,0.0003275286631737349,23182.756035250313,2363.983219065666,19289.433459954693,1966.9748038274736,0.8320595459238899,0.8320595459238899,35472.29356407521,35405.22815468563,1.002368339542637,0.8,4281.130038646214,4273.035954225843,1.002368339542637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.324336411422,4632.441516551485,6.189249063668082,5.003312191933702,-3.753290313922623,8.756602505856325,2.9259267619463927,3.5,0.8359790748418264,0.6,0.00022696948580202883,0.9879070442794572,0.0002297478159674142,199.04933723873336,0.0,0.0,0.0,0.001286328768987916,7.763059294497013e-05,0.00014933889285705869,0.0005858741725098396,0.09249089318887725,0.09249089318887725,0.09249089318887725,0.09249701677897645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.99972729076,595.460701971806,0.0,0.09249089318887725,0.09249089954530704,0.09249089954530704,0.37156522520620033,0.37156522520620033,0.5,9.90568311045499,0.0330479202054903,0.0330479202054903,-3.637978807091713e-12,3.731206095380912e-05,0.03287031867210999,-3.637978807091713e-12,27504.05891763325,20865.45004082832,0.7586316660866073,0.9885685171913315,0.6074520089234401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663309068562414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.564907968035,260.564907968035,-12.585092031964962,244.75362352553736,276.37619241052124,124683.48013021478,124673.25345015342,10.226680061350383,0.0,nan,276.37619241052124,3.2261924105212643,270.0516786335276,-3.098321366472362,263.7271648565376,-9.42283514346235,257.40265107954525,-15.747348920454726,251.07813730254128,-22.071862697458698,244.75362352553736,-28.396376474462613,1.0,1.0,26022.012520719443,26022.012520719443,275.6060992824587,2.4560992824586947,275.6060992824587,275.6060992824587,77085.21311192194,77084.43862498383,0.7744869381131139,0.0,8546.071908451686,8546.071908451686,0.8855422654425056,3942.7340869331906,275.6060992824587,2.4560992824586947,1.0,0.002,0.13860032737101782,0.004861812349742045,0.00021406508284989328,0.001785934920988852,0.10703254142494664,0.10703254142494664,0.0,3.838745293860413e-12,1.0,1.0000665473299768,0.03287031867574797,0.09249089954530704,0.0,6.148020027399764e-06,7.897734716990285,0.0,1600062.9103504664,266.58626881775183,3.731206459178793e-05,1.0,1284598.0790226122,2597.7635806922385,,,,,,,,,,,,,,,,,,,2.0,15262.283190843586,1553.2709422583464,0.37156522520620033,6.173730061729009,2.9259267619463927
3174.0,-30.152675623080427,5.003318119704301,35.0506437600823,24.53438308965417,4.983164404797727,-26.639091620291097,-40.13819997254757,1.4695803979670563,-6.5637037398756775,-6.563740980879507,40.10128177332756,41041.14088435804,25749.28809939212,25749.28809939212,66790.42898375017,77093.99181485771,77084.4662175137,25749.28809939212,102833.75431690583,102833.75431690583,102833.75431690583,130337.77325851953,125870.50090316801,4467.272355351531,0.0,90948.6891148772,54895.83816844181,40058.72327381709,27504.018941613704,67562.7422154308,20865.42329380836,1553.2683170412752,0.0,0.8783293456797758,2.7222808459683416,0.001494314320929203,1.0,1.0,-6.530938080005228,333550.83608828776,1558904.8429700106,4.673664923919972,1558904.8429700106,4.673664923919972,0.7586317962513791,0.09249086663923937,3.923115472327072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923115472327072,1.2848769462697351,1.2851685893119946,3.05330053879221,6469.577455679307,15262.279944051912,6453.330710719427,0.00032752961794273026,23182.771385755113,2363.9847843815282,19289.43735123153,1966.9752006272815,0.8320591628265859,0.8320591628265859,35472.27170350153,35405.22815468563,1.002367567378539,0.8,4281.127400306563,4273.035954225843,1.002367567378539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.3305729360945,4632.441516551485,6.189240890350672,5.003318119704301,-3.7532640714518544,8.756582191156156,2.925934072123068,3.5,0.8359811634637337,0.6,0.00022696948580202883,0.9878975549040332,0.00022975002283923783,199.04926173482087,0.0,0.0,0.0,0.001286328768987916,7.763130191198948e-05,0.00014933818389003934,0.0005858709398282388,0.09249086032022938,0.09249086032022938,0.09249086032022938,0.09249697130402376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.1131182971,595.46099035476,0.0,0.09249086032022938,0.09249086663923937,0.09249086663923937,0.371565061752094,0.371565061752094,0.5,9.905866430482419,0.032988983460086274,0.032988983460086274,5.297806637827307e-11,3.724100383806217e-05,0.03280290087428739,5.297806637827307e-11,27504.018941613704,20865.42329380836,0.7586317962513791,0.9885689478201162,0.6074522664206571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663308785769058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5649691358015,260.5649691358015,-12.585030864198472,244.75371313509612,276.3762251364939,124683.16402389253,124672.93735876637,10.226665126154053,0.0,nan,276.3762251364939,3.2262251364938948,270.0517227362211,-3.0982772637788685,263.72722033594613,-9.422779664053849,257.4027179356703,-15.747282064329681,251.0782155353814,-22.071784464618588,244.75371313509612,-28.396286864903857,1.0,1.0,26022.012520719443,26022.012520719443,275.6061300245681,2.456130024568097,275.6061300245681,275.6061300245681,77085.24337758677,77084.4662175137,0.7771600730629871,0.0,8546.071908451686,8546.071908451686,0.8855424565582372,3942.731049688707,275.6061300245681,2.456130024568097,1.0,0.002,0.13859419223485725,0.0048618430981348035,0.00021405561937184032,0.0017859443839780436,0.10702780968592016,0.10702780968592016,0.0,3.3498837384571267e-12,1.0,1.0000664108655837,0.03280290082130932,0.09249086663923937,0.0,6.135409445672118e-06,7.881534611870791,0.0,1600062.942441113,266.5862962601243,3.724095085999579e-05,1.0,1284597.9851320891,2597.763960548787,,,,,,,,,,,,,,,,,,,2.0,15262.279944051912,1553.2683170412752,0.371565061752094,6.173730061729009,2.925934072123068
3175.0,-30.15258328206994,5.003323950868412,35.05064352105529,24.53441588385033,4.9831790217715275,-26.639007051684672,-40.13812334798274,1.4696027923192931,-6.563679625849602,-6.563716744747554,40.10128064141642,41041.17783377494,25749.299763521558,25749.299763521558,66790.4775972965,77094.03069713981,77084.475773068,25749.299763521558,102833.77553658956,102833.77553658956,102833.77553658956,130337.75474929258,125870.40247243327,4467.352276859309,0.0,90948.69142015299,54895.8385604671,40058.72539965099,27503.979212703027,67562.70461235402,20865.39651941656,1553.2657822119565,0.0,0.8783294814439307,2.722283307564786,0.001494314320929203,1.0,1.0,-6.531029490085302,333551.15535589814,1558904.7940616095,4.673660303764388,1558904.7940616095,4.673660303764388,0.7586319186054227,0.09249083463795034,3.9231137990104137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231137990104137,1.2848768414921206,1.2851684845105975,3.053299485462375,6469.575223799783,15262.276698352021,6453.33069639108,0.0003275300821218235,23182.781861462787,2363.985852606424,19289.43730840314,1966.9751962600012,0.8320587849928557,0.8320587849928557,35472.25959958135,35405.22815468563,1.0023671398412004,0.8,4281.125939491627,4273.035954225843,1.0023671398412004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.336808050294,4632.441516551485,6.189234418159702,5.003323950868412,-3.753240334375117,8.75656428524353,2.925941380653755,3.5,0.8359832516153586,0.6,0.00022696948580202883,0.9878880484722651,0.00022975223372023715,199.04918609446958,0.0,0.0,0.0,0.001286328768987916,7.763197586625734e-05,0.0001493375099357715,0.0005858680459388799,0.09249082818288892,0.09249082818288892,0.09249082818288892,0.09249691829188947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.2267112433,595.4612786433188,0.0,0.09249082818288892,0.09249083463795034,0.09249083463795034,0.3715648985220178,0.3715648985220178,0.5,9.90604912652738,0.03291988794239842,0.03291988794239842,5.684341886080801e-13,3.71188979784165e-05,0.032687254662278065,5.684341886080801e-13,27503.979212703027,20865.39651941656,0.7586319186054227,0.9885702175558508,0.6074531513984189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663308504796726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5650289056114,260.5650289056114,-12.58497109438855,244.7538025347006,276.37625527650874,124682.71818223802,124672.72524246927,9.992939768754699,0.0,nan,276.37625527650874,3.226255276508766,270.05176472815816,-3.0982352718418156,263.72727417979604,-9.422725820203937,257.40278363143796,-15.747216368562022,251.07829308306688,-22.071706916933095,244.7538025347006,-28.396197465299366,1.0,1.0,26022.012520719443,26022.012520719443,275.6061553788224,2.456155378822416,275.6061553788224,275.6061553788224,77085.24568616351,77084.475773068,0.7699130955152214,0.0,8546.071908451686,8546.071908451686,0.8855425623765513,3942.729368005466,275.6061553788224,2.456155378822416,1.0,0.002,0.13858807873027285,0.004861873161501748,0.00021404618786073447,0.0017859538135512312,0.10702309393036723,0.10702309393036723,0.0,1.4119655965261213e-12,1.0,1.000066176767089,0.03268725466170963,0.09249083463795034,0.0,6.113778212849241e-06,7.853746668122649,0.0,1600062.9705545888,266.5863203741504,3.711889740998231e-05,1.0,1284597.902425793,2597.764295156939,,,,,,,,,,,,,,,,,,,2.0,15262.276698352021,1553.2657822119565,0.3715648985220178,6.173730061729009,2.925941380653755
