time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3176.0,-30.15249150965387,5.003329807689874,35.050643223927516,24.5344809134491,4.983224288134894,-26.638919929872024,-40.138042567390926,1.469652703491438,-6.56364885886228,-6.563685842896177,40.101278478893924,41041.180080444945,25749.296507296545,25749.296507296545,66790.47658774149,77094.04613145483,77084.49188943236,25749.296507296545,102833.78839672891,102833.78839672891,102833.78839672891,130337.71820609999,125870.28663110353,4467.431574996464,0.0,90948.67733742102,54895.81126724082,40058.740077978,27503.92980937108,67562.66988734908,20865.363185454058,1553.2626288957465,0.0,0.8783296572863193,2.722286445922456,0.001494314320929203,1.0,1.0,-6.531126368415016,333551.562434548,1558904.7006208913,4.673654319717934,1558904.7006208913,4.673654319717934,0.7586320693105048,0.09249079698355957,3.923110627100633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923110627100633,1.2848766079701979,1.2851682509356697,3.0532975717397663,6469.571168851215,15262.27345906283,6453.331951666166,0.0003275310184584134,23182.797015499014,2363.9873978880673,19289.441060504374,1966.9755788678474,0.8320584029445752,0.8320584029445752,35472.23665559919,35405.22815468563,1.0023663294089016,0.8,4281.123170396049,4273.035954225843,1.0023663294089016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.34302672419,4632.441516551485,6.189224384117976,5.003329807689874,-3.7532115554280208,8.756541363117895,2.9259486699211026,3.5,0.8359853342631721,0.6,0.00022696948580202883,0.9878786006745973,0.0002297544310070459,199.04911091993452,0.0,0.0,0.0,0.001286328768987916,7.76326863808758e-05,0.00014933679942115302,0.0005858647848263211,0.09249079089170116,0.09249079089170116,0.09249079089170116,0.0924968556639334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.338998036,595.4615673059442,0.0,0.09249079089170116,0.09249079698355957,0.09249079698355957,0.3715647345359741,0.3715647345359741,0.5,9.90623105979689,0.03283664909901063,0.03283664909901063,6.94626578479074e-11,3.698403389762461e-05,0.03255947448116103,6.94626578479074e-11,27503.92980937108,20865.363185454058,0.7586320693105048,0.9885707107061472,0.6074534968626186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663308228403485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5650902662491,260.5650902662491,-12.584909733750862,244.75389194294274,276.37628858954355,124682.5853394729,124672.3264276282,10.258911844728948,0.0,nan,276.37628858954355,3.2262885895435716,270.05180926022894,-3.0981907397710415,263.72732993091574,-9.422670069084234,257.4028506015971,-15.747149398402883,251.07837127226668,-22.071628727733298,244.75389194294274,-28.396108057057234,1.0,1.0,26022.012520719443,26022.012520719443,275.6061881664951,2.45618816649511,275.6061881664951,275.6061881664951,77085.31339331297,77084.49188943236,0.8215038806083612,0.0,8546.071908451686,8546.071908451686,0.8855427629638754,3942.7261802361363,275.6061881664951,2.45618816649511,1.0,0.002,0.13858198912277447,0.004861904347009501,0.0002140367961888499,0.0017859632114333105,0.10701839809442494,0.10701839809442494,0.0,7.622160281411938e-12,1.0,1.0000659181078912,0.032559474411698375,0.09249079698355957,0.0,6.089877395115522e-06,7.823043085595668,0.0,1600063.0064541379,266.5863511411377,3.6983964434966765e-05,1.0,1284597.7969721127,2597.764721795164,,,,,,,,,,,,,,,,,,,2.0,15262.27345906283,1553.2626288957465,0.3715647345359741,6.173730061729009,2.9259486699211026
3177.0,-30.152399451481788,5.003335571480209,35.05064301298007,24.534523242060118,4.983246047524515,-26.638834901581447,-40.13796210112048,1.469681494381393,-6.563624518033521,-6.563661555460681,40.10128037792481,41041.1915930471,25749.307893807643,25749.307893807643,66790.49948685474,77094.07803339434,77084.54472420874,25749.307893807643,102833.85261801639,102833.85261801639,102833.85261801639,130337.75570936334,125870.24417845183,4467.511530911502,0.0,90948.67264082348,54895.786187689424,40058.76272570451,27503.903091346947,67562.66581705146,20865.34578712041,1553.260711614311,0.0,0.8783297817907199,2.722288910408919,0.001494314320929203,1.0,1.0,-6.531051499159219,333551.8823784935,1558904.7826770255,4.673650082742089,1558904.7826770255,4.673650082742089,0.7586321736890097,0.0924907690868002,3.923108114852352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923108114852352,1.2848764732648452,1.2851681161997415,3.053295936599892,6469.567704186033,15262.270211460831,6453.332792846096,0.0003275318016972084,23182.810663948876,2363.988789642628,19289.44357484748,1966.9758352594902,0.8320580215428367,0.8320580215428367,35472.2184832702,35405.22815468563,1.0023656875220606,0.8,4281.120977188458,4273.035954225843,1.0023656875220606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.349260286255,4632.441516551485,6.189217847550605,5.003335571480209,-3.753187796908309,8.756523368388518,2.9259559766470242,3.5,0.8359874218991498,0.6,0.00022696948580202883,0.9878691235567996,0.00022975663515510084,199.04903551138204,0.0,0.0,0.0,0.001286328768987916,7.763339413682258e-05,0.00014933609166520626,0.0005858616330521054,0.0924907627434981,0.0924907627434981,0.0924907627434981,0.09249683833860922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.4693397558,595.4618502947052,0.0,0.0924907627434981,0.0924907690868002,0.0924907690868002,0.3715645692315264,0.3715645692315264,0.5,9.906413322570115,0.03278256230379384,0.03278256230379384,1.375610736431554e-11,3.7037427148334245e-05,0.03261005630145064,1.375610736431554e-11,27503.903091346947,20865.34578712041,0.7586321736890097,0.9885711091938317,0.6074537038573917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663307950794116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56515081745954,260.56515081745954,-12.584849182540438,244.75398119391062,276.37632044099684,124682.18838343098,124672.06480027751,10.123583153475385,0.0,nan,276.37632044099684,3.226320440996858,270.0518525915855,-3.0981474084144907,263.72738474217414,-9.42261525782584,257.40291689275836,-15.747083107241622,251.0784490433316,-22.071550956668375,244.75398119391062,-28.39601880608936,1.0,1.0,26022.012520719443,26022.012520719443,275.60621863627694,2.456218636276958,275.60621863627694,275.60621863627694,77085.31926411175,77084.54472420874,0.7745399030100089,0.0,8546.071908451686,8546.071908451686,0.8855429218350708,3942.7236554266137,275.60621863627694,2.456218636276958,1.0,0.002,0.1385758900567785,0.004861934347062322,0.00021402738699838008,0.0017859726142937199,0.10701369349919004,0.10701369349919004,0.0,1.2921001074639449e-12,1.0,1.0000660205175709,0.03261005628769453,0.0924907690868002,0.0,6.099337497813395e-06,7.835195007158932,0.0,1600063.0350842427,266.58637548196646,3.703741339222688e-05,1.0,1284597.7140907254,2597.765057111817,,,,,,,,,,,,,,,,,,,2.0,15262.270211460831,1553.260711614311,0.3715645692315264,6.173730061729009,2.9259559766470242
3178.0,-30.152307591556685,5.003341323693685,35.05064277140085,24.534574266895675,4.983279020850953,-26.63874893031354,-40.137881495151646,1.4697203552907665,-6.563595844173335,-6.5636327787280795,40.101279067876376,41041.203767446044,25749.309128878922,25749.309128878922,66790.51289632497,77094.10355840987,77084.56617712857,25749.309128878922,102833.87530600748,102833.87530600748,102833.87530600748,130337.73425959374,125870.14339176133,4467.590867832408,0.0,90948.66675361252,54895.76694562578,40058.77756442971,27503.85895358625,67562.63651801596,20865.316117410868,1553.257858889346,0.0,0.8783299428609439,2.7222918326418677,0.001494314320929203,1.0,1.0,-6.531120142371037,333552.2614625136,1558904.7260709233,4.673644601405653,1558904.7260709233,4.673644601405653,0.7586323123828492,0.09249073435384685,3.9231057939129443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231057939129443,1.2848762914444427,1.285167934338069,3.0532945623135714,6469.5647922382295,15262.266972642557,6453.33325427583,0.0003275324421617088,23182.822878426487,2363.9900351727133,19289.444954091832,1966.9759759032731,0.8320576426455054,0.8320576426455054,35472.20169477042,35405.22815468563,1.0023650945152003,0.8,4281.118950994392,4273.035954225843,1.0023650945152003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.355478227322,4632.441516551485,6.1892088942001635,5.003341323693685,-3.7531606526563377,8.756501976350023,2.9259632650699245,3.5,0.8359895043056927,0.6,0.00022696948580202883,0.987859666945696,0.00022975883457594957,199.04896026527865,0.0,0.0,0.0,0.001286328768987916,7.763410312749382e-05,0.00014933538267453502,0.0005858585050066751,0.09249072819981993,0.09249072819981993,0.09249072819981993,0.09249678471109173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.5869444138,595.462137268947,0.0,0.09249072819981993,0.09249073435384685,0.09249073435384685,0.3715644069809295,0.3715644069809295,0.5,9.90659500816119,0.032718188206217746,0.032718188206217746,4.058620106661692e-11,3.69345547710509e-05,0.032512636357068914,4.058620106661692e-11,27503.85895358625,20865.316117410868,0.7586323123828492,0.9885717363696265,0.6074541474784243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266330767759436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56521170783844,260.56521170783844,-12.584788292161534,244.75407038389977,276.3763530317673,124681.93402006842,124671.75373163621,10.18028843220149,0.0,nan,276.3763530317673,3.226353031767303,270.0518965021967,-3.0981034978032653,263.7274399726318,-9.42256002736815,257.40298344305825,-15.74701655694173,251.07852691347685,-22.071473086523127,244.75407038389977,-28.395929616100204,1.0,1.0,26022.012520719443,26022.012520719443,275.6062499232762,2.456249923276232,275.6062499232762,275.6062499232762,77085.35534992353,77084.56617712857,0.7891727949609049,0.0,8546.071908451686,8546.071908451686,0.8855430686081358,3942.721322882509,275.6062499232762,2.456249923276232,1.0,0.002,0.13856980921071826,0.004861965106367493,0.00021401800792152095,0.0017859819970870961,0.10700900396076048,0.10700900396076048,0.0,5.008617218887901e-12,1.0,1.000065823317754,0.03251263631648271,0.09249073435384685,0.0,6.08111531936646e-06,7.811786241205372,0.0,1600063.068574098,266.58640415582664,3.693451418484983e-05,1.0,1284597.615889188,2597.76545440993,,,,,,,,,,,,,,,,,,,2.0,15262.266972642557,1553.257858889346,0.3715644069809295,6.173730061729009,2.9259632650699245
3179.0,-30.15221572937058,5.003347024793624,35.05064255385574,24.534626339469128,4.983307081510803,-26.63866344828108,-40.137800959032006,1.4697547966701978,-6.563569366252409,-6.563606270046442,40.10127928031905,41041.20332589622,25749.315342886533,25749.315342886533,66790.51866878275,77094.12836064135,77084.60201272058,25749.315342886533,102833.91735560712,102833.91735560712,102833.91735560712,130337.74061436833,125870.07029019711,4467.670324171229,0.0,90948.6538396177,54895.72879008139,40058.805610595904,27503.82325876121,67562.62886935711,20865.292388094254,1553.2554620492592,0.0,0.8783300858332188,2.722294523704465,0.001494314320929203,1.0,1.0,-6.531122709525334,333552.6106681221,1558904.7352506013,4.6736397359566135,1558904.7352506013,4.6736397359566135,0.7586324341815902,0.09249070314304086,3.923102238518534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923102238518534,1.2848761303019496,1.2851677731589997,3.053292178131283,6469.559740442054,15262.263732921341,6453.335201832979,0.0003275336365289833,23182.840596568876,2363.991841920419,19289.45077547048,1966.976569518692,0.8320572578291106,0.8320572578291104,35472.17597684474,35405.22815468563,1.0023641861014483,0.8,4281.115847113219,4273.035954225843,1.0023641861014483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.361701378169,4632.441516551485,6.189201129881752,5.003347024793624,-3.7531352344973383,8.756482259290962,2.9259705596067906,3.5,0.8359915884590831,0.6,0.00022696948580202883,0.9878502101994818,0.00022976103407033307,199.04888501738003,0.0,0.0,0.0,0.001286328768987916,7.763481150976685e-05,0.000149334674292262,0.0005858551950044091,0.09249069692443368,0.09249069692443368,0.09249069692443368,0.09249674847076353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.7126206961,595.4624216921266,0.0,0.09249069692443368,0.09249070314304086,0.09249070314304086,0.37156424415194295,0.37156424415194295,0.5,9.906776546945581,0.0326616925522103,0.0326616925522103,-1.3358203432289883e-11,3.690379401177779e-05,0.032483560521086474,-1.3358203432289883e-11,27503.82325876121,20865.292388094254,0.7586324341815902,0.9885719337228965,0.6074542097119369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266330740494335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56527242931764,260.56527242931764,-12.584727570682332,244.7541594797306,276.37638537889285,124681.58051353223,124671.42846378386,10.152049748375857,0.0,nan,276.37638537889285,3.2263853788928714,270.05194019906503,-3.098059800934948,263.72749501924113,-9.422504980758845,257.4030498394085,-15.746950160591496,251.0786046595681,-22.071395340431877,244.7541594797306,-28.395840520269388,1.0,1.0,26022.012520719443,26022.012520719443,275.6062806251817,2.456280625181705,275.6062806251817,275.6062806251817,77085.37967617228,77084.60201272058,0.7776634516922059,0.0,8546.071908451686,8546.071908451686,0.8855432934464352,3942.7177497111265,275.6062806251817,2.456280625181705,1.0,0.002,0.13856373380323056,0.00486199541874716,0.00021400863624591353,0.0017859913667235172,0.10700431812295676,0.10700431812295676,0.0,2.9694306909189283e-12,1.0,1.0000657644712507,0.03248356053444468,0.09249070314304086,0.0,6.075676261769924e-06,7.8047986911694744,0.0,1600063.0995910051,266.58643063374757,3.690380736998122e-05,1.0,1284597.5254277019,2597.7658203938654,,,,,,,,,,,,,,,,,,,2.0,15262.263732921341,1553.2554620492592,0.37156424415194295,6.173730061729009,2.9259705596067906
3180.0,-30.15212386520166,5.003352688741027,35.050642334439615,24.53467285903173,4.983335150796492,-26.638577963614495,-40.13772419476879,1.4697892452371926,-6.563542178388786,-6.563579016005308,40.10127879048813,41041.23192481184,25749.319772707007,25749.319772707007,66790.55169751885,77094.15710501645,77084.63033034143,25749.319772707007,102833.95010304844,102833.95010304844,102833.95010304844,130337.73404017322,125869.98448846006,4467.749551713165,0.0,90948.64951895116,54895.72432308355,40058.805773186235,27503.783937124783,67562.58971031102,20865.26609224523,1553.2528749382113,0.0,0.8783302355222334,2.7222972909094247,0.001494314320929203,1.0,1.0,-6.531158171619495,333552.96969480603,1558904.7140853386,4.673634641933195,1558904.7140853386,4.673634641933195,0.7586325627028054,0.09249067063094496,3.923099998555475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923099998555475,1.2848759691258684,1.2851676119463344,3.053290817809016,6469.556858082405,15262.260496307417,6453.335643757408,0.00032753426940866696,23182.85273188024,2363.993079377794,19289.452096412173,1966.9767042172582,0.8320568792591259,0.8320568792591259,35472.15977408202,35405.22815468563,1.002363613784284,0.8,4281.113891611412,4273.035954225843,1.002363613784284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.367919547198,4632.441516551485,6.189192944144585,5.003352688741027,-3.753109264302118,8.756461953043146,2.9259778483114287,3.5,0.8359936709461225,0.6,0.00022696948580202883,0.9878407533467928,0.00022976323363159385,199.0488097679141,0.0,0.0,0.0,0.001286328768987916,7.763548672098228e-05,0.00014933399908104655,0.000585852211579137,0.09249066445701419,0.09249066445701419,0.09249066445701419,0.0924967041939012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.8366199537,595.462706626148,0.0,0.09249066445701419,0.09249067063094496,0.09249067063094496,0.3715640824646705,0.3715640824646705,0.5,9.906957729198679,0.03260368379284273,0.03260368379284273,8.026290743146092e-11,3.6837616505636106e-05,0.032420844385796954,8.026290743146092e-11,27503.783937124783,20865.26609224523,0.7586325627028054,0.9885729955571205,0.6074549850854571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663307134715094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.565333013564,260.565333013564,-12.584666986435991,244.75424849894074,276.3764175281743,124681.27148328953,124671.14237647949,10.12910681005427,0.0,nan,276.3764175281743,3.226417528174295,270.05198372233497,-3.0980162776650104,263.7275499164921,-9.422450083507897,257.40311611064624,-15.74688388935374,251.07868230479556,-22.071317695204414,244.75424849894074,-28.395751501059237,1.0,1.0,26022.012520719443,26022.012520719443,275.60631119274757,2.4563111927475916,275.60631119274757,275.60631119274757,77085.40368910455,77084.63033034143,0.7733587631228147,0.0,8546.071908451686,8546.071908451686,0.8855434350986303,3942.715498548252,275.60631119274757,2.4563111927475916,1.0,0.002,0.1385576701253505,0.004862025821799313,0.00021399928301322522,0.0017860007200030652,0.1069996415066126,0.1069996415066126,0.0,3.016290342494621e-12,1.0,1.000065637524001,0.03242084430553405,0.09249067063094496,0.0,6.063945098517023e-06,7.789728303903766,0.0,1600063.1313899432,266.5864578216112,3.6837536242728675e-05,1.0,1284597.4324221362,2597.7661966705723,,,,,,,,,,,,,,,,,,,2.0,15262.260496307417,1553.2528749382113,0.3715640824646705,6.173730061729009,2.9259778483114287
3181.0,-30.15203216583038,5.003358316676517,35.05064211436295,24.534724512510024,4.983365148669171,-26.638492434379963,-40.137643658649154,1.4698254132550868,-6.563514982119898,-6.56355175550936,40.101278332458804,41041.23588406999,25749.324095476535,25749.324095476535,66790.55997954652,77094.18209334523,77084.65916785448,25749.324095476535,102833.98326333101,102833.98326333101,102833.98326333101,130337.72801952864,125869.8993878609,4467.828631667742,0.0,90948.63933328762,54895.693108382904,40058.82913878302,27503.744756197626,67562.57389498064,20865.239897933872,1553.250294409816,0.0,0.8783303851240778,2.722300058725368,0.001494314320929203,1.0,1.0,-6.531191595546318,333553.32880445675,1558904.694294019,4.673629550877352,1558904.694294019,4.673629550877352,0.7586326910349963,0.09249063819930499,3.923096927889227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923096927889227,1.2848757999049574,1.2851674426870134,3.053288830079467,6469.552646322011,15262.257262795289,6453.337010708744,0.00032753524653235296,23182.868281111114,2363.994664958076,19289.45618232119,1966.9771208640252,0.8320564974282243,0.8320564974282243,35472.13756242852,35405.22815468563,1.0023628292200062,0.8,4281.111210900145,4273.035954225843,1.0023628292200062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.374136254732,4632.441516551485,6.1891847348749955,5.003358316676517,-3.7530832989207137,8.75644161559723,2.925985135310218,3.5,0.8359957529457765,0.6,0.00022696948580202883,0.987831313556417,0.00022976542926634626,199.048734653497,0.0,0.0,0.0,0.001286328768987916,7.763619511492751e-05,0.00014933329068710132,0.0005858489739261561,0.09249063206760558,0.09249063206760558,0.09249063206760558,0.09249666032028449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.96241347544,595.462990977878,0.0,0.09249063206760558,0.09249063819930499,0.09249063819930499,0.3715639210768181,0.3715639210768181,0.5,9.907138571305715,0.03254513750505339,0.03254513750505339,-5.4569682106375694e-12,3.677338946772579e-05,0.03236015996304786,-5.4569682106375694e-12,27503.744756197626,20865.239897933872,0.7586326910349963,0.9885733495494986,0.6074551858824169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266330686624785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5653936458803,260.5653936458803,-12.584606354119671,244.75433744453088,276.3764498472184,124680.95897155615,124670.82182825111,10.13714330505555,0.0,nan,276.3764498472184,3.2264498472184187,270.0520273666827,-3.0979726333172835,263.72760488615415,-9.422395113845823,257.40318240561874,-15.746817594381241,251.07875992507678,-22.071240074923196,244.75433744453088,-28.3956625554691,1.0,1.0,26022.012520719443,26022.012520719443,275.6063418276023,2.45634182760233,275.6063418276023,275.6063418276023,77085.43364211777,77084.65916785448,0.7744742632930866,0.0,8546.071908451686,8546.071908451686,0.885543629283335,3942.712412528673,275.6063418276023,2.45634182760233,1.0,0.002,0.13855161780030406,0.004862056184050873,0.0002139899473164535,0.0017860100578567459,0.10699497365822676,0.10699497365822676,0.0,5.173199542352069e-12,1.0,1.000065514689987,0.03236015996850483,0.09249063819930499,0.0,6.0525939858782884e-06,7.775146130698279,0.0,1600063.163201771,266.5864850178801,3.6773394924694e-05,1.0,1284597.3393951408,2597.766573034046,,,,,,,,,,,,,,,,,,,2.0,15262.257262795289,1553.250294409816,0.3715639210768181,6.173730061729009,2.925985135310218
3182.0,-30.151940456498625,5.003363900172324,35.050641901817755,24.53477110192182,4.983392817503773,-26.63840712909715,-40.13756315745411,1.4698594862630883,-6.563488286009203,-6.563525005322463,40.101278110042806,41041.24762075106,25749.329444845935,25749.329444845935,66790.577065597,77094.21069639738,77084.68978258144,25749.329444845935,102834.01922742737,102834.01922742737,102834.01922742737,130337.72630225049,125869.81867975599,4467.907622494506,0.0,90948.63440708473,54895.671316299806,40058.84787864991,27503.707074823127,67562.55495347304,20865.21475060576,1553.247797691094,0.0,0.8783305310614007,2.7223027746223245,0.001494314320929203,1.0,1.0,-6.5312159982267985,333553.68119311135,1558904.684684212,4.673624584528816,1558904.684684212,4.673624584528816,0.7586328160724836,0.0924906064855363,3.9230945842530485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230945842530485,1.2848756404861028,1.2851672832319738,3.0532873848934026,6469.549584146158,15262.254029043852,6453.337578920012,0.00032753592605805804,23182.880874742208,2363.9959491510567,19289.457880742695,1966.9772940548196,0.8320561186922457,0.8320561186922457,35472.12060974213,35405.22815468563,1.0023622304140543,0.8,4281.109164890496,4273.035954225843,1.0023622304140543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.380351741499,4632.441516551485,6.189176774202264,5.003363900172324,-3.753057731450573,8.756421631622896,2.9259924208853256,3.5,0.8359978345386645,0.6,0.00022696948580202883,0.9878218728379827,0.000229767625158929,199.04865953097766,0.0,0.0,0.0,0.001286328768987916,7.763690320764827e-05,0.00014933258259438057,0.0005858458460285355,0.09249060034379207,0.09249060034379207,0.09249060034379207,0.09249661928726108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.0907093335,595.4632745269989,0.0,0.09249060034379207,0.0924906064855363,0.0924906064855363,0.37156376005068725,0.37156376005068725,0.5,9.907319130848103,0.03248825418472734,0.03248825418472734,-3.296918293926865e-12,3.671931324333855e-05,0.03230900709564821,-3.296918293926865e-12,27503.707074823127,20865.21475060576,0.7586328160724836,0.988573879593398,0.6074555299013503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663306599487554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56545410670054,260.56545410670054,-12.584545893299435,244.75442631043586,276.37648190295624,124680.6429107414,124670.53444010379,10.108470637638213,0.0,nan,276.37648190295624,3.226481902956266,270.0520707844494,-3.0979292155505505,263.7276596659593,-9.422340334040655,257.4032485474543,-15.746751452545652,251.07883742894782,-22.071162571052156,244.75442631043586,-28.395573689564117,1.0,1.0,26022.012520719443,26022.012520719443,275.60637216010485,2.456372160104877,275.60637216010485,275.60637216010485,77085.45725310686,77084.68978258144,0.7674705254175933,0.0,8546.071908451686,8546.071908451686,0.8855437774916421,3942.7100571743135,275.60637216010485,2.456372160104877,1.0,0.002,0.13854557504052264,0.004862086402399889,0.00021398062616764365,0.0017860193768060048,0.10699031308382183,0.10699031308382183,0.0,2.973648237369897e-12,1.0,1.0000654111509661,0.03230900709894513,0.0924906064855363,0.0,6.0430256492044185e-06,7.762854119221775,0.0,1600063.1944412312,266.5865117139908,3.671931654025684e-05,1.0,1284597.2481092773,2597.766942353434,,,,,,,,,,,,,,,,,,,2.0,15262.254029043852,1553.247797691094,0.37156376005068725,6.173730061729009,2.9259924208853256
3183.0,-30.151848830973297,5.003369447842111,35.05064168605098,24.53481723731386,4.983422556110285,-26.63832169227274,-40.13748265625907,1.4698954134408853,-6.563461174897213,-6.563497826168838,40.1012775914864,41041.264379801236,25749.333730306316,25749.333730306316,66790.59811010756,77094.23955554076,77084.71762827825,25749.333730306316,102834.05135858456,102834.05135858456,102834.05135858456,130337.7191369622,125869.73271806509,4467.98641889711,0.0,90948.63242041756,54895.65722902839,40058.86132376575,27503.667778377636,67562.52910214338,20865.188466207335,1553.2452139594789,0.0,0.8783306804526625,2.7223055342479134,0.001494314320929203,1.0,1.0,-6.531253169111608,333554.03923309705,1558904.6622775192,4.673619500641431,1558904.6622775192,4.673619500641431,0.7586329443162767,0.09249057416416391,3.923092759734111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923092759734111,1.284875472392107,1.2851671150998238,3.0532863643434047,6469.547421723176,15262.250798548605,6453.337523641308,0.0003275363727817856,23182.891150037867,2363.9969969396143,19289.45771551095,1966.9772772058707,0.8320557427747507,0.8320557427747507,35472.10741208759,35405.22815468563,1.0023617642440876,0.8,4281.107572073409,4273.035954225843,1.0023617642440876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.386563787343,4632.441516551485,6.189168562948588,5.003369447842111,-3.753031850158163,8.756401298000274,2.9259997024343543,3.5,0.835999914981244,0.6,0.00022696948580202883,0.987812440843927,0.00022976981906415336,199.0485844771638,0.0,0.0,0.0,0.001286328768987916,7.763761130634009e-05,0.00014933187449568875,0.0005858427956315595,0.09249056806117233,0.09249056806117233,0.09249056806117233,0.09249657492177173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.2193258544,595.4635579570761,0.0,0.09249056806117233,0.09249057416416391,0.09249057416416391,0.3715635996139125,0.3715635996139125,0.5,9.907499326920272,0.03242972267423738,0.03242972267423738,7.787548383930698e-12,3.665127161411874e-05,0.03224465705721968,7.787548383930698e-12,27503.667778377636,20865.188466207335,0.7586329443162767,0.9885745693316367,0.6074560103834128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663306334833673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5655146077473,260.5655146077473,-12.584485392252702,244.75451511547928,276.3765141000022,124680.36868857798,124670.25349246088,10.115196117121362,0.0,nan,276.3765141000022,3.226514100002248,270.05211430310294,-3.0978856968970376,263.7277145062046,-9.422285493795357,257.403314709302,-15.746685290697997,251.07891491239258,-22.0710850876074,244.75451511547928,-28.395484884520698,1.0,1.0,26022.012520719443,26022.012520719443,275.60640259756207,2.4564025975620893,275.60640259756207,275.60640259756207,77085.48625496554,77084.71762827825,0.7686266872915439,0.0,8546.071908451686,8546.071908451686,0.8855438928716836,3942.7082235327816,275.60640259756207,2.4564025975620893,1.0,0.002,0.13853954431581852,0.004862116653760521,0.00021397132379433244,0.0017860286792951289,0.10698566189716621,0.10698566189716621,0.0,3.0894614123921915e-12,1.0,1.0000652808959278,0.032244657049432135,0.09249057416416391,0.0,6.030988916643223e-06,7.747391206324607,0.0,1600063.226147557,266.58653882510276,3.665126382657036e-05,1.0,1284597.1553595082,2597.7673175954988,,,,,,,,,,,,,,,,,,,2.0,15262.250798548605,1553.2452139594789,0.3715635996139125,6.173730061729009,2.9259997024343543
3184.0,-30.151737850126604,5.003374956667621,35.05064148020666,24.53487367546188,4.983453822806821,-26.638218682974845,-40.13738822015,1.469934651651786,-6.563434262384931,-6.563470865532919,40.10127744638066,41041.28347152607,25749.338404699018,25749.338404699018,66790.62187622508,77094.26952670592,77084.75012193096,25749.338404699018,102834.08852662999,102834.08852662999,102834.08852662999,130337.71877994633,125869.65363897738,4468.065140968943,0.0,90948.61851483097,54895.63244386557,40058.87341218378,27503.630253316347,67562.50366550012,20865.163444636135,1553.2427196273195,0.0,0.8783308272369086,2.722308271432013,0.001494314320929203,1.0,1.0,-6.531271714392801,333554.39439473226,1558904.6560077036,4.673614505473663,1558904.6560077036,4.673614505473663,0.7586330696152463,0.09249054256978827,3.923089236062215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923089236062215,1.2848752888066917,1.285166931472738,3.0532840581794707,6469.542535238531,15262.247569431413,6453.339361414054,0.00032753752471728983,23182.90842808365,2363.9987588099557,19289.463208736674,1966.9778373590038,0.8320553596014519,0.8320553596014519,35472.08192360962,35405.22815468563,1.0023608639355313,0.8,4281.104495884143,4273.035954225843,1.0023608639355313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.392774545883,4632.441516551485,6.189160447118991,5.003374956667621,-3.753006144566442,8.756381101234062,2.926006982481694,3.5,0.8360019949947697,0.6,0.00022696948580202883,0.987801016529977,0.00022977247644403588,199.04849356877523,0.0,0.0,0.0,0.001286328768987916,7.76384419859089e-05,0.00014933104381611995,0.0005858390106049552,0.09249053648636577,0.09249053648636577,0.09249053648636577,0.09249653484269782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.3509706859,595.4638404202192,0.0,0.09249053648636577,0.09249054256978827,0.09249054256978827,0.37156343943940995,0.37156343943940995,0.5,9.907679269598718,0.03237387518487367,0.03237387518487367,1.5688783605583012e-11,3.660314797571118e-05,0.03219915114010519,1.5688783605583012e-11,27503.630253316347,20865.163444636135,0.7586330696152463,0.9885752932855094,0.6074565216635577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266330607187793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5655770401964,260.5655770401964,-12.58442295980359,244.75460722781074,276.3765468525736,124680.13530253884,124669.69719411516,10.438108423709455,0.0,nan,276.3765468525736,3.2265468525736196,270.0521589276173,-3.097841072382664,263.7277710026791,-9.422228997320872,257.4033830777264,-15.746616922273574,251.07899515277086,-22.07100484722912,244.75460722781074,-28.39539277218924,1.0,1.0,26022.012520719443,26022.012520719443,275.606433360372,2.4564333603720456,275.606433360372,275.606433360372,77085.52605887609,77084.75012193096,0.7759369451232487,0.0,8546.071908451686,8546.071908451686,0.8855441157037705,3942.7046822425264,275.606433360372,2.4564333603720456,1.0,0.002,0.13853352210351821,0.004862146830825524,0.00021396203447113522,0.0017860379690244454,0.1069810172355676,0.1069810172355676,0.0,3.4955805611192048e-12,1.0,1.0000651887884577,0.0321991511244164,0.09249054256978827,0.0,6.022476798467986e-06,7.736456009438199,0.0,1600063.257649344,266.58656573761505,3.6603132286927575e-05,1.0,1284597.0633554321,2597.7676898207387,,,,,,,,,,,,,,,,,,,2.0,15262.247569431413,1553.2427196273195,0.37156343943940995,6.173730061729009,2.926006982481694
3185.0,-30.151646353428134,5.00338041463448,35.05064128741289,24.534919496532552,4.983479152091244,-26.63813380287844,-40.137307753879554,1.4699665978156693,-6.563408057321794,-6.563444613531501,40.10127741192274,41041.290148773594,25749.344525361124,25749.344525361124,66790.63467413472,77094.29592117871,77084.78199940393,25749.344525361124,102834.12652476506,102834.12652476506,102834.12652476506,130337.72032652705,125869.57653695413,4468.143789572914,0.0,90948.60903173842,54895.60324464147,40058.89531899661,27503.593801761996,67562.4891207586,20865.13915191771,1553.2402933669157,0.0,0.8783309697560102,2.72231093666971,0.001494314320929203,1.0,1.0,-6.53128979528816,333554.7402209628,1558904.6545187035,4.673609655452684,1558904.6545187035,4.673609655452684,0.7586331918042288,0.09249051167958301,3.9230864649353636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230864649353636,1.2848751393389124,1.2851667819710324,3.0532822566353417,6469.538717982701,15262.24473112001,6453.340644805778,0.000327538413541381,23182.922386401413,2364.0001821622486,19289.46704488042,1966.9782285368012,0.8320550240980488,0.8320550240980488,35472.06187866245,35405.22815468563,1.0023601559044524,0.8,4281.102076671376,4273.035954225843,1.0023601559044524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.398983189409,4632.441516551485,6.189152682087568,5.00338041463448,-3.7529809891518595,8.75636140378634,2.926014260057126,3.5,0.8360040743020359,0.6,0.00022696948580202883,0.9877915980118721,0.00022977466730720353,199.04841862061315,0.0,0.0,0.0,0.001286328768987916,7.763914979036783e-05,0.000149330336011661,0.0005858358200115972,0.0924905055758275,0.0924905055758275,0.0924905055758275,0.09249649592332841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.48432385747,595.4641223329014,0.0,0.0924905055758275,0.09249051167958301,0.09249051167958301,0.37156327996507227,0.37156327996507227,0.5,9.907858969034137,0.032320586436355825,0.032320586436355825,-2.2112089936854318e-11,3.6556209693117125e-05,0.032154818243327554,-2.2112089936854318e-11,27503.593801761996,20865.13915191771,0.7586331918042288,0.9885756955276722,0.60745675126649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663305810763383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5656387418338,260.5656387418338,-12.584361258166155,244.7546986266875,276.37657885697354,124679.75135397019,124669.43542997546,10.315923994731605,0.0,nan,276.37657885697354,3.2265788569735605,270.05220281090874,-3.0977971890912386,263.727826764869,-9.42217323513097,257.40345071881154,-15.746549281188436,251.0790746727527,-22.070925327247267,244.7546986266875,-28.395301373312464,1.0,1.0,26022.012520719443,26022.012520719443,275.60646334244655,2.4564633424465683,275.60646334244655,275.60646334244655,77085.5421639418,77084.78199940393,0.7601645378745161,0.0,8546.071908451686,8546.071908451686,0.8855442909459368,3942.7018972600404,275.60646334244655,2.4564633424465683,1.0,0.002,0.1385275081814451,0.004862176838613404,0.00021395275763943096,0.0017860472437454366,0.10697637881971547,0.10697637881971547,0.0,1.3848674811078876e-12,1.0,1.0000650990552977,0.032154818265439644,0.09249051167958301,0.0,6.014184102597504e-06,7.725802697890827,0.0,1600063.2883229856,266.5865919426782,3.655623180520706e-05,1.0,1284596.973769739,2597.768052261879,,,,,,,,,,,,,,,,,,,2.0,15262.24473112001,1553.2402933669157,0.37156327996507227,6.173730061729009,2.926014260057126
3186.0,-30.151535524489155,5.0033858477932105,35.050641082006884,24.534970381669723,4.983510485382995,-26.63803092365524,-40.13721331777049,1.4700058803542015,-6.563380498041397,-6.56341697532652,40.10127666094972,41041.32259293476,25749.347460318975,25749.347460318975,66790.67005325374,77094.3297697336,77084.808116299,25749.347460318975,102834.15557661798,102834.15557661798,102834.15557661798,130337.70874464251,125869.48658885318,4468.222155789334,0.0,90948.60377514214,54895.5965818023,40058.896881488705,27503.553168024537,67562.45004951324,20865.11193175781,1553.2376352387573,0.0,0.8783311225213971,2.722313743041986,0.001494314320929203,1.0,1.0,-6.531336754438428,333555.10430928756,1558904.6220698743,4.673604456744834,1558904.6220698743,4.673604456744834,0.7586333229124541,0.09249047903809768,3.923084267534898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923084267534898,1.284874955546195,1.2851665981365974,3.053280983181131,6469.536019686039,15262.241506175531,6453.34096445691,0.00032753899917515537,23182.934031720517,2364.0013696543183,19289.468000339046,1966.9783259664664,0.8320546473516184,0.8320546473516183,35472.04598376329,35405.22815468563,1.002359594462156,0.8,4281.100158325439,4273.035954225843,1.002359594462156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.40518657071,4632.441516551485,6.189144159187857,5.0033858477932105,-3.7529547937478407,8.756340641541051,2.9260215314715743,3.5,0.8360061518490213,0.6,0.00022696948580202883,0.9877801895947919,0.0002297773211013034,199.04832783680888,0.0,0.0,0.0,0.001286328768987916,7.763998048515516e-05,0.00014932950531687365,0.000585832232987396,0.09249047302412679,0.09249047302412679,0.09249047302412679,0.09249644907014258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.6162739446,595.4644046666162,0.0,0.09249047302412679,0.09249047903809768,0.09249047903809768,0.3715631212291857,0.3715631212291857,0.5,9.908038240840595,0.03226253556647407,0.03226253556647407,3.979039320256561e-12,3.647728510713932e-05,0.03208022088807638,3.979039320256561e-12,27503.553168024537,20865.11193175781,0.7586333229124541,0.9885767908698707,0.6074575827676109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663305552059512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56570214883305,260.56570214883305,-12.584297851166923,244.75479283561444,276.37661146204056,124679.54199628597,124668.940952678,10.601043608024508,0.0,nan,276.37661146204056,3.22661146204058,270.0522477367548,-3.0977522632451837,263.7278840114854,-9.422115988514577,257.4035202861965,-15.746479713803467,251.07915656090688,-22.070843439093096,244.75479283561444,-28.39520716438554,1.0,1.0,26022.012520719443,26022.012520719443,275.60649403666315,2.456494036663173,275.60649403666315,275.60649403666315,77085.5815783987,77084.808116299,0.7734620997071033,0.0,8546.071908451686,8546.071908451686,0.8855444299064382,3942.6996888725726,275.60649403666315,2.456494036663173,1.0,0.002,0.1385215082125595,0.004862207049746236,0.00021394350296654303,0.001786056500826359,0.10697175148327151,0.10697175148327151,0.0,3.792901756560774e-12,1.0,1.0000649480556743,0.032080220884097344,0.09249047903809768,0.0,6.0002307359126585e-06,7.707877679353469,0.0,1600063.3205394559,266.5866195019586,3.64772811281e-05,1.0,1284596.8794533485,2597.7684338423264,,,,,,,,,,,,,,,,,,,2.0,15262.241506175531,1553.2376352387573,0.3715631212291857,6.173730061729009,2.9260215314715743
3187.0,-30.151444245240583,5.003391232082132,35.05064089176169,24.535015783645235,4.983537821296253,-26.6379460385855,-40.13713288642464,1.4700396109361662,-6.563354282886905,-6.563390717076714,40.101276688845225,41041.333638565695,25749.353369848403,25749.353369848403,66790.6870084141,77094.35635013205,77084.84098470894,25749.353369848403,102834.19435455734,102834.19435455734,102834.19435455734,130337.71138981648,125869.41086301804,4468.30052679844,0.0,90948.59711939062,54895.574393214905,40058.91414019523,27503.51703525914,67562.43117545437,20865.087867797192,1553.2352242338457,0.0,0.8783312648370005,2.722316408875234,0.001494314320929203,1.0,1.0,-6.531351240030858,333555.45021931856,1558904.6232762325,4.6735996136511195,1558904.6232762325,4.6735996136511195,0.7586334446263155,0.09249044835661394,3.9230819962376002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230819962376002,1.284874797729671,1.2851664402842522,3.0532795904858197,6469.533068731794,15262.23867157016,6453.341647813629,0.00032753966387210357,23182.945757089485,2364.002565309202,19289.470042938006,1966.978534253594,0.8320543146264823,0.8320543146264823,35472.029554329434,35405.22815468563,1.0023590141390013,0.8,4281.098175466826,4273.035954225843,1.0023590141390013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.411391321773,4632.441516551485,6.189136349246406,5.003391232082132,-3.7529296540226658,8.756320886104797,2.9260288044988485,3.5,0.8360082298568139,0.6,0.00022696948580202883,0.9877707936742033,0.0002297795068001274,199.04825306689207,0.0,0.0,0.0,0.001286328768987916,7.764068799536753e-05,0.0001493287978066613,0.0005858291181951177,0.09249044230901471,0.09249044230901471,0.09249044230901471,0.09249641105743094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.7530444444,595.4646854703582,0.0,0.09249044230901471,0.09249044835661394,0.09249044835661394,0.3715629624901338,0.3715629624901338,0.5,9.908217294231923,0.03220844430234138,0.03220844430234138,3.427658157306723e-11,3.643418978072077e-05,0.03203947704582788,3.427658157306723e-11,27503.51703525914,20865.087867797192,0.7586334446263155,0.988577317991472,0.6074579159530915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663305294531535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5657648104848,260.5657648104848,-12.584235189515198,244.7548859305702,276.3766436903857,124679.18060936422,124668.70418093687,10.476428427358027,0.0,nan,276.3766436903857,3.2266436903857425,270.05229213842904,-3.097707861570939,263.727940586477,-9.422059413522959,257.4035890345057,-15.746410965494249,251.079237482541,-22.070762517458974,244.7548859305702,-28.39511406942978,1.0,1.0,26022.012520719443,26022.012520719443,275.6065241409384,2.456524140938427,275.6065241409384,275.6065241409384,77085.60286320024,77084.84098470894,0.761878491306561,0.0,8546.071908451686,8546.071908451686,0.8855445735400573,3942.6974062187883,275.6065241409384,2.456524140938427,1.0,0.002,0.13851551586431465,0.0048622369698225875,0.0002139342594559083,0.001786065742867651,0.10696712972795415,0.10696712972795415,0.0,2.3235593137049815e-12,1.0,1.0000648655878803,0.0320394770115513,0.09249044835661394,0.0,5.992609336696776e-06,7.698086716722264,0.0,1600063.351230304,266.5866457171131,3.64341555041392e-05,1.0,1284596.7898460696,2597.768796370961,,,,,,,,,,,,,,,,,,,2.0,15262.23867157016,1553.2352242338457,0.3715629624901338,6.173730061729009,2.9260288044988485
3188.0,-30.151333788484223,5.003396528880847,35.05064066555185,24.535053327586525,4.983553847088962,-26.637845024958068,-40.13704253649337,1.470065084460528,-6.563330343060898,-6.563366640319642,40.10127527345686,41041.38184347384,25749.363899764674,25749.363899764674,66790.74574323851,77094.3996213783,77084.847034661,25749.363899764674,102834.21093442568,102834.21093442568,102834.21093442568,130337.68749748878,125869.30897366215,4468.3785238266355,0.0,90948.59566445889,54895.57789009441,40058.90863818275,27503.47656306311,67562.38520124587,20865.06053996346,1553.2326594084418,0.0,0.8783314008136612,2.7223188545104477,0.001494314320929203,1.0,1.0,-6.531456345747756,333555.7673902234,1558904.5621186374,4.673594986276736,1558904.5621186374,4.673594986276736,0.7586335673645355,0.09249041675795384,3.923079880290384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923079880290384,1.2848746785457743,1.2851663210733029,3.053278226893334,6469.530179442943,15262.235449013622,6453.34210128733,0.00032754029902847795,23182.957890148013,2364.0038025368513,19289.471398401245,1966.978672472378,0.8320539376297029,0.832053937629703,35472.014248619016,35405.22815468563,1.0023584735082505,0.8,4281.096328229728,4273.035954225843,1.0023584735082505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.417591214884,4632.441516551485,6.189129657113482,5.003396528880847,-3.7529061901089937,8.75630271898984,2.926036071838995,3.5,0.8360103062397128,0.6,0.00022696948580202883,0.9877594238266124,0.00022978215173360898,199.04816258810578,0.0,0.0,0.0,0.001286328768987916,7.764148276101779e-05,0.00014932800304101102,0.0005858256842941317,0.09249041061650906,0.09249041061650906,0.09249041061650906,0.09249635573504819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.8862462293,595.464967363899,0.0,0.09249041061650906,0.09249041675795384,0.09249041675795384,0.3715628045826918,0.3715628045826918,0.5,9.908395640157709,0.03214012228011143,0.03214012228011143,-6.861000656499527e-11,3.629725875953227e-05,0.03191029457190098,-6.861000656499527e-11,27503.47656306311,20865.06053996346,0.7586335673645355,0.9885788600312304,0.607459042797634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663305039319956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5658275775218,260.5658275775218,-12.584172422478161,244.75498132375176,276.376673831279,124678.78709393415,124668.2930459653,10.494047968890293,0.0,nan,276.376673831279,3.2266738312790153,270.05233532977593,-3.0976646702240487,263.7279968282852,-9.422003171714778,257.4036583267732,-15.746341673226766,251.07931982526597,-22.070680174734008,244.75498132375176,-28.395018676248213,1.0,1.0,26022.012520719443,26022.012520719443,275.6065489256174,2.456548925617426,275.6065489256174,275.6065489256174,77085.61748249235,77084.847034661,0.7704478313535219,0.0,8546.071908451686,8546.071908451686,0.885544707349545,3942.695279691836,275.6065489256174,2.456548925617426,1.0,0.002,0.1385095476788319,0.004862266397313995,0.0002139250523041678,0.001786074949229584,0.10696252615208389,0.10696252615208389,0.0,1.533751858157073e-12,1.0,1.0000646040849028,0.03191029464051098,0.09249041675795384,0.0,5.96844639191562e-06,7.667046585041204,0.0,1600063.3791182127,266.5866696569391,3.6297327369538834e-05,1.0,1284596.7076836564,2597.769128779593,,,,,,,,,,,,,,,,,,,2.0,15262.235449013622,1553.2326594084418,0.3715628045826918,6.173730061729009,2.926036071838995
