time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3189.0,-30.151243006797323,5.003401849349328,35.050640392592975,24.535111826285743,4.983597566849111,-26.63775894943177,-40.13696189559994,1.4701135049289302,-6.563300344415211,-6.563336524212142,40.10127346481499,41041.39195121484,25749.36091218966,25749.36091218966,66790.7528634045,77094.41653354486,77084.86666514249,25749.36091218966,102834.22757733215,102834.22757733215,102834.22757733215,130337.65724639311,125869.20123691332,4468.456009479799,0.0,90948.58660351066,54895.56200322117,40058.91622254388,27503.429669060966,67562.34589160484,20865.02895679253,1553.2296457395032,0.0,0.8783315710447219,2.7223219129156035,0.001494314320929203,1.0,1.0,-6.5315371358111065,333556.16412236256,1558904.4839688828,4.673589193204088,1558904.4839688828,4.673589193204088,0.7586337125170947,0.0924903807807462,3.923077774206235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923077774206235,1.2848744519992445,1.2851660944753514,3.0532771261051903,6469.527847004957,15262.232613689133,6453.342354616138,0.0003275408035870315,23182.968026146893,2364.0048361210906,19289.47215561801,1966.978749686999,0.8320536065038089,0.8320536065038088,35471.99901425148,35405.22815468563,1.0023579353975423,0.8,4281.09448960296,4273.035954225843,1.0023579353975423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.423776241354,4632.441516551485,6.189119738050426,5.003401849349328,-3.7528781580098785,8.756280007359207,2.926043321760077,3.5,0.8360123776457363,0.6,0.00022696948580202883,0.9877500793346652,0.0002297843255602797,199.04808822588188,0.0,0.0,0.0,0.001286328768987916,7.764219212720272e-05,0.0001493272936748261,0.0005858225868980775,0.09249037496410022,0.09249037496410022,0.09249037496410022,0.09249629811069406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.0207458272,595.4652488157675,0.0,0.09249037496410022,0.0924903807807462,0.0924903807807462,0.37156264554392027,0.37156264554392027,0.5,9.908573322554334,0.03206110323350231,0.03206110323350231,-1.4210854715202004e-12,3.617979695036411e-05,0.031799388401054784,-1.4210854715202004e-12,27503.429669060966,20865.02895679253,0.7586337125170947,0.9885795406003477,0.6074595458402305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663304788255363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5658911597748,260.5658911597748,-12.584108840225156,244.75507545064247,276.37670686889385,124678.62131606026,124667.99097188546,10.630344174770158,0.0,nan,276.37670686889385,3.2267068688938707,270.0523805852462,-3.0976194147537512,263.7280543016152,-9.421945698384775,257.40372801795064,-15.746271982049336,251.07940173430052,-22.07059826569946,244.75507545064247,-28.394924549357512,1.0,1.0,26022.012520719443,26022.012520719443,275.60658133874296,2.4565813387429785,275.60658133874296,275.60658133874296,77085.67876914823,77084.86666514249,0.8121040057449136,0.0,8546.071908451686,8546.071908451686,0.8855448405352945,3942.693163077266,275.60658133874296,2.4565813387429785,1.0,0.002,0.13850360023309036,0.004862296838969991,0.00021391587983829945,0.0017860841259127566,0.10695793991914973,0.10695793991914973,0.0,5.7510558815199175e-12,1.0,1.000064379582823,0.03179938840247587,0.0924903807807462,0.0,5.947701794973934e-06,7.640397532847483,0.0,1600063.4141411327,266.58669965558477,3.617979837144958e-05,1.0,1284596.6049111525,2597.769544571598,,,,,,,,,,,,,,,,,,,2.0,15262.232613689133,1553.2296457395032,0.37156264554392027,6.173730061729009,2.926043321760077
3190.0,-30.151152010091295,5.003407086018035,35.05064020327036,24.535159358661645,4.983620982859147,-26.637674710794542,-40.13688153410328,1.470143680424474,-6.563276154430582,-6.563312387710699,40.10127533812434,41041.39015685953,25749.37116436495,25749.37116436495,66790.76132122448,77094.44414806519,77084.91959536016,25749.37116436495,102834.29075972512,102834.29075972512,102834.29075972512,130337.69404799047,125869.15994293899,4468.534105051487,0.0,90948.57545622684,54895.521452648005,40058.94889286537,27503.403288265352,67562.35218113073,20865.011784482587,1553.2277495447645,0.0,0.8783316948270041,2.722324362113864,0.001494314320929203,1.0,1.0,-6.531462573317128,333556.48208235146,1558904.5649132968,4.673584980814195,1558904.5649132968,4.673584980814195,0.7586338158152555,0.09249035369595694,3.9230743455311843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230743455311843,1.284874310816144,1.2851659532602049,3.0532747931112985,6469.522903670852,15262.22938788931,6453.34423341931,0.0003275419703444166,23182.98544605134,2364.0066124569903,19289.477771486418,1966.9793223462057,0.8320532235321707,0.8320532235321707,35471.97421291423,35405.22815468563,1.00235705936096,0.8,4281.091496344301,4273.035954225843,1.00235705936096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.429974884558,4632.441516551485,6.1891129810638,5.003407086018035,-3.752854664311238,8.756261750329273,2.926050587649537,3.5,0.8360144536141535,0.6,0.00022696948580202883,0.9877407128057016,0.00022978650455473932,199.04801368758461,0.0,0.0,0.0,0.001286328768987916,7.764289904160524e-05,0.0001493265867604236,0.0005858193016255544,0.09249034765302852,0.09249034765302852,0.09249034765302852,0.09249628144217228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488308.17149113165,595.4655251637075,0.0,0.09249034765302852,0.09249035369595694,0.09249035369595694,0.3715624855432454,0.3715624855432454,0.5,9.908751328898846,0.032010131917786566,0.032010131917786566,1.0345502232667059e-11,3.623328012736238e-05,0.031849814393581255,1.0345502232667059e-11,27503.403288265352,20865.011784482587,0.7586338158152555,0.9885795737567327,0.6074594627319955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663304536068847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5659535827753,260.5659535827753,-12.58404641722467,244.75516839404236,276.37673877149194,124678.17564182589,124667.73911372678,10.436528099121844,0.0,nan,276.37673877149194,3.2267387714919664,270.0524246960092,-3.097575303990766,263.7281106205353,-9.421889379464687,257.4037965450322,-15.74620345496777,251.07948246954055,-22.070517530459426,244.75516839404236,-28.39483160595762,1.0,1.0,26022.012520719443,26022.012520719443,275.6066116687586,2.456611668758626,275.6066116687586,275.6066116687586,77085.6903332661,77084.91959536016,0.7707379059429513,0.0,8546.071908451686,8546.071908451686,0.8855450573597753,3942.68971725884,275.6066116687586,2.456611668758626,1.0,0.002,0.1384976433580001,0.004862326217202102,0.00021390669017959895,0.001786093310156149,0.10695334508979946,0.10695334508979946,0.0,3.357479225196691e-13,1.0,1.0000644816771993,0.03184981438323575,0.09249035369595694,0.0,5.957132783560198e-06,7.652512058096916,0.0,1600063.442594197,266.5867238455694,3.6233269781860145e-05,1.0,1284596.522544441,2597.7698778069057,,,,,,,,,,,,,,,,,,,2.0,15262.22938788931,1553.2277495447645,0.3715624855432454,6.173730061729009,2.926050587649537
3191.0,-30.151061090681832,5.003412305809449,35.050639994622365,24.5352053543553,4.983651206696303,-26.637589860939663,-40.136804909538455,1.4701799729203737,-6.563248421651849,-6.563284568844148,40.101274398405316,41041.42087097013,25749.373063018822,25749.373063018822,66790.79393398896,77094.47270228848,77084.9442187721,25749.373063018822,102834.31728179092,102834.31728179092,102834.31728179092,130337.67907161804,125869.06739291057,4468.6116787074725,0.0,90948.57401576295,54895.52216853885,40058.94649691566,27503.36178982711,67562.30828674277,20864.983950370624,1553.225046403579,0.0,0.8783318492896803,2.722327186925301,0.001494314320929203,1.0,1.0,-6.531515969085774,333556.84855163697,1558904.5243096866,4.673579724352016,1558904.5243096866,4.673579724352016,0.7586339484538258,0.09249032081800403,3.9230726280684713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230726280684713,1.2848741410132707,1.2851657834187895,3.053273859939837,6469.520926392503,15262.226169423095,6453.344055297396,0.0003275423695550372,23182.995228039294,2364.0076099421613,19289.477239068096,1966.9792680546464,0.8320528494841737,0.8320528494841737,35471.96178963793,35405.22815468563,1.0023566205441743,0.8,4281.089996986463,4273.035954225843,1.0023566205441743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.436159520164,4632.441516551485,6.189104237087626,5.003412305809449,-3.752828396025068,8.756240701834518,2.9260578371268458,3.5,0.8360165248933845,0.6,0.00022696948580202883,0.9877313543287656,0.00022978868171727817,199.04793921265912,0.0,0.0,0.0,0.001286328768987916,7.76435730889546e-05,0.00014932591271307424,0.0005858164008260033,0.09249031494280531,0.09249031494280531,0.09249031494280531,0.09249623271200404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488307.3109510606,595.4658050443376,0.0,0.09249031494280531,0.09249032081800403,0.09249032081800403,0.37156232853366056,0.37156232853366056,0.5,9.908928854252435,0.03195178256407871,0.03195178256407871,1.4210854715202004e-12,3.614719230426999e-05,0.03176859975837942,1.4210854715202004e-12,27503.36178982711,20864.983950370624,0.7586339484538258,0.988580698731023,0.6074603119950442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663304287854384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5660156691617,260.5660156691617,-12.583984330838291,244.75526041766528,276.3767709206385,124677.8775492436,124667.4972997655,10.380249478064389,0.0,nan,276.3767709206385,3.2267709206385007,270.05246882005446,-3.09753117994552,263.7281667194745,-9.421833280525505,257.4038646188694,-15.746135381130557,251.07956251826786,-22.070437481732114,244.75526041766528,-28.394739582334694,1.0,1.0,26022.012520719443,26022.012520719443,275.6066423688801,2.456642368880125,275.6066423688801,275.6066423688801,77085.71944406904,77084.9442187721,0.7752252969366964,0.0,8546.071908451686,8546.071908451686,0.8855451659696362,3942.687991208814,275.6066423688801,2.456642368880125,1.0,0.002,0.13849170167437388,0.0048623562224531704,0.00021389752560133348,0.0017861024794808887,0.10694876280066674,0.10694876280066674,0.0,5.082221969654466e-12,1.0,1.0000643172812436,0.03176859975695834,0.09249032081800403,0.0,5.941941749338697e-06,7.632997144276618,0.0,1600063.4750039652,266.5867515783481,3.614719088318452e-05,1.0,1284596.4276115843,2597.7702618818,,,,,,,,,,,,,,,,,,,2.0,15262.226169423095,1553.225046403579,0.37156232853366056,6.173730061729009,2.9260578371268458
3192.0,-30.150970314786576,5.003417486743037,35.050639800313775,24.53525704275819,4.983680853232125,-26.637505197982076,-40.136724478192605,1.4702157326999872,-6.5632219340106985,-6.56325803978524,40.101274396003305,41041.420579498525,25749.377772449534,25749.377772449534,66790.79835194806,77094.49714780993,77084.97793517396,25749.377772449534,102834.35570762349,102834.35570762349,102834.35570762349,130337.68120706646,125868.99193388027,4468.68927318619,0.0,90948.56313379484,54895.48655078505,40058.97398112199,27503.32549944298,67562.29948056498,20864.959785232346,1553.2226222918866,0.0,0.8783319931886251,2.7223298802301663,0.001494314320929203,1.0,1.0,-6.5315285087473285,333557.19803007727,1558904.5242052223,4.673574827381342,1558904.5242052223,4.673574827381342,0.7586340708382672,0.09249029011609361,3.9230694502878944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230694502878944,1.284873973702878,1.2851656160704203,3.053271784299593,6469.516528359895,15262.222952441594,6453.345559524445,0.00032754339545935327,23183.011232982524,2364.009241992171,19289.48173530341,1966.979726543051,0.8320524690019655,0.8320524690019655,35471.938803141165,35405.22815468563,1.0023558086118698,0.8,4281.087222759823,4273.035954225843,1.0023558086118698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.442347251958,4632.441516551485,6.189096164127219,5.003417486743037,-3.752803111639402,8.756220598382438,2.926065090240619,3.5,0.8360185972116054,0.6,0.00022696948580202883,0.9877220107193894,0.00022979085546217577,199.04786485534626,0.0,0.0,0.0,0.001286328768987916,7.764428062943556e-05,0.00014932520517259328,0.0005858131505705725,0.09249028420772636,0.09249028420772636,0.09249028420772636,0.09249619501737306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488306.45595406595,595.4660831677068,0.0,0.09249028420772636,0.09249029011609361,0.09249029011609361,0.3715621712908297,0.3715621712908297,0.5,9.909106170241788,0.03189775498867675,0.03189775498867675,-5.6843418860808015e-12,3.610577454082886e-05,0.031729531037910874,-5.6843418860808015e-12,27503.32549944298,20864.959785232346,0.7586340708382672,0.9885808929751,0.6074603868582734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663304040439904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56607741460914,260.56607741460914,-12.583922585390837,244.75535165871037,276.3768031704853,124677.53114805663,124667.20790053396,10.323247522685737,0.0,nan,276.3768031704853,3.2268031704853115,270.0525128681466,-3.09748713185337,263.7282225657996,-9.42177743420035,257.4039322634395,-15.746067736560462,251.07964196107363,-22.070358038926344,244.75535165871037,-28.39464834128961,1.0,1.0,26022.012520719443,26022.012520719443,275.6066728431904,2.456672843190404,275.6066728431904,275.6066728431904,77085.74856344922,77084.97793517396,0.7706282752624247,0.0,8546.071908451686,8546.071908451686,0.8855453669278681,3942.684797539334,275.6066728431904,2.456672843190404,1.0,0.002,0.1384857672968839,0.004862385946267281,0.00021388837173933002,0.0017861116312991576,0.106944185869665,0.106944185869665,0.0,3.038487430412351e-12,1.0,1.0000642382044256,0.031729531043595216,0.09249029011609361,0.0,5.934633692469786e-06,7.623608703259558,0.0,1600063.50601686,266.5867780659893,3.610578022517075e-05,1.0,1284596.3370802216,2597.7706281494156,,,,,,,,,,,,,,,,,,,2.0,15262.222952441594,1553.2226222918866,0.3715621712908297,6.173730061729009,2.926065090240619
3193.0,-30.150879508196983,5.003422626850847,35.05063961540884,24.53530366709458,4.983708180443118,-26.637420739337035,-40.136647888552375,1.4702494078697415,-6.563195590574878,-6.563231647300148,40.10127427884029,41041.443440999654,25749.3826730393,25749.3826730393,66790.82611403895,77094.52521481542,77085.00967653545,25749.3826730393,102834.39234957476,102834.39234957476,102834.39234957476,130337.68114578594,125868.91439274968,4468.766753036265,0.0,90948.55752622563,54895.475737767374,40058.97976495362,27503.28879621119,67562.2685611648,20864.935314852282,1553.22018167626,0.0,0.8783321367839195,2.7223325597857224,0.001494314320929203,1.0,1.0,-6.531548455934001,333557.5457108318,1558904.5191428515,4.673569940745095,1558904.5191428515,4.673569940745095,0.7586341935123992,0.09249025945364185,3.9230670026331382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230670026331382,1.2848738161458544,1.2851654584776342,3.0532702537287952,6469.513285264039,15262.219735615674,6453.346261514278,0.0003275441223978736,23183.024267793928,2364.0105711730234,19289.483833598,1966.979940509552,0.8320520916848251,0.8320520916848251,35471.92109801181,35405.22815468563,1.0023551832288646,0.8,4281.085085938278,4273.035954225843,1.0023551832288646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.44853239912,4632.441516551485,6.1890881409824665,5.003422626850847,-3.7527779422283563,8.756200569079203,2.9260723403319338,3.5,0.8360206686662668,0.6,0.00022696948580202883,0.9877126640460181,0.0002297930299610436,199.0477904729463,0.0,0.0,0.0,0.001286328768987916,7.764495438064429e-05,0.00014932453142138454,0.0005858101419028889,0.09249025354731844,0.09249025354731844,0.09249025354731844,0.09249615584047506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488305.60164934053,595.46636106007,0.0,0.09249025354731844,0.09249025945364185,0.09249025945364185,0.3715620148992656,0.3715620148992656,0.5,9.90928322761863,0.031845314352153764,0.031845314352153764,7.605649443576112e-11,3.605672526418857e-05,0.03168319136614173,7.605649443576112e-11,27503.28879621119,20864.935314852282,0.7586341935123992,0.9885817563034098,0.6074610032350294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266330379486726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56613867304674,260.56613867304674,-12.58386132695324,244.75544224367772,276.37683510239464,124677.18740065325,124666.94557622258,10.241824430679737,0.0,nan,276.37683510239464,3.2268351023946593,270.0525565306643,-3.097443469335701,263.72827795893335,-9.42172204106663,257.40399938718235,-15.746000612817625,251.07972081542815,-22.07027918457183,244.75544224367772,-28.394557756322257,1.0,1.0,26022.012520719443,26022.012520719443,275.6067029498218,2.4567029498218176,275.6067029498218,275.6067029498218,77085.77161290967,77085.00967653545,0.7619363742123824,0.0,8546.071908451686,8546.071908451686,0.8855455217139842,3942.682337646304,275.6067029498218,2.4567029498218176,1.0,0.002,0.13847984158506454,0.004862415610456575,0.0002138792312002958,0.0017861207702851252,0.10693961560014789,0.10693961560014789,0.0,1.4854207273928832e-12,1.0,1.0000641444080343,0.03168319129008523,0.09249025945364185,0.0,5.92596567150105e-06,7.612473261547644,0.0,1600063.5368495574,266.5868044094251,3.6056649207694136e-05,1.0,1284596.2470146068,2597.7709925328154,,,,,,,,,,,,,,,,,,,2.0,15262.219735615674,1553.22018167626,0.3715620148992656,6.173730061729009,2.9260723403319338
3194.0,-30.150788839096645,5.003427734052275,35.050639429004505,24.535355425346665,4.983737502798134,-26.63733620490667,-40.13656749213112,1.4702848647970492,-6.563168873214295,-6.563204866261783,40.10127386529945,41041.441936028525,25749.386608651323,25749.386608651323,66790.82854467985,77094.54954494988,77085.03850142725,25749.386608651323,102834.42511007856,102834.42511007856,102834.42511007856,130337.67557801887,125868.83152706797,4468.844050950899,0.0,90948.54615176904,54895.43852782004,40059.00847105444,27503.250467940306,67562.25893899475,20864.909698641386,1553.2176543603537,0.0,0.8783322836135117,2.7223352789496293,0.001494314320929203,1.0,1.0,-6.531581577393297,333557.8985074402,1558904.501273615,4.673564944044768,1558904.501273615,4.673564944044768,0.7586343193493791,0.09249022821292435,3.923063741861921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923063741861921,1.2848736502525098,1.285165292546635,3.0532681101296935,6469.508743234767,15262.216522430526,6453.347867579558,0.00032754518570649575,23183.04063767367,2364.012240436201,19289.488634234596,1966.9804300382493,0.8320517112361937,0.8320517112361938,35471.89751119488,35405.22815468563,1.0023543500922067,0.8,4281.082239259355,4273.035954225843,1.0023543500922067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.454714399944,4632.441516551485,6.189079890601601,5.003427734052275,-3.752752488693382,8.756180222745657,2.926079586742362,3.5,0.8360227390692463,0.6,0.00022696948580202883,0.9877033316195193,0.00022979520118644438,199.04771620322336,0.0,0.0,0.0,0.001286328768987916,7.76456616255301e-05,0.00014932382417649873,0.0005858068804229867,0.09249022236653834,0.09249022236653834,0.09249022236653834,0.09249611318652304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488304.747544383,595.4666388727109,0.0,0.09249022236653834,0.09249022821292435,0.09249022821292435,0.3715618591595122,0.3715618591595122,0.5,9.909459946355982,0.031791240983125135,0.031791240983125135,-7.054268280626275e-11,3.599304750423471e-05,0.031623288868502186,-7.054268280626275e-11,27503.250467940306,20864.909698641386,0.7586343193493791,0.9885819330728497,0.6074610674738812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663303551229736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56619970190144,260.56619970190144,-12.583800298098538,244.75553228624398,276.376867117541,124676.84690026713,124666.64346003126,10.203440235887516,0.0,nan,276.376867117541,3.226867117541019,270.0526001512935,-3.097399848706459,263.7283331850431,-9.421666814956893,257.40406621877696,-15.745933781223016,251.07979925251,-22.070200747489963,244.75553228624398,-28.394467713756,1.0,1.0,26022.012520719443,26022.012520719443,275.6067331037421,2.456733103742124,275.6067331037421,275.6067331037421,77085.80092070757,77085.03850142725,0.762419280319591,0.0,8546.071908451686,8546.071908451686,0.8855457279203738,3942.679060571231,275.6067331037421,2.456733103742124,1.0,0.002,0.13847392708059125,0.004862445310666678,0.00021387010814043718,0.0017861298966225134,0.10693505407021858,0.10693505407021858,0.0,4.762950450709624e-12,1.0,1.0000640231557163,0.03162328893904487,0.09249022821292435,0.0,5.914760911036514e-06,7.598079127751466,0.0,1600063.5681003262,266.5868311267857,3.5993118046917516e-05,1.0,1284596.155623806,2597.7713622776523,,,,,,,,,,,,,,,,,,,2.0,15262.216522430526,1553.2176543603537,0.3715618591595122,6.173730061729009,2.926079586742362
3195.0,-30.150698132638382,5.003432799748914,35.05063924924989,24.535402154456847,4.9837644498209555,-26.637251874388078,-40.13648709570987,1.4703181878998353,-6.5631426687817225,-6.563178608005731,40.101273684792034,41041.44819394407,25749.39160565264,25749.39160565264,66790.83979959671,77094.5774930186,77085.06898298614,25749.39160565264,102834.46058863877,102834.46058863877,102834.46058863877,130337.67427047057,125868.75300890386,4468.921261566712,0.0,90948.5399730301,54895.410659481124,40059.032570609976,27503.213681831792,67562.24625244176,20864.885158366244,1553.2152133662873,0.0,0.8783324267215362,2.7223379449478533,0.001494314320929203,1.0,1.0,-6.531606134148376,333558.2444204976,1558904.4934747273,4.6735600739926735,1558904.4934747273,4.6735600739926735,0.758634441768864,0.09249019770833174,3.923061197527975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923061197527975,1.2848734943427906,1.2851651366015273,3.053266500399411,6469.505332409461,15262.213309517896,6453.348687956715,0.00032754595619777514,23183.054098248376,2364.0136130328274,19289.49108639682,1966.980680089207,0.832051333903166,0.832051333903166,35471.87910673046,35405.22815468563,1.0023537000073837,0.8,4281.080018035477,4273.035954225843,1.0023537000073837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.460895234489,4632.441516551485,6.189071897093597,5.003432799748914,-3.752727441762151,8.756160241511065,2.9260868317928774,3.5,0.8360248090836793,0.6,0.00022696948580202883,0.9876939954430068,0.00022979737332535572,199.04764190295487,0.0,0.0,0.0,0.001286328768987916,7.764636887637185e-05,0.00014932311692565696,0.0005858037259049776,0.09249019184558806,0.09249019184558806,0.09249019184558806,0.09249607347452542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.89591890026,595.4669158900687,0.0,0.09249019184558806,0.09249019770833174,0.09249019770833174,0.3715617037482364,0.3715617037482364,0.5,9.90963638467636,0.03173800812817262,0.03173800812817262,1.0800249583553523e-11,3.593922400568772e-05,0.03157247385735218,1.0800249583553523e-11,27503.213681831792,20864.885158366244,0.758634441768864,0.988582285290475,0.6074612741647971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663303309151959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5662603303726,260.5662603303726,-12.583739669627391,244.75562186988859,276.37689879083666,124676.50632865568,124666.3698288643,10.136499791370362,0.0,nan,276.37689879083666,3.2268987908366853,270.05264340666645,-3.0973565933335294,263.7283880224725,-9.421611977527505,257.4041326382847,-15.745867361715284,251.0798772540866,-22.07012274591338,244.75562186988859,-28.39437813011139,1.0,1.0,26022.012520719443,26022.012520719443,275.6067629287314,2.4567629287314503,275.6067629287314,275.6067629287314,77085.82395166146,77085.06898298614,0.7549686753191054,0.0,8546.071908451686,8546.071908451686,0.8855458888203012,3942.676503515615,275.6067629287314,2.4567629287314503,1.0,0.002,0.1384680220775266,0.004862474860109333,0.00021386099952467314,0.0017861390023588128,0.10693049976233657,0.10693049976233657,0.0,1.883485988701805e-12,1.0,1.00006392029926,0.03157247384655193,0.09249019770833174,0.0,5.905255839417265e-06,7.585868420134763,0.0,1600063.5987631266,266.58685733121825,3.5939213205438136e-05,1.0,1284596.0660162256,2597.7717248080894,,,,,,,,,,,,,,,,,,,2.0,15262.213309517896,1553.2152133662873,0.3715617037482364,6.173730061729009,2.9260868317928774
3196.0,-30.150588242899136,5.003437836223531,35.050639067725655,24.535453144367807,4.983795162343253,-26.63714990251417,-40.13639279929919,1.4703568179899644,-6.563115838779254,-6.5631517151723715,40.10127327351341,41041.47563341185,25749.39509581965,25749.39509581965,66790.87072923151,77094.6107531926,77085.09826739543,25749.39509581965,102834.49336321508,102834.49336321508,102834.49336321508,130337.66870927726,125868.67042029573,4468.998288981528,0.0,90948.53363326794,54895.398497839604,40059.03903936482,27503.175346062188,67562.21438542701,20864.859542000027,1553.2126833471605,0.0,0.8783325741491586,2.722340675466411,0.001494314320929203,1.0,1.0,-6.531638430603493,333558.598692037,1558904.4757040355,4.673555056943136,1558904.4757040355,4.673555056943136,0.7586345678077273,0.0924901665634726,3.923058824546701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923058824546701,1.2848733136031707,1.2851649558208829,3.053265083033957,6469.5023291821435,15262.210100375974,6453.349227002579,0.00032754662130855334,23183.06650519746,2364.014878189541,19289.49269764098,1966.9808443903862,0.8320509581127427,0.8320509581127427,35471.861941745105,35405.22815468563,1.002353093703673,0.8,4281.07794640359,4273.035954225843,1.002353093703673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.467072643126,4632.441516551485,6.189063546526564,5.003437836223531,-3.7527019237449863,8.756139759968518,2.926094072834784,3.5,0.8360268779527954,0.6,0.00022696948580202883,0.9876826849094975,0.00022980000486980928,199.04755188918367,0.0,0.0,0.0,0.001286328768987916,7.764719841361914e-05,0.0001493222873884097,0.0005858001172405992,0.09249016075823867,0.09249016075823867,0.09249016075823867,0.09249603110773223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.0447986883,595.4671927315516,0.0,0.09249016075823867,0.0924901665634726,0.0924901665634726,0.3715615488956577,0.3715615488956577,0.5,9.909812486804164,0.03168335486503793,0.03168335486503793,-1.3585577107733116e-11,3.5876393098988046e-05,0.03151328456885949,-1.3585577107733116e-11,27503.175346062188,20864.859542000027,0.7586345678077273,0.9885832093691429,0.6074619668218629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663303069041485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.566322717507,260.566322717507,-12.583677282493,244.75571442575614,276.3769310092406,124676.29698042157,124665.86644864308,10.430531778478787,0.0,nan,276.3769310092406,3.226931009240616,270.05268769255605,-3.0973123074439286,263.72844437586167,-9.421555624138307,257.40420105916604,-15.745798940833936,251.0799577424611,-22.070042257538887,244.75571442575614,-28.39428557424384,1.0,1.0,26022.012520719443,26022.012520719443,275.6067932482162,2.456793248216229,275.6067932482162,275.6067932482162,77085.86255600324,77085.09826739543,0.7642886078101583,0.0,8546.071908451686,8546.071908451686,0.8855460388841224,3942.6741186694344,275.6067932482162,2.456793248216229,1.0,0.002,0.13846212814603595,0.00486250449003652,0.00021385190828654665,0.0017861480953867066,0.10692595414327333,0.10692595414327333,0.0,3.673253107933094e-12,1.0,1.0000638004904057,0.03151328458244507,0.0924901665634726,0.0,5.894184470051866e-06,7.571645641677032,0.0,1600063.6301470462,266.5868841612207,3.5876406684565154e-05,1.0,1284595.974243474,2597.772096098374,,,,,,,,,,,,,,,,,,,2.0,15262.210100375974,1553.2126833471605,0.3715615488956577,6.173730061729009,2.926094072834784
3197.0,-30.150497708403435,5.003442826235973,35.05063890039597,24.535498616192513,4.9838219581299725,-26.637065741748188,-40.136316244583554,1.4703899878715336,-6.563089987122169,-6.563125820263998,40.10127332094393,41041.49786059566,25749.40070121252,25749.40070121252,66790.89856180818,77094.63685796544,77085.13095307235,25749.40070121252,102834.53165428487,102834.53165428487,102834.53165428487,130337.67147207697,125868.59618570222,4469.075286374746,0.0,90948.52604925357,54895.387037676075,40059.04334619722,27503.139817792093,67562.1831639893,20864.83588569195,1553.2103107730177,0.0,0.8783327144175493,2.7223433044278806,0.001494314320929203,1.0,1.0,-6.531653200496066,333558.93981677236,1558904.4777538078,4.673550283527497,1558904.4777538078,4.673550283527497,0.7586346876727963,0.09249013674336518,3.923056402012802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923056402012802,1.284873158410413,1.2851648005928993,3.053263566394546,6469.499115605223,15262.207278562662,6453.350098902467,0.00032754735442450334,23183.07888782599,2364.016140866248,19289.495303808093,1966.981110145472,0.8320506261115078,0.8320506261115078,35471.84441831818,35405.22815468563,1.002352474739121,0.8,4281.0758315116045,4273.035954225843,1.002352474739121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.473249727881,4632.441516551485,6.1890557048760435,5.003442826235973,-3.752677172691522,8.756119998927495,2.926101313504208,3.5,0.836028946715488,0.6,0.00022696948580202883,0.9876733666426588,0.00022980217293248792,199.04747772989708,0.0,0.0,0.0,0.001286328768987916,7.764787188099642e-05,0.0001493216139210324,0.00058579711345179,0.0924901309166074,0.0924901309166074,0.0924901309166074,0.09249599391220764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488302.196961465,595.4674685274624,0.0,0.0924901309166074,0.09249013674336518,0.09249013674336518,0.3715613943754718,0.3715613943754718,0.5,9.90998836823046,0.0316318595362759,0.0316318595362759,-1.0965095498249866e-10,3.583314185107156e-05,0.03147261976795335,-1.0965095498249866e-10,27503.139817792093,20864.83588569195,0.7586346876727963,0.9885840781623495,0.6074625765271423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663302830316119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5663844279131,260.5663844279131,-12.583615572086899,244.7558060346566,276.3769628211516,124675.93725287942,124665.61986308866,10.317389790745583,0.0,nan,276.3769628211516,3.2269628211516306,270.0527314638644,-3.097268536135573,263.7285001065697,-9.42149989343028,257.40426874927033,-15.745731250729648,251.08003739196553,-22.069962608034444,244.7558060346566,-28.39419396534339,1.0,1.0,26022.012520719443,26022.012520719443,275.60682296776787,2.4568229677678914,275.60682296776787,275.60682296776787,77085.88328803514,77085.13095307235,0.7523349627881544,0.0,8546.071908451686,8546.071908451686,0.8855461920815626,3942.671684022866,275.60682296776787,2.4568229677678914,1.0,0.002,0.13845624182045657,0.004862533900200213,0.00021384282835606723,0.001786157174132648,0.10692141417803361,0.10692141417803361,0.0,2.4887149632779604e-12,1.0,1.0000637181820489,0.0314726198776043,0.09249013674336518,0.0,5.886577938588592e-06,7.561873801801757,0.0,1600063.6604113437,266.5869100128778,3.583325150202654e-05,1.0,1284595.8858764123,2597.772453610124,,,,,,,,,,,,,,,,,,,2.0,15262.207278562662,1553.2103107730177,0.3715613943754718,6.173730061729009,2.926101313504208
3198.0,-30.15040730075227,5.003447783479831,35.05063872782882,24.535544926207535,4.9838508160204125,-26.63698148907281,-40.136235918011494,1.470425000566042,-6.563063450527693,-6.563099214326155,40.10127283441483,41041.507952778826,25749.404610056587,25749.404610056587,66790.91256283541,77094.66492337934,77085.15834512968,25749.404610056587,102834.56295518627,102834.56295518627,102834.56295518627,130337.66442718767,125868.51236583664,4469.15206135103,0.0,90948.52253703776,54895.36555155221,40059.063317206164,27503.101472001403,67562.16478920757,20864.810242438707,1553.2077874840709,0.0,0.8783328605759603,2.722346005930683,0.001494314320929203,1.0,1.0,-6.531692008318203,333559.29031114565,1558904.4567311935,4.673545309672053,1558904.4567311935,4.673545309672053,0.7586348130111586,0.09249010585488082,3.9230543324374665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230543324374665,1.284872994595681,1.2851646367409844,3.0532623449463645,6469.496527503095,15262.204072662296,6453.350351131303,0.0003275479121871169,23183.090222594434,2364.017296690963,19289.49605773696,1966.981187024821,0.832050251822652,0.832050251822652,35471.82944801938,35405.22815468563,1.0023519459565224,0.8,4281.074024755135,4273.035954225843,1.0023519459565224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.479422010376,4632.441516551485,6.189047462615323,5.003447783479831,-3.752651894415249,8.75609967789508,2.926108548551667,3.5,0.8360310138719048,0.6,0.00022696948580202883,0.9876640615259309,0.00022980433797637964,199.04740367456748,0.0,0.0,0.0,0.001286328768987916,7.764857853596643e-05,0.0001493209072660624,0.0005857940321736193,0.09249010006576591,0.09249010006576591,0.09249010006576591,0.09249595082606601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488301.3483315417,595.4677445548256,0.0,0.09249010006576591,0.09249010585488082,0.09249010585488082,0.3715612406475411,0.3715612406475411,0.5,9.910163878545523,0.031577323932083345,0.031577323932083345,-6.59383658785373e-12,3.576379845071642e-05,0.03140720600794111,-6.59383658785373e-12,27503.101472001403,20864.810242438707,0.7586348130111586,0.9885845542578683,0.6074628911140932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663302593793035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5664457605693,260.5664457605693,-12.583554239430669,244.75589686560608,276.37699465551316,124675.62150225342,124665.36726901091,10.254233242508594,0.0,nan,276.37699465551316,3.226994655513181,270.05277509754774,-3.09722490245224,263.72855553956634,-9.421444460433634,257.4043359815843,-15.745664018415653,251.0801164235981,-22.069883576401878,244.75589686560608,-28.3941031343939,1.0,1.0,26022.012520719443,26022.012520719443,275.6068527789277,2.4568527789277255,275.6068527789277,275.6068527789277,77085.91161909293,77085.15834512968,0.7532739632588346,0.0,8546.071908451686,8546.071908451686,0.8855463229584157,3942.669604099654,275.6068527789277,2.4568527789277255,1.0,0.002,0.1384503677269816,0.004862563387578352,0.00021383376762936147,0.001786166233857089,0.10691688381468073,0.10691688381468073,0.0,1.4864502857758755e-12,1.0,1.000063585771821,0.03140720601453495,0.09249010585488082,0.0,5.874342340195965e-06,7.546155469089312,0.0,1600063.6914415737,266.5869365494723,3.576380504455301e-05,1.0,1284595.7950822418,2597.772820941441,,,,,,,,,,,,,,,,,,,2.0,15262.204072662296,1553.2077874840709,0.3715612406475411,6.173730061729009,2.926108548551667
3199.0,-30.150316940055447,5.00345270081786,35.05063856092554,24.535596754308813,4.9838794683457195,-26.63689729921513,-40.13615936329586,1.470459823847577,-6.563037346394367,-6.563073055814717,40.10127265302966,41041.51889054205,25749.409414599446,25749.409414599446,66790.9283051415,77094.68898055475,77085.188748672,25749.409414599446,102834.59816327144,102834.59816327144,102834.59816327144,130337.66293677961,125868.43418944956,4469.228747330059,0.0,90948.51013287144,54895.34002843567,40059.07789381752,27503.064773508166,67562.14266732568,20864.78575877433,1553.2053530921376,0.0,0.8783330031452512,2.722348661808564,0.001494314320929203,1.0,1.0,-6.5317170408781635,333559.63491001725,1558904.4488934865,4.673540457957464,1558904.4488934865,4.673540457957464,0.7586349350735617,0.09249007568411226,3.9230508979469527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230508979469527,1.2848728316672011,1.2851644737755228,3.0532600590959293,6469.491684060318,15262.20086723863,6453.352170268639,0.00032754905378283745,23183.10735669207,2364.019043882679,19289.501495260196,1966.9817414978813,0.8320498714203667,0.8320498714203667,35471.804604586265,35405.22815468563,1.0023510684340722,0.8,4281.07102641595,4273.035954225843,1.0023510684340722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.485592948667,4632.441516551485,6.189039437665743,5.00345270081786,-3.7526269654209936,8.756079666238854,2.926115782030624,3.5,0.8360330805801783,0.6,0.00022696948580202883,0.9876547613364152,0.00022980650191460822,199.0473296577545,0.0,0.0,0.0,0.001286328768987916,7.764925201441037e-05,0.00014932023378761846,0.0005857908772421655,0.09249006991086418,0.09249006991086418,0.09249006991086418,0.09249591110542849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.5025462375,595.4680196716723,0.0,0.09249006991086418,0.09249007568411226,0.09249007568411226,0.3715610871066923,0.3715610871066923,0.5,9.910339105042898,0.031523618718381385,0.031523618718381385,-2.6773250283440575e-11,3.570942033093161e-05,0.03135601493653439,-2.6773250283440575e-11,27503.064773508166,20864.78575877433,0.7586349350735617,0.9885851109550858,0.607463251907647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663302358823163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56650676119887,260.56650676119887,-12.583493238801111,244.7559870500713,276.3770264723051,124675.26563603758,124665.06691440118,10.198721636408157,0.0,nan,276.3770264723051,3.2270264723051127,270.0528185878771,-3.097181412122893,263.7286107034323,-9.421389296567668,257.40440281897816,-15.745597181021822,251.08019493452937,-22.069805065470604,244.7559870500713,-28.39401294992868,1.0,1.0,26022.012520719443,26022.012520719443,275.60688249504346,2.4568824950434873,275.60688249504346,275.60688249504346,77085.94024163156,77085.188748672,0.7514929595636204,0.0,8546.071908451686,8546.071908451686,0.8855465401504407,3942.6661524366873,275.60688249504346,2.4568824950434873,1.0,0.002,0.138444503209956,0.004862592759526295,0.0002138247214956585,0.0017861752809668944,0.10691236074782925,0.10691236074782925,0.0,2.462552731175016e-12,1.0,1.000063482153936,0.031356014963307643,0.09249007568411226,0.0,5.8647669759377564e-06,7.533854472897243,0.0,1600063.7219860281,266.5869626536056,3.570944710418189e-05,1.0,1284595.7058153371,2597.773182093885,,,,,,,,,,,,,,,,,,,2.0,15262.20086723863,1553.2053530921376,0.3715610871066923,6.173730061729009,2.926115782030624
3200.0,-30.150226604807298,5.003457576522166,35.05063839714808,24.535638035181933,4.983905878575752,-26.63681335647127,-40.13608280858023,1.4704926265994538,-6.563011387859035,-6.56304703844457,40.10127240947869,41041.55143616431,25749.414413247978,25749.414413247978,66790.96584941229,77094.72059263098,77085.21789914907,25749.414413247978,102834.63231239704,102834.63231239704,102834.63231239704,130337.66027388093,125868.35497565015,4469.305298230783,0.0,90948.5116884136,54895.342517593075,40059.07685646724,27503.0279614839,67562.10481795114,20864.761183654806,1553.2029168447823,0.0,0.8783331451856145,2.722351303425449,0.001494314320929203,1.0,1.0,-6.531746431470594,333559.97765033116,1558904.4383707186,4.67353562424359,1558904.4383707186,4.67353562424359,0.7586350569426199,0.09249004558601973,3.9230495245250663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230495245250663,1.284872678192257,1.2851643202657428,3.053259354883765,6469.490191919245,15262.197663887897,6453.351662405093,0.0003275493279323828,23183.115869388377,2364.0199119361228,19289.49997722207,1966.9815867010723,0.8320495004164843,0.8320495004164843,35471.79466991944,35405.22815468563,1.0023507175207318,0.8,4281.069827406913,4273.035954225843,1.0023507175207318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.491760659364,4632.441516551485,6.1890314641957485,5.003457576522166,-3.7526021554645856,8.756059731986753,2.9261230117333956,3.5,0.8360351462095416,0.6,0.00022696948580202883,0.9876454638605779,0.00022980866526216257,199.04725566184217,0.0,0.0,0.0,0.001286328768987916,7.764992549825441e-05,0.00014931956030377443,0.0005857880300520142,0.09249003982723358,0.09249003982723358,0.09249003982723358,0.09249587073375803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488299.65795160236,595.4682943979758,0.0,0.09249003982723358,0.09249004558601973,0.09249004558601973,0.37156093409939644,0.37156093409939644,0.5,9.910514022315809,0.031469623936118296,0.031469623936118296,-9.606537787476555e-12,3.565058551657785e-05,0.0313006069739572,-9.606537787476555e-12,27503.0279614839,20864.761183654806,0.7586350569426199,0.9885862204764532,0.6074640739324574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663302125744804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56656728403215,260.56656728403215,-12.583432715967831,244.75607668081474,276.3770578872263,124674.95521713275,124664.83637883478,10.118838297990578,0.0,nan,276.3770578872263,3.2270578872262945,270.0528616459695,-3.0971383540305055,263.72866540468186,-9.421334595318115,257.4044691633927,-15.745530836607259,251.08027292210804,-22.06972707789194,244.75607668081474,-28.393923319185234,1.0,1.0,26022.012520719443,26022.012520719443,275.6069119233932,2.4569119233932497,275.6069119233932,275.6069119233932,77085.96219713043,77085.21789914907,0.7442979813640704,0.0,8546.071908451686,8546.071908451686,0.8855466270035702,3942.6647721476916,275.6069119233932,2.4569119233932497,1.0,0.002,0.13843864905595005,0.00486262205895204,0.00021381569130446486,0.0017861843108154113,0.10690784565223242,0.10690784565223242,0.0,2.1198763230922957e-12,1.0,1.000063369999155,0.03130060698356374,0.09249004558601973,0.0,5.854402886077969e-06,7.520540287783221,0.0,1600063.75235326,266.58698861214094,3.5650595123115636e-05,1.0,1284595.6170299451,2597.773541298324,,,,,,,,,,,,,,,,,,,2.0,15262.197663887897,1553.2029168447823,0.37156093409939644,6.173730061729009,2.9261230117333956
3201.0,-30.150136482590028,5.003462421298944,35.050638227497274,24.535689479112648,4.983936505161596,-26.636729183817724,-40.136002482008166,1.4705292026105634,-6.562984900400522,-6.56302048134681,40.101271911819246,41041.551311198906,25749.41810984824,25749.41810984824,66790.96942104715,77094.74481502955,77085.24520434412,25749.41810984824,102834.66331419235,102834.66331419235,102834.66331419235,130337.65296876025,125868.2713180847,4469.381650675546,0.0,90948.50205827673,54895.308539546255,40059.10390970053,27502.98965456789,67562.09356426842,20864.735564253508,1553.200396782556,0.0,0.87833329112093,2.7223539999785302,0.001494314320929203,1.0,1.0,-6.531785493886332,333560.3275018802,1558904.416866997,4.67353065798333,1558904.416866997,4.67353065798333,0.7586351820769472,0.09249001486032456,3.9230465814042295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230465814042295,1.2848725070633271,1.2851641490979697,3.053257470946007,6469.486200081203,15262.194463039366,6453.352892163135,0.00032755024923917885,23183.130806905254,2364.021435138937,19289.503653051153,1966.9819615313236,0.832049122860733,0.832049122860733,35471.773380810504,35405.22815468563,1.0023499655446826,0.8,4281.067258037002,4273.035954225843,1.0023499655446826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.497924641064,4632.441516551485,6.189023183341621,5.003462421298944,-3.752576946833731,8.756039368132676,2.9261302370722246,3.5,0.8360372105920642,0.6,0.00022696948580202883,0.9876361884043526,0.0002298108235267542,199.04718184048374,0.0,0.0,0.0,0.001286328768987916,7.765063217050334e-05,0.0001493188536315255,0.0005857848182783546,0.09249000915239236,0.09249000915239236,0.09249000915239236,0.09249582764717056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488298.8139184477,595.4685689289785,0.0,0.09249000915239236,0.09249001486032456,0.09249001486032456,0.3715607815210816,0.3715607815210816,0.5,9.910688568329268,0.03141310940236508,0.03141310940236508,7.190692485892214e-11,3.558094630307096e-05,0.031234987460493358,7.190692485892214e-11,27502.98965456789,20864.735564253508,0.7586351820769472,0.9885864380077604,0.6074641732668947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663301894639862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5666277798764,260.5666277798764,-12.583372220123579,244.75616586004784,276.3770896996808,124674.64831817315,124664.53399188574,10.114326287394261,0.0,nan,276.3770896996808,3.227089699680846,270.0529049317799,-3.097095068220085,263.72872016384866,-9.421279836151314,257.404535395916,-15.745464604083963,251.08035062798518,-22.069649372014794,244.75616586004784,-28.393834139952133,1.0,1.0,26022.012520719443,26022.012520719443,275.6069416755489,2.456941675548933,275.6069416755489,275.6069416755489,77085.99630261287,77085.24520434412,0.7510982687526848,0.0,8546.071908451686,8546.071908451686,0.885546813122078,3942.6618143112505,275.6069416755489,2.456941675548933,1.0,0.002,0.13843280717555922,0.004862651408198027,0.00021380668030580448,0.001786193322996356,0.10690334015290223,0.10690334015290223,0.0,3.3021601945903978e-12,1.0,1.000063237172149,0.031234987388586433,0.09249001486032456,0.0,5.842128824308602e-06,7.5047725523737885,0.0,1600063.783325429,266.58701509959945,3.55808743961461e-05,1.0,1284595.5264024762,2597.773907955425,,,,,,,,,,,,,,,,,,,2.0,15262.194463039366,1553.200396782556,0.3715607815210816,6.173730061729009,2.9261302370722246
