time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3202.0,-30.150046303068848,5.003467217562297,35.05063807145865,24.535736347921215,4.983962641998899,-26.6366454085633,-40.13592596221713,1.4705617439591148,-6.562959408937559,-6.562994945532833,40.10127196617797,41041.56885533146,25749.4239631474,25749.4239631474,66790.99281847886,77094.77235581812,77085.2772304677,25749.4239631474,102834.70119361511,102834.70119361511,102834.70119361511,130337.6557203639,125868.19774437156,4469.45797599234,0.0,90948.4946053854,54895.29109096285,40059.11501602505,27502.954526748792,67562.06954277384,20864.71217226828,1553.1980521804703,0.0,0.8783334294147418,2.7223565925189135,0.001494314320929203,1.0,1.0,-6.531801632831161,333560.66389784863,1558904.419215785,4.673525951768678,1558904.419215785,4.673525951768678,0.7586353005083764,0.09248998555313451,3.923043823274943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923043823274943,1.2848723548114935,1.2851639968115778,3.0532556861265037,6469.482418262847,15262.191260934293,6453.353975415858,0.0003275511161347643,23183.145206229663,2364.0229034613926,19289.506890966033,1966.9822917067536,0.832048745731992,0.832048745731992,35471.75342983784,35405.22815468563,1.0023492608345197,0.8,4281.0648501659625,4273.035954225843,1.0023492608345197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.504087589851,4632.441516551485,6.189015422422972,5.003467217562297,-3.7525525237979895,8.756019741360287,2.926137461207423,3.5,0.8360392746306923,0.6,0.00022696948580202883,0.9876269071444113,0.00022981298318236408,199.0471079722411,0.0,0.0,0.0,0.001286328768987916,7.765130535816252e-05,0.0001493181804438663,0.000585781765492963,0.09248997983674764,0.09248997983674764,0.09248997983674764,0.09249579067055233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.97364717274,595.4688422632175,0.0,0.09248997983674764,0.09248998555313451,0.09248998555313451,0.3715606291200719,0.3715606291200719,0.5,9.910862887912579,0.03135993146264582,0.03135993146264582,4.945377440890297e-12,3.5536595248686353e-05,0.031193312701645937,4.945377440890297e-12,27502.954526748792,20864.71217226828,0.7586353005083764,0.9885871358069218,0.6074646489232818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663301665000866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56668785069064,260.56668785069064,-12.583312149309336,244.7562546389443,276.3771210624107,124674.29788913969,124664.25462377218,10.04326536754612,0.0,nan,276.3771210624107,3.227121062410731,270.0529477777428,-3.0970522222571617,263.72877449304576,-9.421225506954215,257.40460120834973,-15.745398791650246,251.08042792365066,-22.069572076349317,244.7562546389443,-28.393745361055664,1.0,1.0,26022.012520719443,26022.012520719443,275.60697095883006,2.456970958830084,275.60697095883006,275.60697095883006,77086.01868804342,77085.2772304677,0.7414575757138664,0.0,8546.071908451686,8546.071908451686,0.8855469875419788,3942.659042391318,275.60697095883006,2.456970958830084,1.0,0.002,0.13842697309189983,0.004862680538770901,0.00021379768089932995,0.0017862023228590038,0.10689884044966497,0.10689884044966497,0.0,3.758333921854984e-12,1.0,1.0000631528186756,0.03119331269670056,0.09248998555313451,0.0,5.834333413146278e-06,7.4947580936538705,0.0,1600063.8131655315,266.5870405910624,3.553659030330891e-05,1.0,1284595.4392606742,2597.7742605104304,,,,,,,,,,,,,,,,,,,2.0,15262.191260934293,1553.1980521804703,0.3715606291200719,6.173730061729009,2.926137461207423
3203.0,-30.149956237462945,5.003471981569142,35.0506379067044,24.53578272778543,4.983990972977851,-26.636561516415306,-40.135845670569665,1.4705962482236175,-6.562933098571818,-6.562968560481456,40.10127140173746,41041.57636104931,25749.427806585514,25749.427806585514,66791.00416763482,77094.80015216059,77085.30317818226,25749.427806585514,102834.73098476778,102834.73098476778,102834.73098476778,130337.64714524346,125868.11308913228,4469.534056111183,0.0,90948.4902617259,54895.26645599925,40059.137561918506,27502.916160475685,67562.0537223942,20864.686497395163,1553.1955337966288,0.0,0.8783335746702279,2.7223592716686906,0.001494314320929203,1.0,1.0,-6.531845490316869,333561.0114822459,1558904.3948272981,4.673521008645436,1558904.3948272981,4.673521008645436,0.7586354252637293,0.09248995497954822,3.92304161504501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92304161504501,1.2848721933757665,1.2851638353392079,3.053254351110157,6469.479589523406,15262.18806298128,6453.354398611235,0.0003275517364613931,23183.157148508206,2364.0241212348974,19289.508155925338,1966.9824206967046,0.8320483716846384,0.8320483716846384,35471.737456569,35405.22815468563,1.0023486966252626,0.8,4281.062922361634,4273.035954225843,1.0023486966252626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.510244935971,4632.441516551485,6.189007186781194,5.003471981569142,-3.752527469300185,8.755999450869327,2.926144678782366,3.5,0.8360413367949617,0.6,0.00022696948580202883,0.9876176377025141,0.000229815140128548,199.0470341973639,0.0,0.0,0.0,0.001286328768987916,7.765201173476626e-05,0.00014931747406726257,0.0005857786646192752,0.09248994930219086,0.09248994930219086,0.09248994930219086,0.0924957470204083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.1323067494,595.4691159146728,0.0,0.09248994930219086,0.09248995497954822,0.09248995497954822,0.3715604774735281,0.3715604774735281,0.5,9.91103680862061,0.03130303405782797,0.03130303405782797,-9.15179043659009e-12,3.546190964698326e-05,0.03112307016459681,-9.15179043659009e-12,27502.916160475685,20864.686497395163,0.7586354252637293,0.988587535276421,0.6074649022613359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266330143766138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5667477628677,260.5667477628677,-12.583252237132285,244.75634309056528,276.3771524351437,124673.99539421004,124663.97865209296,10.016742117083153,0.0,nan,276.3771524351437,3.2271524351437506,270.0529905662567,-3.097009433743267,263.7288286973323,-9.421171302667688,257.40466682841355,-15.745333171586424,251.08050495949442,-22.069495040505558,244.75634309056528,-28.393656909434696,1.0,1.0,26022.012520719443,26022.012520719443,275.60700038009674,2.4570003800967584,275.60700038009674,275.60700038009674,77086.04666268904,77085.30317818226,0.74348450677644,0.0,8546.071908451686,8546.071908451686,0.8855471271870662,3942.656823120235,275.60700038009674,2.4570003800967584,1.0,0.002,0.13842115214281317,0.004862709761811321,0.00021378870215108426,0.001786211300107451,0.10689435107554213,0.10689435107554213,0.0,2.258535372612336e-12,1.0,1.0000630106327362,0.0311230701737486,0.09248995497954822,0.0,5.821194695360749e-06,7.477879632568163,0.0,1600063.8439228684,266.58706690142816,3.5461918798773695e-05,1.0,1284595.3492206202,2597.774624791139,,,,,,,,,,,,,,,,,,,2.0,15262.18806298128,1553.1955337966288,0.3715604774735281,6.173730061729009,2.926144678782366
3204.0,-30.149866038799253,5.003476656719834,35.050637715178254,24.535820935294055,4.984005866439499,-26.636478848275043,-40.13576932540161,1.4706186767807543,-6.56291002375292,-6.562945363181154,40.10127030332504,41041.59256851318,25749.438536119967,25749.438536119967,66791.03110463315,77094.83393154774,77085.3120278109,25749.438536119967,102834.75056393087,102834.75056393087,102834.75056393087,130337.6287280217,125868.01883193475,4469.609896086949,0.0,90948.48389184594,54895.242532224125,40059.157066246466,27502.87816409083,67562.0352303373,20864.6608893108,1553.1931094742263,0.0,0.8783337046687234,2.7223616278903022,0.001494314320929203,1.0,1.0,-6.531937471542676,333561.31707342464,1558904.347365955,4.67351658472677,1558904.347365955,4.67351658472677,0.758635542244912,0.09248992528818822,3.9230386593591513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230386593591513,1.284872088438892,1.2851637303785146,3.0532523000990768,6469.475243677042,15262.184865752151,6453.355875996842,0.0003275527495281074,23183.17299139307,2364.0257367595527,19289.512571929783,1966.9828710038375,0.8320479935637439,0.8320479935637439,35471.71607656216,35405.22815468563,1.0023479414388132,0.8,4281.060342021309,4273.035954225843,1.0023479414388132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.516400794226,4632.441516551485,6.189000608483241,5.003476656719834,-3.7525048505423975,8.75598150726223,2.9261518946203684,3.5,0.8360433984629624,0.6,0.00022696948580202883,0.9876083546605223,0.00022981730027997452,199.0469603135507,0.0,0.0,0.0,0.001286328768987916,7.765268339719434e-05,0.0001493168024048345,0.0005857755883260572,0.09248991948422283,0.09248991948422283,0.09248991948422283,0.09249569639291307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488296.2913843342,595.4693894037518,0.0,0.09248991948422283,0.09248992528818822,0.09248992528818822,0.3715603258878709,0.3715603258878709,0.5,9.911210107113604,0.031235631237791495,0.031235631237791495,1.6143530956469476e-11,3.5339428222869174e-05,0.031007891638466845,1.6143530956469476e-11,27502.87816409083,20864.6608893108,0.758635542244912,0.988588204557847,0.6074653084175345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663301211850833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5668063357512,260.5668063357512,-12.583193664248768,244.75643117523714,276.3771814962363,124673.52229589217,124663.7294707458,9.792825146370387,0.0,nan,276.3771814962363,3.2271814962363123,270.0530314320678,-3.0969685679321515,263.72888136785963,-9.421118632140349,257.4047313036568,-15.745268696343203,251.08058123944946,-22.06941876055052,244.75643117523714,-28.393568824762838,1.0,1.0,26022.012520719443,26022.012520719443,275.6070246129171,2.4570246129171096,275.6070246129171,275.6070246129171,77086.05364666868,77085.3120278109,0.7416188577772118,0.0,8546.071908451686,8546.071908451686,0.8855473141001037,3942.653852655947,275.6070246129171,2.4570246129171096,1.0,0.002,0.13841535273694103,0.004862738319226899,0.0002137797552746511,0.0017862202451331608,0.10688987763732555,0.10688987763732555,0.0,4.0781180515869764e-13,1.0,1.0000627774763273,0.031007891622323314,0.09248992528818822,0.0,5.799651147841211e-06,7.450204432507656,0.0,1600063.8708163647,266.58708997624706,3.533941207933822e-05,1.0,1284595.2700587562,2597.7749450613337,,,,,,,,,,,,,,,,,,,2.0,15262.184865752151,1553.1931094742263,0.3715603258878709,6.173730061729009,2.9261518946203684
3205.0,-30.149776252933748,5.00348135470378,35.05063747197181,24.535875592287653,4.984047131719603,-26.636393914459774,-40.135688859131164,1.4706647889075526,-6.562880871735331,-6.5629160861798574,40.10126842200185,41041.604838974425,25749.435645634523,25749.435645634523,66791.04048460895,77094.85557034632,77085.32913489654,25749.435645634523,102834.76478053107,102834.76478053107,102834.76478053107,130337.59675728758,125867.91158103879,4469.685176248794,0.0,90948.48080969078,54895.23006121335,40059.167498308256,27502.831976756508,67561.99947506476,20864.629755153823,1553.1901509607899,0.0,0.8783338706220897,2.722364601252902,0.001494314320929203,1.0,1.0,-6.532025640670781,333561.7027558131,1558904.2660756088,4.6735109372457515,1558904.2660756088,4.6735109372457515,0.7586356842374329,0.09248989063684769,3.9230370709208655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230370709208655,1.2848718726933483,1.2851635145840008,3.053251576515093,6469.4737104894075,15262.181674190799,6453.355402321291,0.00032755303471203686,23183.181592607838,2364.026613839368,19289.511156081862,1966.9827266275297,0.8320476237926072,0.8320476237926072,35471.70458656391,35405.22815468563,1.0023475355881488,0.8,4281.0589553002455,4273.035954225843,1.0023475355881488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.522540552693,4632.441516551485,6.188990780521985,5.00348135470378,-3.752477634073979,8.75595898877776,2.9261590915934423,3.5,0.8360454547409836,0.6,0.00022696948580202883,0.9875991141962653,0.0002298194505639494,199.04688676792458,0.0,0.0,0.0,0.001286328768987916,7.765339132168897e-05,0.00014931609448033987,0.0005857725739314958,0.09248988516546118,0.09248988516546118,0.09248988516546118,0.09249563870744312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488295.4500534437,595.4696629870728,0.0,0.09248988516546118,0.09248989063684769,0.09248989063684769,0.3715601734638154,0.3715601734638154,0.5,9.911382705105197,0.031156024953588712,0.031156024953588712,1.3926637620897964e-11,3.5214444551456836e-05,0.030890445509101028,1.3926637620897964e-11,27502.831976756508,20864.629755153823,0.7586356842374329,0.9885888665752063,0.6074658115191178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663300990252009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5668661727621,260.5668661727621,-12.583133827237873,244.75651912812276,276.37721321737524,124673.40532250048,124663.40114785676,10.004174643740457,0.0,nan,276.37721321737524,3.2272132173752652,270.0530743995579,-3.0969256004420913,263.72893558168994,-9.421064418310038,257.4047967638413,-15.745203236158659,251.08065794598534,-22.06934205401464,244.75651912812276,-28.393480871877216,1.0,1.0,26022.012520719443,26022.012520719443,275.60705589166673,2.457055891666755,275.60705589166673,275.60705589166673,77086.11280156433,77085.32913489654,0.783666667790385,0.0,8546.071908451686,8546.071908451686,0.8855474145504934,3942.65225627547,275.60705589166673,2.457055891666755,1.0,0.002,0.13840957529720382,0.004862767902614371,0.00021377084499416045,0.001786229162107078,0.10688542249708022,0.10688542249708022,0.0,7.101238434087387e-12,1.0,1.000062539732243,0.03089044549517439,0.09248989063684769,0.0,5.777683453784581e-06,7.421984259385694,0.0,1600063.904835307,266.58711912826465,3.5214430624819215e-05,1.0,1284595.170149732,2597.7753492697166,,,,,,,,,,,,,,,,,,,2.0,15262.181674190799,1553.1901509607899,0.3715601734638154,6.173730061729009,2.9261590915934423
3206.0,-30.149667325282707,5.003485980198254,35.050637304942846,24.535927560087316,4.984073082881122,-26.636293284585655,-40.13559854412449,1.4706990389826002,-6.562856858793964,-6.562892119435671,40.10127013882417,41041.63180777275,25749.44452109838,25749.44452109838,66791.07632887113,77094.88763515363,77085.38040663271,25749.44452109838,102834.8249277311,102834.8249277311,102834.8249277311,130337.63043312759,125867.86941228333,4469.7610208442575,0.0,90948.46746997783,54895.21162997318,40059.17315556072,27502.80550539649,67561.9786609572,20864.612496774716,1553.188256490154,0.0,0.8783339940770788,2.722367033343212,0.001494314320929203,1.0,1.0,-6.531958272122495,333562.0184832154,1558904.340257705,4.673506736007918,1558904.340257705,4.673506736007918,0.7586357869083845,0.0924898643533088,3.923033479920439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923033479920439,1.2848717124470221,1.2851633543013017,3.0532491624779183,6469.468595434311,15262.178477366344,6453.357414207152,0.0003275542469056762,23183.199413282167,2364.028431042422,19289.517169743336,1966.9833398503401,0.8320472436040016,0.8320472436040016,35471.67861099128,35405.22815468563,1.0023466180769547,0.8,4281.055820323815,4273.035954225843,1.0023466180769547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.528692828607,4632.441516551485,6.188983761963237,5.003485980198254,-3.752454447217927,8.755940427416181,2.9261663032464655,3.5,0.8360475152132759,0.6,0.00022696948580202883,0.9875879038479534,0.00022982205929992082,199.04679754290345,0.0,0.0,0.0,0.001286328768987916,7.765418590029871e-05,0.00014931529990173012,0.0005857689205788484,0.09248985867433673,0.09248985867433673,0.09248985867433673,0.09249562152177444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488294.6247731023,595.469931525889,0.0,0.09248985867433673,0.0924898643533088,0.0924898643533088,0.3715600198815447,0.3715600198815447,0.5,9.911555583437515,0.031102937340335757,0.031102937340335757,-6.934897101018578e-12,3.5260641709555784e-05,0.03093384731317883,-6.934897101018578e-12,27502.80550539649,20864.612496774716,0.7586357869083845,0.9885897016729683,0.6074663978349399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663300767570909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5669273920228,260.5669273920228,-12.583072607977158,244.75661014026952,276.377244643753,124673.11232313047,124662.87704884268,10.235274287782687,0.0,nan,276.377244643753,3.2272446437530107,270.0531177430867,-3.0968822569132612,263.7289908423764,-9.421009157623587,257.40486394167505,-15.745136058324931,251.08073704097617,-22.069262959023803,244.75661014026952,-28.393389859730462,1.0,1.0,26022.012520719443,26022.012520719443,275.60708585786153,2.457085857861557,275.60708585786153,275.60708585786153,77086.13882421663,77085.38040663271,0.7584175839147065,0.0,8546.071908451686,8546.071908451686,0.8855476416398018,3942.648647320041,275.60708585786153,2.457085857861557,1.0,0.002,0.1384037897400495,0.004862796528153275,0.00021376191984293332,0.0017862380808792442,0.10688095992146666,0.10688095992146666,0.0,7.221775261134766e-13,1.0,1.0000626276072204,0.030933847320113728,0.0924898643533088,0.0,5.78580070027702e-06,7.432411161818677,0.0,1600063.9330701865,266.587143141206,3.5260648644452885e-05,1.0,1284595.0883622414,2597.775680162719,,,,,,,,,,,,,,,,,,,2.0,15262.178477366344,1553.188256490154,0.3715600198815447,6.173730061729009,2.9261663032464655
3207.0,-30.149577558826177,5.003490577874827,35.050637133017254,24.535967513825767,4.984099966356276,-26.636209806308525,-40.13551832232622,1.4707322101386544,-6.562830505205227,-6.562865699624851,40.10126966127731,41041.6499184468,25749.447772229305,25749.447772229305,66791.0976906761,77094.91730505276,77085.40831080527,25749.447772229305,102834.85608303458,102834.85608303458,102834.85608303458,130337.62359672536,125867.78711938197,4469.836477343381,0.0,90948.46844427132,54895.20104307592,40059.18600132822,27502.767513690782,67561.953515019,20864.587093172217,1553.1857552216993,0.0,0.8783341391896033,2.722369715914075,0.001494314320929203,1.0,1.0,-6.531994034741615,333562.36652624933,1558904.319623436,4.673501797753794,1558904.319623436,4.673501797753794,0.758635911196424,0.09248983385971114,3.9230323747695564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230323747695564,1.2848715572486884,1.2851631990677408,3.05324867115122,6469.467554371995,15262.175667008521,6453.356782462673,0.0003275544180388108,23183.206192534606,2364.0291223337845,19289.515281416814,1966.983147294623,0.8320469188437091,0.8320469188437091,35471.67061685955,35405.22815468563,1.0023463357076465,0.8,4281.054855516805,4273.035954225843,1.0023463357076465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.534833122897,4632.441516551485,6.188975409419123,5.003490577874827,-3.752429417760748,8.755919995635576,2.9261735008618044,3.5,0.8360495716748012,0.6,0.00022696948580202883,0.9875786655875307,0.00022982420916008755,199.04672401329583,0.0,0.0,0.0,0.001286328768987916,7.765489168659694e-05,0.00014931459411543187,0.0005857659867404151,0.09248982828930362,0.09248982828930362,0.09248982828930362,0.09249557899084408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488293.7906442627,595.4702028350711,0.0,0.09248982828930362,0.09248983385971114,0.09248983385971114,0.37155986906709715,0.37155986906709715,0.5,9.91172809593065,0.031047145201512194,0.031047145201512194,-4.985167834092863e-11,3.519441963817371e-05,0.030871664883250105,-4.985167834092863e-11,27502.767513690782,20864.587093172217,0.758635911196424,0.9885903857979544,0.607466891988599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663300548325767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5669880850475,260.5669880850475,-12.583011914952465,244.7567003542629,276.37727581581385,124672.81007950184,124662.66278668988,10.147292811964174,0.0,nan,276.37727581581385,3.2272758158138686,270.0531607235272,-3.0968392764727923,263.729045631205,-9.42095436879498,257.40493053889475,-15.745069461105231,251.0808154465818,-22.069184553418182,244.7567003542629,-28.393299645737073,1.0,1.0,26022.012520719443,26022.012520719443,275.60711554281835,2.4571155428183715,275.60711554281835,275.60711554281835,77086.1590445545,77085.40831080527,0.7507337492279476,0.0,8546.071908451686,8546.071908451686,0.8855477115278261,3942.6475366434042,275.60711554281835,2.4571155428183715,1.0,0.002,0.1383980158129278,0.004862825571317628,0.0002137530137306099,0.001786246989666379,0.10687650686530495,0.10687650686530495,0.0,3.39698885340467e-12,1.0,1.000062501737899,0.030871664933101783,0.09248983385971114,0.0,5.77416955178682e-06,7.417469325004958,0.0,1600063.9638903139,266.58716949479475,3.5194469489852054e-05,1.0,1284594.998203615,2597.7760449234293,,,,,,,,,,,,,,,,,,,2.0,15262.175667008521,1553.1857552216993,0.37155986906709715,6.173730061729009,2.9261735008618044
3208.0,-30.14948792203788,5.003495148374495,35.05063696205499,24.536024405993544,4.984130731086341,-26.636126056717355,-40.13544180253518,1.4707688621090207,-6.562804179611646,-6.5628393160409555,40.101269345144246,41041.64993990682,25749.45103836374,25749.45103836374,66791.10097827055,77094.93732883543,77085.43824056006,25749.45103836374,102834.8892789238,102834.8892789238,102834.8892789238,130337.61967838186,125867.70786114017,4469.911817241694,0.0,90948.45031693146,54895.162913583765,40059.208225941875,27502.730399458065,67561.93862539994,20864.562315991407,1553.1832972198956,0.0,0.8783342834914273,2.7223723947106913,0.001494314320929203,1.0,1.0,-6.532022165993453,333562.71409344306,1558904.3059647528,4.673496887089265,1558904.3059647528,4.673496887089265,0.7586360340572781,0.09248980373344817,3.9230281448747952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230281448747952,1.2848713857646652,1.285163027544794,3.0532457865734823,6469.461442297908,15262.172476419026,6453.359489894186,0.00032755588853248445,23183.22656842272,2364.0312000961308,19289.523374110784,1966.9839725197478,0.8320465366276732,0.8320465366276734,35471.64001982429,35405.22815468563,1.0023452549570666,0.8,4281.0511627787955,4273.035954225843,1.0023452549570666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.54097282884,4632.441516551485,6.188967061380999,5.003495148374495,-3.752404422725263,8.755899571099757,2.9261806977945675,3.5,0.8360516279413049,0.6,0.00022696948580202883,0.9875694407648611,0.00022982635593325325,199.04665058995653,0.0,0.0,0.0,0.001286328768987916,7.765556490839688e-05,0.00014931392089363195,0.0005857627140873269,0.09248979817395088,0.09248979817395088,0.09248979817395088,0.09249553882261963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488292.9587651932,595.470473420185,0.0,0.09248979817395088,0.09248980373344817,0.09248980373344817,0.37155971843226904,0.37155971843226904,0.5,9.911900303804002,0.03099162165216285,0.03099162165216285,-8.58335624798201e-12,3.513642928965055e-05,0.030817150047482755,-8.58335624798201e-12,27502.730399458065,20864.562315991407,0.7586360340572781,0.9885906523286235,0.6074670261826559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663300330399176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5670486885711,260.5670486885711,-12.582951311428872,244.7567899281099,276.3773074490131,124672.45927775835,124662.32694901714,10.13232874119359,0.0,nan,276.3773074490131,3.2273074490130966,270.05320394485244,-3.0967960551475358,263.72910044066737,-9.42089955933261,257.4049969364858,-15.745003063514162,251.08089343229824,-22.069106567701738,244.7567899281099,-28.39321007189008,1.0,1.0,26022.012520719443,26022.012520719443,275.6071454285674,2.457145428567401,275.6071454285674,275.6071454285674,77086.19350378196,77085.43824056006,0.7552632219012594,0.0,8546.071908451686,8546.071908451686,0.8855479790197661,3942.6432855991693,275.6071454285674,2.457145428567401,1.0,0.002,0.13839225208047465,0.004862854553507946,0.00021374412334691288,0.0017862558784443063,0.10687206167345643,0.10687206167345643,0.0,1.7912190827806818e-12,1.0,1.0000623913906515,0.03081715005606611,0.09248980373344817,0.0,5.763972541638111e-06,7.404369777810298,0.0,1600063.9946892245,266.58719582038833,3.51364378730068e-05,1.0,1284594.908168315,2597.776409185279,,,,,,,,,,,,,,,,,,,2.0,15262.172476419026,1553.1832972198956,0.37155971843226904,6.173730061729009,2.9261806977945675
3209.0,-30.149398200618595,5.003499671673878,35.0506368083221,24.536066175811015,4.984154780919684,-26.636042902467793,-40.135365387517936,1.4707994793274497,-6.5627789741658376,-6.562814072844704,40.10126950139535,41041.67420334592,25749.456734116626,25749.456734116626,66791.13093746256,77094.96825257801,77085.4714262585,25749.456734116626,102834.92816037513,102834.92816037513,102834.92816037513,130337.62429177959,125867.63714861611,4469.987143163482,0.0,90948.4483590755,54895.15429627348,40059.21562533557,27502.696131404453,67561.91175674002,20864.539520964627,1553.181001304895,0.0,0.8783344198100598,2.7223749574918448,0.001494314320929203,1.0,1.0,-6.532032451285318,333563.0466383054,1558904.3127159895,4.6734922480977525,1558904.3127159895,4.6734922480977525,0.7586361504805368,0.0924897749917902,3.923026166640608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923026166640608,1.284871242515545,1.285162884263159,3.0532445873409335,6469.458901268042,15262.169286224058,6453.359716946175,0.0003275564346482839,23183.23775978203,2364.0323412971843,19289.524052784374,1966.9840417251942,0.8320461642440462,0.8320461642440462,35471.62571022223,35405.22815468563,1.0023447495124005,0.8,4281.049435761423,4273.035954225843,1.0023447495124005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.547112071848,4632.441516551485,6.188959298022236,5.003499671673878,-3.7523803027638243,8.755879974437702,2.9261878941917585,3.5,0.8360536840547882,0.6,0.00022696948580202883,0.9875602073255997,0.00022982850475180875,199.04657709734843,0.0,0.0,0.0,0.001286328768987916,7.765623721378006e-05,0.00014931324858824877,0.0005857597812378137,0.09248976942148567,0.09248976942148567,0.09248976942148567,0.09249550352429357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488292.1300946633,595.4707429846299,0.0,0.09248976942148567,0.0924897749917902,0.0924897749917902,0.3715595682190368,0.3715595682190368,0.5,9.912072320126475,0.03094050882623378,0.03094050882623378,6.411937647499144e-11,3.509867889306406e-05,0.030781621559412997,6.411937647499144e-11,27502.696131404453,20864.539520964627,0.7586361504805368,0.9885914889138616,0.6074676268948469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663300113760756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5671086161137,260.5671086161137,-12.582891383886249,244.75687893177235,276.3773383004345,124672.10687637959,124662.08756521514,10.019311164444806,0.0,nan,276.3773383004345,3.2273383004344964,270.05324642672605,-3.0967535732739293,263.7291545529852,-9.420845447014756,257.4050626792518,-15.744937320748193,251.08097080551266,-22.069029194487314,244.75687893177235,-28.39312106822763,1.0,1.0,26022.012520719443,26022.012520719443,275.60717455491584,2.4571745549158663,275.60717455491584,275.60717455491584,77086.20966540901,77085.4714262585,0.738239150508889,0.0,8546.071908451686,8546.071908451686,0.8855481041201907,3942.641297473811,275.60717455491584,2.4571745549158663,1.0,0.002,0.13838649499597316,0.0048628833098545605,0.00021373524272905897,0.001786264760193694,0.10686762136452949,0.10686762136452949,0.0,2.9227531853082134e-12,1.0,1.0000623194788578,0.03078162149529362,0.0924897749917902,0.0,5.7573267264772206e-06,7.395832101535999,0.0,1600064.024202969,266.58722102583414,3.5098614773687586e-05,1.0,1284594.8220245168,2597.7767577030654,,,,,,,,,,,,,,,,,,,2.0,15262.169286224058,1553.181001304895,0.3715595682190368,6.173730061729009,2.9261878941917585
3210.0,-30.14930867931683,5.003504174007011,35.050636640188166,24.53611761974173,4.98418524080642,-26.635959287308292,-40.13528513079507,1.4708358450450998,-6.5627524053509205,-6.562787424222166,40.10126877696788,41041.67149030011,25749.459206462812,25749.459206462812,66791.13069676292,77094.99210929488,77085.4965452271,25749.459206462812,102834.95575168991,102834.95575168991,102834.95575168991,130337.61277637066,125867.55060213199,4470.062174238676,0.0,90948.43835065847,54895.117716866174,40059.245148658105,27502.657024680757,67561.90217333887,20864.51332523268,1553.178442138433,0.0,0.8783345671028007,2.722377663471367,0.001494314320929203,1.0,1.0,-6.532080672916834,333563.3976961861,1558904.2814141233,4.673487235652857,1558904.2814141233,4.673487235652857,0.7586362767244257,0.09248974428708963,3.923023171186363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923023171186363,1.2848710723708996,1.2851627140798938,3.0532426603296714,6469.454818162412,15262.166100712422,6453.361017418277,0.00032755738010310315,23183.252910319854,2364.0338862220897,19289.527939982516,1966.984438109091,0.8320457881644351,0.8320457881644351,35471.60404253297,35405.22815468563,1.0023439841650112,0.8,4281.046820700878,4273.035954225843,1.0023439841650112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.553245660235,4632.441516551485,6.1889507683434655,5.003504174007011,-3.752355127588498,8.755859301595509,2.9261950839676962,3.5,0.8360557382764846,0.6,0.00022696948580202883,0.9875509945737114,0.00022983064879601787,199.0465037687147,0.0,0.0,0.0,0.001286328768987916,7.765694332458902e-05,0.0001493125424774398,0.0005857565638877444,0.0924897388032127,0.0924897388032127,0.0924897388032127,0.09249545856941137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488291.2992335247,595.4710132182281,0.0,0.0924897388032127,0.09248974428708963,0.09248974428708963,0.3715594188778517,0.3715594188778517,0.5,9.912243907482747,0.03088413710287341,0.03088413710287341,2.2737367544323206e-13,3.501887124457426e-05,0.03070675130533118,2.2737367544323206e-13,27502.657024680757,20864.51332523268,0.7586362767244257,0.9885916255791847,0.607467672905395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299899359601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56716855511564,260.56716855511564,-12.582831444884334,244.7569674926282,276.37736961758213,124671.80307234,124661.78184434233,10.02122799768567,0.0,nan,276.37736961758213,3.2273696175821556,270.05328919260995,-3.096710807390025,263.72920876762066,-9.420791232379315,257.40512834262506,-15.744871657374915,251.08104791762756,-22.06895208237242,244.7569674926282,-28.39303250737177,1.0,1.0,26022.012520719443,26022.012520719443,275.60720414277984,2.457204142779858,275.60720414277984,275.60720414277984,77086.24360340499,77085.4965452271,0.7470581778907217,0.0,8546.071908451686,8546.071908451686,0.8855482935479947,3942.638287042295,275.60720414277984,2.457204142779858,1.0,0.002,0.13838075191586457,0.004862912263777102,0.000213726384356952,0.0017862736209060374,0.106863192178476,0.106863192178476,0.0,5.262989263149498e-12,1.0,1.0000621679240789,0.030706751305103808,0.09248974428708963,0.0,5.743322484249398e-06,7.377841802189334,0.0,1600064.0552561742,266.58724759464906,3.501887101720058e-05,1.0,1284594.7310850946,2597.7771256229275,,,,,,,,,,,,,,,,,,,2.0,15262.166100712422,1553.178442138433,0.3715594188778517,6.173730061729009,2.9261950839676962
3211.0,-30.149219086214845,5.0035086307924095,35.050636487880446,24.536158970464044,4.984211069220092,-26.635876070675238,-40.13520871577782,1.4708680502541411,-6.562727203171278,-6.562762182071051,40.101268898599315,41041.699866259165,25749.46471708296,25749.46471708296,66791.16458334212,77095.0232243434,77085.5292818622,25749.46471708296,102834.99399894515,102834.99399894515,102834.99399894515,130337.61674092156,125867.47951689616,4470.137224025398,0.0,90948.43890713797,54895.11553554345,40059.248190660575,27502.6227419764,67561.87093263697,20864.49051654188,1553.1761461429705,0.0,0.8783347035469442,2.722380226171913,0.001494314320929203,1.0,1.0,-6.532092961252658,333563.73022691923,1558904.2866688685,4.673482592392061,1558904.2866688685,4.673482592392061,0.7586363930555995,0.09248971564674666,3.923021637959622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923021637959622,1.2848709216921046,1.2851625633668975,3.0532418250957205,6469.453048401896,15262.162914182481,6453.360710486693,0.0003275577266974019,23183.262112834174,2364.034824617395,19289.527022543472,1966.9843445563442,0.8320454183134502,0.8320454183134502,35471.59295189973,35405.22815468563,1.0023435924210593,0.8,4281.04548217894,4273.035954225843,1.0023435924210593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.559380278267,4632.441516551485,6.188942967414344,5.0035086307924095,-3.7523310275635944,8.755839658356004,2.9262022749576477,3.5,0.8360577928450422,0.6,0.00022696948580202883,0.9875417745255873,0.00022983279457829966,199.04643038132207,0.0,0.0,0.0,0.001286328768987916,7.76576156410059e-05,0.00014931187016102294,0.0005857536974459106,0.09248971011893099,0.09248971011893099,0.09248971011893099,0.09249542327620228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.4734293807,595.4712818482316,0.0,0.09248971011893099,0.09248971564674666,0.09248971564674666,0.3715592694549671,0.3715592694549671,0.5,9.912415294738006,0.030832041409723843,0.030832041409723843,4.490630090003833e-12,3.49788997482392e-05,0.03066922081836765,4.490630090003833e-12,27502.6227419764,20864.49051654188,0.7586363930555995,0.988592584268969,0.6074683737988854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299685952236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5672280889858,260.5672280889858,-12.582771911014163,244.7570556614891,276.3774005164649,124671.49422075729,124661.54072760811,9.953493149157167,0.0,nan,276.3774005164649,3.227400516464911,270.05333154548657,-3.0966684545134058,263.72926257449006,-9.420737425509913,257.40519360349236,-15.744806396507613,251.0811246324919,-22.06887536750807,244.7570556614891,-28.392944338510887,1.0,1.0,26022.012520719443,26022.012520719443,275.60723321553706,2.4572332155370873,275.60723321553706,275.60723321553706,77086.26478336965,77085.5292818622,0.7355015074572293,0.0,8546.071908451686,8546.071908451686,0.8855483905068273,3942.63674614942,275.60723321553706,2.4572332155370873,1.0,0.002,0.1383750158532806,0.004862940921399193,0.00021371753620468923,0.00178628246642907,0.10685876810234461,0.10685876810234461,0.0,2.633759096232202e-12,1.0,1.0000620919594394,0.03066922081387702,0.09248971564674666,0.0,5.73630224252524e-06,7.36882314253434,0.0,1600064.084762995,266.5872727968287,3.497889525760911e-05,1.0,1284594.6449450736,2597.7774741255876,,,,,,,,,,,,,,,,,,,2.0,15262.162914182481,1553.1761461429705,0.3715592694549671,6.173730061729009,2.9262022749576477
3212.0,-30.14912968640031,5.003513059613912,35.05063632986946,24.536210484243952,4.98424116758522,-26.63579260101351,-40.13513223091138,1.4709040785441936,-6.562701096555315,-6.562736007464799,40.10126842848259,41041.71106189207,25749.468044433088,25749.468044433088,66791.17910632516,77095.04695745405,77085.55663589448,25749.468044433088,102835.02468032757,102835.02468032757,102835.02468032757,130337.60983308937,125867.39779014542,4470.212042943955,0.0,90948.42835243193,54895.09244246114,40059.26212218977,27502.585152761807,67561.84727495158,20864.46538372374,1553.1736706282331,0.0,0.8783348473008548,2.7223828838963438,0.001494314320929203,1.0,1.0,-6.532130627217725,333564.07504216523,1558904.2663565476,4.673477700377324,1558904.2663565476,4.673477700377324,0.7586365160886896,0.09248968571027008,3.9230185496950325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230185496950325,1.2848707531262686,1.2851623947628004,3.05323982209867,6469.448804291499,15262.15973207498,6453.362124423423,0.00032755871394571503,23183.277672623313,2364.0364112743205,19289.53124889498,1966.9847755242595,0.8320450421759653,0.8320450421759653,35471.57061285943,35405.22815468563,1.0023428033603534,0.8,4281.042786093437,4273.035954225843,1.0023428033603534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.565509570064,4632.441516551485,6.18893464967793,5.003513059613912,-3.752306231862947,8.75581929147686,2.9262094597112545,3.5,0.836059845631787,0.6,0.00022696948580202883,0.9875325744612701,0.00022983493574968682,199.04635715230876,0.0,0.0,0.0,0.001286328768987916,7.765828857736057e-05,0.00014931119722466825,0.000585750596389547,0.09248968023883485,0.09248968023883485,0.09248968023883485,0.09249538129019387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488289.6465192218,595.4715508087777,0.0,0.09248968023883485,0.09248968571027008,0.09248968571027008,0.371559120863938,0.371559120863938,0.5,9.912586317895503,0.030777260149250196,0.030777260149250196,4.1097791836364195e-11,3.4910909505470045e-05,0.03060538024709558,4.1097791836364195e-11,27502.585152761807,20864.46538372374,0.7586365160886896,0.9885931453962458,0.6074687522214658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299474703806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5672876619857,260.5672876619857,-12.58271233801429,244.75714351505508,276.37743180889794,124671.18892897692,124661.22889348441,9.960035492531514,0.0,nan,276.37743180889794,3.227431808897961,270.0533741501463,-3.0966258498536945,263.7293164913748,-9.420683508625189,257.4052588326065,-15.7447411673935,251.0812011738334,-22.068798826166585,244.75714351505508,-28.3928564849449,1.0,1.0,26022.012520719443,26022.012520719443,275.6072625909158,2.457262590915832,275.6072625909158,275.6072625909158,77086.29839414408,77085.55663589448,0.741758249598206,0.0,8546.071908451686,8546.071908451686,0.885548585803773,3942.6336424435076,275.6072625909158,2.457262590915832,1.0,0.002,0.13836929173090062,0.004862969705965321,0.00021370870690240665,0.001786291296458707,0.10685435345120332,0.10685435345120332,0.0,3.3611134708788626e-12,1.0,1.000061962732667,0.03060538020599779,0.09248968571027008,0.0,5.724360980004816e-06,7.353482949334253,0.0,1600064.1152907186,266.58729890344466,3.491086840767821e-05,1.0,1284594.555622882,2597.7778355026367,,,,,,,,,,,,,,,,,,,2.0,15262.15973207498,1553.1736706282331,0.371559120863938,6.173730061729009,2.9262094597112545
3213.0,-30.149040284452457,5.003517442663527,35.05063618567801,24.536257422901713,4.984266743901672,-26.6357095816175,-40.13505585081873,1.4709360376762428,-6.562676000498527,-6.562710868689607,40.10126851211236,41041.72436836616,25749.473568431167,25749.473568431167,66791.19793679733,77095.07397773568,77085.58865481724,25749.473568431167,102835.06222324842,102835.06222324842,102835.06222324842,130337.6129998856,125867.32615995768,4470.286839927923,0.0,90948.41991895378,54895.07029621542,40059.27735859818,27502.55077663719,67561.82813523537,20864.4425015904,1553.1713726000794,0.0,0.878334983328498,2.7223854361422837,0.001494314320929203,1.0,1.0,-6.532145562998608,333564.40621138876,1558904.2699704713,4.67347307129212,1558904.2699704713,4.67347307129212,0.7586366323270017,0.09248965721494457,3.9230156369477025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230156369477025,1.2848706035988704,1.2851622452014622,3.0532379104631198,6469.444753765158,15262.156549081725,6453.363403454412,0.0003275596510507858,23183.2927359209,2364.037947303197,19289.535072004197,1966.985165372905,0.8320446664643286,0.8320446664643286,35471.549543424466,35405.22815468563,1.0023420591448247,0.8,4281.040243235847,4273.035954225843,1.0023420591448247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.571637996092,4632.441516551485,6.188926861221696,5.003517442663527,-3.752282231993519,8.755799674657046,2.926216643457062,3.5,0.8360618981305892,0.6,0.00022696948580202883,0.9875233742698731,0.00022983707699054622,199.04628392160197,0.0,0.0,0.0,0.001286328768987916,7.765896059726431e-05,0.00014931052520476452,0.0005857475251391653,0.09248965172759284,0.09248965172759284,0.09248965172759284,0.09249534547630596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488288.8233353375,595.471818584242,0.0,0.09248965172759284,0.09248965721494457,0.09248965721494457,0.37155897244530983,0.37155897244530983,0.5,9.912757123735032,0.030725794158001918,0.030725794158001918,2.9956481739645824e-11,3.486819110776196e-05,0.030565305691027334,2.9956481739645824e-11,27502.55077663719,20864.4425015904,0.7586366323270017,0.9885937041713035,0.6074691212649671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299264780845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5673468561026,260.5673468561026,-12.582653143897403,244.75723106991396,276.3774626422736,124670.83821749456,124660.941528007,9.89668948753996,0.0,nan,276.3774626422736,3.227462642273622,270.05341632781625,-3.0965836721837263,263.7293700133436,-9.420629986656365,257.4053236988737,-15.744676301126276,251.0812773843944,-22.068722615605566,244.75723106991396,-28.39276893008602,1.0,1.0,26022.012520719443,26022.012520719443,275.60729147631554,2.457291476315561,275.60729147631554,275.60729147631554,77086.320224643,77085.58865481724,0.7315698257589247,0.0,8546.071908451686,8546.071908451686,0.8855487700012625,3942.630715132441,275.60729147631554,2.457291476315561,1.0,0.002,0.13836357510490505,0.004862998269578887,0.00021369988872233203,0.001786300114300002,0.10684994436116602,0.10684994436116602,0.0,3.022334119084924e-12,1.0,1.0000618816176463,0.030565305661070852,0.09248965721494457,0.0,5.716864912168051e-06,7.343853050968633,0.0,1600064.1446691314,266.58732399950145,3.486816115128022e-05,1.0,1284594.4698356648,2597.7781825780785,,,,,,,,,,,,,,,,,,,2.0,15262.156549081725,1553.1713726000794,0.37155897244530983,6.173730061729009,2.926216643457062
3214.0,-30.148950975397405,5.003521795841135,35.05063603303436,24.53630390753972,4.984294498883544,-26.635626427972213,-40.134975663945056,1.4709699478327016,-6.5626501023325545,-6.562684897551931,40.10126797898804,41041.727669723216,25749.477126367266,25749.477126367266,66791.20479609049,77095.10126518116,77085.61459967002,25749.477126367266,102835.0917260373,102835.0917260373,102835.0917260373,130337.60485492184,125867.24345909059,4470.361395831244,0.0,90948.41457881285,54895.040969058595,40059.30401083806,27502.51312888454,67561.8171397226,20864.417312862977,1553.1688993736045,0.0,0.8783351262181396,2.7223880732754706,0.001494314320929203,1.0,1.0,-6.53218800482847,333564.7483458077,1558904.2469340963,4.67346820869085,1558904.2469340963,4.67346820869085,0.7586367549425912,0.09248962744533942,3.923013270325915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923013270325915,1.2848704449432398,1.2851620865098197,3.053236445561807,6469.4416498150595,15262.1533691112,6453.364026426748,0.00032756034323401376,23183.305360386166,2364.0392346403887,19289.536934110198,1966.985355254873,0.8320442936955255,0.8320442936955255,35471.53242440077,35405.22815468563,1.0023414544659819,0.8,4281.038177151046,4273.035954225843,1.0023414544659819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.577760933702,4632.441516551485,6.188918608407083,5.003521795841135,-3.7522576127874356,8.755779408628571,2.9262238207763858,3.5,0.8360639487932531,0.6,0.00022696948580202883,0.9875141837302068,0.00022983921602490914,199.04621076703907,0.0,0.0,0.0,0.001286328768987916,7.76596661164006e-05,0.00014930981968562821,0.000585744404016689,0.09248962201087428,0.09248962201087428,0.09248962201087428,0.09249530283535629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.9990436773,595.4720866895907,0.0,0.09248962201087428,0.09248962744533942,0.09248962744533942,0.3715588247841321,0.3715588247841321,0.5,9.91292754075921,0.030670638287915608,0.030670638287915608,-5.7980287238024175e-12,3.4795219391980936e-05,0.030496892723476776,-5.7980287238024175e-12,27502.51312888454,20864.417312862977,0.7586367549425912,0.9885939665885773,0.6074692689932545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299057027448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56740592983624,260.56740592983624,-12.582594070163736,244.75731838413375,276.3774934755214,124670.53453117308,124660.65796825397,9.87656291908064,0.0,nan,276.3774934755214,3.2274934755214417,270.0534584572565,-3.0965415427434664,263.7294234389836,-9.42057656101639,257.405388420702,-15.744611579297953,251.08135340242012,-22.068646597579857,244.75731838413375,-28.392681615866223,1.0,1.0,26022.012520719443,26022.012520719443,275.6073204833337,2.457320483333717,275.6073204833337,275.6073204833337,77086.34777017761,77085.61459967002,0.7331705075921491,0.0,8546.071908451686,8546.071908451686,0.885548919662628,3942.6283366775447,275.6073204833337,2.457320483333717,1.0,0.002,0.1383578712740378,0.004863026931876816,0.00021369109066865207,0.0017863089129370683,0.10684554533432603,0.10684554533432603,0.0,3.6057203230133172e-12,1.0,1.0000617431343288,0.030496892729274805,0.09248962744533942,0.0,5.7040684586624355e-06,7.327414292023773,0.0,1600064.1749453002,266.5873498976674,3.479522519000966e-05,1.0,1284594.3812080405,2597.778541145215,,,,,,,,,,,,,,,,,,,2.0,15262.1533691112,1553.1688993736045,0.3715588247841321,6.173730061729009,2.9262238207763858
