time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3215.0,-30.1488615153793,5.003526063611473,35.05063585386018,24.536336596962087,4.984309032047039,-26.63554446063985,-40.13489942355079,1.4709919781158176,-6.562627377415026,-6.562662051780491,40.10126691164288,41041.754023412905,25749.48743956724,25749.48743956724,66791.24146298015,77095.13852858137,77085.6235874169,25749.48743956724,102835.11102698414,102835.11102698414,102835.11102698414,130337.58688797215,125867.15117226771,4470.435715704445,0.0,90948.4161114507,54895.03160946914,40059.316113312845,27502.47586098801,67561.79197430085,20864.3922006071,1553.1665194615202,0.0,0.8783352541901635,2.7223903938119083,0.001494314320929203,1.0,1.0,-6.532278467312494,333565.04930855037,1558904.2008158255,4.673463853743941,1558904.2008158255,4.673463853743941,0.7586368698609799,0.09248959854796505,3.923011523360959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923011523360959,1.284870341870057,1.2851619834132413,3.053235330851543,6469.439287877772,15262.150190259788,6453.364134521631,0.000327560843381777,23183.316074874165,2364.040327214101,19289.537257213036,1966.9853882021932,0.8320439230916942,0.8320439230916942,35471.51978768046,35405.22815468563,1.002341008111286,0.8,4281.036652032779,4273.035954225843,1.002341008111286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.5838824096645,4632.441516551485,6.188911981424597,5.003526063611473,-3.752235381228783,8.755761444840257,2.9262309963894038,3.5,0.8360659989684011,0.6,0.00022696948580202883,0.9875049777478665,0.00022984135869336299,199.04613748887365,0.0,0.0,0.0,0.001286328768987916,7.766033691818352e-05,0.0001493091488838453,0.0005857415116145422,0.09248959298239211,0.09248959298239211,0.09248959298239211,0.09249525342367838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.17511922895,595.4723546490843,0.0,0.09248959298239211,0.09248959854796505,0.09248959854796505,0.3715586771907122,0.3715586771907122,0.5,9.913097345850977,0.03060498021386593,0.03060498021386593,4.320099833421409e-12,3.4674365451792255e-05,0.030383584467983837,4.320099833421409e-12,27502.47586098801,20864.3922006071,0.7586368698609799,0.9885948775364957,0.6074698853314069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298850689961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56746371681396,260.56746371681396,-12.582536283186016,244.75740540734415,276.3775220262638,124670.10558201508,124660.44415173994,9.661430275164522,0.0,nan,276.3775220262638,3.2275220262638413,270.05349870249574,-3.0965012975042328,263.72947537871465,-9.420524621285324,257.4054520549271,-15.744547945072895,251.0814287311385,-22.06857126886149,244.75740540734415,-28.392594592655826,1.0,1.0,26022.012520719443,26022.012520719443,275.6073443807868,2.4573443807868216,275.6073443807868,275.6073443807868,77086.3537556673,77085.6235874169,0.7301682503893971,0.0,8546.071908451686,8546.071908451686,0.8855490301378798,3942.6265809777638,275.6073443807868,2.4573443807868216,1.0,0.002,0.13835218863502874,0.004863054932493642,0.000213682323972206,0.0017863176766589686,0.106841161986103,0.106841161986103,0.0,6.311743662446023e-13,1.0,1.0000615137625093,0.030383584463663738,0.09248959854796505,0.0,5.682874801416177e-06,7.300188595957818,0.0,1600064.2014305904,266.58737262258495,3.467436113169242e-05,1.0,1284594.3032457102,2597.778856563061,,,,,,,,,,,,,,,,,,,2.0,15262.150190259788,1553.1665194615202,0.3715586771907122,6.173730061729009,2.9262309963894038
3216.0,-30.148772539436266,5.0035303574717895,35.050635624902945,24.53639645772057,4.984351637324126,-26.63546012177107,-40.13482283391056,1.471039215369873,-6.562598581577504,-6.562633135272221,40.10126510988548,41041.76836462575,25749.48416222218,25749.48416222218,66791.25252684794,77095.155962819,77085.64148584187,25749.48416222218,102835.12564806404,102835.12564806404,102835.12564806404,130337.5562288501,125867.04673771588,4470.50949113421,0.0,90948.40617549181,54895.01856038647,40059.319572339264,27502.430580786055,67561.75015312532,20864.361691213824,1553.1636139062925,0.0,0.8783354178834696,2.722393330550509,0.001494314320929203,1.0,1.0,-6.532362618552725,333565.43024528,1558904.1229644804,4.673458283186524,1558904.1229644804,4.673458283186524,0.7586370095518116,0.09248956477261223,3.923008944706025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923008944706025,1.284870120860964,1.2851617623539835,3.0532338490969813,6469.436148217661,15262.147017409638,6453.364785722442,0.00032756154505583654,23183.32878088993,2364.041622867129,19289.53920369584,1966.9855866882006,0.8320435510363917,0.8320435510363917,35471.501134905164,35405.22815468563,1.0023403492573493,0.8,4281.034400840408,4273.035954225843,1.0023403492573493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.589988089523,4632.441516551485,6.188902111463748,5.0035303574717895,-3.7522085577827666,8.755738915254556,2.9262381534931907,3.5,0.8360680438551974,0.6,0.00022696948580202883,0.9874958216716171,0.00022984348978592994,199.04606460727555,0.0,0.0,0.0,0.001286328768987916,7.76610107982034e-05,0.00014930847500382543,0.0005857384829604231,0.09248955953585812,0.09248955953585812,0.09248955953585812,0.09249519740585159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488286.35090219846,595.472622667511,0.0,0.09248955953585812,0.09248956477261223,0.09248956477261223,0.37155852876675405,0.37155852876675405,0.5,9.913266475048772,0.030527648679083086,0.030527648679083086,-3.979039320256561e-13,3.455369471794256e-05,0.03027051671949721,-3.979039320256561e-13,27502.430580786055,20864.361691213824,0.7586370095518116,0.9885956532426841,0.6074704736275576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329864840073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5675229589972,260.5675229589972,-12.58247704100279,244.75749236404786,276.377553553924,124669.98074595894,124660.0760192666,9.904726692324736,0.0,nan,276.377553553924,3.227553553923997,270.0535413159682,-3.096458684031802,263.72952907799106,-9.420470922008917,257.4055168400173,-15.744483159982678,251.08150460203447,-22.068495397965506,244.75749236404786,-28.392507635952114,1.0,1.0,26022.012520719443,26022.012520719443,275.6073753916403,2.457375391640312,275.6073753916403,275.6073753916403,77086.418006941,77085.64148584187,0.7765210991346976,0.0,8546.071908451686,8546.071908451686,0.885549193207852,3942.623989429555,275.6073753916403,2.457375391640312,1.0,0.002,0.13834652714383983,0.004863083964636361,0.00021367359260273896,0.0017863264149408165,0.10683679630136948,0.10683679630136948,0.0,7.54355519022587e-12,1.0,1.0000612848803696,0.030270516719895113,0.09248956477261223,0.0,5.661726111705046e-06,7.273020550940462,0.0,1600064.2350377524,266.5874014184225,3.4553695115846494e-05,1.0,1284594.2045667358,2597.7792557958282,,,,,,,,,,,,,,,,,,,2.0,15262.147017409638,1553.1636139062925,0.37155852876675405,6.173730061729009,2.9262381534931907
3217.0,-30.148683366445354,5.003534568822513,35.05063547793631,24.53643875140699,4.984373061717244,-26.63537772363324,-40.134746523667104,1.4710674160293469,-6.562575649671544,-6.562610256553215,40.10126702354532,41041.783898182475,25749.494250651605,25749.494250651605,66791.27814883408,77095.18620465814,77085.69297305756,25749.494250651605,102835.18722370917,102835.18722370917,102835.18722370917,130337.59331349368,125867.00943501851,4470.5838784751695,0.0,90948.40034485831,54894.998027043424,40059.335908683206,27502.40608978451,67561.74199846771,20864.34578617723,1553.161840703448,0.0,0.8783355346867331,2.7223956521302797,0.001494314320929203,1.0,1.0,-6.5322899181499,333565.73164222843,1558904.2056510618,4.67345430831933,1558904.2056510618,4.67345430831933,0.7586371068067052,0.0924895399461314,3.9230062960439946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230062960439946,1.284869988918484,1.285161630381555,3.0532321012074646,6469.432444649516,15262.14383784385,6453.365825375459,0.0003275623924636476,23183.342947109653,2364.043067419522,19289.54231128828,1966.98590357444,0.8320431766590062,0.8320431766590062,35471.48197572895,35405.22815468563,1.002339672516393,0.8,4281.032088530812,4273.035954225843,1.002339672516393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.596106545657,4632.441516551485,6.188895434993371,5.003534568822513,-3.7521863169509078,8.755720885773421,2.926245325580405,3.5,0.8360700930229729,0.6,0.00022696948580202883,0.9874866454100307,0.00022984562561631915,199.04599156432604,0.0,0.0,0.0,0.001286328768987916,7.766168222530534e-05,0.0001493078035767235,0.0005857354534799863,0.09248953447723264,0.09248953447723264,0.09248953447723264,0.09249518298413903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488285.5431064424,595.4728855266397,0.0,0.09248953447723264,0.0924895399461314,0.0924895399461314,0.37155837924997426,0.37155837924997426,0.5,9.91343592531317,0.03047792745132938,0.03047792745132938,-1.4551915228366852e-11,3.460688168388515e-05,0.03032033840332815,-1.4551915228366852e-11,27502.40608978451,20864.34578617723,0.7586371068067052,0.9885961518036184,0.6074707768653048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298444874849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5675814841842,260.5675814841842,-12.582418515815789,244.75757910781667,276.3775838605299,124669.59624299865,124659.81139161547,9.784851383171144,0.0,nan,276.3775838605299,3.2275838605299327,270.0535829100073,-3.0964170899926557,263.72958195946154,-9.420418040538436,257.4055810089202,-15.744418991079783,251.08158005836987,-22.06841994163011,244.75757910781667,-28.39242089218331,1.0,1.0,26022.012520719443,26022.012520719443,275.60740429502374,2.457404295023764,275.60740429502374,275.60740429502374,77086.4272924144,77085.69297305756,0.7343193568376591,0.0,8546.071908451686,8546.071908451686,0.8855493607049411,3942.6213275242144,275.60740429502374,2.457404295023764,1.0,0.002,0.13834085633450446,0.004863111911995308,0.00021366484418970357,0.001786335156872907,0.10683242209485178,0.10683242209485178,0.0,1.0626105030608901e-12,1.0,1.000061385751545,0.030320338417880066,0.0924895399461314,0.0,5.671044156672024e-06,7.284990014737841,0.0,1600064.2620143793,266.58742435032843,3.460689623580038e-05,1.0,1284594.1264920318,2597.7795716684445,,,,,,,,,,,,,,,,,,,2.0,15262.14383784385,1553.161840703448,0.37155837924997426,6.173730061729009,2.926245325580405
3218.0,-30.148594383679747,5.003538770002001,35.05063530703464,24.536490195337706,4.98440350189659,-26.63529459512916,-40.13466633679343,1.4711037095633819,-6.5625488890651695,-6.562583405420806,40.10126603537943,41041.779193940754,25749.49534480501,25749.49534480501,66791.27453874577,77095.209754938,77085.71579607864,25749.49534480501,102835.21114088365,102835.21114088365,102835.21114088365,130337.57701912234,125866.91930070057,4470.657718421778,0.0,90948.39018493198,54894.95960901985,40059.36730656904,27502.3658782387,67561.73318480773,20864.318802547663,1553.159225026221,0.0,0.8783356840808438,2.7223983788308463,0.001494314320929203,1.0,1.0,-6.532347877617724,333566.08537098824,1558904.1629538625,4.67344922437204,1558904.1629538625,4.67344922437204,0.7586372348808215,0.09248950902082494,3.9230032857913937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230032857913937,1.2848698191118957,1.2851614605364237,3.053230161871948,6469.428335430271,15262.140665191455,6453.36715012028,0.00032756334511614926,23183.35814663607,2364.0446173398736,19289.546271039202,1966.9863073566614,0.8320428019543897,0.8320428019543896,35471.460200973364,35405.22815468563,1.0023389033879802,0.8,4281.029460548496,4273.035954225843,1.0023389033879802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.6022098671,4632.441516551485,6.188886619282816,5.003538770002001,-3.752161081082589,8.75569985108459,2.92625247993366,3.5,0.8360721371239028,0.6,0.00022696948580202883,0.9874774888150779,0.00022984775690874787,199.04591867724633,0.0,0.0,0.0,0.001286328768987916,7.766238776730157e-05,0.00014930709803472725,0.0005857322361822127,0.09248950371513434,0.09248950371513434,0.09248950371513434,0.0924951355867336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488284.7237008916,595.4731520195868,0.0,0.09248950371513434,0.09248950902082494,0.09248950902082494,0.3715582326312729,0.3715582326312729,0.5,9.913604872818059,0.03041975433245625,0.03041975433245625,-1.375610736431554e-11,3.451635564033495e-05,0.030235527803085915,-1.375610736431554e-11,27502.3658782387,20864.318802547663,0.7586372348808215,0.9885962273354585,0.6074707864831629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329824525987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56764022506155,260.56764022506155,-12.582359774938425,244.7576657264675,276.37761472363314,124669.3108841408,124659.48997183486,9.820912305939748,0.0,nan,276.37761472363314,3.2276147236331667,270.0536249242203,-3.09637507577969,263.729635124783,-9.42036487521699,257.40564532535353,-15.744354674646445,251.081655525912,-22.06834447408798,244.7576657264675,-28.39233427353247,1.0,1.0,26022.012520719443,26022.012520719443,275.6074338167423,2.4574338167423093,275.6074338167423,275.6074338167423,77086.46125129315,77085.71579607864,0.7454552145063644,0.0,8546.071908451686,8546.071908451686,0.8855495510684082,3942.618302220351,275.6074338167423,2.4574338167423093,1.0,0.002,0.13833520138690938,0.004863140534614363,0.00021365612201798713,0.0017863438822496942,0.10682806100899356,0.10682806100899356,0.0,4.267681260466949e-12,1.0,1.0000612140725178,0.030235527816842023,0.09248950902082494,0.0,5.65518070259957e-06,7.264611396621622,0.0,1600064.293277094,266.5874511109348,3.4516369396442315e-05,1.0,1284594.034861208,2597.779942386135,,,,,,,,,,,,,,,,,,,2.0,15262.140665191455,1553.159225026221,0.3715582326312729,6.173730061729009,2.92625247993366
3219.0,-30.148486476930888,5.003542932164386,35.05063515773293,24.53653629580515,4.984430803269996,-26.635194749038323,-40.13457616148514,1.4711390719004067,-6.562523730155135,-6.562558218034005,40.1012663183035,41041.819679592816,25749.500084290143,25749.500084290143,66791.31976388296,77095.24540551617,77085.75130137031,25749.500084290143,102835.25138566046,102835.25138566046,102835.25138566046,130337.58393678322,125866.85229011084,4470.73164667238,0.0,90948.38713510269,54894.96139546896,40059.36193292636,27502.332551122752,67561.6944840491,20864.296673845914,1553.1569767449273,0.0,0.878335819612901,2.7224009358371086,0.001494314320929203,1.0,1.0,-6.532349386167311,333566.4171825092,1558904.1751782738,4.6734446121574855,1558904.1751782738,4.6734446121574855,0.758637349579796,0.09248948093783935,3.9230013274317432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230013274317432,1.2848696536621431,1.2851612950491171,3.0532290308595753,6469.425938950771,15262.137491700643,6453.367284777036,0.00032756385438906786,23183.368942330573,2364.045718194345,19289.546673537257,1966.9863484000407,0.8320424318622832,0.8320424318622831,35471.44603511628,35405.22815468563,1.0023384030213167,0.8,4281.027750879619,4273.035954225843,1.0023384030213167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.608316552791,4632.441516551485,6.188878674747376,5.003542932164386,-3.752137112046751,8.755680044211136,2.9262596382375095,3.5,0.8360741823535741,0.6,0.00022696948580202883,0.9874663850080391,0.0002298503414880103,199.0458302893279,0.0,0.0,0.0,0.001286328768987916,7.766318120183444e-05,0.0001493063046001944,0.0005857288311404907,0.09248947558563432,0.09248947558563432,0.09248947558563432,0.09249510284327962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.9111070856,595.473416359034,0.0,0.09248947558563432,0.09248948093783935,0.09248948093783935,0.3715580856105574,0.3715580856105574,0.5,9.91377368261189,0.030368477280717343,0.030368477280717343,5.115907697472721e-13,3.448787884963167e-05,0.030208831866673336,5.115907697472721e-13,27502.332551122752,20864.296673845914,0.758637349579796,0.9885974630143709,0.6074717336949347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298046127003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56770057742847,260.56770057742847,-12.58229942257151,244.75775548290727,276.37764567192755,124669.09734792418,124659.00701041688,10.090337507294798,0.0,nan,276.37764567192755,3.2276456719275757,270.0536676341434,-3.096332365856597,263.7296895963386,-9.420310403661404,257.4057115585325,-15.74428844146746,251.0817335207215,-22.068266479278464,244.75775548290727,-28.392244517092706,1.0,1.0,26022.012520719443,26022.012520719443,275.6074631587035,2.457463158703547,275.6074631587035,275.6074631587035,77086.49206063937,77085.75130137031,0.7407592690578895,0.0,8546.071908451686,8546.071908451686,0.8855496749118668,3942.616334068902,275.6074631587035,2.457463158703547,1.0,0.002,0.13832955143222325,0.004863168822763446,0.00021364740682637974,0.001786352595560223,0.10682370341318986,0.10682370341318986,0.0,2.3866026342689306e-12,1.0,1.0000611600410234,0.030208831866161745,0.09248948093783935,0.0,5.6501869747477845e-06,7.258195997959459,0.0,1600064.322749481,266.58747626984484,3.44878783380409e-05,1.0,1284593.9489079393,2597.7802901337823,,,,,,,,,,,,,,,,,,,2.0,15262.137491700643,1553.1569767449273,0.3715580856105574,6.173730061729009,2.9262596382375095
3220.0,-30.148397479525286,5.003547013720016,35.05063498313416,24.53656765809285,4.984445538836359,-26.635113177685948,-40.134499956015475,1.4711612378169785,-6.562500986717623,-6.5625353578358725,40.10126529256714,41041.84654502262,25749.50979077288,25749.50979077288,66791.3563357955,77095.28076081604,77085.76138485952,25749.50979077288,102835.2711756324,102835.2711756324,102835.2711756324,130337.56671332866,125866.76144495666,4470.805268372001,0.0,90948.38773259385,54894.95352003349,40059.37134728929,27502.295537696267,67561.66688498556,20864.271743759746,1553.154608978368,0.0,0.8783359475041804,2.7224032577929886,0.001494314320929203,1.0,1.0,-6.5324358584467745,333566.7183365509,1558904.1308576884,4.67344025996274,1558904.1308576884,4.67344025996274,0.7586374641041125,0.09248945227402293,3.9229997813954727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229997813954727,1.284869549954499,1.2851611913179333,3.0532280740363076,6469.423911557082,15262.13470028639,6453.3673472632945,0.0003275642814938632,23183.3782310949,2364.0466653847034,19289.546860312865,1966.9863674458522,0.8320421065485875,0.8320421065485875,35471.43485181253,35405.22815468563,1.0023380080044924,0.8,4281.026401173333,4273.035954225843,1.0023380080044924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.614419164809,4632.441516551485,6.188871930108289,5.003547013720016,-3.752114926920468,8.755661940640485,2.9262667917731657,3.5,0.8360762262209045,0.6,0.00022696948580202883,0.9874572271092661,0.0002298524731713911,199.04575739037452,0.0,0.0,0.0,0.001286328768987916,7.766385172438943e-05,0.0001493056340776394,0.0005857259698476918,0.0924894468245116,0.0924894468245116,0.0924894468245116,0.09249505419326352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.0950564413,595.4736817585012,0.0,0.0924894468245116,0.09248945227402293,0.09248945227402293,0.37155793964671,0.37155793964671,0.5,9.91394189676891,0.030306429250117617,0.030306429250117617,1.546140993013978e-11,3.4371118260878575e-05,0.030099499389109496,1.546140993013978e-11,27502.295537696267,20864.271743759746,0.7586374641041125,0.9885984081698072,0.6074723794913277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297848843524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5677593869053,260.5677593869053,-12.582240613094655,244.7578444262318,276.3776743475571,124668.6557332602,124658.82335156895,9.832381691244493,0.0,nan,276.3776743475571,3.2276743475571266,270.05370836330985,-3.0962916366901254,263.7297423790485,-9.420257620951475,257.4057763947774,-15.7442236052226,251.08181041050742,-22.06818958949256,244.7578444262318,-28.39215557376818,1.0,1.0,26022.012520719443,26022.012520719443,275.60748719879916,2.4574871987991855,275.60748719879916,275.60748719879916,77086.49575648752,77085.76138485952,0.7343716280010995,0.0,8546.071908451686,8546.071908451686,0.8855497726806624,3942.61478030245,275.60748719879916,2.4574871987991855,1.0,0.002,0.1383239219277507,0.004863196607970423,0.00021363872219724286,0.0017863612791117814,0.10681936109862143,0.10681936109862143,0.0,1.3090240696955746e-12,1.0,1.0000609387171913,0.030099499373648086,0.09248945227402293,0.0,5.629736970460308e-06,7.2319256070116475,0.0,1600064.3492622923,266.58749901328235,3.4371102799468645e-05,1.0,1284593.8708963057,2597.780605751405,,,,,,,,,,,,,,,,,,,2.0,15262.13470028639,1553.154608978368,0.37155793964671,6.173730061729009,2.9262667917731657
3221.0,-30.148308728580506,5.003551056235997,35.050634721195365,24.53661480629819,4.984470002750292,-26.635030855445,-40.134423680696614,1.4711921305639641,-6.562476137875535,-6.562510305852434,40.101262421153436,41041.85465192796,25749.514405421305,25749.514405421305,66791.36905734926,77095.30724715772,77085.75282439229,25749.514405421305,102835.26722981359,102835.26722981359,102835.26722981359,130337.51632663442,125866.63814875174,4470.878177882686,0.0,90948.37755648463,54894.92496499751,40059.39176831902,27502.249096820837,67561.64086513987,20864.240151377122,1553.1517418540973,0.0,0.8783360943083275,2.7224058033661107,0.001494314320929203,1.0,1.0,-6.532600850945755,333567.04836448777,1558904.0067870428,4.673435264156047,1558904.0067870428,4.673435264156047,0.7586375964353023,0.09248941919856139,3.9229965776698403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229965776698403,1.2848694054166738,1.2851610467473007,3.0532259240756385,6469.419356048412,15262.131533651851,6453.368984880868,0.00032756534987641407,23183.39456989933,2364.0483314790813,19289.551755261382,1966.9868665916886,0.832041731296175,0.832041731296175,35471.41167755597,35405.22815468563,1.0023371894431496,0.8,4281.023604286073,4273.035954225843,1.0023371894431496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.620506944654,4632.441516551485,6.188863983735548,5.003551056235997,-3.7520911015396914,8.75564215777569,2.9262739279293886,3.5,0.8360782651226825,0.6,0.00022696948580202883,0.987448094662732,0.00022985459896963134,199.04568469335368,0.0,0.0,0.0,0.001286328768987916,7.766452286689809e-05,0.00014930496293513073,0.0005857228586236402,0.09248941385667317,0.09248941385667317,0.09248941385667317,0.09249498539385367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488282.27527869045,595.4739482795258,0.0,0.09248941385667317,0.09248941919856139,0.09248941919856139,0.37155779290235497,0.37155779290235497,0.5,9.914109032700173,0.03021799067499842,0.03021799067499842,5.7411853049416095e-12,3.4167976878052286e-05,0.029909454906658084,5.7411853049416095e-12,27502.249096820837,20864.240151377122,0.7586375964353023,0.9885989772017505,0.6074727334383695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297655380752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56781779601073,260.56781779601073,-12.582182203989248,244.7579327501513,276.3777028418497,124668.29234424654,124658.52690097324,9.765443273297368,0.0,nan,276.3777028418497,3.227702841849748,270.05374882352567,-3.0962511764743113,263.7297948051901,-9.420205194809853,257.40584078684685,-15.744159213153125,251.08188676850096,-22.068113231499012,244.7579327501513,-28.39206724984868,1.0,1.0,26022.012520719443,26022.012520719443,275.6075112490982,2.457511249098218,275.6075112490982,275.6075112490982,77086.53108323456,77085.75282439229,0.7782588422705885,0.0,8546.071908451686,8546.071908451686,0.8855499752789914,3942.6115605581895,275.6075112490982,2.457511249098218,1.0,0.002,0.13831832796530294,0.0048632246450785,0.00021363009342340231,0.001786369909195128,0.10681504671170115,0.10681504671170115,0.0,2.6185303925174708e-12,1.0,1.0000605539989893,0.0299094549009169,0.09248941919856139,0.0,5.594190632244156e-06,7.186262520552634,0.0,1600064.3781215684,266.58752386212444,3.416797113686698e-05,1.0,1284593.785405165,2597.7809516295156,,,,,,,,,,,,,,,,,,,2.0,15262.131533651851,1553.1517418540973,0.37155779290235497,6.173730061729009,2.9262739279293886
3222.0,-30.148220215125725,5.00355510425104,35.05063447012107,24.536675225850217,4.984510106159114,-26.63494718300439,-40.134343423973746,1.4712370702723332,-6.56244875460186,-6.562482891106103,40.101262206996815,41041.84559591568,25749.51373604466,25749.51373604466,66791.35933196034,77095.32408201916,77085.78948222363,25749.51373604466,102835.3032182683,102835.3032182683,102835.3032182683,130337.51536056263,125866.56422832655,4470.951132236081,0.0,90948.36395604837,54894.8854550974,40059.42055661219,27502.212142294335,67561.63269890653,20864.215540408626,1553.1492693001549,0.0,0.8783362438119193,2.7224085864922096,0.001494314320929203,1.0,1.0,-6.53260279369772,333567.4095180018,1558903.9975340974,4.673430176487213,1558903.9975340974,4.673430176487213,0.7586377209389112,0.09248938819018479,3.922993359122086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922993359122086,1.2848691951574203,1.2851608364403222,3.053223918751859,6469.415107007956,15262.128365046461,6453.370408662879,0.00032756633885764426,23183.410123437327,2364.0499174985675,19289.55601104109,1966.9873005604454,0.8320413566570289,0.8320413566570289,35471.38839607926,35405.22815468563,1.002336367094711,0.8,4281.020794458481,4273.035954225843,1.002336367094711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.626590474986,4632.441516551485,6.188854773700091,5.00355510425104,-3.7520654889101728,8.755620593161213,2.9262810591112425,3.5,0.8360803026032121,0.6,0.00022696948580202883,0.9874389867445922,0.00022985671909745654,199.04561219091673,0.0,0.0,0.0,0.001286328768987916,7.766522904736003e-05,0.0001493042567546688,0.0005857196077372245,0.09248938303339803,0.09248938303339803,0.09248938303339803,0.09249494844723474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.4692277036,595.4742104657837,0.0,0.09248938303339803,0.09248938819018479,0.09248938819018479,0.37155764343686765,0.37155764343686765,0.5,9.914275987153301,0.030140515368088927,0.030140515368088927,-8.816414265311323e-11,3.4136504268644785e-05,0.0298800974084088,-8.816414265311323e-11,27502.212142294335,20864.215540408626,0.7586377209389112,0.9885989527461693,0.607472672823372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297463768433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5678772777209,260.5678772777209,-12.582122722279053,244.75802066843963,276.37773388698304,124668.10795545777,124658.16318299584,9.944772461939216,0.0,nan,276.37773388698304,3.22773388698306,270.05379124328664,-3.096208756713338,263.7298485995867,-9.42015140041326,257.40590595587173,-15.744094044128246,251.08196331215774,-22.068036687842238,244.75802066843963,-28.39197933156035,1.0,1.0,26022.012520719443,26022.012520719443,275.6075429532808,2.4575429532808357,275.6075429532808,275.6075429532808,77086.58581287993,77085.78948222363,0.7963306563033257,0.0,8546.071908451686,8546.071908451686,0.885550178814619,3942.608325917696,275.6075429532808,2.4575429532808357,1.0,0.002,0.13831273949388168,0.0048632530864856464,0.00021362147416656164,0.0017863785304031794,0.10681073708328082,0.10681073708328082,0.0,4.5697408530831485e-12,1.0,1.00006049458041,0.029880097496572944,0.09248938819018479,0.0,5.588699043384212e-06,7.179207536786482,0.0,1600064.4101991293,266.5875512453981,3.413659243278744e-05,1.0,1284593.6918512513,2597.781330127882,,,,,,,,,,,,,,,,,,,2.0,15262.128365046461,1553.1492693001549,0.37155764343686765,6.173730061729009,2.9262810591112425
3223.0,-30.148131435862894,5.003559088177717,35.05063429708359,24.536711756978207,4.984532670868841,-26.634865025199336,-40.134267148654885,1.4712662572434214,-6.562425126730034,-6.562459316790014,40.10126396041345,41041.87636971833,25749.521534191743,25749.521534191743,66791.39790391008,77095.35822557611,77085.84169368113,25749.521534191743,102835.36322787288,102835.36322787288,102835.36322787288,130337.54984416977,125866.52533682792,4471.024507341846,0.0,90948.36825492435,54894.88638738792,40059.424297262696,27502.18661629689,67561.61091355959,20864.198927889283,1553.1474312378764,0.0,0.8783363649975748,2.722410978693851,0.001494314320929203,1.0,1.0,-6.532529224597113,333567.72008114785,1558904.0732970072,4.673426052490237,1558904.0732970072,4.673426052490237,0.7586378210205964,0.09248936266397297,3.922992302064573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922992302064573,1.2848690586004792,1.2851606998523852,3.053223420554327,6469.414051387167,15262.12519464172,6453.369613439284,0.00032756650115039684,23183.417466065504,2364.0506662382677,19289.553634064552,1966.9870581762939,0.8320409906045751,0.8320409906045751,35471.38074981629,35405.22815468563,1.0023360970134008,0.8,4281.019871635544,4273.035954225843,1.0023360970134008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.63268116226,4632.441516551485,6.188847588198701,5.003559088177717,-3.752042794561135,8.755601882738851,2.926288198689507,3.5,0.8360823424827163,0.6,0.00022696948580202883,0.9874298515661692,0.00022985884561017774,199.04553947080626,0.0,0.0,0.0,0.001286328768987916,7.766590020087284e-05,0.000149303585601156,0.000585716816983974,0.0924893573474513,0.0924893573474513,0.0924893573474513,0.09249493302244488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.671215796,595.4744701335259,0.0,0.0924893573474513,0.09248936266397297,0.09248936266397297,0.3715574948355102,0.3715574948355102,0.5,9.914443247941021,0.03008992056754778,0.03008992056754778,-1.3869794202037156e-11,3.419005997784552e-05,0.029930092192898883,-1.3869794202037156e-11,27502.18661629689,20864.198927889283,0.7586378210205964,0.9885998424366325,0.6074733241963187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297271895464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5679360667511,260.5679360667511,-12.58206393324889,244.7581081413191,276.3777639921661,124667.78150816385,124657.9525445236,9.82896364022067,0.0,nan,276.3777639921661,3.2277639921661034,270.0538328220046,-3.096167177995369,263.7299016518476,-9.42009834815235,257.40597048167143,-15.744029518328546,251.08203931149745,-22.067960688502524,244.7581081413191,-28.39189185868088,1.0,1.0,26022.012520719443,26022.012520719443,275.60757263700697,2.45757263700699,275.60757263700697,275.60757263700697,77086.59476757227,77085.84169368113,0.7530738911445951,0.0,8546.071908451686,8546.071908451686,0.8855502456611787,3942.607263574896,275.60757263700697,2.45757263700699,1.0,0.002,0.13830714167022104,0.004863280856477309,0.0002136128387787725,0.0017863871607480583,0.10680641938938625,0.10680641938938625,0.0,-4.731692468395998e-13,1.0,1.0000605958023414,0.029930092206768677,0.09248936266397297,0.0,5.598049436464815e-06,7.191218542397605,0.0,1600064.437992521,266.58757487326994,3.4190073847639724e-05,1.0,1284593.6114024175,2597.781655606068,,,,,,,,,,,,,,,,,,,2.0,15262.12519464172,1553.1474312378764,0.3715574948355102,6.173730061729009,2.926288198689507
3224.0,-30.14804294289736,5.003563068918829,35.05063411460974,24.536768055427842,4.984565933524641,-26.634782055258434,-40.13419073363764,1.4713050421666363,-6.562398282959236,-6.562432407892169,40.10126333900385,41041.87869588837,25749.52181058221,25749.52181058221,66791.40050647059,77095.37797490413,77085.87054410497,25749.52181058221,102835.39235468718,102835.39235468718,102835.39235468718,130337.54047617459,125866.44301700038,4471.097459174209,0.0,90948.3534381069,54894.85414442654,40059.44365964484,27502.148121487415,67561.59178113226,20864.173180316437,1553.144896642014,0.0,0.8783365133083467,2.7224137109402746,0.001494314320929203,1.0,1.0,-6.532563280380373,333568.07457326207,1558904.046446701,4.673421005415542,1558904.046446701,4.673421005415542,0.7586379466851634,0.09248933223100729,3.9229886796639244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229886796639244,1.2848688771376906,1.285160518348408,3.053221032486356,6469.408991357697,15262.122032512447,6453.371603636213,0.0003275677002818611,23183.4350961977,2364.0524640114313,19289.559582896356,1966.987664788318,0.8320406144670089,0.832040614467009,35471.354547049705,35405.22815468563,1.0023351714793571,0.8,4281.01670923921,4273.035954225843,1.0023351714793571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.638761106104,4632.441516551485,6.188838610861932,5.003563068918829,-3.7520175835342697,8.755580652453098,2.9262953256811395,3.5,0.8360843787660398,0.6,0.00022696948580202883,0.9874207459377885,0.0002298609652833128,199.04546698525812,0.0,0.0,0.0,0.001286328768987916,7.766657258898176e-05,0.00014930291321304707,0.000585713638375629,0.09248932706905859,0.09248932706905859,0.09248932706905859,0.09249489052618731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488279.8634791967,595.4747328477641,0.0,0.09248932706905859,0.09248933223100729,0.09248933223100729,0.37155734905245097,0.37155734905245097,0.5,9.914610143609176,0.030036048030012807,0.030036048030012807,4.069988790433854e-11,3.4124932938084385e-05,0.029869127511801707,4.069988790433854e-11,27502.148121487415,20864.173180316437,0.7586379466851634,0.9886001609145514,0.6074735306539955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297083060245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5679952355619,260.5679952355619,-12.582004764438068,244.7581952975769,276.3777951735316,124667.50216883894,124657.60971001947,9.892458819421638,0.0,nan,276.3777951735316,3.2277951735316037,270.0538751983439,-3.0961248016560603,263.7299552231684,-9.42004477683156,257.4060352479732,-15.743964752026784,251.08211527277734,-22.067884727222634,244.7581952975769,-28.391804702423087,1.0,1.0,26022.012520719443,26022.012520719443,275.60760292177434,2.4576029217743667,275.60760292177434,275.60760292177434,77086.63435187469,77085.87054410497,0.7638077697192784,0.0,8546.071908451686,8546.071908451686,0.8855504747357504,3942.603623062244,275.60760292177434,2.4576029217743667,1.0,0.002,0.13830155525147525,0.004863309206295235,0.0002136042224684195,0.0017863957819590607,0.10680211123420974,0.10680211123420974,0.0,4.4274800839461115e-12,1.0,1.0000604723968212,0.02986912747110182,0.09248933223100729,0.0,5.5866461051677785e-06,7.176569382852991,0.0,1600064.4693889245,266.58760171704074,3.412489223819648e-05,1.0,1284593.5195742033,2597.7820271227793,,,,,,,,,,,,,,,,,,,2.0,15262.122032512447,1553.144896642014,0.37155734905245097,6.173730061729009,2.9262953256811395
3225.0,-30.14795419488455,5.003566958756765,35.050633944007274,24.53679571570831,4.98457811228623,-26.634700964163574,-40.13411463294176,1.4713248823308005,-6.562376334797818,-6.562410398648134,40.10126332162289,41041.9101510515,25749.53283343416,25749.53283343416,66791.44298448566,77095.41845624289,77085.89275127082,25749.53283343416,102835.42558470498,102835.42558470498,102835.42558470498,130337.54189514199,125866.3714268811,4471.170468260882,0.0,90948.36003608991,54894.8517339172,40059.45366908079,27502.11631043701,67561.5699795178,20864.15194132564,1553.1427973556958,0.0,0.8783366327456102,2.7224159457926915,0.001494314320929203,1.0,1.0,-6.532598400249924,333568.3645182248,1558904.0456939968,4.673416940918643,1558904.0456939968,4.673416940918643,0.7586380519163075,0.09248930549450207,3.922987639220863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922987639220863,1.284868784311653,1.2851604255013007,3.05322044330195,6469.407742946641,15262.118867606994,6453.370944972748,0.0003275679126700601,23183.44292671618,2364.053262502096,19289.55761410718,1966.9874640276935,0.8320402485119345,0.8320402485119345,35471.347020966154,35405.22815468563,1.002334905643088,0.8,4281.015800920657,4273.035954225843,1.002334905643088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.644845888611,4632.441516551485,6.188832209237677,5.003566958756765,-3.7519961006207896,8.755563059377554,2.926302458351671,3.5,0.836086416671906,0.6,0.00022696948580202883,0.9874116141568633,0.00022986309108368635,199.04539429085096,0.0,0.0,0.0,0.001286328768987916,7.766724221667493e-05,0.0001493022435853539,0.0005857108560932857,0.09248930013745747,0.09248930013745747,0.09248930013745747,0.0924948540140727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488279.0600401331,595.474994193585,0.0,0.09248930013745747,0.09248930549450207,0.09248930549450207,0.37155720339839604,0.37155720339839604,0.5,9.914776753912127,0.02998329291239088,0.02998329291239088,5.724132279283367e-11,3.4063850307575194e-05,0.029811998398201922,5.724132279283367e-11,27502.11631043701,20864.15194132564,0.7586380519163075,0.9886011086588781,0.6074741922589116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329689437602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5680528215676,260.5680528215676,-12.581947178432358,244.75828204716183,276.37782359596173,124667.0650975042,124657.43726828122,9.627829222983154,0.0,nan,276.37782359596173,3.227823595961752,270.05391528620095,-3.09608471379903,263.7300069764557,-9.419993023544293,257.40609866669456,-15.743901333305416,251.08219035693088,-22.067809643069097,244.75828204716183,-28.39171795283815,1.0,1.0,26022.012520719443,26022.012520719443,275.60762752954156,2.4576275295415826,275.60762752954156,275.60762752954156,77086.63029214795,77085.89275127082,0.7375408771331422,0.0,8546.071908451686,8546.071908451686,0.8855505405316267,3942.602577416967,275.60762752954156,2.4576275295415826,1.0,0.002,0.13829597951904252,0.004863336605035645,0.00021359562051146832,0.0017864043801485816,0.10679781025573415,0.10679781025573415,0.0,6.600497058639743e-13,1.0,1.0000603567537496,0.0298119983409606,0.09248930549450207,0.0,5.5759601834362064e-06,7.162841898248018,0.0,1600064.4950482838,266.58762366520216,3.40637930662524e-05,1.0,1284593.4444664363,2597.782330992308,,,,,,,,,,,,,,,,,,,2.0,15262.118867606994,1553.1427973556958,0.37155720339839604,6.173730061729009,2.926302458351671
3226.0,-30.147866009634164,5.003570891180127,35.05063371906907,24.536860675457888,4.984622609748701,-26.634617147708447,-40.13403811315072,1.471373743547984,-6.562347141409759,-6.562381083017423,40.101261404805136,41041.91276792916,25749.527534842826,25749.527534842826,66791.44030277198,77095.43178982896,77085.91106847365,25749.527534842826,102835.43860331648,102835.43860331648,102835.43860331648,130337.50908560409,125866.26627485946,4471.2428107446285,0.0,90948.34404840035,54894.82500964392,40059.465598618255,27502.07048228761,67561.53608090586,20864.12105562746,1553.139857420001,0.0,0.8783367990395786,2.7224189230809857,0.001494314320929203,1.0,1.0,-6.53268327925565,333568.7507152253,1558903.9628721103,4.673411281870884,1558903.9628721103,4.673411281870884,0.7586381930431294,0.09248927172444896,3.9229842084605724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229842084605724,1.2848685557050743,1.2851601968428326,3.0532183164120057,6469.403236322069,15262.115710760754,6453.372553309559,0.00032756896873345877,23183.459125900892,2364.0549143592248,19289.56242153354,1966.9879542487538,0.8320398744975449,0.8320398744975449,35471.32220443128,35405.22815468563,1.0023340290737208,0.8,4281.012805827805,4273.035954225843,1.0023340290737208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.650912931352,4632.441516551485,6.188821911209372,5.003570891180127,-3.751969087670398,8.755539978850525,2.9263095702343134,3.5,0.8360884486383753,0.6,0.00022696948580202883,0.9874025403719608,0.00022986520342202884,199.04532205746088,0.0,0.0,0.0,0.001286328768987916,7.766791553746478e-05,0.00014930157026456404,0.0005857077024462513,0.09248926672745326,0.09248926672745326,0.09248926672745326,0.09249479759695918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.25074482604,595.4752573509031,0.0,0.09248926672745326,0.09248927172444896,0.09248927172444896,0.37155705818964513,0.37155705818964513,0.5,9.91494267363521,0.029915612309764583,0.029915612309764583,2.7853275241795927e-12,3.3941607682663744e-05,0.029697803761791874,2.7853275241795927e-12,27502.07048228761,20864.12105562746,0.7586381930431294,0.9886015649908895,0.6074745357888387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296710000542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5681119994585,260.5681119994585,-12.581888000541483,244.75836866061314,276.3778553382944,124666.93413145597,124657.04015503162,9.89397642435079,0.0,nan,276.3778553382944,3.2278553382944324,270.05395800275664,-3.096041997243333,263.7300606672305,-9.419939332769502,257.40616333169834,-15.74383666830164,251.0822659961581,-22.067734003841878,244.75836866061314,-28.391631339386834,1.0,1.0,26022.012520719443,26022.012520719443,275.60765898851986,2.4576589885198814,275.60765898851986,275.60765898851986,77086.69872724588,77085.91106847365,0.7876587722275872,0.0,8546.071908451686,8546.071908451686,0.8855507574871396,3942.5991295028753,275.60765898851986,2.4576589885198814,1.0,0.002,0.13829042514500772,0.004863365261472207,0.00021358705474799287,0.0017864129536555348,0.10679352737399643,0.10679352737399643,0.0,8.403527439887482e-12,1.0,1.0000601255892327,0.029697803759006547,0.09248927172444896,0.0,5.554600789779864e-06,7.135403205491639,0.0,1600064.529119521,266.5876528585902,3.394160489733622e-05,1.0,1284593.344425464,2597.7827357361816,,,,,,,,,,,,,,,,,,,2.0,15262.115710760754,1553.139857420001,0.37155705818964513,6.173730061729009,2.9263095702343134
3227.0,-30.147777520551088,5.0035747395417225,35.0506335901713,24.536897835228615,4.984642030181409,-26.63453556547715,-40.13396194260565,1.471400072403169,-6.56232477833413,-6.562358795725316,40.10126373291548,41041.93440983748,25749.53783541012,25749.53783541012,66791.4722452476,77095.4653134627,77085.9672856584,25749.53783541012,102835.5051210685,102835.5051210685,102835.5051210685,130337.55364788344,125866.23775577162,4471.315892111813,0.0,90948.3437882023,54894.8128739138,40059.47879365389,27502.048526814935,67561.52732046883,20864.106934251784,1553.1382201206661,0.0,0.8783369110565947,2.7224211843516546,0.001494314320929203,1.0,1.0,-6.532590227037872,333569.04432379873,1558904.0634667359,4.673407469889479,1558904.0634667359,4.673407469889479,0.7586382852138795,0.09248924827484496,3.922982355389863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922982355389863,1.2848684325205075,1.285160073630305,3.0532171669080594,6469.400800661144,15262.112545598775,6453.372719166563,0.0003275694884325723,23183.470010576664,2364.0560242872607,19289.562917291223,1966.9880048019686,0.8320395052376119,0.832039505237612,35471.30880017211,35405.22815468563,1.0023335556086923,0.8,4281.011188075729,4273.035954225843,1.0023335556086923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.656996458025,4632.441516551485,6.188815337897536,5.0035747395417225,-3.7519474051851893,8.755522144726912,2.9263167014466225,3.5,0.8360904861276064,0.6,0.00022696948580202883,0.9873934354147185,0.00022986732305618236,199.04524957525123,0.0,0.0,0.0,0.001286328768987916,7.766858579049383e-05,0.000149300900011535,0.000585704796389078,0.09248924299150266,0.09248924299150266,0.09248924299150266,0.0924947887134228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488277.45983244013,595.4755147368722,0.0,0.09248924299150266,0.09248924827484496,0.09248924827484496,0.37155691179876255,0.37155691179876255,0.5,9.915109038691766,0.029878158061649174,0.029878158061649174,3.399236447876319e-11,3.4017391215002135e-05,0.029768568687472907,3.399236447876319e-11,27502.048526814935,20864.106934251784,0.7586382852138795,0.9886021659698636,0.6074749348865471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296523606553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5681702276852,260.5681702276852,-12.58182977231479,244.75845498719158,276.3778854681689,124666.5507799429,124656.8155774735,9.735202469399596,0.0,nan,276.3778854681689,3.2278854681689495,270.053999371973,-3.0960006280269567,263.7301132757865,-9.419886724213484,257.40622717959496,-15.743772820405013,251.08234108339613,-22.067658916603847,244.75845498719158,-28.391545012808393,1.0,1.0,26022.012520719443,26022.012520719443,275.60768785394345,2.457687853943469,275.60768785394345,275.60768785394345,77086.70147390681,77085.9672856584,0.7341882484179223,0.0,8546.071908451686,8546.071908451686,0.8855508746722027,3942.5972671668123,275.60768785394345,2.457687853943469,1.0,0.002,0.13828485753415617,0.004863392662985436,0.0002135784654550265,0.0017864215343100182,0.10678923272751326,0.10678923272751326,0.0,-2.349552843949887e-13,1.0,1.0000602688583886,0.029768568653480543,0.09248924827484496,0.0,5.567836051038962e-06,7.152404710545603,0.0,1600064.5554609923,266.58767522166585,3.4017357222637656e-05,1.0,1284593.2683687694,2597.783043444994,,,,,,,,,,,,,,,,,,,2.0,15262.112545598775,1553.1382201206661,0.37155691179876255,6.173730061729009,2.9263167014466225
