time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3228.0,-30.14768930515735,5.003578590726328,35.05063343316735,24.536954273376637,4.984674699378026,-26.63445290470402,-40.1338855974376,1.4714382951276257,-6.562297795835718,-6.562331720977031,40.10126265979072,41041.93420735197,25749.537348196434,25749.537348196434,66791.4715555484,77095.4848208658,77085.99030469442,25749.537348196434,102835.52765289086,102835.52765289086,102835.52765289086,130337.53563192637,125866.14727207478,4471.3883598515795,0.0,90948.32806068496,54894.77743219897,40059.50069831777,27502.00797903551,67561.50867735327,20864.079717323868,1553.1355840557924,0.0,0.8783370619850887,2.7224239337875873,0.001494314320929203,1.0,1.0,-6.532649312497142,333569.4010005295,1558904.0170990464,4.673402333736756,1558904.0170990464,4.673402333736756,0.7586384140833766,0.09248921758308515,3.922978578464637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922978578464637,1.2848682536882492,1.2851598947574552,3.0532146523222288,6469.39547255551,15262.109389463085,6453.374898410535,0.0003275707571582197,23183.488321845496,2364.0578915170317,19289.56943119729,1966.9886690355313,0.8320391290305085,0.8320391290305085,35471.28147963243,35405.22815468563,1.002332590593164,0.8,4281.0078907760235,4273.035954225843,1.002332590593164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.663063936884,4632.441516551485,6.188806195672047,5.003578590726328,-3.7519221081056746,8.755500698832003,2.9263238138543373,3.5,0.8360925182440964,0.6,0.00022696948580202883,0.987384358708488,0.00022986943615240977,199.04517731727552,0.0,0.0,0.0,0.001286328768987916,7.766925758546186e-05,0.00014930022821656695,0.0005857015970534737,0.09248921250638113,0.09248921250638113,0.09248921250638113,0.0924947410328182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488276.6549602442,595.47577649654,0.0,0.09248921250638113,0.09248921758308515,0.09248921758308515,0.37155676877364296,0.37155676877364296,0.5,9.915274887451979,0.029829234357919177,0.029829234357919177,-1.5631940186722204e-11,3.3925141337931564e-05,0.029682408479914102,-1.5631940186722204e-11,27502.00797903551,20864.079717323868,0.7586384140833766,0.9886024285591037,0.6074750995178605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329634119703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5682288584719,260.5682288584719,-12.581771141528066,244.75854115222782,276.37791656470336,124666.26731495226,124656.46480875926,9.80250619300569,0.0,nan,276.37791656470336,3.227916564703378,270.05404148221294,-3.0959585177870395,263.7301663997201,-9.419833600279901,257.4062913172348,-15.743708682765202,251.08241623473262,-22.067583765267358,244.75854115222782,-28.391458847772157,1.0,1.0,26022.012520719443,26022.012520719443,275.6077176222141,2.4577176222141475,275.6077176222141,275.6077176222141,77086.74116300771,77085.99030469442,0.7508583132876083,0.0,8546.071908451686,8546.071908451686,0.8855511135185484,3942.5934713569604,275.6077176222141,2.4577176222141475,1.0,0.002,0.13827930603942315,0.004863420898159445,0.00021356990315324407,0.0017864301022981384,0.10678495157662203,0.10678495157662203,0.0,5.451382401044924e-12,1.0,1.000060094446339,0.029682408495546042,0.09248921758308515,0.0,5.551720233923225e-06,7.13170192741947,0.0,1600064.5869815133,266.58770220416426,3.392515696987175e-05,1.0,1284593.1759748855,2597.783417250572,,,,,,,,,,,,,,,,,,,2.0,15262.109389463085,1553.1355840557924,0.37155676877364296,6.173730061729009,2.9263238138543373
3229.0,-30.147600970629853,5.00358239389802,35.05063330962778,24.5369961130433,4.984698013532004,-26.634371072208353,-40.13380939196793,1.4714681119832265,-6.56227360358821,-6.562307516958573,40.10126331400841,41041.95158178194,25749.543197376337,25749.543197376337,66791.49477915828,77095.51486818571,77086.0286481706,25749.543197376337,102835.57184554693,102835.57184554693,102835.57184554693,130337.54912433286,125866.08809439531,4471.461029937546,0.0,90948.32473933267,54894.761440597846,40059.51477637203,27501.977278785926,67561.49205515796,20864.059414660525,1553.1334852012965,0.0,0.8783371907690638,2.7224263907759267,0.001494314320929203,1.0,1.0,-6.5326361400616975,333569.7198600367,1558904.0453666223,4.673397951171127,1558904.0453666223,4.673397951171127,0.7586385227201223,0.09248919111250797,3.9229763899053487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229763899053487,1.2848681141844753,1.2851597552220166,3.0532132804893517,6469.392565806259,15262.106230794121,6453.375394595485,0.0003275713990238085,23183.500408863543,2364.0591240498584,19289.57091432731,1966.9888202727038,0.8320387592096532,0.8320387592096531,35471.26564859887,35405.22815468563,1.0023320314098145,0.8,4281.0059801379875,4273.035954225843,1.0023320314098145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.6691376079525,4632.441516551485,6.188798567189179,5.00358239389802,-3.751898991935565,8.755481385833585,2.926330933527596,3.5,0.836094552436456,0.6,0.00022696948580202883,0.9873752698344783,0.00022987155212027697,199.0451049617689,0.0,0.0,0.0,0.001286328768987916,7.766992815651923e-05,0.0001492995576455096,0.0005856986396666467,0.09248918593482446,0.09248918593482446,0.09248918593482446,0.09249471307679757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.85864251555,595.4760355582539,0.0,0.09248918593482446,0.09248919111250797,0.09248919111250797,0.37155662526285005,0.37155662526285005,0.5,9.915440694698093,0.029788925434615976,0.029788925434615976,7.275957614183426e-12,3.3913370373284124e-05,0.029671376896885704,7.275957614183426e-12,27501.977278785926,20864.059414660525,0.7586385227201223,0.9886030155258999,0.6074755061400189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296158653703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56828697899283,260.56828697899283,-12.581713021007147,244.75862712062076,276.37794683735194,124665.92439926803,124656.2072040064,9.717195261652408,0.0,nan,276.37794683735194,3.227946837351965,270.0540828940107,-3.0959171059892583,263.7302189506655,-9.41978104933446,257.40635500733015,-15.743644992669829,251.08249106397756,-22.06750893602242,244.75862712062076,-28.39137287937922,1.0,1.0,26022.012520719443,26022.012520719443,275.607746312911,2.457746312911013,275.607746312911,275.607746312911,77086.75611327788,77086.0286481706,0.7274651072802953,0.0,8546.071908451686,8546.071908451686,0.8855512519193085,3942.5912718548752,275.607746312911,2.457746312911013,1.0,0.002,0.1382737566073741,0.0048634485826853915,0.00021356134277656567,0.001786438659209711,0.10678067138828283,0.10678067138828283,0.0,1.986276594589942e-12,1.0,1.0000600721252566,0.029671376889609746,0.09248919111250797,0.0,5.5496563935410255e-06,7.129050273759783,0.0,1600064.6153436967,266.58772639641177,3.391336309732651e-05,1.0,1284593.0933772651,2597.7837514226576,,,,,,,,,,,,,,,,,,,2.0,15262.106230794121,1553.1334852012965,0.37155662526285005,6.173730061729009,2.926330933527596
3230.0,-30.147512802454976,5.003586181849871,35.05063317409752,24.537042108736955,4.984727740140958,-26.63428874820437,-40.13373308172447,1.47150368235039,-6.562247681833242,-6.562281522384012,40.101262719254464,41041.971114055625,25749.54496799617,25749.54496799617,66791.51608205179,77095.5418130458,77086.05497333316,25749.54496799617,102835.59994132933,102835.59994132933,102835.59994132933,130337.53966170378,125866.00627866255,4471.533383041222,0.0,90948.32196166493,54894.751248716464,40059.52301438718,27501.93972037444,67561.46273476162,20864.03428303639,1553.1310173260183,0.0,0.8783373340180748,2.7224290303185747,0.001494314320929203,1.0,1.0,-6.532678145784985,333570.06230762735,1558904.0196681113,4.673393076356018,1558904.0196681113,4.673393076356018,0.758638644952725,0.09248916196898788,3.922974498094573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922974498094573,1.2848679477618536,1.28515958876162,3.0532122035794487,6469.3902839634,15262.103077452317,6453.375459299238,0.00032757187931776105,23183.51088079706,2364.0601918898974,19289.57110773116,1966.988839994408,0.8320383917221418,0.8320383917221418,35471.25196410646,35405.22815468563,1.0023315480465849,0.8,4281.004328564727,4273.035954225843,1.0023315480465849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.67520439279,4632.441516551485,6.188789968707512,5.003586181849871,-3.7518745284022237,8.755460710252095,2.9263380451356,3.5,0.8360965843244571,0.6,0.00022696948580202883,0.9873661981667187,0.00022987366412122667,199.0450327425755,0.0,0.0,0.0,0.001286328768987916,7.76705996548985e-05,0.00014929888614713033,0.0005856957229491175,0.09248915688794415,0.09248915688794415,0.09248915688794415,0.09249467086954982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.05818210024,595.476295906017,0.0,0.09248915688794415,0.09248916196898788,0.09248916196898788,0.37155648316511736,0.37155648316511736,0.5,9.915606108416851,0.029742431847637363,0.029742431847637363,-1.836042429204099e-11,3.384055077049197e-05,0.029603376599027342,-1.836042429204099e-11,27501.93972037444,20864.03428303639,0.758638644952725,0.9886037598722137,0.6074760588766646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295978386155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56834524985686,260.56834524985686,-12.581654750143116,244.75871295768792,276.37797754201773,124665.66948055862,124655.92714997772,9.742330580916933,0.0,nan,276.37797754201773,3.2279775420177543,270.05412462515125,-3.095875374848731,263.73027170828726,-9.419728291712715,257.40641879143465,-15.743581208565331,251.08256587456228,-22.0674341254377,244.75871295768792,-28.391287042312058,1.0,1.0,26022.012520719443,26022.012520719443,275.60777538786715,2.457775387867173,275.60777538786715,275.60777538786715,77086.78842969006,77086.05497333316,0.7334563569020247,0.0,8546.071908451686,8546.071908451686,0.8855513715541878,3942.589370585046,275.60777538786715,2.457775387867173,1.0,0.002,0.1382682198951983,0.004863476553614826,0.00021355280283034668,0.0017864472020452454,0.10677640141517333,0.10677640141517333,0.0,4.875592117536964e-12,1.0,1.000059934475925,0.029603376617387767,0.09248916196898788,0.0,5.536937203847232e-06,7.112710799356046,0.0,1600064.6456475907,266.58775231816674,3.3840569130916265e-05,1.0,1284593.004669426,2597.784110315443,,,,,,,,,,,,,,,,,,,2.0,15262.103077452317,1553.1310173260183,0.37155648316511736,6.173730061729009,2.9263380451356
3231.0,-30.147424696930848,5.003589931335064,35.05063305725924,24.537088663224154,4.9847548352378706,-26.634206743704343,-40.13365684133021,1.4715368787894565,-6.562223048932026,-6.56225685764457,40.1012629887217,41041.98365012968,25749.549625999243,25749.549625999243,66791.53327612893,77095.56834272374,77086.08933072687,25749.549625999243,102835.63895672612,102835.63895672612,102835.63895672612,130337.54597802347,125865.9402024424,4471.605775581067,0.0,90948.31541139695,54894.73070609866,40059.53856144255,27501.907021297346,67561.44558273989,20864.012568246988,1553.1288125548524,0.0,0.8783374667651176,2.7224315343426917,0.001494314320929203,1.0,1.0,-6.532683254863855,333570.38723722805,1558904.0313114964,4.673388558927557,1558904.0313114964,4.673388558927557,0.7586387573810789,0.09248913491769307,3.9229719431137586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229719431137586,1.284867792446138,1.2851594334106506,3.0532105841373642,6469.386852559951,15262.099923722399,6453.376322268812,0.0003275726571609481,23183.524310196583,2364.0615613075397,19289.573687204967,1966.9891030275342,0.8320380210148214,0.8320380210148214,35471.23348254372,35405.22815468563,1.0023308952414554,0.8,4281.002098035899,4273.035954225843,1.0023308952414554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.681272662318,4632.441516551485,6.188782062011382,5.003589931335064,-3.7518510799851414,8.755441011320205,2.9263451584909053,3.5,0.8360986167116872,0.6,0.00022696948580202883,0.9873571330349417,0.00022987577463928302,199.04496057475214,0.0,0.0,0.0,0.001286328768987916,7.767127054399414e-05,0.00014929821525803467,0.0005856927096142285,0.09248912979034507,0.09248912979034507,0.09248912979034507,0.09249463862066586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488274.26265933894,595.4765546899306,0.0,0.09248912979034507,0.09248913491769307,0.09248913491769307,0.371556341068644,0.371556341068644,0.5,9.915771364990865,0.029699762310997357,0.029699762310997357,1.4495071809506044e-11,3.380871254421436e-05,0.02957360278071519,1.4495071809506044e-11,27501.907021297346,20864.012568246988,0.7586387573810789,0.988604265347341,0.6074763986490956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295798840022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.568403398801,260.568403398801,-12.581596601198953,244.75879865256292,276.3780081450328,124665.36161382681,124655.63966685945,9.721946967348694,0.0,nan,276.3780081450328,3.2280081450328453,270.0541662465318,-3.0958337534681846,263.7303243480504,-9.419675651949603,257.40648244956367,-15.743517550436309,251.08264055106466,-22.06735944893532,244.75879865256292,-28.39120134743706,1.0,1.0,26022.012520719443,26022.012520719443,275.6078040728622,2.4578040728622454,275.6078040728622,275.6078040728622,77086.81467779598,77086.08933072687,0.7253470691066468,0.0,8546.071908451686,8546.071908451686,0.8855515331267915,3942.5868028293276,275.6078040728622,2.4578040728622454,1.0,0.002,0.13826268874988534,0.004863504245860111,0.00021354427089764137,0.0017864557310702568,0.10677213544882068,0.10677213544882068,0.0,1.9678980667237056e-12,1.0,1.0000598742126272,0.02957360276622012,0.09248913491769307,0.0,5.531367851231309e-06,7.105555982370335,0.0,1600064.674498003,266.58777695106795,3.380869804914255e-05,1.0,1284592.9204995115,2597.784450848824,,,,,,,,,,,,,,,,,,,2.0,15262.099923722399,1553.1288125548524,0.371556341068644,6.173730061729009,2.9263451584909053
3232.0,-30.14733665168531,5.003593648851332,35.05063294520945,24.53713525263595,4.984781827098394,-26.634124803809375,-40.13358060093594,1.4715699758860294,-6.562198109901885,-6.562231867549242,40.101262892892315,41041.99570373232,25749.553450156694,25749.553450156694,66791.549153889,77095.59482044999,77086.11962313206,25749.553450156694,102835.67307328875,102835.67307328875,102835.67307328875,130337.54547939071,125865.86746418325,4471.678015207472,0.0,90948.30869836512,54894.709568491824,40059.5545887481,27501.872406101957,67561.42699485006,20863.98949502814,1553.1265085443372,0.0,0.8783376026669599,2.722434071645741,0.001494314320929203,1.0,1.0,-6.532705962013722,333570.71645297686,1558904.0271712649,4.67338393414106,1558904.0271712649,4.67338393414106,0.7586388732717326,0.09248910726727742,3.9229693610911265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229693610911265,1.284867637595252,1.2851592785246164,3.0532089425439377,6469.383374220466,15262.096771676317,6453.377218643647,0.0003275734472111028,23183.537857932428,2364.0629427921285,19289.576366529334,1966.9893762425838,0.8320376503678991,0.8320376503678991,35471.21480537039,35405.22815468563,1.0023302355270618,0.8,4280.999843898945,4273.035954225843,1.0023302355270618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.687336412424,4632.441516551485,6.188773961650142,5.003593648851332,-3.75182739593652,8.755421044787852,2.926352266555355,3.5,0.8361006475872443,0.6,0.00022696948580202883,0.9873480741948738,0.00022987788373123586,199.04488845635564,0.0,0.0,0.0,0.001286328768987916,7.767194143844685e-05,0.000149297544363582,0.0005856896922244754,0.0924891021809496,0.0924891021809496,0.0924891021809496,0.0924946019243163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488273.4666709918,595.4768136071937,0.0,0.0924891021809496,0.09248910726727742,0.09248910726727742,0.37155619991746375,0.37155619991746375,0.5,9.915936351779207,0.029655969782538705,0.029655969782538705,2.489741746103391e-11,3.375764737256759e-05,0.029525905535535912,2.489741746103391e-11,27501.872406101957,20863.98949502814,0.7586388732717326,0.988604772350061,0.6074767441910425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295621117183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5684614331274,260.5684614331274,-12.581538566872553,244.75888421974494,276.3780386465028,124665.05334607679,124655.35056185107,9.702784225739006,0.0,nan,276.3780386465028,3.228038646502796,270.05420776114653,-3.0957922388534485,263.73037687580603,-9.419623124193947,257.40654599046115,-15.743454009538823,251.0827151051032,-22.067284894896773,244.75888421974494,-28.391115780255035,1.0,1.0,26022.012520719443,26022.012520719443,275.6078326075574,2.457832607557407,275.6078326075574,275.6078326075574,77086.8411899956,77086.11962313206,0.7215668635326438,0.0,8546.071908451686,8546.071908451686,0.8855516964094553,3942.584207896582,275.6078326075574,2.457832607557407,1.0,0.002,0.1382571665274765,0.004863531972310774,0.00021353575288808816,0.0017864642509728373,0.10676787644404408,0.10676787644404408,0.0,3.860925468224252e-12,1.0,1.0000597776647364,0.029525905510638495,0.09248910726727742,0.0,5.522446132754981e-06,7.094094735021941,0.0,1600064.7036800922,266.5878018900981,3.375762247515013e-05,1.0,1284592.8352193655,2597.784795874035,,,,,,,,,,,,,,,,,,,2.0,15262.096771676317,1553.1265085443372,0.37155619991746375,6.173730061729009,2.926352266555355
3233.0,-30.14724866334921,5.003597334280272,35.050632836502224,24.537181842047744,4.984808636581833,-26.634042933354365,-40.133504395466275,1.471602903282191,-6.562173229331449,-6.562206933086627,40.10126276523086,41042.007085624224,25749.557302068453,25749.557302068453,66791.56438769268,77095.62123820029,77086.149260272,25749.557302068453,102835.70656234045,102835.70656234045,102835.70656234045,130337.54435583961,125865.79422165992,4471.750134179694,0.0,90948.30171059334,54894.6875449865,40059.571295118716,27501.837793499166,67561.40908861789,20863.96641808039,1553.1242064025578,0.0,0.8783377383879419,2.7224366033375085,0.001494314320929203,1.0,1.0,-6.532731324744077,333571.04493567935,1558904.0216555342,4.67337931551022,1558904.0216555342,4.67337931551022,0.7586389889555736,0.09248907972027312,3.922966732395279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922966732395279,1.284867483538378,1.2851591244327745,3.0532072627380042,6469.379814913264,15262.093621359505,6453.3781720825855,0.00032757425827883524,23183.55161147703,2364.0643452633703,19289.579216422124,1966.9896668507722,0.8320372796924181,0.8320372796924181,35471.1957905818,35405.22815468563,1.002329563887524,0.8,4280.997549015405,4273.035954225843,1.002329563887524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.693397260591,4632.441516551485,6.188765872299559,5.003597334280272,-3.751803763666269,8.75540109794654,2.926359371224988,3.5,0.8361026774928536,0.6,0.00022696948580202883,0.9873390212996976,0.00022987999147775436,199.04481638462622,0.0,0.0,0.0,0.001286328768987916,7.767261203092695e-05,0.00014929687377110187,0.00058568666905465,0.09248907463933342,0.09248907463933342,0.09248907463933342,0.09249456512929706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488272.671883439,595.4770721321386,0.0,0.09248907463933342,0.09248907972027312,0.09248907972027312,0.3715560592584436,0.3715560592584436,0.5,9.91610105765896,0.029610896399901776,0.029610896399901776,5.115907697472721e-12,3.37037551503272e-05,0.02947560834252272,5.115907697472721e-12,27501.837793499166,20863.96641808039,0.7586389889555736,0.9886052598471498,0.6074770736618428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295444909646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5685193519251,260.5685193519251,-12.581480648074887,244.75896967096594,276.37806903287725,124664.74307384578,124655.05960522979,9.683468615983447,0.0,nan,276.37806903287725,3.228069032877272,270.05424916048594,-3.0957508395140394,263.73042928812083,-9.419570711879146,257.4066094157457,-15.743390584254257,251.0827895433548,-22.06721045664517,244.75896967096594,-28.391030329034038,1.0,1.0,26022.012520719443,26022.012520719443,275.60786100994545,2.457861009945475,275.60786100994545,275.60786100994545,77086.86750384117,77086.149260272,0.7182435691793216,0.0,8546.071908451686,8546.071908451686,0.8855518626436343,3942.5815660572553,275.60786100994545,2.457861009945475,1.0,0.002,0.13825165371000953,0.004863559639649287,0.00021352724937900595,0.0017864727528530062,0.10676362468950297,0.10676362468950297,0.0,2.2320118843455194e-12,1.0,1.0000596758533995,0.02947560833740681,0.09248907972027312,0.0,5.513038138204458e-06,7.082008823523018,0.0,1600064.7327896028,266.5878267706685,3.37037500344195e-05,1.0,1284592.7501291616,2597.7851401308394,,,,,,,,,,,,,,,,,,,2.0,15262.093621359505,1553.1242064025578,0.3715560592584436,6.173730061729009,2.926359371224988
3234.0,-30.147160729139365,5.003600987251012,35.05063273019247,24.537228501308732,4.984835304396727,-26.633961125786232,-40.13342818999661,1.4716356977447542,-6.562148414035846,-6.562182062521357,40.101262616979035,41042.017910615104,25749.56119866847,25749.56119866847,66791.57910928357,77095.64760233594,77086.1784868565,25749.56119866847,102835.73968552497,102835.73968552497,102835.73968552497,130337.54280816646,125865.72068105289,4471.822127113576,0.0,90948.29450634154,54894.66480161336,40059.58856080908,27501.80312264149,67561.39168345058,20863.94329566581,1553.121902923358,0.0,0.878337873840708,2.722439128563407,0.001494314320929203,1.0,1.0,-6.532758024245709,333571.37257685856,1558904.0152489827,4.673374706007764,1558904.0152489827,4.673374706007764,0.7586391045934399,0.09248905223330912,3.9229640673218125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229640673218125,1.2848673301034947,1.2851589709630642,3.0532055531412894,6469.376192482971,15262.09047283745,6453.379170222251,0.00032757508574728913,23183.565524838334,2364.0657640313802,19289.58219992838,1966.9899710837421,0.8320369090449857,0.8320369090449857,35471.17651265148,35405.22815468563,1.0023288829533976,0.8,4280.995222373447,4273.035954225843,1.0023288829533976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.699455130903,4632.441516551485,6.188757798142463,5.003600987251012,-3.7517801895692147,8.755381176820226,2.9263664724108036,3.5,0.8361047064030868,0.6,0.00022696948580202883,0.9873299740628858,0.00022988209794547624,199.04474435728403,0.0,0.0,0.0,0.001286328768987916,7.767328262875945e-05,0.00014929620317326938,0.0005856836404363125,0.09248904717388295,0.09248904717388295,0.09248904717388295,0.09249452800643647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488271.8783877854,595.4773302356817,0.0,0.09248904717388295,0.09248905223330912,0.09248905223330912,0.3715559190444165,0.3715559190444165,0.5,9.91626547501044,0.029564546756660093,0.029564546756660093,-1.5234036254696548e-11,3.364848549836097e-05,0.029424038275635667,-1.5234036254696548e-11,27501.80312264149,20863.94329566581,0.7586391045934399,0.9886057324311219,0.6074773903846108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295270223036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56857715839794,260.56857715839794,-12.581422841602034,244.759055016673,276.3780993001128,124664.43160332456,124654.76691428921,9.664689035320233,0.0,nan,276.3780993001128,3.228099300112831,270.0542904434251,-3.0957095565748887,263.7304815867444,-9.41951841325556,257.4066727300643,-15.743327269935662,251.08286387336773,-22.06713612663225,244.759055016673,-28.39094498332699,1.0,1.0,26022.012520719443,26022.012520719443,275.60788930039587,2.457889300395891,275.60788930039587,275.60788930039587,77086.89393771513,77086.1784868565,0.7154508586245356,0.0,8546.071908451686,8546.071908451686,0.885552031178252,3942.5788876584215,275.60788930039587,2.457889300395891,1.0,0.002,0.13824615053877842,0.004863587260942669,0.0002135187607394612,0.0017864812420590752,0.1067593803697306,0.1067593803697306,0.0,2.798536142406549e-12,1.0,1.000059571465118,0.029424038290869703,0.09248905223330912,0.0,5.503392071527364e-06,7.069617089117582,0.0,1600064.7618205664,266.58785158596413,3.3648500732397224e-05,1.0,1284592.6652570006,2597.7854835055628,,,,,,,,,,,,,,,,,,,2.0,15262.09047283745,1553.121902923358,0.3715559190444165,6.173730061729009,2.9263664724108036
3235.0,-30.147072846344873,5.003604607650474,35.050632625312005,24.53727516056972,4.9848618323343095,-26.633879378478653,-40.13335194960234,1.4716683611750865,-6.562123650859917,-6.56215724242503,40.10126244556879,41042.028193627564,25749.565108618415,25749.565108618415,66791.59330224598,77095.67391420514,77086.20728011476,25749.565108618415,102835.77238873317,102835.77238873317,102835.77238873317,130337.54081731218,125865.64682700306,4471.893990309126,0.0,90948.28708847822,54894.6413549163,40059.60637062435,27501.768428579013,67561.37479920336,20863.920152584957,1553.1195997035975,0.0,0.8783380091075161,2.7224416486855714,0.001494314320929203,1.0,1.0,-6.532786265539983,333571.6995528977,1558904.007842182,4.673370102834432,1558904.007842182,4.673370102834432,0.7586392201202522,0.09248902480591221,3.9229613664239382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229613664239382,1.2848671772817062,1.285158818106588,3.0532038142054834,6469.3725078866655,15262.08732616401,6453.380212423312,0.0003275759293705414,23183.579595478946,2364.067198837416,19289.585315137094,1966.9902887466255,0.8320365384342449,0.8320365384342449,35471.156975581005,35405.22815468563,1.0023281928660293,0.8,4280.992864456017,4273.035954225843,1.0023281928660293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.705509882307,4632.441516551485,6.1887497318566025,5.003604607650474,-3.7517566635972557,8.755361271247729,2.9263735699474442,3.5,0.8361067342706984,0.6,0.00022696948580202883,0.9873209322053557,0.00022988420319931067,199.04467237210852,0.0,0.0,0.0,0.001286328768987916,7.767395353928052e-05,0.0001492955322627483,0.0005856806052464603,0.0924890197648474,0.0924890197648474,0.0924890197648474,0.09249449070577516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488271.08621109644,595.4775879088952,0.0,0.0924890197648474,0.09248902480591221,0.09248902480591221,0.3715557792421558,0.3715557792421558,0.5,9.916429595644745,0.02951687297496619,0.02951687297496619,-7.440803528879769e-11,3.3591565113511024e-05,0.02937097688504764,-7.440803528879769e-11,27501.768428579013,20863.920152584957,0.7586392201202522,0.9886061895684447,0.6074776944016762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295097074918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5686348555801,260.5686348555801,-12.581365144419863,244.75914026589712,276.3781294452507,124664.11893428674,124654.47251790126,9.646416385442054,0.0,nan,276.3781294452507,3.2281294452507154,270.05433160939015,-3.0956683906098306,263.7305337735139,-9.419466226486065,257.4067359376529,-15.743264062347066,251.08293810177577,-22.06706189822421,244.75914026589712,-28.39085973410286,1.0,1.0,26022.012520719443,26022.012520719443,275.6079174896726,2.4579174896726386,275.6079174896726,275.6079174896726,77086.92021799,77086.20728011476,0.7129378752433695,0.0,8546.071908451686,8546.071908451686,0.8855522019783234,3942.5761732560577,275.6079174896726,2.4579174896726386,1.0,0.002,0.13824065729187968,0.004863614829936396,0.00021351028740484933,0.0017864897154019374,0.10675514370242466,0.10675514370242466,0.0,2.806786487258295e-12,1.0,1.0000594640577343,0.029370976959455675,0.09248902480591221,0.0,5.493467082246406e-06,7.056867055388885,0.0,1600064.7907880812,266.58787634914006,3.359163952154631e-05,1.0,1284592.5805571894,2597.7858261830465,,,,,,,,,,,,,,,,,,,2.0,15262.08732616401,1553.1195997035975,0.3715557792421558,6.173730061729009,2.9263735699474442
3236.0,-30.146985012657364,5.003608195538543,35.0506325210093,24.537316301744454,4.984888248124268,-26.633797686587563,-40.13327577905727,1.4717009187512624,-6.562098930396473,-6.562132463797099,40.10126225243629,41042.05174493731,25749.569011378346,25749.569011378346,66791.62075631565,77095.70413107578,77086.23569298307,25749.569011378346,102835.80470436142,102835.80470436142,102835.80470436142,130337.53842058027,125865.57270049158,4471.965720088691,0.0,90948.2880834956,54894.63568433243,40059.61377684797,27501.733716218845,67561.34749306682,20863.896992800877,1553.1172967838418,0.0,0.8783381442328458,2.722444164635815,0.001494314320929203,1.0,1.0,-6.532815849895826,333572.0259850773,1558903.9994970183,4.673365504476558,1558903.9994970183,4.673365504476558,0.7586393355447487,0.09248899742881689,3.9229599491457523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229599491457523,1.2848670249552119,1.2851586657455185,3.053203073121516,6469.370937618665,15262.084181391689,6453.379787003459,0.0003275762257689598,23183.588224830113,2364.0680787863453,19289.584043528685,1966.9901590786544,0.8320361738856771,0.8320361738856771,35471.146723632206,35405.22815468563,1.002327830747275,0.8,4280.991627154406,4273.035954225843,1.002327830747275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.711561439561,4632.441516551485,6.188741668617202,5.003608195538543,-3.751733178970263,8.755341374508806,2.9263806637467003,3.5,0.8361087610704858,0.6,0.00022696948580202883,0.9873118954894637,0.000229886307294523,199.04460042720874,0.0,0.0,0.0,0.001286328768987916,7.767462384048346e-05,0.00014929486196154536,0.0005856777640883861,0.09248899240007234,0.09248899240007234,0.09248899240007234,0.09249445326607186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488270.2953953924,595.4778451381828,0.0,0.09248899240007234,0.09248899742881689,0.09248899742881689,0.37155563981608014,0.37155563981608014,0.5,9.916593412286772,0.029467876405192328,0.029467876405192328,3.177547114319168e-11,3.353340059675247e-05,0.029316613901244182,3.177547114319168e-11,27501.733716218845,20863.896992800877,0.7586393355447487,0.9886069954890975,0.6074782885162121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294925470658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.568692448682,260.568692448682,-12.581307551317991,244.75922542667712,276.378159470669,124663.84726683985,124654.2182517443,9.62901509555814,0.0,nan,276.378159470669,3.228159470669027,270.05437266189097,-3.0956273381090114,263.73058585308155,-9.419414146918427,257.40679904429,-15.743200955709995,251.08301223548332,-22.066987764516654,244.75922542667712,-28.390774573322858,1.0,1.0,26022.012520719443,26022.012520719443,275.6079455929705,2.457945592970532,275.6079455929705,275.6079455929705,77086.94568999797,77086.23569298307,0.7099970148992725,0.0,8546.071908451686,8546.071908451686,0.8855522916045163,3942.5747488914812,275.6079455929705,2.457945592970532,1.0,0.002,0.13823517421154752,0.004863642346420985,0.00021350182975334045,0.001786498172191517,0.10675091487667022,0.10675091487667022,0.0,1.9448574695157816e-12,1.0,1.0000593540149352,0.02931661386946871,0.09248899742881689,0.0,5.48329861876738e-06,7.043804258986501,0.0,1600064.8197034695,266.5879010696035,3.353336882128133e-05,1.0,1284592.4959983148,2597.7861682904127,,,,,,,,,,,,,,,,,,,2.0,15262.084181391689,1553.1172967838418,0.37155563981608014,6.173730061729009,2.9263806637467003
3237.0,-30.146897319955045,5.003611752596912,35.05063241816486,24.53736805999654,4.984916670811967,-26.633715920872465,-40.13319953866301,1.4717352684681104,-6.562074159886777,-6.5621076371863545,40.101262085777996,41042.05248117817,25749.572711280343,25749.572711280343,66791.62519245851,77095.72666926397,77086.26471993982,25749.572711280343,102835.83743122016,102835.83743122016,102835.83743122016,130337.53649004808,125865.4991686075,4472.037321440587,0.0,90948.2747484695,54894.600547524424,40059.63800105008,27501.69905882792,67561.337059878,20863.873876025034,1553.1149952483565,0.0,0.8783382795166677,2.7224466854146563,0.001494314320929203,1.0,1.0,-6.532843314909371,333572.3530477371,1558903.992296483,4.673360900726057,1558903.992296483,4.673360900726057,0.7586394510170391,0.09248897009715654,3.9229564084317827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229564084317827,1.2848668642439027,1.2851585049977308,3.053200699311597,6469.365907800297,15262.081038565017,6453.381765383402,0.00032757741773238743,23183.605750242437,2364.069865881054,19289.58995703873,1966.9907620888612,0.8320357999892667,0.8320357999892667,35471.12111170698,35405.22815468563,1.0023269260844188,0.8,4280.988536066365,4273.035954225843,1.0023269260844188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.717609771776,4632.441516551485,6.188733561442725,5.003611752596912,-3.751709667584127,8.755321420181039,2.926387753772352,3.5,0.8361107867921006,0.6,0.00022696948580202883,0.9873028733677499,0.00022988840803007303,199.04452859784237,0.0,0.0,0.0,0.001286328768987916,7.767529476171454e-05,0.00014929419104031428,0.0005856746034832397,0.09248896510148005,0.09248896510148005,0.09248896510148005,0.09249441608927875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488269.5061223807,595.4781018668066,0.0,0.09248896510148005,0.09248897009715654,0.09248897009715654,0.37155550073419386,0.37155550073419386,0.5,9.916756935594629,0.02941820345142787,0.02941820345142787,-5.6274984672199935e-12,3.3477299552941986e-05,0.02926432227695841,-5.6274984672199935e-12,27501.69905882792,20863.873876025034,0.7586394510170391,0.988607213816131,0.6074783932236802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294755407417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56875012625613,260.56875012625613,-12.581249873743843,244.75931050899177,276.3781897435057,124663.53150712044,124653.88836923674,9.643137883695966,0.0,nan,276.3781897435057,3.228189743505709,270.05441389662064,-3.0955861033793326,263.73063804970633,-9.419361950293649,257.40686220281077,-15.743137797189206,251.08308635590154,-22.066913644098435,244.75931050899177,-28.390689491008203,1.0,1.0,26022.012520719443,26022.012520719443,275.6079738161074,2.457973816107426,275.6079738161074,275.6079738161074,77086.97777480056,77086.26471993982,0.7130548607383389,0.0,8546.071908451686,8546.071908451686,0.8855525155130497,3942.5711904739414,275.6079738161074,2.457973816107426,1.0,0.002,0.13822970091301415,0.004863669836891414,0.00021349338722977657,0.0017865066162222906,0.10674669361488828,0.10674669361488828,0.0,3.4520671911286716e-12,1.0,1.0000592481657125,0.02926432228258591,0.09248897009715654,0.0,5.473517610257429e-06,7.031239185123183,0.0,1600064.8486807079,266.5879258401132,3.347730518044045e-05,1.0,1284592.4112761724,2597.786511058384,,,,,,,,,,,,,,,,,,,2.0,15262.081038565017,1553.1149952483565,0.37155550073419386,6.173730061729009,2.926387753772352
3238.0,-30.146809575337937,5.003615268454979,35.05063232445285,24.53740972504022,4.984940693859241,-26.63363454842063,-40.133123368117936,1.4717656637751364,-6.5620499985968195,-6.562083428738981,40.10126214410581,41042.06956095302,25749.577671588497,25749.577671588497,66791.64723254152,77095.75648129014,77086.29505290394,25749.577671588497,102835.87272449244,102835.87272449244,102835.87272449244,130337.53863301274,125865.42977929686,4472.108853715886,0.0,90948.27230047976,54894.585367655985,40059.65214758197,27501.665908520303,67561.31805610227,20863.851805768576,1553.112780304934,0.0,0.8783384105914979,2.722449143334325,0.001494314320929203,1.0,1.0,-6.532863085023962,333572.6719675258,1558903.9948173976,4.67335644020971,1558903.9948173976,4.67335644020971,0.7586395629693377,0.09248894352328706,3.9229543881056843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229543881056843,1.2848667220340428,1.285158362755592,3.0531994648404823,6469.363292104137,15262.07789584173,6453.382067056144,0.0003275779848076676,23183.61706580964,2364.071019747788,19289.59085875874,1966.9908540387125,0.8320354327800872,0.8320354327800872,35471.10649757867,35405.22815468563,1.0023264098851452,0.8,4280.986772295901,4273.035954225843,1.0023264098851452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.723655265512,4632.441516551485,6.1887257614433695,5.003615268454979,-3.7516866359892234,8.755301904444202,2.926394840477524,3.5,0.8361128115650069,0.6,0.00022696948580202883,0.9872938459938752,0.0002298905100269782,199.0444567260043,0.0,0.0,0.0,0.001286328768987916,7.76759650736189e-05,0.00014929352072840993,0.0005856716722572627,0.09248893851656756,0.09248893851656756,0.09248893851656756,0.092494381490283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488268.7191037871,595.478357873003,0.0,0.09248893851656756,0.09248894352328706,0.09248894352328706,0.3715553620363357,0.3715553620363357,0.5,9.916920217071645,0.02936989255397293,0.02936989255397293,-4.433786671143025e-12,3.343014213896822e-05,0.02922034371499649,-4.433786671143025e-12,27501.665908520303,20863.851805768576,0.7586395629693377,0.9886078181168457,0.6074788169004056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329458680549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5688074776923,260.5688074776923,-12.581192522307674,244.75939549607392,276.3782194592956,124663.21394049624,124653.62532911132,9.588611384926406,0.0,nan,276.3782194592956,3.2282194592956444,270.0544546666625,-3.0955453333374976,263.73068987401837,-9.41931012598161,257.40692508137784,-15.743074918622142,251.08316028872554,-22.06683971127444,244.75939549607392,-28.390604503926056,1.0,1.0,26022.012520719443,26022.012520719443,275.60800157390054,2.4580015739005603,275.60800157390054,275.60800157390054,77086.9977516627,77086.29505290394,0.7026987587596523,0.0,8546.071908451686,8546.071908451686,0.8855526432749089,3942.569160046213,275.60800157390054,2.4580015739005603,1.0,0.002,0.13822423583915563,0.004863697173825118,0.0002134849571370683,0.0017865150450128205,0.10674247856853415,0.10674247856853415,0.0,2.1498887739501704e-12,1.0,1.000059159145328,0.029220343719430275,0.09248894352328706,0.0,5.465291466238335e-06,7.020671491439356,0.0,1600064.8769560012,266.58795000140316,3.343014657275489e-05,1.0,1284592.3286634083,2597.786845292321,,,,,,,,,,,,,,,,,,,2.0,15262.07789584173,1553.112780304934,0.3715553620363357,6.173730061729009,2.926394840477524
3239.0,-30.146721968956605,5.003618760666605,35.05063221977498,24.537456000130646,4.984969018820203,-26.633552870182314,-40.133047197572864,1.4717999166781988,-6.562024943335302,-6.562058299847,40.101261639333146,41042.083473601146,25749.580482970414,25749.580482970414,66791.66395657156,77095.78289910387,77086.32035578747,25749.580482970414,102835.90083875788,102835.90083875788,102835.90083875788,130337.53046690374,125865.35032267863,4472.180144225114,0.0,90948.26738632996,54894.56794754829,40059.66604309074,27501.629628145864,67561.29567123661,20863.82753674541,1553.1103947143492,0.0,0.8783385488018607,2.7224516950364994,0.001494314320929203,1.0,1.0,-6.532906597908493,333573.0030134346,1558903.9730057563,4.67335173686994,1558903.9730057563,4.67335173686994,0.7586396813152062,0.09248891566838605,3.9229521344481166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229521344481166,1.2848665617757704,1.285158202460944,3.0531980916573453,6469.360382493847,15262.074757081562,6453.382574775243,0.0003275786280996169,23183.629131667858,2364.0722501229125,19289.592376365104,1966.991008791494,0.8320350652097146,0.8320350652097146,35471.09019563391,35405.22815468563,1.0023258340689936,0.8,4280.98480482387,4273.035954225843,1.0023258340689936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.729695208131,4632.441516551485,6.188717453245265,5.003618760666605,-3.7516629169127906,8.755281677579395,2.9264019206823693,3.5,0.8361148344806769,0.6,0.00022696948580202883,0.9872848329308518,0.00022989260872999302,199.0443849674473,0.0,0.0,0.0,0.001286328768987916,7.767663539087023e-05,0.0001492928504111586,0.000585668706178298,0.09248891072100905,0.09248891072100905,0.09248891072100905,0.09249434066591179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.9312462433,595.4786141242841,0.0,0.09248891072100905,0.09248891566838605,0.09248891566838605,0.37155522392621587,0.37155522392621587,0.5,9.91708310779343,0.02931718322076904,0.02931718322076904,-1.9326762412674725e-12,3.335651172164944e-05,0.029151701938531005,-1.9326762412674725e-12,27501.629628145864,20863.82753674541,0.7586396813152062,0.9886083932076999,0.6074792241007051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294420156421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5688649408095,260.5688649408095,-12.581135059190501,244.75948042047045,276.3782494611301,124662.94131369687,124653.33403071568,9.607282981174034,0.0,nan,276.3782494611301,3.228249461130133,270.05449565301825,-3.095504346981727,263.7307418448793,-9.419258155120701,257.4069880367482,-15.743011963251774,251.08323422861054,-22.06676577138944,244.75948042047045,-28.390519579529524,1.0,1.0,26022.012520719443,26022.012520719443,275.6080296635543,2.4580296635543277,275.6080296635543,275.6080296635543,77087.02936456088,77086.32035578747,0.70900877341046,0.0,8546.071908451686,8546.071908451686,0.8855527857922256,3942.566895120357,275.6080296635543,2.4580296635543277,1.0,0.002,0.13821878360383846,0.00486372462935686,0.00021347654727618622,0.001786523456039015,0.1067382736380931,0.1067382736380931,0.0,3.3152014120019224e-12,1.0,1.0000590201961577,0.02915170194046368,0.09248891566838605,0.0,5.452452349699671e-06,7.004177993258173,0.0,1600064.9062421662,266.5879750566647,3.335651365432568e-05,1.0,1284592.2429095549,2597.78719223451,,,,,,,,,,,,,,,,,,,2.0,15262.074757081562,1553.1103947143492,0.37155522392621587,6.173730061729009,2.9264019206823693
3240.0,-30.14663440112337,5.003622213709544,35.050632125151914,24.537502729240828,4.984994987061236,-26.633471462301106,-40.13297102702779,1.4718320451057498,-6.562000764169056,-6.562034075441746,40.101261720841286,41042.09118699211,25749.58521148869,25749.58521148869,66791.6763984808,77095.80895034263,77086.35119049913,25749.58521148869,102835.93640198783,102835.93640198783,102835.93640198783,130337.53304313218,125865.2816380118,4472.251405120375,0.0,90948.2590948861,54894.54131918139,40059.68641744968,27501.596641144348,67561.28305859402,20863.805583371384,1553.1081874947479,0.0,0.8783386798747559,2.7224541545539185,0.001494314320929203,1.0,1.0,-6.532924539398152,333573.3221439091,1558903.9765280068,4.673347276421193,1558903.9765280068,4.673347276421193,0.7586397930132407,0.09248888920190734,3.9229492874955656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229492874955656,1.284866411457269,1.285158052108323,3.0531962330980678,6469.356444429759,15262.07161847689,6453.383796878302,0.00032757953760804444,23183.643842856814,2364.0737502467014,19289.596029312932,1966.9913812885065,0.8320346948073182,0.8320346948073182,35471.06960205752,35405.22815468563,1.002325106664225,0.8,4280.98231939737,4273.035954225843,1.002325106664225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.735734058448,4632.441516551485,6.188709607464575,5.003622213709544,-3.7516398927696026,8.755262106479147,2.926408999613635,3.5,0.8361168570324671,0.6,0.00022696948580202883,0.9872758239223968,0.00022989470652718972,199.04431324051686,0.0,0.0,0.0,0.001286328768987916,7.767730571347002e-05,0.0001492921800885588,0.0005856656515070714,0.0924888842309514,0.0924888842309514,0.0924888842309514,0.09249430658046175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.1473316243,595.4788691216469,0.0,0.0924888842309514,0.09248888920190734,0.09248888920190734,0.3715550858044153,0.3715550858044153,0.5,9.917245768885458,0.02926690909401941,0.02926690909401941,-3.126388037344441e-12,3.331127271621881e-05,0.02910953604362021,-3.126388037344441e-12,27501.596641144348,20863.805583371384,0.7586397930132407,0.9886087619229232,0.6074794516764498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294254628181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5689222775503,260.5689222775503,-12.581077722449663,244.75956526549615,276.37827928958785,124662.62170823762,124653.03555454146,9.586153696135838,0.0,nan,276.37827928958785,3.2282792895878742,270.05453648478374,-3.095463515216238,263.73079367996155,-9.419206320038427,257.40705087514834,-15.742949124851634,251.0833080703241,-22.06669192967587,244.75956526549615,-28.390434734503827,1.0,1.0,26022.012520719443,26022.012520719443,275.6080574960162,2.458057496016238,275.6080574960162,275.6080574960162,77087.05506807478,77086.35119049913,0.7038775756518589,0.0,8546.071908451686,8546.071908451686,0.8855529658284478,3942.5640339330434,275.6080574960162,2.458057496016238,1.0,0.002,0.13821333925333298,0.004863751880369135,0.00021346814919565152,0.0017865318521734113,0.10673407459782576,0.10673407459782576,0.0,1.369062849199132e-12,1.0,1.0000589348452908,0.029109536046746598,0.09248888920190734,0.0,5.4445652528497e-06,6.994045839738447,0.0,1600064.9345411554,266.5879992358309,3.331127584260685e-05,1.0,1284592.1602423158,2597.787526688958,,,,,,,,,,,,,,,,,,,2.0,15262.07161847689,1553.1081874947479,0.3715550858044153,6.173730061729009,2.926408999613635
