time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3241.0,-30.14654687118912,5.003625634503941,35.05063202873007,24.537549528200202,4.985020953817544,-26.63339008868724,-40.13289489140732,1.471864168107875,-6.561976262322503,-6.562009512090891,40.101261479320755,41042.0987646414,25749.58907019777,25749.58907019777,66791.68783483916,77095.8349733821,77086.37862306728,25749.58907019777,102835.96769326506,102835.96769326506,102835.96769326506,130337.52965874078,125865.20716926144,4472.322489479331,0.0,90948.25078863004,54894.514567241,40059.706912654496,27501.561965475717,67561.26887813021,20863.782434992438,1553.1058917770695,0.0,0.8783388140154265,2.722456648692226,0.001494314320929203,1.0,1.0,-6.532957276081959,333573.6457397592,1558903.9660917514,4.673342711576039,1558903.9660917514,4.673342711576039,0.7586399078417414,0.09248886213392127,3.922946439923756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922946439923756,1.2848662611641868,1.285157901781127,3.053194373995989,6469.35250521554,15262.068482020184,6453.385020805751,0.000327580447487627,23183.65855395101,2364.075250360828,19289.599687713984,1966.9917543415932,0.8320343246440113,0.8320343246440114,35471.049003998705,35405.22815468563,1.0023243791012337,0.8,4280.979833429888,4273.035954225843,1.0023243791012337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.741767788297,4632.441516551485,6.188701560271388,5.003625634503941,-3.7516166231590335,8.755242257662974,2.926416072549366,3.5,0.8361188778712475,0.6,0.00022696948580202883,0.9872668189016178,0.00022989680343409432,199.0442415446811,0.0,0.0,0.0,0.001286328768987916,7.767797573406761e-05,0.00014929151006796122,0.0005856625979319501,0.09248885720135354,0.09248885720135354,0.09248885720135354,0.09249426872359562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488266.36341444025,595.4791241038263,0.0,0.09248885720135354,0.09248886213392127,0.09248886213392127,0.37155494831324903,0.37155494831324903,0.5,9.917408106558497,0.02921510743738054,0.02921510743738054,-1.3585577107733116e-11,3.324976836438509e-05,0.029052236008908494,-1.3585577107733116e-11,27501.561965475717,20863.782434992438,0.7586399078417414,0.9886091386963254,0.6074796913402385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329409095651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56897950730774,260.56897950730774,-12.581020492692232,244.75965003901882,276.3783089755824,124662.30383421657,124652.73556662553,9.568267591039298,0.0,nan,276.3783089755824,3.228308975582422,270.05457718828245,-3.095422811717526,263.73084540096704,-9.419154599032936,257.40711361365624,-15.742886386343741,251.08338182633946,-22.066618173660515,244.75965003901882,-28.390349960981155,1.0,1.0,26022.012520719443,26022.012520719443,275.60808526932937,2.4580852693293878,275.60808526932937,275.60808526932937,77087.08121311218,77086.37862306728,0.7025900448934408,0.0,8546.071908451686,8546.071908451686,0.8855531459038088,3942.561172123375,275.60808526932937,2.4580852693293878,1.0,0.002,0.1382079056209332,0.00486377915590851,0.00021345976781687873,0.0017865402347238643,0.10672988390843936,0.10672988390843936,0.0,2.5407432234503258e-12,1.0,1.0000588188563875,0.02905223602249407,0.09248886213392127,0.0,5.433847492121028e-06,6.98027743284481,0.0,1600064.9631954466,266.5880237376775,3.32497819499622e-05,1.0,1284592.0764184264,2597.7878658230597,,,,,,,,,,,,,,,,,,,2.0,15262.068482020184,1553.1058917770695,0.37155494831324903,6.173730061729009,2.926416072549366
3242.0,-30.146459377663817,5.003629023157939,35.05063193064851,24.53759073922413,4.985046854062392,-26.63330875449195,-40.13281875578684,1.471896227681457,-6.561951805446711,-6.561984993757344,40.10126123852369,41042.11977665252,25749.592928747777,25749.592928747777,66791.7127054003,77095.86491273523,77086.4059845161,25749.592928747777,102835.99891326387,102835.99891326387,102835.99891326387,130337.52629566593,125865.13286174284,4472.3934339230955,0.0,90948.25096150038,54894.505812764175,40059.716831929116,27501.52738240205,67561.24421433116,20863.759349319367,1553.1036017703923,0.0,0.8783389479090759,2.722459138264828,0.001494314320929203,1.0,1.0,-6.532990022705349,333573.9687431029,1558903.955687945,4.673338155137975,1558903.955687945,4.673338155137975,0.7586400223963515,0.09248883512744897,3.9229448879563504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229448879563504,1.284866111167901,1.2851577517507948,3.0531935225457247,6469.350701094602,15262.065347723163,6453.384762846082,0.00032758080478049263,23183.667769770702,2364.0761901129035,19289.598916655268,1966.9916757154858,0.832033960640476,0.832033960640476,35471.037777760495,35405.22815468563,1.002323982568987,0.8,4280.978478541866,4273.035954225843,1.002323982568987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.747798122854,4632.441516551485,6.188693518113467,5.003629023157939,-3.7515933976177904,8.755222420775729,2.926423141511859,3.5,0.8361208975748168,0.6,0.00022696948580202883,0.9872578177151076,0.00022989889948638045,199.04416987871966,0.0,0.0,0.0,0.001286328768987916,7.76786457600084e-05,0.00014929084004202043,0.0005856597377615532,0.09248883021903798,0.09248883021903798,0.09248883021903798,0.09249423102544824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.581045315,595.4793785823343,0.0,0.09248883021903798,0.09248883512744897,0.09248883512744897,0.37155481107447985,0.37155481107447985,0.5,9.917570123953436,0.02916222939211366,0.02916222939211366,5.115907697472721e-13,3.318831062415484e-05,0.02899497105198634,5.115907697472721e-13,27501.52738240205,20863.759349319367,0.7586400223963515,0.9886098677151416,0.607480224112667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293928813402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56903664018336,260.56903664018336,-12.580963359816622,244.75973474715022,276.37833853319864,124662.02786718888,124652.47579813523,9.552069053659553,0.0,nan,276.37833853319864,3.2283385331986665,270.05461777600425,-3.0953822239957276,263.73089701879434,-9.41910298120564,257.4071762615844,-15.742823738415552,251.0834555043683,-22.06654449563169,244.75973474715022,-28.39026525284976,1.0,1.0,26022.012520719443,26022.012520719443,275.60811298930327,2.458112989303288,275.60811298930327,275.60811298930327,77087.1063617791,77086.4059845161,0.7003772629977902,0.0,8546.071908451686,8546.071908451686,0.8855532440474495,3942.5596123961323,275.60811298930327,2.458112989303288,1.0,0.002,0.13820248269953175,0.004863806376705,0.00021345140296048277,0.0017865486001470271,0.10672570148024138,0.10672570148024138,0.0,3.1075099091171232e-12,1.0,1.0000587029383492,0.02899497105147475,0.09248883512744897,0.0,5.423136291386414e-06,6.966517455496437,0.0,1600064.9917970095,266.58804819455327,3.318831011256407e-05,1.0,1284591.9927480672,2597.7882043360387,,,,,,,,,,,,,,,,,,,2.0,15262.065347723163,1553.1036017703923,0.37155481107447985,6.173730061729009,2.926423141511859
3243.0,-30.146353467625026,5.003632385586369,35.050631834293775,24.537641798984282,4.985076457324115,-26.633210475254433,-40.132728790026135,1.4719334615601747,-6.561927059737798,-6.5619601939196155,40.10126109184279,41042.145233049916,25749.596073189423,25749.596073189423,66791.74130623933,77095.89586156823,77086.43560343364,25749.596073189423,102836.03167662307,102836.03167662307,102836.03167662307,130337.52467980405,125865.06042599172,4472.4642538123235,0.0,90948.24218029215,54894.49153839392,40059.72293544247,27501.493003180985,67561.21593862346,20863.736427339183,1553.1013148588668,0.0,0.8783390829709529,2.7224616563125745,0.001494314320929203,1.0,1.0,-6.533015615036902,333574.2954547441,1558903.9493503242,4.673333558945702,1558903.9493503242,4.673333558945702,0.7586401372800364,0.09248880814664767,3.9229421572449805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229421572449805,1.284865936962773,1.2851575775061257,3.0531918112158976,6469.3470749920525,15262.062215614413,6453.385771387124,0.000327581633762071,23183.681669210142,2364.077607461278,19289.601931251935,1966.9919831187956,0.8320335918375782,0.8320335918375782,35471.01802501337,35405.22815468563,1.0023232848641825,0.8,4280.97609459455,4273.035954225843,1.0023232848641825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.75382504411,4632.441516551485,6.188685309426217,5.003632385586369,-3.751569967541896,8.755202353128265,2.926430206479988,3.5,0.8361229161371394,0.6,0.00022696948580202883,0.9872469219871531,0.0002299014367602985,199.04408312785787,0.0,0.0,0.0,0.001286328768987916,7.76794375039712e-05,0.0001492900482980576,0.0005856562241255894,0.09248880326966,0.09248880326966,0.09248880326966,0.09249419460181502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488264.80050096207,595.4796324717498,0.0,0.09248880326966,0.09248880814664767,0.09248880814664767,0.37155467409762105,0.37155467409762105,0.5,9.91773185735678,0.029109746899621314,0.029109746899621314,-2.2509993868879974e-11,3.3134181819605146e-05,0.028944578882715177,-2.2509993868879974e-11,27501.493003180985,20863.736427339183,0.7586401372800364,0.9886107048001747,0.6074808551452803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293768193724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56909570465007,260.56909570465007,-12.58090429534991,244.7598226164744,276.3783687928119,124661.83180760274,124651.95679425469,9.875013348023193,0.0,nan,276.3783687928119,3.2283687928119207,270.0546595575537,-3.095340442446286,263.73095032228923,-9.419049677710746,257.4072410870218,-15.74275891297816,251.08353185174937,-22.066468148250607,244.7598226164744,-28.390177383525582,1.0,1.0,26022.012520719443,26022.012520719443,275.60814125493414,2.458141254934162,275.60814125493414,275.60814125493414,77087.14731678486,77086.43560343364,0.711713351221988,0.0,8546.071908451686,8546.071908451686,0.8855534167327328,3942.5568680312053,275.60814125493414,2.458141254934162,1.0,0.002,0.1381970692035592,0.004863833607870038,0.0002134430527841085,0.0017865569506132792,0.10672152639205425,0.10672152639205425,0.0,3.3973878398041446e-12,1.0,1.000058600934002,0.02894457890522517,0.09248880814664767,0.0,5.4137105796936885e-06,6.9544088035628295,0.0,1600065.0207478981,266.5880729402622,3.3134204329599015e-05,1.0,1284591.9081171707,2597.788546735243,,,,,,,,,,,,,,,,,,,2.0,15262.062215614413,1553.1013148588668,0.37155467409762105,6.173730061729009,2.926430206479988
3244.0,-30.146266182216,5.003635703132613,35.05063175443896,24.537682311516278,4.985100133084753,-26.63312955069385,-40.13265268933026,1.4719634985060077,-6.561903367700722,-6.561936465624511,40.10126137617207,41042.16140343054,25749.601486868956,25749.601486868956,66791.76289029949,77095.92370899323,77086.46802858976,25749.601486868956,102836.06951545872,102836.06951545872,102836.06951545872,130337.5308552877,125864.99579440222,4472.53506088548,0.0,90948.23802649025,54894.475708875325,40059.73590846102,27501.46133982898,67561.19724829,20863.715395613508,1553.0991826465188,0.0,0.878339210580933,2.7224640653640173,0.001494314320929203,1.0,1.0,-6.533025685303187,333574.60805090395,1558903.9616348974,4.673329216344328,1558903.9616348974,4.673329216344328,0.758640245978407,0.09248878249203361,3.9229401977929275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229401977929275,1.2848657964297727,1.285157436941227,3.0531906201359797,6469.344551236632,15262.059455366267,6453.386193563727,0.0003275821904192495,23183.692190275633,2364.0786803113842,19289.60319316605,1966.992111798224,0.8320332686808639,0.8320332686808639,35471.00385121018,35405.22815468563,1.002322784218407,0.8,4280.974383966663,4273.035954225843,1.002322784218407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.759850028518,4632.441516551485,6.188677649033857,5.003635703132613,-3.751547360786245,8.755183063918857,2.926437269184494,3.5,0.8361249340527126,0.6,0.00022696948580202883,0.9872379424064025,0.00022990352786562114,199.0440116324782,0.0,0.0,0.0,0.001286328768987916,7.768010723421156e-05,0.00014928937856781727,0.0005856533042872163,0.09248877758327195,0.09248877758327195,0.09248877758327195,0.0924941629031438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488264.02291811263,595.4798854188613,0.0,0.09248877758327195,0.09248878249203361,0.09248878249203361,0.371554537525114,0.371554537525114,0.5,9.917893408928817,0.029061388042464387,0.029061388042464387,1.0970779840135947e-11,3.309792379013743e-05,0.028910780321325547,1.0970779840135947e-11,27501.46133982898,20863.715395613508,0.758640245978407,0.9886112977666336,0.6074812625448157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329360881712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.569154117502,260.569154117502,-12.580845882497954,244.75990980136285,276.3783984336308,124661.48936536889,124651.72329575344,9.766069615431446,0.0,nan,276.3783984336308,3.2283984336308436,270.05470070718263,-3.0952992928173444,263.7310029807317,-9.41899701926826,257.40730525428125,-15.742694745718723,251.08360752782264,-22.06639247217734,244.75990980136285,-28.390090198637125,1.0,1.0,26022.012520719443,26022.012520719443,275.6081687773883,2.458168777388323,275.6081687773883,275.6081687773883,77087.16495222296,77086.46802858976,0.6969236331933644,0.0,8546.071908451686,8546.071908451686,0.8855535406449494,3942.554898781892,275.6081687773883,2.458168777388323,1.0,0.002,0.13819166202785826,0.0048638606137759435,0.00021343471189851887,0.0017865652896953495,0.10671735594925943,0.10671735594925943,0.0,1.5938682665361803e-12,1.0,1.0000585325217903,0.028910780310354767,0.09248878249203361,0.0,5.407388510836594e-06,6.946287087206447,0.0,1600065.0484881978,266.58809663229925,3.309791281935759e-05,1.0,1284591.8271427783,2597.7888743410404,,,,,,,,,,,,,,,,,,,2.0,15262.059455366267,1553.0991826465188,0.371554537525114,6.173730061729009,2.926437269184494
3245.0,-30.146179022705994,5.00363899807421,35.0506316630195,24.537734139617555,4.985128126286864,-26.633048307812093,-40.13257655370978,1.4719974080931622,-6.561878532984906,-6.5619115570353035,40.10126088163233,41042.15911613443,25749.604165056953,25749.604165056953,66791.76328119138,77095.94588341484,77086.49317700147,25749.604165056953,102836.09734205842,102836.09734205842,102836.09734205842,130337.52273360503,125864.91713156263,4472.605602042399,0.0,90948.22395496341,54894.437174672064,40059.7630892126,27501.425391546603,67561.18848075921,20863.691349601453,1553.0968185954075,0.0,0.8783393475564755,2.722466594716355,0.001494314320929203,1.0,1.0,-6.533069531539525,333574.9361958302,1558903.9402669696,4.673324555031292,1558903.9402669696,4.673324555031292,0.7586403632742084,0.09248875512370064,3.9229365395512685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229365395512685,1.2848656377779928,1.2851572782534362,3.053188149957434,6469.339317224707,15262.05632553504,6453.388319943312,0.000327583435677634,23183.710222691156,2364.080519106031,19289.60954905693,1966.9927599187217,0.8320328956741853,0.8320328956741853,35470.97738911603,35405.22815468563,1.0023218495268797,0.8,4280.971190272238,4273.035954225843,1.0023218495268797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.765868237653,4632.441516551485,6.188669341292098,5.00363899807421,-3.751523870370318,8.755162868444529,2.9264443239535884,3.5,0.8361269497010253,0.6,0.00022696948580202883,0.9872289758655501,0.00022990561597225606,199.0439402402735,0.0,0.0,0.0,0.001286328768987916,7.768077727715028e-05,0.00014928870852487855,0.000585650129614665,0.0924887502862016,0.0924887502862016,0.0924887502862016,0.09249412247055688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488263.2434648562,595.480138935979,0.0,0.0924887502862016,0.09248875512370064,0.09248875512370064,0.37155440176386817,0.37155440176386817,0.5,9.918054567241697,0.029008523910704298,0.029008523910704298,-4.035882739117369e-12,3.3024050424046436e-05,0.0288420254958055,-4.035882739117369e-12,27501.425391546603,20863.691349601453,0.7586403632742084,0.9886114318461559,0.6074813075235177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293451567907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5692123782615,260.5692123782615,-12.580787621738466,244.7599964437606,276.3784283127543,124661.1504663659,124651.40982467581,9.740641690077826,0.0,nan,276.3784283127543,3.2284283127543176,270.054741938959,-3.0952580610409655,263.7310555651638,-9.418944434836192,257.4073691913668,-15.74263080863318,251.08368281756444,-22.06631718243554,244.7599964437606,-28.390003556239378,1.0,1.0,26022.012520719443,26022.012520719443,275.60819662866413,2.4581966286641546,275.60819662866413,275.60819662866413,77087.1969158625,77086.49317700147,0.7037388610333437,0.0,8546.071908451686,8546.071908451686,0.8855537719855316,3942.5512222490247,275.60819662866413,2.4581966286641546,1.0,0.002,0.13818626771221812,0.004863887788143488,0.00021342639139186427,0.0017865736120215416,0.10671319569593213,0.10671319569593213,0.0,3.4134058427004454e-12,1.0,1.000058393343192,0.028842025499841384,0.09248875512370064,0.0,5.394528285264605e-06,6.929766487995397,0.0,1600065.0775152748,266.58812146701507,3.3024054459929175e-05,1.0,1284591.7421407101,2597.7892182420524,,,,,,,,,,,,,,,,,,,2.0,15262.05632553504,1553.0968185954075,0.37155440176386817,6.173730061729009,2.9264443239535884
3246.0,-30.146091795417103,5.003642252960982,35.05063157990536,24.537770356424176,4.98515163887827,-26.63296745199642,-40.13250422487033,1.4720272923640236,-6.561854685835897,-6.561887661865123,40.101260939254495,41042.20202924764,25749.60900084344,25749.60900084344,66791.81103009108,77095.97927813738,77086.52303430779,25749.60900084344,102836.13203515123,102836.13203515123,102836.13203515123,130337.52472731749,125864.84861985092,4472.676107466564,0.0,90948.22924215063,54894.451981062964,40059.752512319625,27501.392692166268,67561.14520448589,20863.66958013385,1553.094633462667,0.0,0.8783394769340481,2.7224690208641977,0.001494314320929203,1.0,1.0,-6.533090350758471,333575.2509906997,1558903.9427566885,4.673320152279977,1558903.9427566885,4.673320152279977,0.7586404737268755,0.09248872914911324,3.922935694488034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922935694488034,1.2848654979593732,1.2851571384030802,3.0531878244987127,6469.33862761673,15262.05319609115,6453.387290243131,0.00032758350465114005,23183.71656459689,2364.0811658004404,19289.60647121418,1966.9924460661064,0.8320325353127687,0.8320325353127687,35470.971276303506,35405.22815468563,1.0023216336107323,0.8,4280.970452520526,4273.035954225843,1.0023216336107323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.771885340677,4632.441516551485,6.188661553776844,5.003642252960982,-3.751501157572036,8.755143410533018,2.926451377432858,3.5,0.8361289649808166,0.6,0.00022696948580202883,0.9872200024398942,0.00022990770572018228,199.04386879260258,0.0,0.0,0.0,0.001286328768987916,7.768141382289131e-05,0.00014928807197913752,0.0005856475063282574,0.0924887242888475,0.0924887242888475,0.0924887242888475,0.09249408838670843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488262.4678549362,595.4803912299001,0.0,0.0924887242888475,0.09248872914911324,0.09248872914911324,0.37155426596442676,0.37155426596442676,0.5,9.918215482354285,0.02895765558326957,0.02895765558326957,1.5973000699887052e-11,3.297602921747966e-05,0.02879731110664352,1.5973000699887052e-11,27501.392692166268,20863.66958013385,0.7586404737268755,0.9886127718518346,0.6074823318199547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293295390134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5692701134193,260.5692701134193,-12.580729886580684,244.76008261327655,276.3784576135539,124660.85359689126,124651.2008311123,9.652765778934445,0.0,nan,276.3784576135539,3.2284576135539282,270.05478261349634,-3.0952173865036343,263.7311076134538,-9.41889238654619,257.40743261339736,-15.742567386602616,251.08375761333784,-22.06624238666214,244.76008261327655,-28.389917386723425,1.0,1.0,26022.012520719443,26022.012520719443,275.60822401752205,2.4582240175220704,275.60822401752205,275.60822401752205,77087.21578338201,77086.52303430779,0.6927490742236841,0.0,8546.071908451686,8546.071908451686,0.8855538254257961,3942.5503729604743,275.60822401752205,2.4582240175220704,1.0,0.002,0.13818088175898105,0.004863914735994915,0.00021341808335554834,0.001786581918632253,0.10670904167777417,0.10670904167777417,0.0,1.9878014165253255e-12,1.0,1.000058302832493,0.02879731109067052,0.09248872914911324,0.0,5.38616454593004e-06,6.919022058304237,0.0,1600065.1054207354,266.5881453141641,3.297601324447896e-05,1.0,1284591.6605968664,2597.7895481518526,,,,,,,,,,,,,,,,,,,2.0,15262.05319609115,1553.094633462667,0.37155426596442676,6.173730061729009,2.926451377432858
3247.0,-30.14600485999694,5.003645487389727,35.05063148593395,24.537821765430294,4.985181577557065,-26.63288621624734,-40.13242812417445,1.4720629304930626,-6.56182982299066,-6.561862726830967,40.10126045871113,41042.2039336829,25749.61142823729,25749.61142823729,66791.81536192019,77096.0016194984,77086.54861010746,25749.61142823729,102836.16003834475,102836.16003834475,102836.16003834475,130337.51689229696,125864.77051980278,4472.746372494183,0.0,90948.21790463022,54894.42020574604,40059.77522098242,27501.356853952202,67561.13207493462,20863.645613417346,1553.0922743305184,0.0,0.8783396139995233,2.7224715528823777,0.001494314320929203,1.0,1.0,-6.533132569359964,333575.5794845263,1558903.9219930281,4.673315487908315,1558903.9219930281,4.673315487908315,0.7586405908703027,0.09248870184766093,3.9229325209757824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229325209757824,1.2848653312203941,1.2851569716262545,3.0531857507974727,6469.33423369264,15262.050070910414,6453.38883537686,0.000327584532616849,23183.732429332722,2364.082783553275,19289.611089722297,1966.992917022867,0.8320321651623502,0.8320321651623501,35470.94832052145,35405.22815468563,1.0023208227689975,0.8,4280.967682000826,4273.035954225843,1.0023208227689975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.777896814788,4632.441516551485,6.188653195824143,5.003645487389727,-3.751477666168488,8.755123153558216,2.926458424320491,3.5,0.8361309783772831,0.6,0.00022696948580202883,0.9872110591274977,0.0002299097884930763,199.04379758405165,0.0,0.0,0.0,0.001286328768987916,7.768208356888486e-05,0.00014928740223314396,0.0005856444051923931,0.09248869705320756,0.09248869705320756,0.09248869705320756,0.09249404834656912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.69149045576,595.4806437426865,0.0,0.09248869705320756,0.09248870184766093,0.09248870184766093,0.37155413072470905,0.37155413072470905,0.5,9.91837601421872,0.028903154814827303,0.028903154814827303,2.2168933355715126e-12,3.290384029241977e-05,0.028730157470988615,2.2168933355715126e-12,27501.356853952202,20863.645613417346,0.7586405908703027,0.9886130280919339,0.6074824780638878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293141110936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5693279761927,260.5693279761927,-12.580672023807267,244.76016840389804,276.378487548477,124660.56118175147,124650.88707965458,9.674102096888346,0.0,nan,276.378487548477,3.2284875484770055,270.0548237195584,-3.095176280441592,263.73115989065843,-9.418840109341545,257.40749606174404,-15.742503938255936,251.08383223282038,-22.066167767179593,244.76016840389804,-28.389831596101942,1.0,1.0,26022.012520719443,26022.012520719443,275.60825194525273,2.458251945252755,275.60825194525273,275.60825194525273,77087.25287345638,77086.54861010746,0.7042633489181753,0.0,8546.071908451686,8546.071908451686,0.8855540261129312,3942.547183580661,275.60825194525273,2.458251945252755,1.0,0.002,0.13817550836623635,0.0048639418266678185,0.00021340979517387438,0.0017865902084216751,0.10670489758693719,0.10670489758693719,0.0,3.5955496392736652e-12,1.0,1.0000581668952495,0.028730157468771722,0.09248870184766093,0.0,5.373603811446303e-06,6.902886186282933,0.0,1600065.1344831963,266.5881701770093,3.290383807552644e-05,1.0,1284591.575504526,2597.789892418218,,,,,,,,,,,,,,,,,,,2.0,15262.050070910414,1553.0922743305184,0.37155413072470905,6.173730061729009,2.926458424320491
3248.0,-30.145917849601673,5.003648675208072,35.050631410513375,24.537863570172362,4.985204841101122,-26.632805580532214,-40.13235209332777,1.4720925690639766,-6.561806411670489,-6.561839281901121,40.10126080732468,41042.216406018524,25749.617063854115,25749.617063854115,66791.83346987264,77096.03092196699,77086.58132811211,25749.617063854115,102836.19839196623,102836.19839196623,102836.19839196623,130337.52420302544,125864.70752981091,4472.816673214526,0.0,90948.21421171428,54894.39968406439,40059.79391961099,27501.32581105922,67561.11973067021,20863.625008472853,1553.090178894905,0.0,0.8783397398271356,2.722473933137053,0.001494314320929203,1.0,1.0,-6.533140384517992,333575.8883479732,1558903.937056212,4.673311205964698,1558903.937056212,4.673311205964698,0.7586406979725638,0.0924886766356414,3.922930295404241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922930295404241,1.2848651925513894,1.2851568329257745,3.05318434816837,6469.331261689882,15262.046942790152,6453.389391512467,0.00032758519242127176,23183.744640648136,2364.0840287609058,19289.612752048844,1966.9930865330002,0.8320317986175668,0.8320317986175668,35470.932221720424,35405.22815468563,1.0023202541289082,0.8,4280.965739046093,4273.035954225843,1.0023202541289082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.7839076461305,4632.441516551485,6.1886456099137765,5.003648675208072,-3.7514553145317686,8.75510398973984,2.926465470461431,3.5,0.8361329915604089,0.6,0.00022696948580202883,0.9872021081896872,0.000229911873079608,199.04372631413983,0.0,0.0,0.0,0.001286328768987916,7.768275270548184e-05,0.000149286733096547,0.0005856414479663713,0.0924886717913067,0.0924886717913067,0.0924886717913067,0.09249401767109351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488260.9199297139,595.480894733484,0.0,0.0924886717913067,0.0924886766356414,0.0924886766356414,0.37155399548087364,0.37155399548087364,0.5,9.918536381532249,0.028853840100111938,0.028853840100111938,-9.833911462919787e-12,3.28702306546802e-05,0.028698897383151234,-9.833911462919787e-12,27501.32581105922,20863.625008472853,0.7586406979725638,0.9886134767472134,0.607482773666744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329298780143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5693853433689,260.5693853433689,-12.580614656631099,244.76025383677987,276.3785168499485,124660.22283940167,124650.63159709096,9.591242310695563,0.0,nan,276.3785168499485,3.2285168499485053,270.05486424731157,-3.0951357526884067,263.73121164469336,-9.418788355306617,257.4075590420614,-15.742440957938584,251.0839064394185,-22.066093560581464,244.76025383677987,-28.38974616322011,1.0,1.0,26022.012520719443,26022.012520719443,275.60827921860863,2.458279218608652,275.60827921860863,275.60827921860863,77087.27212548707,77086.58132811211,0.6907973749621306,0.0,8546.071908451686,8546.071908451686,0.8855541668540059,3942.544946881262,275.60827921860863,2.458279218608652,1.0,0.002,0.13817014081852264,0.0048639686125907,0.0002134015153654963,0.0017865984855156452,0.10670075768274814,0.10670075768274814,0.0,8.811415139198253e-13,1.0,1.000058103621796,0.028698897392985145,0.0924886766356414,0.0,5.3677565591126835e-06,6.895374425735713,0.0,1600065.1618980137,266.5881935883295,3.287024048859166e-05,1.0,1284591.4954972458,2597.790216111514,,,,,,,,,,,,,,,,,,,2.0,15262.046942790152,1553.090178894905,0.37155399548087364,6.173730061729009,2.926465470461431
3249.0,-30.14583095632572,5.00365184106735,35.05063132197717,24.53790991511198,4.985232524383203,-26.632724608263363,-40.13227595770729,1.4721261730628386,-6.561781727996504,-6.561814522225066,40.10126027679008,41042.226093221725,25749.61966076075,25749.61966076075,66791.84575398247,77096.05685406232,77086.60579883652,25749.61966076075,102836.22545959728,102836.22545959728,102836.22545959728,130337.51538146596,125864.62869075483,4472.886690711116,0.0,90948.20822285775,54894.37744917085,40059.81197076322,27501.289921868673,67561.1018926319,20863.600993625838,1553.0878216235785,0.0,0.878339876131631,2.7224764474104095,0.001494314320929203,1.0,1.0,-6.5331863025875805,333576.21453225176,1558903.9141324048,4.673306567491138,1558903.9141324048,4.673306567491138,0.7586408147726689,0.09248864948067674,3.9229278667961434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229278667961434,1.284865035329504,1.2851566756682027,3.0531828316038716,6469.328048271693,15262.043819069737,6453.390117434476,0.0003275859148676098,23183.757466622803,2364.0853366463375,19289.61492187831,1966.9933077940286,0.832031431904392,0.832031431904392,35470.914654240594,35405.22815468563,1.0023196336123805,0.8,4280.963618837388,4273.035954225843,1.0023196336123805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.789911075525,4632.441516551485,6.188637304714265,5.00365184106735,-3.7514319776979614,8.75508381876531,2.926472507932281,3.5,0.8361350022663661,0.6,0.00022696948580202883,0.9871931693875395,0.00022991395487758696,199.04365514021094,0.0,0.0,0.0,0.001286328768987916,7.768342276951752e-05,0.0001492860630325113,0.0005856384567945242,0.09248864471309656,0.09248864471309656,0.09248864471309656,0.09249397705824172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488260.14607022365,595.4811464286945,0.0,0.09248864471309656,0.09248864948067674,0.09248864948067674,0.37155386110614236,0.37155386110614236,0.5,9.918696343839454,0.02879977819065971,0.02879977819065971,-1.3642420526593924e-11,3.279422855939629e-05,0.028628219637482744,-1.3642420526593924e-11,27501.289921868673,20863.600993625838,0.7586408147726689,0.9886139195913068,0.6074830774436751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292836701232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56944269619845,260.56944269619845,-12.580557303801527,244.76033899691467,276.37854639546947,124659.93437444349,124650.3455304076,9.58884403586959,0.0,nan,276.37854639546947,3.2285463954694933,270.0549049157643,-3.095095084235652,263.7312634360601,-9.418736563939888,257.4076219563495,-15.74237804365049,251.0839804766328,-22.066019523367174,244.76033899691467,-28.38966100308531,1.0,1.0,26022.012520719443,26022.012520719443,275.60830684167325,2.458306841673277,275.60830684167325,275.60830684167325,77087.30313579373,77086.60579883652,0.6973369572078809,0.0,8546.071908451686,8546.071908451686,0.885554320434726,3942.542506130124,275.60830684167325,2.458306841673277,1.0,0.002,0.13816478649027844,0.004863995592911394,0.00021339325655007348,0.0017866067464190605,0.10669662827503675,0.10669662827503675,0.0,2.9691340532045363e-12,1.0,1.0000579605499171,0.028628219651125164,0.09248864948067674,0.0,5.354536688816935e-06,6.878391840356111,0.0,1600065.19074482,266.5882182720035,3.2794242201816814e-05,1.0,1284591.4110032676,2597.7905579571466,,,,,,,,,,,,,,,,,,,2.0,15262.043819069737,1553.0878216235785,0.37155386110614236,6.173730061729009,2.926472507932281
3250.0,-30.14574408093714,5.00365496929068,35.05063124200924,24.53795678392055,4.9852578567911845,-26.63264388716135,-40.132203698717035,1.472157659966428,-6.561757931678301,-6.561790679248305,40.101260347673154,41042.24494682083,25749.624205175285,25749.624205175285,66791.86915199611,77096.08242871608,77086.63596832716,25749.624205175285,102836.26017350244,102836.26017350244,102836.26017350244,130337.51758828347,125864.56091179911,4472.956676484361,0.0,90948.19886762559,54894.36137370839,40059.81943768578,27501.25741478104,67561.07685246682,20863.57935729592,1553.0856472936134,0.0,0.8783400051751618,2.7224788682505014,0.001494314320929203,1.0,1.0,-6.533205874637019,333576.5286406228,1558903.9171956882,4.673302176110737,1558903.9171956882,4.673302176110737,0.7586409247630407,0.09248862373144236,3.9229248470991607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229248470991607,1.2848648880128348,1.2851565283180955,3.0531808314618476,6469.323810210754,15262.040695903379,6453.3915552587505,0.0003275869025545098,23183.772927711827,2364.086913238652,19289.619219631284,1966.9937460428673,0.8320310624063344,0.8320310624063344,35470.89281108144,35405.22815468563,1.0023188620709003,0.8,4280.960982599485,4273.035954225843,1.0023188620709003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.795913380531,4632.441516551485,6.188629469272486,5.00365496929068,-3.7514093446872705,8.75506431397795,2.926479544091843,3.5,0.8361370125976695,0.6,0.00022696948580202883,0.9871842325127635,0.00022991603626438016,199.0435839809845,0.0,0.0,0.0,0.001286328768987916,7.768405872055617e-05,0.00014928542708147265,0.000585635511207719,0.0924886189473252,0.0924886189473252,0.0924886189473252,0.09249394340124246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488259.3762604577,595.4813968360015,0.0,0.0924886189473252,0.09248862373144236,0.09248862373144236,0.3715537266348363,0.3715537266348363,0.5,9.9188560695459,0.028748176598185182,0.028748176598185182,1.779199010343291e-11,3.2747570003266446e-05,0.028584804611284653,1.779199010343291e-11,27501.25741478104,20863.57935729592,0.7586409247630407,0.9886146323252006,0.6074835816552304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292686641876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5694998219512,260.5694998219512,-12.580500178048794,244.76042390943462,276.37857573445314,124659.601065653,124650.05018699777,9.550878655224832,0.0,nan,276.37857573445314,3.228575734453159,270.0549453694621,-3.095054630537902,263.7313150044581,-9.418684995541867,257.4076846394544,-15.742315360545604,251.08405427444467,-22.06594572555531,244.76042390943462,-28.389576090565356,1.0,1.0,26022.012520719443,26022.012520719443,275.6083342148673,2.458334214867307,275.6083342148673,275.6083342148673,77087.3284860981,77086.63596832716,0.6925177709345007,0.0,8546.071908451686,8546.071908451686,0.8855545113948003,3942.5394713346564,275.6083342148673,2.458334214867307,1.0,0.002,0.13815944028228572,0.00486402236554854,0.0002133850098734817,0.0017866149920833163,0.10669250493674085,0.10669250493674085,0.0,1.956798004881799e-12,1.0,1.0000578726694167,0.028584804593492663,0.09248862373144236,0.0,5.34641599379059e-06,6.867959630258411,0.0,1600065.2185925497,266.5882420683217,3.274755221127634e-05,1.0,1284591.3296374553,2597.7908871469203,,,,,,,,,,,,,,,,,,,2.0,15262.040695903379,1553.0856472936134,0.3715537266348363,6.173730061729009,2.926479544091843
3251.0,-30.145657298377415,5.003658066939144,35.05063115884457,24.537998099718266,4.985283206202272,-26.632563247919983,-40.13212766787035,1.4721891526225297,-6.561733803766572,-6.5617664884171,40.10126009511301,41042.261969235784,25749.627863071608,25749.627863071608,66791.8898323074,77096.11190249657,77086.66275714226,25749.627863071608,102836.29062021387,102836.29062021387,102836.29062021387,130337.51384432221,125864.4873622126,4473.026482109603,0.0,90948.19809970396,54894.348154132,40059.83327285774,27501.223224108347,67561.05649696608,20863.556529851994,1553.0833845581085,0.0,0.8783401373360245,2.722481324608948,0.001494314320929203,1.0,1.0,-6.533240136174584,333576.8473309597,1558903.9062823853,4.67329767864768,1558903.9062823853,4.67329767864768,0.758641037885268,0.09248859736558873,3.922923142526349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922923142526349,1.2848647406692855,1.285156380941102,3.053179854933913,6469.321741065241,15262.037575275119,6453.391487932848,0.0003275873289189101,23183.782805679348,2364.0879205110155,19289.619018389654,1966.993725521932,0.8320306992206752,0.8320306992206752,35470.88048095033,35405.22815468563,1.0023184265475222,0.8,4280.959494483286,4273.035954225843,1.0023184265475222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.801910495626,4632.441516551485,6.188621428508324,5.003658066939144,-3.751386459103693,8.755044526042838,2.9264865741743264,3.5,0.8361390211926647,0.6,0.00022696948580202883,0.9871753052744349,0.00022991811544448155,199.0435128978445,0.0,0.0,0.0,0.001286328768987916,7.768472787288279e-05,0.00014928475792914606,0.000585632631706691,0.09248859262229632,0.09248859262229632,0.09248859262229632,0.09249390601398227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488258.60647720215,595.4816472186511,0.0,0.09248859262229632,0.09248859736558873,0.09248859736558873,0.37155359273832445,0.37155359273832445,0.5,9.91901546538474,0.028695079260899092,0.028695079260899092,-2.0122570276726037e-11,3.268465053452019e-05,0.028526352242522535,-2.0122570276726037e-11,27501.223224108347,20863.556529851994,0.758641037885268,0.9886152362834465,0.6074840166402496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292538366435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56955675502076,260.56955675502076,-12.580443244979222,244.7605086034781,276.37860490655174,124659.3128113353,124649.79414781935,9.51866351594359,0.0,nan,276.37860490655174,3.228604906551766,270.05498564594654,-3.0950143540534327,263.7313663853317,-9.418633614668295,257.4077471247179,-15.742252875282077,251.08412786409878,-22.065872135901202,244.7605086034781,-28.38949139652189,1.0,1.0,26022.012520719443,26022.012520719443,275.60836154033336,2.458361540333385,275.60836154033336,275.60836154033336,77087.3532187793,77086.66275714226,0.6904616370447911,0.0,8546.071908451686,8546.071908451686,0.8855546191888339,3942.5377582389806,275.60836154033336,2.458361540333385,1.0,0.002,0.1381541050082296,0.004864049161653698,0.000213376780235857,0.00178662322318467,0.1066883901179285,0.1066883901179285,0.0,3.4205268825693302e-12,1.0,1.0000577543468234,0.028526352262645105,0.09248859736558873,0.0,5.3354827532511084e-06,6.853914443798245,0.0,1600065.246806129,266.5882661962334,3.2684670657090464e-05,1.0,1284591.2470847927,2597.791221138513,,,,,,,,,,,,,,,,,,,2.0,15262.037575275119,1553.0833845581085,0.37155359273832445,6.173730061729009,2.9264865741743264
3252.0,-30.14557046244135,5.003661088225472,35.05063104471024,24.538030684366845,4.985297728144562,-26.632483643389392,-40.132051741797454,1.4722109098199552,-6.561712319261517,-6.561744880281999,40.10125903794787,41042.278832334654,25749.637072072197,25749.637072072197,66791.91590440685,77096.14770813216,77086.67043092505,25749.637072072197,102836.30750299725,102836.30750299725,102836.30750299725,130337.49535537764,125864.39934494259,4473.096010435052,0.0,90948.19902655248,54894.33015362297,40059.85430325501,27501.187852380397,67561.0421556354,20863.53268712275,1553.0811281359304,0.0,0.8783402585524205,2.722483519619205,0.001494314320929203,1.0,1.0,-6.5333334226733655,333577.1319979201,1558903.8606035896,4.673293553627979,1558903.8606035896,4.673293553627979,0.7586411466702113,0.09248857118939217,3.922921344121638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922921344121638,1.284864638874694,1.285156279123405,3.053178697140734,6469.319287840426,15262.034455683033,6453.391687856526,0.00032758785473523187,23183.793670203257,2364.089028384133,19289.61961597491,1966.9937864586693,0.8320303350856121,0.8320303350856121,35470.86747207931,35405.22815468563,1.0023179670498175,0.8,4280.95792445037,4273.035954225843,1.0023179670498175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.807904184419,4632.441516551485,6.188614727004445,5.003661088225472,-3.7513655493807447,8.755026637606218,2.9264936002470976,3.5,0.8361410286420279,0.6,0.00022696948580202883,0.9871663726324856,0.0002299201959207415,199.04344177103502,0.0,0.0,0.0,0.001286328768987916,7.768539610840667e-05,0.00014928408969362217,0.0005856297417968795,0.09248856633780804,0.09248856633780804,0.09248856633780804,0.09249385897088105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.83581464115,595.4818978476583,0.0,0.09248856633780804,0.09248857118939217,0.09248857118939217,0.37155345904039777,0.37155345904039777,0.5,9.91917423660095,0.028630554798667163,0.028630554798667163,1.4438228390645236e-11,3.256102047544118e-05,0.028411457608626733,1.4438228390645236e-11,27501.187852380397,20863.53268712275,0.7586411466702113,0.9886158320433133,0.6074843951901834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292391540226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5696125509715,260.5696125509715,-12.580387449028478,244.7605930295545,276.37863207237336,124658.9040176509,124649.5754685827,9.328549068215947,0.0,nan,276.37863207237336,3.2286320723733866,270.05502426382526,-3.0949757361747174,263.7314164552544,-9.418583544745559,257.4078086466952,-15.742191353304804,251.08420083812632,-22.065799161873656,244.7605930295545,-28.389406970445464,1.0,1.0,26022.012520719443,26022.012520719443,275.60838404639946,2.4583840463994875,275.60838404639946,275.60838404639946,77087.36296689688,77086.67043092505,0.6925359718297841,0.0,8546.071908451686,8546.071908451686,0.8855547329166149,3942.535950842246,275.60838404639946,2.4583840463994875,1.0,0.002,0.1381487912222053,0.004864075390278423,0.00021336858265302765,0.0017866314178664915,0.10668429132651383,0.10668429132651383,0.0,5.195193233942241e-13,1.0,1.000057521758224,0.028411457594188505,0.09248857118939217,0.0,5.313992612878555e-06,6.826308005726935,0.0,1600065.271832048,266.58828768073846,3.256100603721279e-05,1.0,1284591.1733454913,2597.7915194730385,,,,,,,,,,,,,,,,,,,2.0,15262.034455683033,1553.0811281359304,0.37155345904039777,6.173730061729009,2.9264936002470976
3253.0,-30.14548403314281,5.00366413462991,35.050630887162896,24.538090964220487,4.98533787988137,-26.632401841843542,-40.131975536327786,1.4722556848080024,-6.561685309328368,-6.561717760808216,40.10125755097482,41042.277684608336,25749.633937439736,25749.633937439736,66791.91162204806,77096.16337288708,77086.68956377752,25749.633937439736,102836.32350121725,102836.32350121725,102836.32350121725,130337.46970512976,125864.3046404798,4473.165064649959,0.0,90948.18501260356,54894.29930944364,40059.87300351102,27501.146203912507,67561.01920742352,20863.504663394055,1553.0784418420985,0.0,0.878340411295439,2.722486273881128,0.001494314320929203,1.0,1.0,-6.533408045038641,333577.4892715411,1558903.7963535662,4.673288355751656,1558903.7963535662,4.673288355751656,0.7586412765743511,0.09248854090548356,3.9229181016615753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229181016615753,1.284864429387671,1.2851560695888322,3.053176671356,6469.314995445662,15262.031340053007,6453.393167028009,0.0003275888567457868,23183.809260275382,2364.090618129064,19289.624037317455,1966.9942373101371,0.832029966290722,0.832029966290722,35470.84401754212,35405.22815468563,1.0023171385917136,0.8,4280.95509373621,4273.035954225843,1.0023171385917136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.813882620529,4632.441516551485,6.188605081566954,5.00366413462991,-3.751340471198374,8.755004605828285,2.9265006084467053,3.5,0.8361430309847729,0.6,0.00022696948580202883,0.987157481907113,0.00022992226667171794,199.0433709773505,0.0,0.0,0.0,0.001286328768987916,7.768606680828201e-05,0.00014928341899374682,0.0005856266266484988,0.09248853634346768,0.09248853634346768,0.09248853634346768,0.0924938086464299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.06600572256,595.4821481777379,0.0,0.09248853634346768,0.09248854090548356,0.09248854090548356,0.3715533243560874,0.3715533243560874,0.5,9.919332399720536,0.028556597374119974,0.028556597374119974,3.1093350116861984e-11,3.245147985353469e-05,0.028309715769580635,3.1093350116861984e-11,27501.146203912507,20863.504663394055,0.7586412765743511,0.988616104457895,0.6074845845442584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292248333524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5696697095717,260.5696697095717,-12.580330290428265,244.76067739915052,276.3786620199791,124658.75069077437,124649.19432003834,9.556370736029944,0.0,nan,276.3786620199791,3.22866201997914,270.0550650958257,-3.094934904174295,263.73146817165826,-9.418531828341713,257.4078712474937,-15.74212875250629,251.08427432332294,-22.065725676677033,244.76067739915052,-28.389322600849454,1.0,1.0,26022.012520719443,26022.012520719443,275.6084134046623,2.4584134046623376,275.6084134046623,275.6084134046623,77087.42505769171,77086.68956377752,0.7354939141951036,0.0,8546.071908451686,8546.071908451686,0.885554937963758,3942.5326921698834,275.6084134046623,2.4584134046623376,1.0,0.002,0.13814349646579477,0.004864102556486759,0.00021336041687665478,0.0017866395897871209,0.10668020843832739,0.10668020843832739,0.0,6.663775434234687e-12,1.0,1.0000573157991823,0.028309715738487284,0.09248854090548356,0.0,5.294962536540219e-06,6.80186164760142,0.0,1600065.3033597297,266.5883146906716,3.2451448760184576e-05,1.0,1284591.0807984346,2597.7918939001024,,,,,,,,,,,,,,,,,,,2.0,15262.031340053007,1553.0784418420985,0.3715533243560874,6.173730061729009,2.9265006084467053
