time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3254.0,-30.145397333471138,5.00366710530412,35.05063080553174,24.538133607152872,4.985357066069694,-26.632321893518238,-40.13190338211132,1.4722816236075966,-6.56166373721436,-6.561696237355944,40.10125943151728,41042.293830474766,25749.643184007757,25749.643184007757,66791.93701448252,77096.19190144727,77086.7387675625,25749.643184007757,102836.38195157026,102836.38195157026,102836.38195157026,130337.50545143515,125864.27077414622,4473.234677288923,0.0,90948.17541889338,54894.27733802723,40059.88675651795,27501.12349986489,67561.01025638284,20863.489942409065,1553.0767896626555,0.0,0.8783405208699782,2.7224884580118305,0.001494314320929203,1.0,1.0,-6.53334132232186,333577.77282238373,1558903.8776091472,4.673284626908276,1558903.8776091472,4.673284626908276,0.7586413675976389,0.09248851879934246,3.9229148457283816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229148457283816,1.284864308028833,1.285155948202448,3.0531744256688853,6469.310237104141,15262.028219171205,6453.394967262354,0.000327589979177204,23183.826056771497,2364.0923308950046,19289.629418338383,1966.9947860215655,0.8320295955940498,0.8320295955940499,35470.8204655423,35405.22815468563,1.002316306691185,0.8,4280.952251259343,4273.035954225843,1.002316306691185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.819871810387,4632.441516551485,6.1885983958262525,5.00366710530412,-3.751319640779322,8.754986746083443,2.9265076292590866,3.5,0.8361450369311676,0.6,0.00022696948580202883,0.9871485634560321,0.00022992434391780193,199.04329996225556,0.0,0.0,0.0,0.001286328768987916,7.768670185718583e-05,0.000149282783944843,0.0005856236493488871,0.09248851402930423,0.09248851402930423,0.09248851402930423,0.09249379599303788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488256.3110767714,595.482393832916,0.0,0.09248851402930423,0.09248851879934246,0.09248851879934246,0.3715531887457059,0.3715531887457059,0.5,9.91949085456463,0.028508491351260545,0.028508491351260545,-5.4569682106375694e-12,3.250014157174519e-05,0.028354915034071837,-5.4569682106375694e-12,27501.12349986489,20863.489942409065,0.7586413675976389,0.9886166112824274,0.6074849040108498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292103936248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5697261016872,260.5697261016872,-12.580273898312782,244.76076157863798,276.37869062472043,124658.34359978758,124648.91537806611,9.428221721457312,0.0,nan,276.37869062472043,3.228690624720457,270.0551048155161,-3.094895184483903,263.73151900630256,-9.418480993697415,257.4079331970836,-15.742066802916383,251.08434738786246,-22.065652612137512,244.76076157863798,-28.389238421361995,1.0,1.0,26022.012520719443,26022.012520719443,275.6084406855884,2.458440685588414,275.6084406855884,275.6084406855884,77087.43263413874,77086.7387675625,0.6938665762281744,0.0,8546.071908451686,8546.071908451686,0.8855551438628881,3942.5294199570235,275.6084406855884,2.458440685588414,1.0,0.002,0.13813819325579577,0.004864128718400099,0.00021335223558962605,0.0017866477655807881,0.10667611779481302,0.10667611779481302,0.0,1.1704140261137308e-12,1.0,1.0000574073128903,0.028354915039528805,0.09248851879934246,0.0,5.303416117695578e-06,6.812720653017994,0.0,1600065.3287345208,266.5883362627856,3.25001470287134e-05,1.0,1284591.0073483416,2597.7921910646705,,,,,,,,,,,,,,,,,,,2.0,15262.028219171205,1553.0767896626555,0.3715531887457059,6.173730061729009,2.9265076292590866
3255.0,-30.145310827174377,5.003670072391552,35.05063069517214,24.538179847318702,4.985385275660214,-26.632241216890616,-40.131827316340036,1.4723156619694318,-6.5616383575812165,-6.561670762937051,40.10125843585949,41042.30348418204,25749.64349783265,25749.64349783265,66791.94698201469,77096.21768416006,77086.75958860434,25749.64349783265,102836.403086437,102836.403086437,102836.403086437,130337.48831874985,125864.1845829018,4473.3037358480515,0.0,90948.17008821222,54894.25587480037,40059.904681568725,27501.085232312857,67560.98991388158,20863.464253804872,1553.0743031248708,0.0,0.8783406628205582,2.7224910450968727,0.001494314320929203,1.0,1.0,-6.533403860462045,333578.1084243338,1558903.8345882976,4.673279796302661,1558903.8345882976,4.673279796302661,0.7586414891471628,0.09248849061522911,3.922912543099438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922912543099438,1.2848641487749277,1.2851557889123952,3.0531730119793563,6469.307241665668,15262.025106586856,6453.395547123874,0.0003275906455833572,23183.83830610594,2364.0935799794975,19289.63115158327,1966.9949627633569,0.8320292307466167,0.8320292307466167,35470.80380932704,35405.22815468563,1.0023157183627025,0.8,4280.950241030617,4273.035954225843,1.0023157183627025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.825845837357,4632.441516551485,6.188589585789452,5.003670072391552,-3.751295830024487,8.75496590241604,2.9265146323035234,3.5,0.8361470378010066,0.6,0.00022696948580202883,0.9871396649832852,0.0002299264165480292,199.04322910560322,0.0,0.0,0.0,0.001286328768987916,7.768737133794583e-05,0.000149282114464083,0.0005856206792915573,0.0924884860036133,0.0924884860036133,0.0924884860036133,0.09249375074836823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488255.5447460351,595.4826430554552,0.0,0.0924884860036133,0.09248849061522911,0.09248849061522911,0.37155305581131626,0.37155305581131626,0.5,9.919648789232552,0.02845097782784478,0.02845097782784478,1.8189894035458565e-12,3.240535585291582e-05,0.028266902475024835,1.8189894035458565e-12,27501.085232312857,20863.464253804872,0.7586414891471628,0.9886170564870768,0.6074852298123179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291963128527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56978266940513,260.56978266940513,-12.580217330594849,244.76084565121096,276.37871968758253,124658.07825906682,124648.62067776379,9.45758130301334,0.0,nan,276.37871968758253,3.2287196875825543,270.0551448803232,-3.0948551196767653,263.73157007305025,-9.418429926949727,257.4079952657707,-15.742004734229283,251.08442045849333,-22.06557954150665,244.76084565121096,-28.38915434878902,1.0,1.0,26022.012520719443,26022.012520719443,275.60846859633614,2.4584685963361608,275.60846859633614,275.60846859633614,77087.46405584554,77086.75958860434,0.7044672412012005,0.0,8546.071908451686,8546.071908451686,0.8855552894768218,3942.527105814935,275.60846859633614,2.4584685963361608,1.0,0.002,0.13813290650590096,0.004864155545972268,0.00021334408145629732,0.001786655922668403,0.10667204072814866,0.10667204072814866,0.0,4.1247001474065126e-12,1.0,1.0000572291472487,0.028266902473205846,0.09248849061522911,0.0,5.286953980418296e-06,6.79157307989809,0.0,1600065.3583708368,266.58836164241876,3.2405354033926415e-05,1.0,1284590.9204151519,2597.792542779258,,,,,,,,,,,,,,,,,,,2.0,15262.025106586856,1553.0743031248708,0.37155305581131626,6.173730061729009,2.9265146323035234
3256.0,-30.14522433435431,5.003673004982395,35.05063060078975,24.53822112819182,4.985410801248684,-26.632160820794613,-40.13175132041795,1.4723472846940677,-6.561614682368713,-6.5616470535132105,40.101258677627634,41042.319918637884,25749.6476921638,25749.6476921638,66791.96761080169,77096.24702355826,77086.79235251837,25749.6476921638,102836.44004468217,102836.44004468217,102836.44004468217,130337.49383839761,125864.12097070138,4473.372867696231,0.0,90948.16950657603,54894.24238984681,40059.91901858802,27501.053793715444,67560.97281230346,20863.4433737931,1553.0721837919716,0.0,0.8783407904882033,2.7224934522171598,0.001494314320929203,1.0,1.0,-6.533411872752879,333578.42077365005,1558903.8450346738,4.673275451748929,1558903.8450346738,4.673275451748929,0.7586415971652993,0.09248846522172847,3.9229108778163946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229108778163946,1.2848640008230017,1.2851556409268867,3.0531720674745566,6469.3052403733345,15262.021993018552,6453.395436060642,0.00032759105462737203,23183.84799942241,2364.094568422694,19289.63081960784,1966.9949289112838,0.8320288685505707,0.8320288685505707,35470.79176339332,35405.22815468563,1.0023152928779762,0.8,4280.948787214032,4273.035954225843,1.0023152928779762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.831823159195,4632.441516551485,6.188581703504867,5.003673004982395,-3.7512733616733023,8.754946366655698,2.9265216392170723,3.5,0.8361490397763064,0.6,0.00022696948580202883,0.9871307679833201,0.0002299284888725746,199.04315826004,0.0,0.0,0.0,0.001286328768987916,7.768804020926543e-05,0.0001492814455927634,0.0005856178067720078,0.0924884605632205,0.0924884605632205,0.0924884605632205,0.09249371975423622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488254.785196964,595.4828901326914,0.0,0.0924884605632205,0.09248846522172847,0.09248846522172847,0.3715529223003616,0.3715529223003616,0.5,9.919806558637399,0.02839925978514657,0.02839925978514657,-4.388311936054379e-11,3.2371144470744184e-05,0.028235180760304956,-4.388311936054379e-11,27501.053793715444,20863.4433737931,0.7586415971652993,0.9886176120696455,0.6074856268375655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291822490816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5698391355778,260.5698391355778,-12.580160864422169,244.76092960958022,276.3787486615595,124657.80052616415,124648.3599227989,9.440603365280207,0.0,nan,276.3787486615595,3.228748661559507,270.0551848511811,-3.0948151488188955,263.7316210407826,-9.418378959217364,257.40805723038113,-15.741942769618845,251.0844934199825,-22.065506580017484,244.76092960958022,-28.38907039041976,1.0,1.0,26022.012520719443,26022.012520719443,275.6084961395581,2.4584961395581217,275.6084961395581,275.6084961395581,77087.48846184806,77086.79235251837,0.6961093296849867,0.0,8546.071908451686,8546.071908451686,0.8855553947861878,3942.5254322054766,275.6084961395581,2.4584961395581217,1.0,0.002,0.1381276256893205,0.004864182018480272,0.00021333593571228938,0.001786664066899285,0.10666796785614469,0.10666796785614469,0.0,2.6115741513788038e-12,1.0,1.0000571649390257,0.028235180804188076,0.09248846522172847,0.0,5.2810204057243505e-06,6.78395043643403,0.0,1600065.386094337,266.58838531763126,3.2371188353863545e-05,1.0,1284590.8395052936,2597.792870124683,,,,,,,,,,,,,,,,,,,2.0,15262.021993018552,1553.0721837919716,0.3715529223003616,6.173730061729009,2.9265216392170723
3257.0,-30.145137947958688,5.003675911978372,35.050630509301634,24.53826747313144,4.985438362062248,-26.632080316961495,-40.13167906142769,1.4723807279664531,-6.561590557317345,-6.561622877022838,40.101258571938935,41042.34274222094,25749.65075006868,25749.65075006868,66791.99349228962,77096.2726520492,77086.82173329245,25749.65075006868,102836.47248336114,102836.47248336114,102836.47248336114,130337.49293718394,125864.05109385161,4473.441843332327,0.0,90948.16322552416,54894.233303478235,40059.922135606575,27501.020453822806,67560.94258942938,20863.421153621173,1553.0699627713434,0.0,0.8783409220119878,2.722495906991984,0.001494314320929203,1.0,1.0,-6.533435513999109,333578.73927803244,1558903.8404689936,4.673270975970902,1558903.8404689936,4.673270975970902,0.7586417089014249,0.09248843916877417,3.92290840965163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92290840965163,1.2848638443533922,1.2851554844217616,3.053170518332885,6469.301957928024,15262.018882063809,6453.396216029129,0.00032759179537802545,23183.860984814764,2364.0958925642053,19289.633150985843,1966.9951666456786,0.8320285030875743,0.8320285030875743,35470.773909760304,35405.22815468563,1.0023146622546033,0.8,4280.946632469669,4273.035954225843,1.0023146622546033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.837795816473,4632.441516551485,6.188573555056326,5.003675911978372,-3.751250548961565,8.754926460939938,2.926528640669296,3.5,0.8361510401912274,0.6,0.00022696948580202883,0.987121882016947,0.0002299305586644185,199.04308750169852,0.0,0.0,0.0,0.001286328768987916,7.768867619525164e-05,0.0001492808096067772,0.0005856149434060301,0.09248843454152572,0.09248843454152572,0.09248843454152572,0.09249368472889515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488254.025274515,595.4831373141751,0.0,0.09248843454152572,0.09248843916877417,0.09248843916877417,0.37155278963092037,0.37155278963092037,0.5,9.919964057022444,0.02834815326974649,0.02834815326974649,3.5925040720030665e-11,3.2319705496774986e-05,0.028187363023732814,3.5925040720030665e-11,27501.020453822806,20863.421153621173,0.7586417089014249,0.9886184374038015,0.6074862364137952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291683488227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56989569400827,260.56989569400827,-12.58010430599171,244.76101347463035,276.37877791337377,124657.5210820829,124648.06505358077,9.456028502115409,0.0,nan,276.37877791337377,3.22877791337379,270.05522502563247,-3.0947749743675104,263.73167213789037,-9.418327862109606,257.4081192501374,-15.74188074986256,251.08456636238543,-22.065433637614547,244.76101347463035,-28.38898652536963,1.0,1.0,26022.012520719443,26022.012520719443,275.60852375397576,2.4585237539757827,275.60852375397576,275.60852375397576,77087.51894219099,77086.82173329245,0.6972088985348819,0.0,8546.071908451686,8546.071908451686,0.8855555508682692,3942.5229516998884,275.60852375397576,2.4585237539757827,1.0,0.002,0.1381223538160229,0.004864208542097718,0.0002133278039850416,0.001786672198765507,0.1066639019925208,0.1066639019925208,0.0,2.7505484868906027e-12,1.0,1.0000570681450518,0.028187362987807774,0.09248843916877417,0.0,5.272076241003072e-06,6.772460409397654,0.0,1600065.4143207362,266.58840944268263,3.2319669571734266e-05,1.0,1284590.7570011008,2597.793203920544,,,,,,,,,,,,,,,,,,,2.0,15262.018882063809,1553.0699627713434,0.37155278963092037,6.173730061729009,2.926528640669296
3258.0,-30.145051643835238,5.003678784195242,35.050630429573175,24.53831434194001,4.985463563282631,-26.632000123124367,-40.1316031004302,1.472412039582856,-6.56156697273434,-6.561599252308576,40.10125872873329,41042.343926217385,25749.65493842912,25749.65493842912,66791.9988646465,77096.29789072312,77086.85313040957,25749.65493842912,102836.50806883868,102836.50806883868,102836.50806883868,130337.49674751946,125863.98597956134,4473.510767958119,0.0,90948.15355465785,54894.19957836716,40059.948862545214,27500.988678680773,67560.93754122598,20863.400026760984,1553.067829284344,0.0,0.8783410495436471,2.722498305598959,0.001494314320929203,1.0,1.0,-6.533449120220951,333579.05051225726,1558903.8472429793,4.673266636046432,1558903.8472429793,4.673266636046432,0.7586418172279982,0.0924884138974363,3.9229053463961803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229053463961803,1.2848636978571044,1.285155337892222,3.0531684823369214,6469.29764389689,15262.015771860122,6453.3977127961225,0.0003275928031706765,23183.87662302593,2364.097487217952,19289.63762492255,1966.9956228602582,0.8320281348359285,0.8320281348359285,35470.75175149637,35405.22815468563,1.0023138795838065,0.8,4280.943958201957,4273.035954225843,1.0023138795838065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.8437660509235,4632.441516551485,6.18856568192375,5.003678784195242,-3.751228163956621,8.754906948151863,2.9265356392880535,3.5,0.8361530397965867,0.6,0.00022696948580202883,0.9871130045994804,0.00022993262650219197,199.04301681079568,0.0,0.0,0.0,0.001286328768987916,7.768934476956656e-05,0.00014928014103246227,0.0005856118633670221,0.09248840926966186,0.09248840926966186,0.09248840926966186,0.09249365258777904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488253.2676090842,595.4833837742436,0.0,0.09248840926966186,0.0924884138974363,0.0924884138974363,0.3715526573773846,0.3715526573773846,0.5,9.920121350641326,0.02830002102086837,0.02830002102086837,2.205524651799351e-11,3.227957421358951e-05,0.028150132087603197,2.205524651799351e-11,27500.988678680773,20863.400026760984,0.7586418172279982,0.9886185907927896,0.6074862993304847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291545698814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5699521059368,260.5699521059368,-12.58004789406317,244.7610972276682,276.37880698419247,124657.19468899789,124647.76315412993,9.43153486795921,0.0,nan,276.37880698419247,3.228806984192488,270.0552650328949,-3.094734967105069,263.73172308159684,-9.418276918403137,257.40818113028774,-15.741818869712233,251.08463917898075,-22.065360821019226,244.7610972276682,-28.38890277233179,1.0,1.0,26022.012520719443,26022.012520719443,275.60855105255536,2.4585510525553786,275.60855105255536,275.60855105255536,77087.54393613683,77086.85313040957,0.6908057272667065,0.0,8546.071908451686,8546.071908451686,0.8855557445827396,3942.519873128161,275.60855105255536,2.4585510525553786,1.0,0.002,0.13811708890666727,0.004864234936855058,0.00021331968277078404,0.0017866803200475415,0.10665984138539202,0.10665984138539202,0.0,2.8183254341396236e-12,1.0,1.0000569927834695,0.02815013206554795,0.0924884138974363,0.0,5.265112238605042e-06,6.76351409180729,0.0,1600065.44192941,266.58843302726564,3.2279552158342995e-05,1.0,1284590.6763801943,2597.7935300970616,,,,,,,,,,,,,,,,,,,2.0,15262.015771860122,1553.067829284344,0.3715526573773846,6.173730061729009,2.9265356392880535
3259.0,-30.144965345086433,5.003681628568562,35.05063034905434,24.538355657737725,4.985488727092495,-26.63191993786315,-40.13152710450811,1.4724433168290192,-6.561543066781837,-6.5615752883517535,40.101258546119276,41042.35873052118,25749.658268614086,25749.658268614086,66792.01699913526,77096.32706584675,77086.88081078253,25749.658268614086,102836.53907939662,102836.53907939662,102836.53907939662,130337.49428294695,125863.91475714331,4473.579525803634,0.0,90948.15241062631,54894.18406331325,40059.96483034784,27500.955203550337,67560.92003389818,20863.377695415114,1553.065607013889,0.0,0.8783411802067422,2.7225007388781863,0.001494314320929203,1.0,1.0,-6.533478946297919,333579.36621577136,1558903.8393533842,4.673262189559495,1558903.8393533842,4.673262189559495,0.7586419286527794,0.09248838804575017,3.9229035865441086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229035865441086,1.284863551521657,1.2851551915235593,3.0531674603877077,6469.295478509137,15262.012662887797,6453.397717904763,0.0003275932548477322,23183.886731905972,2364.09851803684,19289.63764019262,1966.995624417372,0.8320277727049954,0.8320277727049954,35470.73902148669,35405.22815468563,1.0023134299364145,0.8,4280.94242182465,4273.035954225843,1.0023134299364145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.8497314626975,4632.441516551485,6.188557609736629,5.003681628568562,-3.7512055320011575,8.75488716056972,2.9265426322601065,3.5,0.8361550377886019,0.6,0.00022696948580202883,0.9871041278209781,0.0002299346942283197,199.04294612434535,0.0,0.0,0.0,0.001286328768987916,7.769001365659494e-05,0.0001492794721454339,0.000585608976676734,0.09248838344790333,0.09248838344790333,0.09248838344790333,0.09249361666658444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488252.5097656775,595.4836302753957,0.0,0.09248838344790333,0.09248838804575017,0.09248838804575017,0.3715525258028186,0.3715525258028186,0.5,9.920278340787437,0.028250634760524918,0.028250634760524918,-4.092726157978177e-12,3.222156993842873e-05,0.028096342053856915,-4.092726157978177e-12,27500.955203550337,20863.377695415114,0.7586419286527794,0.9886191153942675,0.607486675876061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291409557904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57000839411575,260.57000839411575,-12.579991605884231,244.76118088779282,276.3788359004221,124656.91150032455,124647.50065617832,9.410844146226594,0.0,nan,276.3788359004221,3.228835900422098,270.0553048979116,-3.0946951020883944,263.7317738953844,-9.418226104615599,257.4082428928561,-15.741757107143883,251.08471189032778,-22.065288109672196,244.76118088779282,-28.38881911220716,1.0,1.0,26022.012520719443,26022.012520719443,275.6085782554707,2.4585782554707407,275.6085782554707,275.6085782554707,77087.56831428461,77086.88081078253,0.6875035020784708,0.0,8546.071908451686,8546.071908451686,0.8855558558724386,3942.518104476829,275.6085782554707,2.4585782554707407,1.0,0.002,0.1381118340573306,0.004864261350960219,0.0002133115772419708,0.0017866884258226617,0.10665578862098539,0.10665578862098539,0.0,3.0646323152805355e-12,1.0,1.0000568838988444,0.02809634205794964,0.09248838804575017,0.0,5.255051059604117e-06,6.750589165318748,0.0,1600065.4698895547,266.58845693321814,3.222157403115489e-05,1.0,1284590.5946016242,2597.7938609573016,,,,,,,,,,,,,,,,,,,2.0,15262.012662887797,1553.065607013889,0.3715525258028186,6.173730061729009,2.9265426322601065
3260.0,-30.144879144344866,5.0036844467871555,35.05063026870607,24.538402107451134,4.98551589319436,-26.631839640590268,-40.13145488044245,1.4724763863774084,-6.5615191109368425,-6.561551276438118,40.10125838987382,41042.379872622536,25749.661407565898,25749.661407565898,66792.04128018844,77096.35253098335,77086.9090532039,25749.661407565898,102836.5704607698,102836.5704607698,102836.5704607698,130337.49229632344,125863.84413954432,4473.6481567791125,0.0,90948.14552197391,54894.17285153836,40059.96963381729,27500.92183555364,67560.89146937092,20863.355443474466,1553.0633888389707,0.0,0.8783413110293319,2.7225031769971335,0.001494314320929203,1.0,1.0,-6.533506880465154,333579.6825508081,1558903.8326019854,4.673257737645775,1558903.8326019854,4.673257737645775,0.7586420400098,0.09248836225143256,3.922901015977894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922901015977894,1.2848633968006815,1.285155036767465,3.053165827391413,6469.292018385943,15262.009556684603,6453.3986235430575,0.0003275940417513033,23183.900167642267,2364.099888100653,19289.640347206085,1966.995900455924,0.8320274072836376,0.8320274072836376,35470.720427119064,35405.22815468563,1.0023127731491694,0.8,4280.9401776814675,4273.035954225843,1.0023127731491694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.855693787151,4632.441516551485,6.188549496204452,5.0036844467871555,-3.751182872082581,8.754867318869737,2.926549621619717,3.5,0.8361570347484906,0.6,0.00022696948580202883,0.9870952612095607,0.00022993675962328737,199.0428755182219,0.0,0.0,0.0,0.001286328768987916,7.769064935012125e-05,0.00014927883645190758,0.0005856060991811862,0.09248835767666169,0.09248835767666169,0.09248835767666169,0.09249358117026939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.7534539006,595.4838762794934,0.0,0.09248835767666169,0.09248836225143256,0.09248836225143256,0.3715523945095058,0.3715523945095058,0.5,9.92043503978041,0.028200719218204995,0.028200719218204995,-6.87805368215777e-11,3.2165501295366994e-05,0.028044395972983693,-6.87805368215777e-11,27500.92183555364,20863.355443474466,0.7586420400098,0.988619892774342,0.6074872456534903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291274736759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5700647541548,260.5700647541548,-12.57993524584515,244.76126447316756,276.3788650351266,124656.62635620883,124647.20349729256,9.42285891628466,0.0,nan,276.3788650351266,3.228865035126603,270.0553449227469,-3.094655077253094,263.73182481035866,-9.418175189641318,257.40830469796146,-15.741695302038522,251.08478458556783,-22.065215414432146,244.76126447316756,-28.38873552683242,1.0,1.0,26022.012520719443,26022.012520719443,275.6086055721098,2.458605572109832,275.6086055721098,275.6086055721098,77087.59875129162,77086.9090532039,0.6896980877208989,0.0,8546.071908451686,8546.071908451686,0.8855560184301433,3942.5155210577836,275.6086055721098,2.458605572109832,1.0,0.002,0.13810658892416092,0.0048642877331177324,0.00021330348673983266,0.0017866965166553482,0.10665174336991633,0.10665174336991633,0.0,3.395180837861833e-12,1.0,1.000056778747253,0.02804439604176423,0.09248836225143256,0.0,5.245334781938706e-06,6.73810729660146,0.0,1600065.4979110358,266.58848088906313,3.2165570075903815e-05,1.0,1284590.5126595213,2597.7941924792476,,,,,,,,,,,,,,,,,,,2.0,15262.009556684603,1553.0633888389707,0.3715523945095058,6.173730061729009,2.926549621619717
3261.0,-30.144793018216106,5.003687230245649,35.05063019731134,24.538449046108894,4.9855407465505355,-26.6317596417441,-40.13137895436955,1.4725073671229783,-6.561495658779904,-6.561527779670321,40.10125848794011,41042.37952436209,25749.665593192436,25749.665593192436,66792.04511755453,77096.37761579755,77086.9393258283,25749.665593192436,102836.60491902073,102836.60491902073,102836.60491902073,130337.49493572999,125863.77821169252,4473.716724037467,0.0,90948.13531124407,54894.13720815489,40059.99789232131,27500.890016709265,67560.88790903057,20863.33427477881,1553.0612567926441,0.0,0.8783414380906485,2.722505562689334,0.001494314320929203,1.0,1.0,-6.533524811560596,333579.99210110813,1558903.8368383965,4.6732534137296,1558903.8368383965,4.6732534137296,0.7586421480214806,0.09248833719322166,3.922897862351207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922897862351207,1.2848632518525258,1.2851548917864086,3.0531637173801514,6469.287547525274,15262.006451394624,6453.400231569892,0.000327595090305004,23183.916202379503,2364.101523188806,19289.645153705904,1966.9963905825032,0.8320270391473419,0.8320270391473419,35470.69761514006,35405.22815468563,1.002311967388255,0.8,4280.937424517272,4273.035954225843,1.002311967388255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.861653419305,4632.441516551485,6.188541638252241,5.003687230245649,-3.751160612308171,8.75484784255382,2.9265566078299403,3.5,0.8361590308085544,0.6,0.00022696948580202883,0.987086402358609,0.00022993882324758304,199.04280497326303,0.0,0.0,0.0,0.001286328768987916,7.769131763273622e-05,0.0001492781681692926,0.0005856030068070219,0.09248833259982975,0.09248833259982975,0.09248833259982975,0.09249354862593627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.9994723739,595.4841215379603,0.0,0.09248833259982975,0.09248833719322166,0.09248833719322166,0.37155226354395177,0.37155226354395177,0.5,9.920591510621941,0.028152687233728102,0.028152687233728102,-9.094947017729282e-12,3.2120890409714775e-05,0.028002968109717585,-9.094947017729282e-12,27500.890016709265,20863.33427477881,0.7586421480214806,0.9886200016715104,0.6074872725122391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291141155328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5701209559584,260.5701209559584,-12.579879044041604,244.76134796347316,276.3788939484262,124656.29550877931,124646.89910536355,9.396403415738469,0.0,nan,276.3788939484262,3.2288939484262187,270.0553847514488,-3.094615248551179,263.7318755544618,-9.418124445538183,257.4083663574684,-15.741633642531554,251.084857160472,-22.065142839527965,244.76134796347316,-28.38865203652682,1.0,1.0,26022.012520719443,26022.012520719443,275.6086326111629,2.4586326111628978,275.6086326111629,275.6086326111629,77087.62361655272,77086.9393258283,0.6842907244281378,0.0,8546.071908451686,8546.071908451686,0.885556217859456,3942.5123516629633,275.6086326111629,2.4586326111628978,1.0,0.002,0.1381013515367607,0.004864313982088531,0.00021329540797439305,0.0017867045928607573,0.10664770398719652,0.10664770398719652,0.0,8.351505251247282e-13,1.0,1.0000566948888079,0.028002968118812532,0.09248833719322166,0.0,5.23758579674291e-06,6.728152603762641,0.0,1600065.525357841,266.5885043412201,3.212089950466179e-05,1.0,1284590.4324749522,2597.7945168905835,,,,,,,,,,,,,,,,,,,2.0,15262.006451394624,1553.0612567926441,0.37155226354395177,6.173730061729009,2.9265566078299403
3262.0,-30.144706890396648,5.00368998562838,35.05063012330694,24.538490431755804,4.9855655985871845,-26.63167964149298,-40.13130299337206,1.4725383466474713,-6.561471898152263,-6.561503958373643,40.10125826949428,41042.392916062476,25749.66895185838,25749.66895185838,66792.06186792086,77096.40664455769,77086.966232497,25749.66895185838,102836.63518435537,102836.63518435537,102836.63518435537,130337.49171937839,125863.70660162772,4473.785117750666,0.0,90948.13367938244,54894.11993891628,40060.01526718463,27500.85653502302,67560.87180220765,20863.31192909414,1553.059037759458,0.0,0.8783415681162894,2.722507981531842,0.001494314320929203,1.0,1.0,-6.533557246036253,333580.3059263548,1558903.8273999104,4.673248988937833,1558903.8273999104,4.673248988937833,0.758642259106519,0.09248831154002433,3.922896021462537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922896021462537,1.2848631069101157,1.2851547468110993,3.0531626290496083,6469.285241483449,15262.003347483258,6453.40033679152,0.0003275955785634565,23183.926665860265,2364.1025901669036,19289.64546822039,1966.9964226540553,0.8320266771989734,0.8320266771989735,35470.68429894153,35405.22815468563,1.0023114970357734,0.8,4280.935817393182,4273.035954225843,1.0023114970357734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.867608107488,4632.441516551485,6.188533588928644,5.00368998562838,-3.751138116855431,8.754828102483811,2.926563588251231,3.5,0.8361610252146374,0.6,0.00022696948580202883,0.9870775434195339,0.0002299408869294485,199.0427344269694,0.0,0.0,0.0,0.001286328768987916,7.769198622806757e-05,0.00014927749957396126,0.0005856001091725682,0.09248830698809106,0.09248830698809106,0.09248830698809106,0.09249351233919842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.24549150286,595.4843667805302,0.0,0.09248830698809106,0.09248831154002433,0.09248831154002433,0.3715521331559905,0.3715521331559905,0.5,9.92074766390846,0.028102893331208634,0.028102893331208634,-4.547473508864641e-13,3.2060221371921216e-05,0.027946712337381996,-4.547473508864641e-13,27500.85653502302,20863.31192909414,0.758642259106519,0.9886204852930617,0.6074876155568104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291009221507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5701770283305,260.5701770283305,-12.5798229716695,244.76143137627565,276.3789226803667,124656.00877156128,124646.6340079312,9.374763630054499,0.0,nan,276.3789226803667,3.228922680366736,270.0554244195679,-3.0945755804320925,263.73192615874405,-9.418073841255932,257.40842789792634,-15.741572102073633,251.08492963710233,-22.065070362897643,244.76143137627565,-28.388568623724325,1.0,1.0,26022.012520719443,26022.012520719443,275.6086595808848,2.4586595808848415,275.6086595808848,275.6086595808848,77087.64790622042,77086.966232497,0.6816737234184984,0.0,8546.071908451686,8546.071908451686,0.8855563342737179,3942.5105015698496,275.6086595808848,2.4586595808848415,1.0,0.002,0.13809612467250237,0.004864340257109208,0.00021328734560321322,0.0017867126570035876,0.10664367280160661,0.10664367280160661,0.0,2.6068006260537846e-12,1.0,1.000056581012063,0.027946712337836743,0.09248831154002433,0.0,5.2270634377209e-06,6.714635257118093,0.0,1600065.5531436335,266.5885281018477,3.206022182666857e-05,1.0,1284590.3511830734,2597.7948457819643,,,,,,,,,,,,,,,,,,,2.0,15262.003347483258,1553.059037759458,0.3715521331559905,6.173730061729009,2.926563588251231
3263.0,-30.144602603904893,5.003692718608468,35.05063005011772,24.53854166613894,4.985594100042777,-26.63158293362493,-40.13121327208353,1.4725744265743506,-6.56144786313547,-6.561479869796905,40.10125814468065,41042.409661706326,25749.671637756015,25749.671637756015,66792.08129946234,77096.43655633298,77086.9953086422,25749.671637756015,102836.66694639821,102836.66694639821,102836.66694639821,130337.49024356704,125863.63685407452,4473.853389492513,0.0,90948.1229751633,54894.0960679647,40060.02989688734,27500.823297168827,67560.85319405617,20863.289774334746,1553.0568241961657,0.0,0.8783416992349388,2.7225104274109895,0.001494314320929203,1.0,1.0,-6.533582795691416,333580.6232727957,1558903.8220067227,4.67324452695168,1558903.8220067227,4.67324452695168,0.758642370407965,0.0924882859251733,3.9228929814113904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228929814113904,1.2848629381047398,1.2851545779674078,3.0531606641233844,6469.281078040565,15262.000246476635,6453.401733364673,0.000327596547691894,23183.94190362076,2364.104143986046,19289.649642671007,1966.9968483295527,0.8320263104031692,0.8320263104031692,35470.662308513594,35405.22815468563,1.0023107202937442,0.8,4280.933163381498,4273.035954225843,1.0023107202937442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.87355952243,4632.441516551485,6.188525382807227,5.003692718608468,-3.751115426619054,8.754808145227521,2.9265705648420974,3.5,0.8361630185263136,0.6,0.00022696948580202883,0.987066816829705,0.0002299433857284527,199.0426490071857,0.0,0.0,0.0,0.001286328768987916,7.769277594591068e-05,0.00014927670985611817,0.0005855965573827505,0.0924882814049708,0.0924882814049708,0.0924882814049708,0.09249347741160546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.49331176374,595.4846114416891,0.0,0.0924882814049708,0.0924882859251733,0.0924882859251733,0.3715520029849833,0.3715520029849833,0.5,9.920903537613988,0.028053034084393857,0.028053034084393857,-9.322320693172514e-12,3.2006661456307484e-05,0.027897074105510455,-9.322320693172514e-12,27500.823297168827,20863.289774334746,0.758642370407965,0.9886210452022317,0.6074880307360763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290878618454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5702349773568,260.5702349773568,-12.579765022643187,244.7615178953367,276.37895205935735,124655.8001474791,124646.11162522277,9.688522256326738,0.0,nan,276.37895205935735,3.2289520593573684,270.055465226579,-3.094534773421003,263.7319783937639,-9.418021606236096,257.4084915609554,-15.741508439044594,251.08500472814856,-22.064995271851416,244.7615178953367,-28.388482104663268,1.0,1.0,26022.012520719443,26022.012520719443,275.60868707174336,2.458687071743384,275.60868707174336,275.60868707174336,77087.6877982512,77086.9953086422,0.6924896089913091,0.0,8546.071908451686,8546.071908451686,0.8855565265206904,3942.5074463184474,275.60868707174336,2.458687071743384,1.0,0.002,0.13809090709288155,0.004864366537923316,0.00021327929768835338,0.0017867207054546891,0.10663964884417669,0.10663964884417669,0.0,3.143042250075556e-12,1.0,1.0000564805323477,0.027897074114832776,0.0924882859251733,0.0,5.217778820528317e-06,6.702707898536066,0.0,1600065.5812614658,266.5885521368645,3.200667077862818e-05,1.0,1284590.2689791275,2597.795178363448,,,,,,,,,,,,,,,,,,,2.0,15262.000246476635,1553.0568241961657,0.3715520029849833,6.173730061729009,2.9265705648420974
3264.0,-30.144516603520863,5.003695410549284,35.050629992297125,24.538576800283067,4.9856166947372484,-26.63150327369957,-40.13114111786706,1.4726033620594972,-6.561424876128228,-6.5614568467676975,40.10125844266532,41042.44741040875,25749.676588898234,25749.676588898234,66792.12399930699,77096.46749603002,77087.02710091768,25749.676588898234,102836.70368981591,102836.70368981591,102836.70368981591,130337.4964183555,125863.57477027496,4473.9216480805335,0.0,90948.12558096582,54894.105484081636,40060.02232987131,27500.792728539578,67560.8150584109,20863.269476760903,1553.0547629432879,0.0,0.8783418229648767,2.7225127648917335,0.001494314320929203,1.0,1.0,-6.533593095809351,333580.9265809722,1558903.8348820014,4.673240316405197,1558903.8348820014,4.673240316405197,0.7586424756079692,0.09248826160717222,3.9228920376431415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228920376431415,1.2848628027257434,1.2851544425576829,3.0531602512898735,6469.280203295894,15261.997512119673,6453.401022706679,0.0003275966784068594,23183.94814546237,2364.1047804767554,19289.647518466703,1966.996631720996,0.8320259947718236,0.8320259947718236,35470.655481697606,35405.22815468563,1.0023104791581747,0.8,4280.932339457131,4273.035954225843,1.0023104791581747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.87950908413,4632.441516551485,6.188517723880476,5.003695410549284,-3.7510935541703807,8.754788964719666,2.9265775392671376,3.5,0.8361650112191822,0.6,0.00022696948580202883,0.9870579711876363,0.0002299454463945388,199.04257856538325,0.0,0.0,0.0,0.001286328768987916,7.769341104552e-05,0.00014927607475650882,0.0005855939250729308,0.09248825706036283,0.09248825706036283,0.09248825706036283,0.09249344709398791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.744041514,595.4848551770825,0.0,0.09248825706036283,0.09248826160717222,0.09248826160717222,0.37155187318016364,0.37155187318016364,0.5,9.921059232031636,0.028006866680016174,0.028006866680016174,-7.878497854107991e-11,3.1970639440714876e-05,0.027863750958317723,-7.878497854107991e-11,27500.792728539578,20863.269476760903,0.7586424756079692,0.9886222352640459,0.6074889323778107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290749077274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57029226247505,260.57029226247505,-12.579707737524927,244.7616037436756,276.3789807812533,124655.48968000658,124645.91215650913,9.577523497425561,0.0,nan,276.3789807812533,3.2289807812533127,270.0555053737614,-3.0944946262385997,263.73202996624093,-9.417970033759048,257.4085545587201,-15.741445441279893,251.0850791511991,-22.06492084880088,244.7616037436756,-28.38839625632437,1.0,1.0,26022.012520719443,26022.012520719443,275.6087138148765,2.458713814876546,275.6087138148765,275.6087138148765,77087.7037434872,77087.02710091768,0.6766425695241196,0.0,8546.071908451686,8546.071908451686,0.8855565862027696,3942.506497831357,275.6087138148765,2.458713814876546,1.0,0.002,0.13808569574541035,0.0048643925961360645,0.0002132712589311734,0.0017867287431150194,0.10663562946558669,0.10663562946558669,0.0,2.046192642407574e-12,1.0,1.0000564130814698,0.027863751037102702,0.09248826160717222,0.0,5.2115457656430105e-06,6.694700567426316,0.0,1600065.6081750516,266.58857512387175,3.197071822569342e-05,1.0,1284590.190411637,2597.7954962325853,,,,,,,,,,,,,,,,,,,2.0,15261.997512119673,1553.0547629432879,0.37155187318016364,6.173730061729009,2.9265775392671376
3265.0,-30.144430861647603,5.003698085770134,35.05062992273868,24.53862838391217,4.985645709208265,-26.63142320455978,-40.13106515686957,1.4726380490055895,-6.561400628802232,-6.56143252776703,40.101257987127696,41042.44263920914,25749.6785607913,25749.6785607913,66792.12120000045,77096.48903613,77087.05228826092,25749.6785607913,102836.73084905223,102836.73084905223,102836.73084905223,130337.48878987558,125863.49914387516,4473.989646000423,0.0,90948.11265214061,54894.06624293804,40060.05156578063,27500.75794082335,67560.80950660398,20863.246218351906,1553.0524704410082,0.0,0.8783419565922773,2.722515234414141,0.001494314320929203,1.0,1.0,-6.5336352585040345,333581.2469647251,1558903.8151990487,4.673235769047583,1558903.8151990487,4.673235769047583,0.7586425895331987,0.09248823556556615,3.9228886100906863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228886100906863,1.2848626404377137,1.2851542802328169,3.0531579692863335,6469.275368004226,15261.994414907236,6453.402887688685,0.0003275978215665364,23183.9651062736,2364.106509998175,19289.653093022724,1966.9972001675112,0.8320256265311117,0.8320256265311117,35470.63068824589,35405.22815468563,1.002309603408419,0.8,4280.929347150171,4273.035954225843,1.002309603408419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.8854519648385,4632.441516551485,6.188509358899048,5.003698085770134,-3.751070709011328,8.754768794781462,2.9265845058669644,3.5,0.8361670016762756,0.6,0.00022696948580202883,0.9870491522200336,0.00022994750088335282,199.04250833537327,0.0,0.0,0.0,0.001286328768987916,7.769407965750644e-05,0.0001492754061445224,0.0005855907905310081,0.09248823107589957,0.09248823107589957,0.09248823107589957,0.09249340853205335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.99296396854,595.4850994632027,0.0,0.09248823107589957,0.09248823556556615,0.09248823556556615,0.37155174414099645,0.37155174414099645,0.5,9.921214545522883,0.027956168678656468,0.027956168678656468,3.694822225952521e-12,3.189896477806542e-05,0.027797269262975988,3.694822225952521e-12,27500.75794082335,20863.246218351906,0.7586425895331987,0.9886222750701589,0.6074889116773726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329062148132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5703495645138,260.5703495645138,-12.5796504354862,244.76168905695528,276.37901007204994,124655.18089996946,124645.60054785687,9.580352112593031,0.0,nan,276.37901007204994,3.2290100720499595,270.0555458690542,-3.094454130945792,263.73208166603337,-9.417918333966611,257.4086174630077,-15.741382536992262,251.08515325998226,-22.064846740017714,244.76168905695528,-28.3883109430447,1.0,1.0,26022.012520719443,26022.012520719443,275.6087410811193,2.458741081119342,275.6087410811193,275.6087410811193,77087.74015733866,77087.05228826092,0.6878690777375596,0.0,8546.071908451686,8546.071908451686,0.8855568029545389,3942.50305314114,275.6087410811193,2.458741081119342,1.0,0.002,0.1380804968302865,0.004864418837798651,0.0002132632399427888,0.001786736761798288,0.1066316199713944,0.1066316199713944,0.0,1.7410769007075722e-12,1.0,1.0000562785026084,0.027797269259281165,0.09248823556556615,0.0,5.199110773174971e-06,6.678726266606611,0.0,1600065.6365159207,266.58859937119774,3.1898961083243194e-05,1.0,1284590.1074210186,2597.795831996912,,,,,,,,,,,,,,,,,,,2.0,15261.994414907236,1553.0524704410082,0.37155174414099645,6.173730061729009,2.9265845058669644
3266.0,-30.144345011880972,5.003700717583863,35.050629871274886,24.538670328352623,4.985668036402126,-26.631343707049233,-40.13099307250229,1.47266672877174,-6.561377859596519,-6.561409726416,40.10125837139015,41042.46380248857,25749.68381084964,25749.68381084964,66792.14761333821,77096.51754680759,77087.08472920807,25749.68381084964,102836.76854005772,102836.76854005772,102836.76854005772,130337.49647276556,125863.43878989534,4474.057682870222,0.0,90948.1073530855,54894.05359773165,40060.059728170956,27500.727932707843,67560.78766087879,20863.226310594207,1553.0504411774507,0.0,0.8783420787916622,2.7225175493519416,0.001494314320929203,1.0,1.0,-6.533642232952388,333581.54735373653,1558903.8318022012,4.673231610587586,1558903.8318022012,4.673231610587586,0.7586426934459666,0.09248821160447818,3.9228861286644325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228861286644325,1.2848625062551988,1.285154146019845,3.0531563568602342,6469.271951466808,15261.991315382647,6453.403766235521,0.00032759859741435243,23183.978420512878,2364.10786767274,19289.65571905801,1966.997467948587,0.8320252619796599,0.83202526197966,35470.61273866465,35405.22815468563,1.0023089693966967,0.8,4280.927180825874,4273.035954225843,1.0023089693966967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.891394364493,4632.441516551485,6.18850178250867,5.003700717583863,-3.7510490235805425,8.754749741164405,2.9265914719095028,3.5,0.8361689919741436,0.6,0.00022696948580202883,0.9870403222402213,0.00022994955797438034,199.04243801703893,0.0,0.0,0.0,0.001286328768987916,7.769471415214595e-05,0.00014927477164988287,0.0005855879310648762,0.09248820708591415,0.09248820708591415,0.09248820708591415,0.09249337919208804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.24670322845,595.4853422236312,0.0,0.09248820708591415,0.09248821160447818,0.09248821160447818,0.3715516150572998,0.3715516150572998,0.5,9.921369702420023,0.027910202924203986,0.027910202924203986,-3.694822225952521e-12,3.186681948363912e-05,0.027767493463613846,-3.694822225952521e-12,27500.727932707843,20863.226310594207,0.7586426934459666,0.9886229856969879,0.6074894213563808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329049467789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5704062822699,260.5704062822699,-12.579593717730063,244.76177389030084,276.37903867422176,124654.82781497932,124645.34514944137,9.482665537929673,0.0,nan,276.37903867422176,3.2290386742217834,270.05558571745127,-3.094414282548712,263.7321327606705,-9.417867239329496,257.40867980388197,-15.74132019611801,251.08522684709297,-22.06477315290701,244.76177389030084,-28.388226109699133,1.0,1.0,26022.012520719443,26022.012520719443,275.60876767847714,2.458767678477159,275.60876767847714,275.60876767847714,77087.75863676328,77087.08472920807,0.6739075552031863,0.0,8546.071908451686,8546.071908451686,0.8855569598751024,3942.500559307755,275.60876767847714,2.458767678477159,1.0,0.002,0.13807530348620434,0.004864444784167863,0.00021325522889292003,0.0017867447731111958,0.10662761444646002,0.10662761444646002,0.0,2.0041156234551494e-12,1.0,1.000056218232884,0.027767493467308668,0.09248821160447818,0.0,5.193541204410889e-06,6.671571249553838,0.0,1600065.6631794448,266.58862214040346,3.1866823178461345e-05,1.0,1284590.029609788,2597.7961468064814,,,,,,,,,,,,,,,,,,,2.0,15261.991315382647,1553.0504411774507,0.3715516150572998,6.173730061729009,2.9265914719095028
