time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3267.0,-30.144259321646537,5.003703330981554,35.05062980559518,24.53871681299063,4.985694761797759,-26.631263913302263,-40.1309171464294,1.4726993503682364,-6.561353798553569,-6.561385589263826,40.10125785703103,41042.466698466465,25749.685983355994,25749.685983355994,66792.15268182245,77096.54266220854,77087.10865242808,25749.685983355994,102836.79463578408,102836.79463578408,102836.79463578408,130337.4877018493,125863.36226540121,4474.125436448079,0.0,90948.09971892953,54894.02374302264,40060.08441767432,27500.693066065214,67560.77748373954,20863.202983409505,1553.0481493844056,0.0,0.8783422116559771,2.7225200004676937,0.001494314320929203,1.0,1.0,-6.533688575474912,333581.8653411384,1558903.8095779247,4.673227089199551,1558903.8095779247,4.673227089199551,0.7586428070481571,0.0924881856900829,3.9228834378605604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228834378605604,1.2848623536302834,1.2851539933602867,3.053154625300324,6469.26828249914,15261.988220877583,6453.40482250377,0.00032759943877515323,23183.992376926264,2364.109290830841,19289.65887631449,1966.9977898991492,0.832024897295619,0.832024897295619,35470.59327453226,35405.22815468563,1.0023082818883755,0.8,4280.924831711298,4273.035954225843,1.0023082818883755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.897329391726,4632.441516551485,6.188493477468307,5.003703330981554,-3.751026336141751,8.754729667123305,2.926598429316261,3.5,0.836170979804646,0.6,0.00022696948580202883,0.9870315087538772,0.00022995161125968184,199.04236782942473,0.0,0.0,0.0,0.001286328768987916,7.769538246708705e-05,0.00014927410333494178,0.000585584907674129,0.09248818123547874,0.09248818123547874,0.09248818123547874,0.09249333996619599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488246.4980425786,595.4855857204246,0.0,0.09248818123547874,0.0924881856900829,0.0924881856900829,0.3715514868249114,0.3715514868249114,0.5,9.921524455758101,0.0278588522054406,0.0278588522054406,-5.9117155615240335e-12,3.1790710238510655e-05,0.02769701378889522,-5.9117155615240335e-12,27500.693066065214,20863.202983409505,0.7586428070481571,0.9886232096410956,0.607489555731423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290369931919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5704629073079,260.5704629073079,-12.579537092692078,244.7618583434009,276.3790674712011,124654.52534192185,124645.05817764059,9.467164281258684,0.0,nan,276.3790674712011,3.2290674712011196,270.0556256456439,-3.0943743543560913,263.73218382010026,-9.417816179899717,257.4087419945325,-15.7412580054675,251.0853001689686,-22.06469983103139,244.7618583434009,-28.38814165659909,1.0,1.0,26022.012520719443,26022.012520719443,275.60879461495284,2.4587946149528648,275.60879461495284,275.60879461495284,77087.78882154048,77087.10865242808,0.6801691123982891,0.0,8546.071908451686,8546.071908451686,0.88555713003628,3942.497855049863,275.60879461495284,2.4587946149528648,1.0,0.002,0.13807012332285756,0.0048644709163432566,0.00021324723878507866,0.0017867527636682575,0.10662361939253932,0.10662361939253932,0.0,2.4533361453471514e-12,1.0,1.000056075560196,0.027697013794806935,0.0924881856900829,0.0,5.180358462100131e-06,6.654636403513534,0.0,1600065.691295567,266.5886462014464,3.179071615022622e-05,1.0,1284589.9472400076,2597.7964800591426,,,,,,,,,,,,,,,,,,,2.0,15261.988220877583,1553.0481493844056,0.3715514868249114,6.173730061729009,2.926598429316261
3268.0,-30.144173615579234,5.003705909906365,35.050629747495805,24.538758303411328,4.985719107850906,-26.631184343232245,-40.130845027137525,1.4727298326221,-6.56133064063215,-6.5613623849532265,40.10125794511618,41042.49254012924,25749.690147449914,25749.690147449914,66792.18268757916,77096.5713857033,77087.13827038911,25749.690147449914,102836.82841783903,102836.82841783903,102836.82841783903,130337.48997274335,125863.2968142002,4474.193158543149,0.0,90948.09727058344,54894.01841364664,40060.08761881867,27500.66155490432,67560.74917372299,20863.182015573035,1553.0460394584084,0.0,0.878342337167968,2.7225223565025436,0.001494314320929203,1.0,1.0,-6.533708332717595,333582.1710394745,1558903.8133839092,4.673222818012765,1558903.8133839092,4.673222818012765,0.7586429138775539,0.09248816116316577,3.9228814618742676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228814618742676,1.2848622110146288,1.2851538507122608,3.0531534262934312,6469.265741947411,15261.985126038218,6453.405094939445,0.00032759998804585366,23184.00343076653,2364.110418008854,19289.659690642955,1966.997872937543,0.8320245357212313,0.8320245357212313,35470.57898108495,35405.22815468563,1.002307777018053,0.8,4280.923106643634,4273.035954225843,1.002307777018053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.903263415973,4632.441516551485,6.188485652586458,5.003705909906365,-3.751004363894211,8.754710273800576,2.926605385553871,3.5,0.836172967301106,0.6,0.00022696948580202883,0.987022693723992,0.00022995366494126213,199.0422976288916,0.0,0.0,0.0,0.001286328768987916,7.769601727897892e-05,0.0001492734685230499,0.0005855821224187445,0.09248815669642795,0.09248815669642795,0.09248815669642795,0.09249330756687545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488245.7534248266,595.4858279316063,0.0,0.09248815669642795,0.09248816116316577,0.09248816116316577,0.37155135845212806,0.37155135845212806,0.5,9.921678974931659,0.027809516067293316,0.027809516067293316,3.296918293926865e-12,3.1744321063342795e-05,0.027654052235618565,3.296918293926865e-12,27500.66155490432,20863.182015573035,0.7586429138775539,0.9886240680344209,0.6074901927833013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290246058858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57051924162215,260.57051924162215,-12.579480758377827,244.76194246649598,276.3790960167347,124654.22053137784,124644.80197320005,9.418558177769679,0.0,nan,276.3790960167347,3.2290960167347293,270.0556653066899,-3.0943346933100884,263.732234596661,-9.41776540333899,257.40880388659997,-15.741196113400008,251.0853731765512,-22.064626823448776,244.76194246649598,-28.388057533503996,1.0,1.0,26022.012520719443,26022.012520719443,275.60882128494467,2.4588212849446904,275.60882128494467,275.60882128494467,77087.81261203375,77087.13827038911,0.6743416446406627,0.0,8546.071908451686,8546.071908451686,0.8855572549937786,3942.495869183639,275.60882128494467,2.4588212849446904,1.0,0.002,0.1380649511955064,0.0048644968447529675,0.00021323926067918513,0.0017867607415091534,0.10661963033959257,0.10661963033959257,0.0,2.1883384861143274e-12,1.0,1.0000559885964355,0.027654052232321646,0.09248816116316577,0.0,5.172322657671833e-06,6.6443132803491505,0.0,1600065.7183946967,266.5886693593678,3.17443177664245e-05,1.0,1284589.8680535702,2597.796800432647,,,,,,,,,,,,,,,,,,,2.0,15261.985126038218,1553.0460394584084,0.37155135845212806,6.173730061729009,2.926605385553871
3269.0,-30.144088063332056,5.00370846355021,35.05062968599161,24.538799304887675,4.985745584142753,-26.631104698592154,-40.130769135989226,1.472762216411285,-6.561307028918691,-6.56133871232764,40.101257730196295,41042.50802970165,25749.69316882242,25749.69316882242,66792.20119852407,77096.60033957666,77087.16513779206,25749.69316882242,102836.85830661448,102836.85830661448,102836.85830661448,130337.48669519005,125863.22599078955,4474.260704400492,0.0,90948.0978345648,54894.00551289427,40060.10257963392,27500.628388575562,67560.73096820948,20863.15988370203,1553.0438397689456,0.0,0.8783424663728074,2.7225247602648084,0.001494314320929203,1.0,1.0,-6.533741019668696,333582.48290725495,1558903.8040980583,4.673218421158752,1558903.8040980583,4.673218421158752,0.7586430240397379,0.09248813599328833,3.922880018367749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922880018367749,1.2848620595023992,1.285153699165641,3.0531526628523844,6469.264124307442,15261.982034372379,6453.404727957846,0.00032760029854212325,23184.012105577207,2364.1113025933637,19289.658593710396,1966.9977610815515,0.8320241770866754,0.8320241770866754,35470.56853936972,35405.22815468563,1.0023074081978824,0.8,4280.921846439225,4273.035954225843,1.0023074081978824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.909192279039,4632.441516551485,6.1884775607704725,5.00370846355021,-3.750982046582695,8.754690510132905,2.9266123357478246,3.5,0.836174953070807,0.6,0.00022696948580202883,0.9870138945994797,0.0002299557149538718,199.04222755439955,0.0,0.0,0.0,0.001286328768987916,7.769668529686477e-05,0.00014927280050516404,0.0005855792863875033,0.09248813156062732,0.09248813156062732,0.09248813156062732,0.09249327183169331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488245.00887848245,595.4860701045421,0.0,0.09248813156062732,0.09248813599328833,0.09248813599328833,0.37155123061429784,0.37155123061429784,0.5,9.921833175423476,0.027758606186694124,0.027758606186694124,-2.262368070660159e-11,3.168340896309019e-05,0.02759769265895784,-2.262368070660159e-11,27500.628388575562,20863.15988370203,0.7586430240397379,0.9886246084275341,0.6074905857518635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290123819786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57057551774477,260.57057551774477,-12.579424482255206,244.76202631238155,276.3791247230976,124653.96018364452,124644.55135420544,9.408829439069056,0.0,nan,276.3791247230976,3.229124723097641,270.0557050409521,-3.094294959047886,263.7322853588297,-9.417714641170278,257.4088656766764,-15.741134323323593,251.08544599453145,-22.064554005468523,244.76202631238155,-28.387973687618427,1.0,1.0,26022.012520719443,26022.012520719443,275.6088481014009,2.4588481014009176,275.6088481014009,275.6088481014009,77087.84171650585,77087.16513779206,0.6765787137846928,0.0,8546.071908451686,8546.071908451686,0.8855573462782936,3942.4944184595875,275.6088481014009,2.4588481014009176,1.0,0.002,0.13805978960839782,0.00486452281453854,0.0002132312990569574,0.0017867687033365314,0.1066156495284787,0.1066156495284787,0.0,2.3934886191068205e-12,1.0,1.0000558745090664,0.02759769268158152,0.09248813599328833,0.0,5.161780922614509e-06,6.630771057310979,0.0,1600065.7460054513,266.5886929710813,3.1683431586770894e-05,1.0,1284589.7872690822,2597.797127271633,,,,,,,,,,,,,,,,,,,2.0,15261.982034372379,1553.0438397689456,0.37155123061429784,6.173730061729009,2.9266123357478246
3270.0,-30.14400258534287,5.00371098518254,35.05062963214763,24.53884589429947,4.985771920100731,-26.63102513479782,-40.130697016697354,1.4727944666660098,-6.56128381871099,-6.561315456853837,40.10125782852431,41042.52442312859,25749.69702353792,25749.69702353792,66792.22144666652,77096.62529122469,77087.19518318574,25749.69702353792,102836.89220672366,102836.89220672366,102836.89220672366,130337.48913341256,125863.1609476986,4474.3281857139455,0.0,90948.0896029846,54893.98872349472,40060.112088322094,27500.5969266889,67560.709015011,20863.138953455004,1553.0417311726512,0.0,0.878342592123076,2.7225271214808235,0.001494314320929203,1.0,1.0,-6.533759661089562,333582.7892799896,1558903.808345998,4.673214141864935,1558903.808345998,4.673214141864935,0.7586431308771939,0.0924881115621755,3.922877224927031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922877224927031,1.2848619086149655,1.2851535482439584,3.0531508472811293,6469.260277329816,15261.978942481877,6453.405909094856,0.0003276011860668778,23184.026516322167,2364.112772080391,19289.66212420796,1966.9981210921121,0.8320238121979169,0.8320238121979169,35470.54833279965,35405.22815468563,1.0023066944655448,0.8,4280.9194077202865,4273.035954225843,1.0023066944655448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.915118297343,4632.441516551485,6.188469673487298,5.00371098518254,-3.750960054661874,8.754671039844414,2.926619282613562,3.5,0.8361769378895891,0.6,0.00022696948580202883,0.9870051031969741,0.00022995776320391842,199.0421575407803,0.0,0.0,0.0,0.001286328768987916,7.769732011859802e-05,0.0001492721656834308,0.000585576379075065,0.09248810712592236,0.09248810712592236,0.09248810712592236,0.09249323971220916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488244.26696404483,595.4863114366296,0.0,0.09248810712592236,0.0924881115621755,0.0924881115621755,0.3715511029703168,0.3715511029703168,0.5,9.921987144313118,0.02770964950798316,0.02770964950798316,-2.0179413695586845e-11,3.163814284334876e-05,0.027555795764271807,-2.0179413695586845e-11,27500.5969266889,20863.138953455004,0.7586431308771939,0.9886252293744617,0.6074910257973987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290002779017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57063172675197,260.57063172675197,-12.579368273248008,244.76210991735704,276.3791535361394,124653.65596119386,124644.25835333255,9.397607861304179,0.0,nan,276.3791535361394,3.2291535361394494,270.0557448123794,-3.094255187620604,263.7323360886396,-9.417663911360364,257.4089273648769,-15.74107263512309,251.0855186411193,-22.06448135888067,244.76210991735704,-28.38789008264294,1.0,1.0,26022.012520719443,26022.012520719443,275.60887487257105,2.458874872571073,275.60887487257105,275.60887487257105,77087.87139210358,77087.19518318574,0.6762089178373571,0.0,8546.071908451686,8546.071908451686,0.8855575229299781,3942.491611051666,275.60887487257105,2.458874872571073,1.0,0.002,0.13805463585655,0.004864548672952365,0.0002132233493526445,0.0017867766520296322,0.10661167467632225,0.10661167467632225,0.0,1.3822766715965162e-12,1.0,1.0000557897005953,0.02755579578445122,0.0924881115621755,0.0,5.153944259893197e-06,6.620703751390559,0.0,1600065.7731675121,266.588716181289,3.1638163022762456e-05,1.0,1284589.7079080474,2597.797448351651,,,,,,,,,,,,,,,,,,,2.0,15261.978942481877,1553.0417311726512,0.3715511029703168,6.173730061729009,2.926619282613562
3271.0,-30.1439170123743,5.00371342922886,35.050629557975334,24.538878828194015,4.985784375546566,-26.63094687358259,-40.130621335096635,1.4728142374181608,-6.561263233135435,-6.561294765791996,40.101257136924374,41042.53142155817,25749.706376121434,25749.706376121434,66792.2377976796,77096.66008752106,77087.20642409533,25749.706376121434,102836.91280021677,102836.91280021677,102836.91280021677,130337.47697956243,125863.0815451003,4474.395434462136,0.0,90948.08728918683,54893.9586258392,40060.142959275145,27500.564179345663,67560.70713862081,20863.116937299936,1553.039622815437,0.0,0.8783427069720785,2.7225292231891034,0.001494314320929203,1.0,1.0,-6.533836574872396,333583.06186910765,1558903.778463302,4.6732102335429415,1558903.778463302,4.6732102335429415,0.7586432336893367,0.0924880873589833,3.9228748838294267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228748838294267,1.2848618161146887,1.285153455722686,3.0531492450229876,6469.256882337079,15261.975851955483,6453.406776987949,0.0003276019566471873,23184.039762289143,2364.1141227931193,19289.664718398497,1966.998385625927,0.8320234487250499,0.8320234487250499,35470.531398286344,35405.22815468563,1.002306096308206,0.8,4280.917363903935,4273.035954225843,1.002306096308206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.921039702935,4632.441516551485,6.188463114397339,5.00371342922886,-3.7509400257975933,8.754653455026453,2.926626224078565,3.5,0.8361789211653043,0.6,0.00022696948580202883,0.9869963021104561,0.00022995981374672705,199.04208744941434,0.0,0.0,0.0,0.001286328768987916,7.769798630229968e-05,0.00014927149949972915,0.0005855734162590443,0.09248808284158119,0.09248808284158119,0.09248808284158119,0.09249319764245925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.5237792608,595.4865531429975,0.0,0.09248808284158119,0.0924880873589833,0.0924880873589833,0.3715509758662974,0.3715509758662974,0.5,9.922140584398777,0.027651888889408838,0.027651888889408838,6.87805368215777e-12,3.153265657829252e-05,0.02745819091961721,6.87805368215777e-12,27500.564179345663,20863.116937299936,0.7586432336893367,0.9886254988515074,0.6074911462567621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328988325557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57068662761395,260.57068662761395,-12.579313372386025,244.76219321544528,276.37918003976904,124653.21277989059,124644.03388135387,9.178898536705297,0.0,nan,276.37918003976904,3.229180039769062,270.05578267491177,-3.0942173250882092,263.73238531005507,-9.417614689944912,257.40898794518444,-15.741012054815542,251.08559058031827,-22.06440941968171,244.76219321544528,-28.387806784554698,1.0,1.0,26022.012520719443,26022.012520719443,275.60889687896344,2.4588968789634578,275.60889687896344,275.60889687896344,77087.87642619679,77087.20642409533,0.6700021014548838,0.0,8546.071908451686,8546.071908451686,0.8855576709763596,3942.489258248574,275.60889687896344,2.4588968789634578,1.0,0.002,0.13804950036341004,0.004864573996580165,0.0002132154267243722,0.0017867845751159113,0.1066077133621861,0.1066077133621861,0.0,1.8402835678943408e-12,1.0,1.0000555921119474,0.027458190912739155,0.0924880873589833,0.0,5.135688072889962e-06,6.597251678830235,0.0,1600065.7971647219,266.58873676686454,3.1532649700238835e-05,1.0,1284589.6372981663,2597.797734026171,,,,,,,,,,,,,,,,,,,2.0,15261.975851955483,1553.039622815437,0.3715509758662974,6.173730061729009,2.926626224078565
3272.0,-30.143813457928342,5.003715907507855,35.05062943438059,24.538938654027902,4.985824402303477,-26.63084967204236,-40.13053154395891,1.472860612634189,-6.561236580105913,-6.561267997044074,40.101255556202645,41042.54767685818,25749.70213436841,25749.70213436841,66792.24981122659,77096.68338943846,77087.22423295073,25749.70213436841,102836.92636731913,102836.92636731913,102836.92636731913,130337.44921704027,125862.9870691048,4474.462147935468,0.0,90948.07573281293,54893.9400053152,40060.15080833081,27500.522849721132,67560.67365805194,20863.089111305046,1553.036962005614,0.0,0.8783428581671203,2.722531941968057,0.001494314320929203,1.0,1.0,-6.533916822594165,333583.4145272127,1558903.7101620499,4.673205088362927,1558903.7101620499,4.673205088362927,0.7586433619939923,0.09248805817856257,3.9228721007949634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228721007949634,1.2848615991416947,1.2851532387004432,3.0531475945856705,6469.253385258451,15261.97276618111,6453.407718060858,0.00032760275381612717,23184.053264031332,2364.115499587661,19289.6675313284,1966.9986724649498,0.8320230855083119,0.8320230855083119,35470.51126698545,35405.22815468563,1.0023053852346973,0.8,4280.914934269189,4273.035954225843,1.0023053852346973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.926944722361,4632.441516551485,6.18845331255547,5.003715907507855,-3.750915398292229,8.754631305800084,2.926633146341176,3.5,0.8361808989546217,0.6,0.00022696948580202883,0.9869856517617893,0.00022996229519333308,199.0420026297915,0.0,0.0,0.0,0.001286328768987916,7.769877669138148e-05,0.00014927070911064733,0.000585569900236039,0.09248805394986666,0.09248805394986666,0.09248805394986666,0.09249314746173151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.77938417386,595.4867951992458,0.0,0.09248805394986666,0.09248805817856257,0.09248805817856257,0.37155084810839617,0.37155084810839617,0.5,9.922293383733972,0.0275820832273439,0.0275820832273439,2.7057467377744615e-11,3.1416938156780816e-05,0.027351174449904647,2.7057467377744615e-11,27500.522849721132,20863.089111305046,0.7586433619939923,0.9886261665963456,0.6074916879098747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328976740964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57074459933494,260.57074459933494,-12.579255400665033,244.76227961898374,276.37920957967384,124653.15564743111,124643.46333030616,9.692317124948053,0.0,nan,276.37920957967384,3.2292095796738636,270.0558235875374,-3.0941764124625593,263.7324375954145,-9.417562404585453,257.40905160327026,-15.74094839672972,251.0856656111299,-22.064334388870066,244.76227961898374,-28.387720381016237,1.0,1.0,26022.012520719443,26022.012520719443,275.6089257315758,2.458925731575846,275.6089257315758,275.6089257315758,77087.94519421674,77087.22423295073,0.7209612660080893,0.0,8546.071908451686,8546.071908451686,0.8855578469699346,3942.486461298938,275.6089257315758,2.458925731575846,1.0,0.002,0.13804438488412205,0.004864600343005266,0.00021320753766917663,0.0017867924689750727,0.10660376883458832,0.10660376883458832,0.0,6.644249386789092e-12,1.0,1.0000553754722987,0.02735117442284718,0.09248805817856257,0.0,5.115671544583987e-06,6.5715381866749265,0.0,1600065.8282647384,266.58876341989406,3.141691109931344e-05,1.0,1284589.5459477417,2597.798103613162,,,,,,,,,,,,,,,,,,,2.0,15261.97276618111,1553.036962005614,0.37155084810839617,6.173730061729009,2.926633146341176
3273.0,-30.14372795794842,5.003718274898629,35.05062936772192,24.538965720590227,4.985832964497726,-26.630771865704855,-40.13045966913921,1.4728768728173065,-6.561217837413494,-6.561249261565673,40.1012569591419,41042.57502149466,25749.715635457524,25749.715635457524,66792.29065695219,77096.71988788163,77087.2593182899,25749.715635457524,102836.97495374743,102836.97495374743,102836.97495374743,130337.47582025029,125862.94646035925,4474.52935989103,0.0,90948.07533108909,54893.930466922684,40060.16096018489,27500.50086650286,67560.66182668775,20863.07472486124,1553.035412943069,0.0,0.8783429544372996,2.722533843674609,0.001494314320929203,1.0,1.0,-6.5338914048222705,333583.6613526699,1558903.7707806954,4.673201812281201,1558903.7707806954,4.673201812281201,0.7586434453007953,0.09248803784516069,3.922870246467905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922870246467905,1.28486152306615,1.2851531626076307,3.0531463321483083,6469.250710305169,15261.970043488098,6453.4082632150075,0.0003276033508957165,23184.064120646715,2364.1166066543333,19289.669160830632,1966.9988386279344,0.8320227661746369,0.832022766174637,35470.49785356177,35405.22815468563,1.0023049114486677,0.8,4280.913315411053,4273.035954225843,1.0023049114486677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.932862020297,4632.441516551485,6.188447756629993,5.003718274898629,-3.750896871071364,8.754615145969993,2.926640083004054,3.5,0.8361828808583012,0.6,0.00022696948580202883,0.986976858368971,0.00022996434402434456,199.0419325983183,0.0,0.0,0.0,0.001286328768987916,7.769940937691333e-05,0.0001492700764251155,0.0005855671414960758,0.09248803330020135,0.09248803330020135,0.09248803330020135,0.09249312994994222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.0489715633,595.4870328537306,0.0,0.09248803330020135,0.09248803784516069,0.09248803784516069,0.3715507192427249,0.3715507192427249,0.5,9.922446275892554,0.02753047494064731,0.02753047494064731,-5.684341886080802e-14,3.142415215506844e-05,0.02735785674337876,-5.684341886080802e-14,27500.50086650286,20863.07472486124,0.7586434453007953,0.9886269443051542,0.6074921990370743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328964994111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5708005818514,260.5708005818514,-12.579199418148562,244.76236515880282,276.37923600488773,124652.65744512566,124643.29770416355,9.35974096210712,0.0,nan,276.37923600488773,3.2292360048877526,270.05586183567306,-3.094138164326921,263.7324876664688,-9.417512333531192,257.4091134972483,-15.740886502751664,251.08573932802773,-22.06426067197225,244.76236515880282,-28.387634841197155,1.0,1.0,26022.012520719443,26022.012520719443,275.6089485724888,2.4589485724888505,275.6089485724888,275.6089485724888,77087.93371587514,77087.2593182899,0.6743975852441508,0.0,8546.071908451686,8546.071908451686,0.8855579642338852,3942.484597700244,275.6089485724888,2.4589485724888505,1.0,0.002,0.1380392681531309,0.004864625210492893,0.00021319964316058877,0.0017868003547751449,0.10659982158029438,0.10659982158029438,0.0,-2.064266292622907e-12,1.0,1.0000553890087474,0.027357856743435605,0.09248803784516069,0.0,5.11692102256212e-06,6.573142925867345,0.0,1600065.8502611483,266.5887821625865,3.142415221191186e-05,1.0,1284589.4820116009,2597.7983622870443,,,,,,,,,,,,,,,,,,,2.0,15261.970043488098,1553.035412943069,0.3715507192427249,6.173730061729009,2.926640083004054
3274.0,-30.14364276431269,5.00372062578054,35.050629194685904,24.5390074904077,4.9858557827348555,-26.630692909606946,-40.13038765462113,1.472905928890794,-6.561194197036173,-6.5612253962701566,40.10125375259503,41042.595098405516,25749.717466803577,25749.717466803577,66792.3125652091,77096.74809112244,77087.24574527708,25749.717466803577,102836.96321208065,102836.96321208065,102836.96321208065,130337.41823213652,125862.8227101307,4474.595522005823,0.0,90948.07057588594,54893.91758656648,40060.16998813273,27500.45502005588,67560.62500818861,20863.043461910915,1553.0326072007276,0.0,0.8783430960738473,2.7225362691784953,0.001494314320929203,1.0,1.0,-6.534075381495995,333583.97576061665,1558903.6322304267,4.673196992379251,1558903.6322304267,4.673196992379251,0.7586435732316301,0.0924880077862549,3.922867877943368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922867877943368,1.2848613871232628,1.2851530266338869,3.0531448117734032,6469.247488813186,15261.966962555765,6453.409015223365,0.0003276040768998484,23184.076906400187,2364.117910438344,19289.671408633934,1966.9990678400816,0.8320224042782068,0.8320224042782068,35470.48072064749,35405.22815468563,1.0023043062836667,0.8,4280.911247649806,4273.035954225843,1.0023043062836667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.938754300632,4632.441516551485,6.188439433334454,5.00372062578054,-3.7508744805718433,8.754595106352383,2.9266469903461174,3.5,0.836184854384605,0.6,0.00022696948580202883,0.9869680965666984,0.00022996638553117652,199.04186281781506,0.0,0.0,0.0,0.001286328768987916,7.770004329693134e-05,0.0001492694425050975,0.0005855643011617614,0.09248800343772168,0.09248800343772168,0.09248800343772168,0.09249306016697964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.30204288114,595.4872756539766,0.0,0.09248800343772168,0.0924880077862549,0.0924880077862549,0.371550592204463,0.371550592204463,0.5,9.922597970038765,0.027445768205723198,0.027445768205723198,3.382183422218077e-11,3.119923400163316e-05,0.027150014774179,3.382183422218077e-11,27500.45502005588,20863.043461910915,0.7586435732316301,0.9886278073524869,0.6074928272707808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289537728595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57085620499123,260.57085620499123,-12.579143795008747,244.7624500686315,276.37926234133715,124652.3308211748,124643.03116483944,9.29965633535688,0.0,nan,276.37926234133715,3.2292623413371757,270.05589988679975,-3.094100113200227,263.73253743227235,-9.417462567727625,257.4091749777259,-15.740825022274066,251.08581252318066,-22.064187476819313,244.7624500686315,-28.387549931368483,1.0,1.0,26022.012520719443,26022.012520719443,275.60897084956775,2.458970849567777,275.60897084956775,275.60897084956775,77087.96826560322,77087.24574527708,0.7225203261477873,0.0,8546.071908451686,8546.071908451686,0.8855581140146469,3942.482217333085,275.60897084956775,2.458970849567777,1.0,0.002,0.13803419029635097,0.00486465087863664,0.0002131918109392981,0.00178680819289463,0.10659590546964905,0.10659590546964905,0.0,3.833927966767625e-12,1.0,1.000054968249213,0.027150014740357165,0.0924880077862549,0.0,5.078046272719047e-06,6.523204417535612,0.0,1600065.8776712175,266.5888058029638,3.1199200179798936e-05,1.0,1284589.4005693558,2597.798691787476,,,,,,,,,,,,,,,,,,,2.0,15261.966962555765,1553.0326072007276,0.371550592204463,6.173730061729009,2.9266469903461174
3275.0,-30.143557865817666,5.003722987664655,35.050629034067775,24.539062566496455,4.9858941554253455,-26.630612663687074,-40.13031165869904,1.4729489501303894,-6.561168941107326,-6.56120011559941,40.10125376211677,41042.597576900305,25749.716163598612,25749.716163598612,66792.31374049891,77096.76661169142,77087.28221874218,25749.716163598612,102836.9983823408,102836.9983823408,102836.9983823408,130337.4203544846,125862.7585370952,4474.661817389396,0.0,90948.06226969267,54893.89322242462,40060.18783029784,27500.421972143802,67560.60980244164,20863.021504703887,1553.0303767708206,0.0,0.8783432331446023,2.7225388356979145,0.001494314320929203,1.0,1.0,-6.534072903799768,333584.3088140577,1558903.6326418342,4.673192327852503,1558903.6326418342,4.673192327852503,0.7586436864800408,0.09248798110141056,3.922865471242985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922865471242985,1.2848611858424526,1.2851528253073898,3.0531434169449647,6469.244533339099,15261.963878336335,6453.409580900926,0.000327604733932697,23184.089012584773,2364.1191449256144,19289.67309948202,1966.9992402586022,0.8320220427471277,0.8320220427471277,35470.46331158301,35405.22815468563,1.0023036913646246,0.8,4280.909146560156,4273.035954225843,1.0023036913646246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.94464569291,4632.441516551485,6.18843035805649,5.003722987664655,-3.750851016552068,8.754574004216723,2.9266538966536584,3.5,0.8361868276153309,0.6,0.00022696948580202883,0.9869593652018556,0.000229968419982122,199.0417932791047,0.0,0.0,0.0,0.001286328768987916,7.77007122691194e-05,0.00014926877353290942,0.0005855613176270391,0.0924879768853814,0.0924879768853814,0.0924879768853814,0.09249302895721215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488240.5713311617,595.4875133370542,0.0,0.0924879768853814,0.09248798110141056,0.09248798110141056,0.37155046181885776,0.37155046181885776,0.5,9.922749526694194,0.027372931305478687,0.027372931305478687,-2.8819613362429664e-11,3.117449210776613e-05,0.02712721179966593,-2.8819613362429664e-11,27500.421972143802,20863.021504703887,0.7586436864800408,0.9886280472572797,0.6074930006836177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289426298594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.570912921305,260.570912921305,-12.579087078694954,244.76253455343854,276.3792912891571,124652.1806488211,124642.6982244774,9.482424343713465,0.0,nan,276.3792912891571,3.2292912891571177,270.0559399420145,-3.094060057985473,263.73258859489135,-9.417411405108624,257.40923724773904,-15.740762752260935,251.08588590058943,-22.064114099410546,244.76253455343854,-28.387465446561436,1.0,1.0,26022.012520719443,26022.012520719443,275.6090003981016,2.4590003981016366,275.6090003981016,275.6090003981016,77088.02334454443,77087.28221874218,0.7411258022475522,0.0,8546.071908451686,8546.071908451686,0.8855582662095574,3942.4797985992,275.6090003981016,2.4590003981016366,1.0,0.002,0.13802911670378704,0.004864676769916217,0.0002131839859232299,0.0017868160186712495,0.10659199296161495,0.10659199296161495,0.0,4.594479310893185e-12,1.0,1.0000549220964523,0.027127211828485542,0.09248798110141056,0.0,5.073780852325512e-06,6.517724665983882,0.0,1600065.9072623674,266.58883105889265,3.117452092737949e-05,1.0,1284589.3142973555,2597.799040828282,,,,,,,,,,,,,,,,,,,2.0,15261.963878336335,1553.0303767708206,0.37155046181885776,6.173730061729009,2.9266538966536584
3276.0,-30.14347276599379,5.00372529124689,35.05062895340226,24.539104650635295,4.985915618693069,-26.630533927524876,-40.13023967910556,1.4729767778029612,-6.5611474029732335,-6.561178640312336,40.101255751485255,41042.61379573817,25749.723255302397,25749.723255302397,66792.33705104057,77096.79460230384,77087.33462242257,25749.723255302397,102837.05787772496,102837.05787772496,102837.05787772496,130337.45817595151,125862.72962513649,4474.728550815019,0.0,90948.05558181694,54893.87476570459,40060.2009067915,27500.40029822655,67560.60120501804,20863.007510807587,1553.0287770463126,0.0,0.8783433420417275,2.7225410147935563,0.001494314320929203,1.0,1.0,-6.53399343684589,333584.59173588175,1558903.7186002834,4.673188622076879,1558903.7186002834,4.673188622076879,0.7586437755290786,0.09248795984367914,3.9228627569008414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228627569008414,1.2848610556468778,1.285152695082263,3.05314161376448,6469.240712616027,15261.960791044043,6453.410745975896,0.00032760561481439375,23184.103349480458,2364.1206068821116,19289.676581969074,1966.9995953734533,0.8320216784403415,0.8320216784403415,35470.44367716409,35405.22815468563,1.002302997842206,0.8,4280.906776893799,4273.035954225843,1.002302997842206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.950543253222,4632.441516551485,6.188423291176655,5.00372529124689,-3.750830443440056,8.754555734686946,2.9266608101983342,3.5,0.8361888029138098,0.6,0.00022696948580202883,0.9869506132150124,0.00022997045927421935,199.0417235755385,0.0,0.0,0.0,0.001286328768987916,7.770134589152973e-05,0.0001492681399104991,0.000585558426846761,0.09248795548431246,0.09248795548431246,0.09248795548431246,0.09249301918105554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.84850594855,595.4877485519504,0.0,0.09248795548431246,0.09248795984367914,0.09248795984367914,0.3715503323266861,0.3715503323266861,0.5,9.922901433600325,0.027327633827042064,0.027327633827042064,7.901235221652314e-12,3.123733910115334e-05,0.02718520346644482,7.901235221652314e-12,27500.40029822655,20863.007510807587,0.7586437755290786,0.9886285180967215,0.6074933180536846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289314347095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57096901311587,260.57096901311587,-12.579030986884106,244.76261857155166,276.37931945466727,124651.81639914565,124642.43838574486,9.378013400792591,0.0,nan,276.37931945466727,3.2293194546672908,270.05597927804735,-3.0940207219526314,263.73263910143805,-9.417360898561924,257.4092989248099,-15.740701075190088,251.0859587481812,-22.064041251818765,244.76261857155166,-28.38738142844832,1.0,1.0,26022.012520719443,26022.012520719443,275.6090280052913,2.459028005291316,275.6090280052913,275.6090280052913,77088.03549054926,77087.33462242257,0.7008681266888743,0.0,8546.071908451686,8546.071908451686,0.8855584378590975,3942.4770706853456,275.6090280052913,2.459028005291316,1.0,0.002,0.13802403226609455,0.004864702010450054,0.00021317614248934273,0.0017868238589213452,0.10658807124467136,0.10658807124467136,0.0,1.4106879726860644e-12,1.0,1.0000550395083523,0.027185203458543583,0.09248795984367914,0.0,5.0846271100760075e-06,6.531657280157336,0.0,1600065.9326172904,266.58885259702674,3.123733119991812e-05,1.0,1284589.2410111658,2597.799337330914,,,,,,,,,,,,,,,,,,,2.0,15261.960791044043,1553.0287770463126,0.3715503323266861,6.173730061729009,2.9266608101983342
3277.0,-30.143387663523857,5.003727543921096,35.050628836371246,24.53913706066089,4.985930573762706,-26.63045583979786,-40.130167769361265,1.4729987507554783,-6.561125684631463,-6.561156799189051,40.10125454119923,41042.64079353886,25749.72932062097,25749.72932062097,66792.37011415983,77096.82950881463,77087.34297189316,25749.72932062097,102837.07229251413,102837.07229251413,102837.07229251413,130337.43696684948,125862.64221714692,4474.794749702553,0.0,90948.05673806883,54893.8680256273,40060.20968049059,27500.364674335346,67560.57435482593,20862.983487067373,1553.0265057145089,0.0,0.8783434651018078,2.7225432334836,0.001494314320929203,1.0,1.0,-6.53408503181987,333584.87947780115,1558903.6663054312,4.673184434335761,1558903.6663054312,4.673184434335761,0.7586438846950166,0.09248793405810957,3.9228610351695776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228610351695776,1.2848609528434305,1.2851525922554812,3.0531405180367455,6469.238390900442,15261.957710614986,6453.4108733489675,0.0003276061079383878,23184.113819656963,2364.121674542985,19289.676962695707,1966.9996341967653,0.8320213191129477,0.8320213191129477,35470.43122287684,35405.22815468563,1.0023025579347928,0.8,4280.90527379327,4273.035954225843,1.0023025579347928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.956429162846,4632.441516551485,6.188415994973933,5.003727543921096,-3.750809613201195,8.754537157122291,2.9266677100917495,3.5,0.8361907743119285,0.6,0.00022696948580202883,0.9869418610397465,0.0002299724986463901,199.04165386985386,0.0,0.0,0.0,0.001286328768987916,7.770197890384117e-05,0.00014926750689818767,0.0005855556866278066,0.09248792969351168,0.09248792969351168,0.09248792969351168,0.09249297224265281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.11327906983,595.4879876435269,0.0,0.09248792969351168,0.09248793405810957,0.09248793405810957,0.37155020568224967,0.37155020568224967,0.5,9.923052703280344,0.02726857657637538,0.02726857657637538,6.542677510879003e-11,3.111455760063109e-05,0.027071767369193367,6.542677510879003e-11,27500.364674335346,20862.983487067373,0.7586438846950166,0.9886294003862146,0.6074939590949042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289205159063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57102400255377,260.57102400255377,-12.578975997446207,244.7627021491171,276.3793458559743,124651.42064010644,124642.22693246197,9.193707644474339,0.0,nan,276.3793458559743,3.229345855974316,270.05601711460895,-3.0939828853910285,263.7326883732528,-9.417311626747164,257.40935963187394,-15.740640368126037,251.0860308904956,-22.06396910950437,244.7627021491171,-28.387297850882874,1.0,1.0,26022.012520719443,26022.012520719443,275.6090508234097,2.4590508234097115,275.6090508234097,275.6090508234097,77088.04462294356,77087.34297189316,0.7016510504035978,0.0,8546.071908451686,8546.071908451686,0.8855585467379109,3942.4753403454256,275.6090508234097,2.4590508234097115,1.0,0.002,0.13801896904430713,0.004864727236966533,0.0002131683319826806,0.0017868316696355749,0.1065841659913403,0.1065841659913403,0.0,1.6182554428423312e-12,1.0,1.0000548098694924,0.027071767303766592,0.09248793405810957,0.0,5.063409871066759e-06,6.504401465802291,0.0,1600065.9579185073,266.5888743153685,3.111449217385598e-05,1.0,1284589.1664764525,2597.7996388848987,,,,,,,,,,,,,,,,,,,2.0,15261.957710614986,1553.0265057145089,0.37155020568224967,6.173730061729009,2.9266677100917495
3278.0,-30.143303012905708,5.003729832000674,35.05062869069102,24.539197235740744,4.98597079868826,-26.63037563174186,-40.130091773439176,1.4730434140590878,-6.561099253748921,-6.561130286110151,40.10125347529618,41042.63341234044,25749.724979305778,25749.724979305778,66792.35839164621,77096.84421188752,77087.3680233037,25749.724979305778,102837.09300260947,102837.09300260947,102837.09300260947,130337.41898466567,125862.55836870785,4474.860615957825,0.0,90948.042438027,54893.83162481643,40060.23423690064,27500.32598205619,67560.56021895683,20862.95754028349,1553.0239773781304,0.0,0.878343612949306,2.7225459258667093,0.001494314320929203,1.0,1.0,-6.5341343288080225,333585.22876790114,1558903.620249379,4.673179403078482,1558903.620249379,4.673179403078482,0.7586440085799875,0.09248790558038757,3.9228577773771605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228577773771605,1.2848607438801398,1.2851523832447598,3.053138479062374,6469.234070558418,15261.9546330756,6453.412390075861,0.0003276071184777764,23184.129427918044,2364.123266142673,19289.681496293895,1967.0000964951228,0.832020954518374,0.832020954518374,35470.40765735965,35405.22815468563,1.0023017255592273,0.8,4280.902429684998,4273.035954225843,1.0023017255592273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.962305241619,4632.441516551485,6.1884062123967105,5.003729832000674,-3.750785244000747,8.754515076001422,2.926674598467213,3.5,0.8361927424192037,0.6,0.00022696948580202883,0.9869331554172361,0.0002299745272070378,199.04158453432007,0.0,0.0,0.0,0.001286328768987916,7.770264789143618e-05,0.00014926683791059264,0.0005855525760020643,0.09248790146668713,0.09248790146668713,0.09248790146668713,0.0924929287006426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488238.38095345366,595.4882257983543,0.0,0.09248790146668713,0.09248790558038757,0.09248790558038757,0.3715500779295724,0.3715500779295724,0.5,9.923203516115471,0.02720448228535588,0.02720448228535588,-9.549694368615746e-12,3.1032361221150495e-05,0.026995957302119677,-9.549694368615746e-12,27500.32598205619,20862.95754028349,0.7586440085799875,0.9886294337284807,0.6074939769493545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328909838403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5710803462379,260.5710803462379,-12.578919653762057,244.76278551791503,276.3793751745476,124651.27270122016,124641.85257741032,9.420123809856584,0.0,nan,276.3793751745476,3.229375174547613,270.056057243225,-3.093942756774993,263.7327393119147,-9.417260688085264,257.4094213805793,-15.74057861942066,251.08610344924583,-22.06389655075415,244.76278551791503,-28.387214482084943,1.0,1.0,26022.012520719443,26022.012520719443,275.6090802678249,2.459080267824902,275.6090802678249,275.6090802678249,77088.10582756376,77087.3680233037,0.7378042600612389,0.0,8546.071908451686,8546.071908451686,0.8855587527541124,3942.472066264046,275.6090802678249,2.459080267824902,1.0,0.002,0.13801392000222132,0.004864753259847175,0.00021316054542195513,0.001786839461600321,0.10658027271097756,0.10658027271097756,0.0,7.0222759898652676e-12,1.0,1.0000546564056991,0.026995957311669372,0.09248790558038757,0.0,5.049230144360747e-06,6.486185885649511,0.0,1600065.9888058847,266.58890074625106,3.1032370770844864e-05,1.0,1284589.0759987705,2597.8000049413126,,,,,,,,,,,,,,,,,,,2.0,15261.9546330756,1553.0239773781304,0.3715500779295724,6.173730061729009,2.926674598467213
3279.0,-30.14321805678336,5.003732052984153,35.05062863187517,24.539234325662278,4.985989703473278,-26.630297280753904,-40.13001986369488,1.4730689251475226,-6.5610783240510955,-6.561109427206795,40.10125569558184,41042.65627001768,25749.733181614552,25749.733181614552,66792.38945163223,77096.87569386637,77087.4217184732,25749.733181614552,102837.15490008774,102837.15490008774,102837.15490008774,130337.4608052746,125862.53371304534,4474.927092229269,0.0,90948.04064275009,54893.82120984737,40060.243814336354,27500.30590518687,67560.54971952323,20862.94465634361,1553.022468774861,0.0,0.8783437176239104,2.722548042283352,0.001494314320929203,1.0,1.0,-6.534048095401602,333585.5035687527,1558903.716184464,4.673175840997451,1558903.716184464,4.673175840997451,0.7586440939338287,0.09248788531550703,3.922855729983678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922855729983678,1.2848606245231018,1.2851522638606299,3.053137169208305,6469.231295134825,15261.951549320866,6453.412830918131,0.00032760772891899905,23184.14107039529,2364.124453344954,19289.68281400094,1967.0002308638464,0.8320205935354952,0.8320205935354952,35470.3928473636,35405.22815468563,1.0023012024441573,0.8,4280.900642275372,4273.035954225843,1.0023012024441573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.9681936285815,4632.441516551485,6.188399426134387,5.003732052984153,-3.7507651634525505,8.754497216436704,2.926681501277754,3.5,0.8361947146507868,0.6,0.00022696948580202883,0.9869244184594015,0.0002299765631053393,199.04151494860284,0.0,0.0,0.0,0.001286328768987916,7.770328091355422e-05,0.00014926620488847463,0.0005855497871396704,0.09248788097294115,0.09248788097294115,0.09248788097294115,0.09249292177675195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488237.6625681062,595.4884595800223,0.0,0.09248788097294115,0.09248788531550703,0.09248788531550703,0.3715499497858283,0.3715499497858283,0.5,9.923354733965361,0.02716832277121739,0.02716832277121739,-6.053824108676054e-11,3.110315572030231e-05,0.027061331805214195,-6.053824108676054e-11,27500.30590518687,20862.94465634361,0.7586440939338287,0.9886300471047083,0.6074944096873952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288989930817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57113588751326,260.57113588751326,-12.578864112486713,244.76286857484968,276.37940320016634,124650.90620441189,124641.62023495467,9.285969457240245,0.0,nan,276.37940320016634,3.2294032001663595,270.05609627510296,-3.093903724897018,263.732789350056,-9.417210649943968,257.4094824249869,-15.740517575013087,251.08617549991752,-22.06382450008246,244.76286857484968,-28.3871314251503,1.0,1.0,26022.012520719443,26022.012520719443,275.6091074097516,2.4591074097515957,275.6091074097516,275.6091074097516,77088.1115961992,77087.4217184732,0.6898777260066709,0.0,8546.071908451686,8546.071908451686,0.8855588822271194,3942.4700086335965,275.6091074097516,2.4591074097515957,1.0,0.002,0.1380088587309849,0.004864778281058885,0.00021315273749616658,0.0017868472623209489,0.10657636874808328,0.10657636874808328,0.0,-1.8288452349746187e-13,1.0,1.0000547887639673,0.027061331865752436,0.09248788531550703,0.0,5.061457306593845e-06,6.501892404397621,0.0,1600066.0134585355,266.5889216759489,3.11032162585434e-05,1.0,1284589.0048163086,2597.8002929327927,,,,,,,,,,,,,,,,,,,2.0,15261.951549320866,1553.022468774861,0.3715499497858283,6.173730061729009,2.926681501277754
