time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3280.0,-30.14313317859864,5.003734229194748,35.050628522741754,24.539271974377357,4.986005898812755,-26.630219270853043,-40.12994798887519,1.473091991821901,-6.561056405988552,-6.561087366177445,40.101254125753805,41042.67191748518,25749.738489164727,25749.738489164727,66792.41040664991,77096.90670809356,77087.42575726025,25749.738489164727,102837.16424642497,102837.16424642497,102837.16424642497,130337.4328296402,125862.43991770277,4474.992911937433,0.0,90948.03493709715,54893.80014946453,40060.26087514736,27500.268583215216,67560.52945836258,20862.919422235394,1553.0201115670336,0.0,0.8783438432445387,2.722550283561493,0.001494314320929203,1.0,1.0,-6.534157983182979,333585.79420773813,1558903.648354192,4.673171566123095,1558903.648354192,4.673171566123095,0.758644205932195,0.09248785913061296,3.922853003537489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922853003537489,1.2848605166026008,1.2851521559156331,3.053135303674992,6469.227342293592,15261.948474508086,6453.414093728086,0.0003276086444285951,23184.155729282607,2364.12594813546,19289.6865886244,1967.0006157683208,0.8320202302756567,0.8320202302756567,35470.37312537924,35405.22815468563,1.0023005058291192,0.8,4280.898262040796,4273.035954225843,1.0023005058291192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.974067996925,4632.441516551485,6.188391965047871,5.003734229194748,-3.75074419273016,8.754478421924908,2.9266883876611045,3.5,0.836196682188887,0.6,0.00022696948580202883,0.9869156896000573,0.00022997859715251574,199.04144542677128,0.0,0.0,0.0,0.001286328768987916,7.77039136329948e-05,0.00014926557216903404,0.000585546898108037,0.09248785482022734,0.09248785482022734,0.09248785482022734,0.09249287076016796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.929454093,595.4886979662841,0.0,0.09248785482022734,0.09248785913061296,0.09248785913061296,0.37154982470231324,0.37154982470231324,0.5,9.923505204957353,0.027112571489567472,0.027112571489567472,-5.3432813729159534e-11,3.096018889436891e-05,0.026929382994467232,-5.3432813729159534e-11,27500.268583215216,20862.919422235394,0.758644205932195,0.988630653757886,0.6074948234794356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288884657904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5711905188786,260.5711905188786,-12.578809481121368,244.76295133853296,276.37942969921824,124650.49980717876,124641.3659662121,9.133840966662905,0.0,nan,276.37942969921824,3.229429699218258,270.05613402707417,-3.093865972925812,263.7328383549554,-9.417161645044587,257.4095426828176,-15.740457317182404,251.08624701067328,-22.0637529893267,244.76295133853296,-28.38704866146702,1.0,1.0,26022.012520719443,26022.012520719443,275.6091299433708,2.45912994337084,275.6091299433708,275.6091299433708,77088.12579864838,77087.42575726025,0.7000413881323766,0.0,8546.071908451686,8546.071908451686,0.8855590546420232,3942.4672685551764,275.6091299433708,2.45912994337084,1.0,0.002,0.13800382213914822,0.004864803440216704,0.00021314496821322237,0.001786855033604795,0.10657248410661119,0.10657248410661119,0.0,1.8180170910375715e-12,1.0,1.000054521646447,0.026929383047900046,0.09248785913061296,0.0,5.036777518788212e-06,6.470188641147423,0.0,1600066.0389652618,266.5889435940114,3.096024232718264e-05,1.0,1284588.9295312914,2597.8005975225337,,,,,,,,,,,,,,,,,,,2.0,15261.948474508086,1553.0201115670336,0.37154982470231324,6.173730061729009,2.9266883876611045
3281.0,-30.143048446013434,5.003736373281464,35.050628352756476,24.53930847058075,4.986027545136869,-26.630140846899586,-40.129872237425275,1.4731199467798624,-6.561033907499279,-6.56106471025952,40.101252150760544,41042.68576537752,25749.74232983734,25749.74232983734,66792.42809521485,77096.93844367187,77087.42637618762,25749.74232983734,102837.16870602497,102837.16870602497,102837.16870602497,130337.39803535657,125862.33974020332,4475.058295153261,0.0,90948.03699471355,54893.78431940337,40060.28075034464,27500.229329331607,67560.51007967624,20862.89282658486,1553.017649580349,0.0,0.8783439736337098,2.7225525854230264,0.001494314320929203,1.0,1.0,-6.534280565075335,333586.0926846641,1558903.563017478,4.673167128975893,1558903.563017478,4.673167128975893,0.7586443217159866,0.09248783153189052,3.9228516430980176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228516430980176,1.28486038581164,1.2851520250949853,3.0531345556427683,6469.225757303071,15261.945400965828,6453.413712785765,0.00032760894710018486,23184.164294036007,2364.12682149725,19289.68544996231,1967.0004996571013,0.8320198737948243,0.8320198737948243,35470.36328452162,35405.22815468563,1.0023001582328241,0.8,4280.897074353536,4273.035954225843,1.0023001582328241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.9799339958145,4632.441516551485,6.188384163898073,5.003736373281464,-3.750722784836234,8.754459158117697,2.9266952642396076,3.5,0.8361986469256022,0.6,0.00022696948580202883,0.9869069757972029,0.00022998062772703335,199.04137602424547,0.0,0.0,0.0,0.001286328768987916,7.770458048385823e-05,0.0001492649053181706,0.0005855440790842555,0.09248782727257371,0.09248782727257371,0.09248782727257371,0.09249281606337166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.19831720187,595.488935689406,0.0,0.09248782727257371,0.09248783153189052,0.09248783153189052,0.3715496980644237,0.3715496980644237,0.5,9.923654859556246,0.027038708174416115,0.027038708174416115,-9.322320693172514e-12,3.080276025002604e-05,0.026784145184194585,-9.322320693172514e-12,27500.229329331607,20862.89282658486,0.7586443217159866,0.9886311991493912,0.6074952027001363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288781507194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5712448880773,260.5712448880773,-12.578755111922703,244.7630338866869,276.37945588946525,124650.21082050986,124641.12081106022,9.090009449664175,0.0,nan,276.37945588946525,3.229455889465271,270.0561714888964,-3.0938285111035952,263.73288708836645,-9.417112911633524,257.40960268780424,-15.74039731219574,251.0863182872444,-22.063681712755567,244.7630338866869,-28.386966113313065,1.0,1.0,26022.012520719443,26022.012520719443,275.6091526717112,2.4591526717111947,275.6091526717112,275.6091526717112,77088.15462121318,77087.42637618762,0.7282450255588628,0.0,8546.071908451686,8546.071908451686,0.885559140673437,3942.465901313508,275.6091526717112,2.4591526717111947,1.0,0.002,0.13799881270981215,0.004864828586271091,0.0002131372411422303,0.0017868627604267703,0.10656862057111514,0.10656862057111514,0.0,1.5690005718271838e-12,1.0,1.0000542276255535,0.026784145193516906,0.09248783153189052,0.0,5.009612148855918e-06,6.4352919203463195,0.0,1600066.0651321437,266.5889660925007,3.080276957234673e-05,1.0,1284588.8522160333,2597.800910326313,,,,,,,,,,,,,,,,,,,2.0,15261.945400965828,1553.017649580349,0.3715496980644237,6.173730061729009,2.9266952642396076
3282.0,-30.14296401932602,5.003738538295056,35.0506281949909,24.539368610736005,4.9860680152003445,-26.630060815885674,-40.129800083208806,1.4731648085456848,-6.561008405406994,-6.561039187398619,40.10125215983936,41042.693474866624,25749.739789803312,25749.739789803312,66792.43326466993,77096.95306555965,77087.46415092803,25749.739789803312,102837.20394073134,102837.20394073134,102837.20394073134,130337.40014895222,125862.27646058309,4475.123688369137,0.0,90948.02299910819,54893.76339574149,40060.28844818522,27500.196208220877,67560.4846564061,20862.870828736977,1553.0154104433439,0.0,0.8783441120192621,2.722555176498455,0.001494314320929203,1.0,1.0,-6.534274240479704,333586.42893183435,1558903.5634103508,4.673162419712524,1558903.5634103508,4.673162419712524,0.7586444355077093,0.09248780491580093,3.9228484423630112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228484423630112,1.2848601759200025,1.2851518151557062,3.0531325632799864,6469.221535725414,15261.942327335997,6453.415162777027,0.00032760993220688794,23184.179642770934,2364.1283866326357,19289.689784083228,1967.000941614438,0.8320195099117061,0.8320195099117061,35470.34013172299,35405.22815468563,1.0022993404355953,0.8,4280.894280056023,4273.035954225843,1.0022993404355953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.985794816628,4632.441516551485,6.18837483701097,5.003738538295056,-3.7506992049209824,8.754437743216037,2.926702134754425,3.5,0.8362006099298357,0.6,0.00022696948580202883,0.9868982935350636,0.00022998265098729222,199.04130687232166,0.0,0.0,0.0,0.001286328768987916,7.770521567268044e-05,0.0001492642701293484,0.000585541109577366,0.09248780082645536,0.09248780082645536,0.09248780082645536,0.09249278530599134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488235.4773908515,595.4891701886156,0.0,0.09248780082645536,0.09248780491580093,0.09248780491580093,0.3715495695862436,0.3715495695862436,0.5,9.923804386643928,0.026974743025334647,0.026974743025334647,3.1946001399774104e-11,3.078199159745054e-05,0.0267649469188882,3.1946001399774104e-11,27500.196208220877,20862.870828736977,0.7586444355077093,0.9886316476910688,0.6074955454153177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288679879134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5713007262168,260.5713007262168,-12.578699273783172,244.76311637678626,276.3794850756393,124650.07594835879,124640.7403460782,9.335602280591353,0.0,nan,276.3794850756393,3.2294850756393316,270.05621133586754,-3.0937886641324326,263.73293759611374,-9.417062403886234,257.4096638563349,-15.740336143665104,251.08639011655913,-22.063609883440847,244.76311637678626,-28.38688362321372,1.0,1.0,26022.012520719443,26022.012520719443,275.6091826147011,2.459182614701149,275.6091826147011,275.6091826147011,77088.21476995722,77087.46415092803,0.7506190291896928,0.0,8546.071908451686,8546.071908451686,0.8855593430813623,3942.462684574826,275.6091826147011,2.459182614701149,1.0,0.002,0.1379938068712247,0.004864854241081626,0.00021312952087193738,0.0017868704830993171,0.10656476043596869,0.10656476043596869,0.0,3.971254314977246e-12,1.0,1.0000541887700536,0.026764946886942198,0.09248780491580093,0.0,5.006020943085894e-06,6.4306782614290805,0.0,1600066.0950175214,266.588991594593,3.078195965144914e-05,1.0,1284588.7651171065,2597.8012627131534,,,,,,,,,,,,,,,,,,,2.0,15261.942327335997,1553.0154104433439,0.3715495695862436,6.173730061729009,2.926702134754425
3283.0,-30.142879364602017,5.003740640367301,35.050628130489166,24.539405560959153,4.986087427217812,-26.629982685422963,-40.12972440160809,1.4731907457498765,-6.560987413852445,-6.561018279460893,40.10125453975473,41042.70127720893,25749.747456028388,25749.747456028388,66792.44873323731,77096.98445447937,77087.5207593965,25749.747456028388,102837.26821542489,102837.26821542489,102837.26821542489,130337.44502862642,125862.25540266921,4475.189625957206,0.0,90948.02186108781,54893.7386747926,40060.31465143912,27500.176813201535,67560.49146464065,20862.858438233463,1553.0139332492608,0.0,0.8783442163520687,2.7225572977348214,0.001494314320929203,1.0,1.0,-6.534176252396264,333586.7043801718,1558903.666243237,4.673158869265467,1558903.666243237,4.673158869265467,0.7586445199951657,0.09248778480891352,3.922846516856983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922846516856983,1.2848600545694326,1.285151693777592,3.053131353026273,6469.218971343022,15261.939250402434,6453.415460332036,0.0003276104882581689,23184.190732487827,2364.1295174690467,19289.69067349506,1967.0010323092047,0.8320191502938494,0.8320191502938494,35470.32620340369,35405.22815468563,1.0022988484631292,0.8,4280.89259905544,4273.035954225843,1.0022988484631292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.991664065434,4632.441516551485,6.18836795045871,5.003740640367301,-3.7506791284073593,8.75441976877466,2.9267090151556614,3.5,0.8362025757587604,0.6,0.00022696948580202883,0.9868895879048545,0.00022998467972884404,199.04123753366665,0.0,0.0,0.0,0.001286328768987916,7.770588191896992e-05,0.0001492636038830589,0.0005855382085861781,0.09248778054428267,0.09248778054428267,0.09248778054428267,0.0924927803797475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488234.7656999745,595.4894018000707,0.0,0.09248778054428267,0.09248778480891352,0.09248778480891352,0.3715494420220862,0.3715494420220862,0.5,9.92395437637949,0.02694065278120661,0.02694065278120661,3.529976311256178e-11,3.086560843712505e-05,0.02684202706461747,3.529976311256178e-11,27500.176813201535,20862.858438233463,0.7586445199951657,0.9886317770230355,0.607495599683279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288577259153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.571355872581,260.571355872581,-12.578644127418954,244.76319866733624,276.37951307781697,124649.72544262993,124640.50549868567,9.219943944236949,0.0,nan,276.37951307781697,3.229513077816989,270.05625019572216,-3.09374980427782,263.7329873136404,-9.417012686359556,257.40972443153544,-15.74027556846454,251.08646154943503,-22.06353845056495,244.76319866733624,-28.386801332663737,1.0,1.0,26022.012520719443,26022.012520719443,275.60921014655554,2.459210146555563,275.60921014655554,275.60921014655554,77088.22041355546,77087.5207593965,0.6996541589614935,0.0,8546.071908451686,8546.071908451686,0.8855594648464058,3942.4607494412676,275.60921014655554,2.459210146555563,1.0,0.002,0.1379887866173035,0.004864879108329599,0.0002131217763155348,0.001786878223944053,0.1065608881577674,0.1065608881577674,0.0,2.5958792407299036e-13,1.0,1.0000543448262227,0.026842027029317705,0.09248778480891352,0.0,5.020437485404753e-06,6.449197231515432,0.0,1600066.1197609385,266.58901258614753,3.0865573137361935e-05,1.0,1284588.6937670913,2597.801551382731,,,,,,,,,,,,,,,,,,,2.0,15261.939250402434,1553.0139332492608,0.3715494420220862,6.173730061729009,2.9267090151556614
3284.0,-30.142776876832738,5.003742755186268,35.050628054875226,24.539456027001165,4.986119216710637,-26.629887267590377,-40.129638626798965,1.4732296041868602,-6.560962421421152,-6.560993227432312,40.10125408657858,41042.73522127701,25749.745812589063,25749.745812589063,66792.48103386608,77097.013894441,77087.54991398966,25749.745812589063,102837.29572657871,102837.29572657871,102837.29572657871,130337.43760206603,125862.1825020857,4475.255099980324,0.0,90948.01548160172,54893.736795499484,40060.3096512247,27500.14187548732,67560.45152671202,20862.835107135816,1553.011618047119,0.0,0.8783443539432333,2.7225598415303662,0.001494314320929203,1.0,1.0,-6.534206177174497,333587.034424541,1558903.6466622283,4.673154187036786,1558903.6466622283,4.673154187036786,0.7586446354203078,0.09248775879565593,3.922844266062506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922844266062506,1.2848598727652436,1.2851515119321368,3.053130033254021,6469.216174903989,15261.936180851428,6453.41592259313,0.00032761110463103046,23184.20240854715,2364.1307080957463,19289.692055224405,1967.001173206386,0.8320187908691228,0.8320187908691228,35470.309922079694,35405.22815468563,1.0022982733785055,0.8,4280.890634072119,4273.035954225843,1.0022982733785055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.997520189897,4632.441516551485,6.188358846081194,5.003742755186268,-3.7506559201333554,8.754398675319624,2.926715880177947,3.5,0.8362045371936991,0.6,0.00022696948580202883,0.9868790484902162,0.00022998713585951558,199.04115358845644,0.0,0.0,0.0,0.001286328768987916,7.770663702497962e-05,0.0001492628487770492,0.0005855349104612024,0.09248775469221658,0.09248775469221658,0.09248775469221658,0.0924927434018129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488234.0419301227,595.4896372012383,0.0,0.09248775469221658,0.09248775879565593,0.09248775879565593,0.37154931773699396,0.37154931773699396,0.5,9.92410402963979,0.02690088936134316,0.02690088936134316,4.786215868080035e-11,3.080601118199411e-05,0.026787050257837564,4.786215868080035e-11,27500.14187548732,20862.835107135816,0.7586446354203078,0.9886328395460428,0.6074964612255376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288477622547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57141319935846,260.57141319935846,-12.578586800641517,244.7632839873968,276.37954241131075,124649.58534496037,124640.00085715424,9.584487806118574,0.0,nan,276.37954241131075,3.2295424113107742,270.0562907265275,-3.0937092734724843,263.73303904176174,-9.416960958238235,257.40978735697297,-15.740212643027007,251.08653567218101,-22.063464327818963,244.7632839873968,-28.386716012603188,1.0,1.0,26022.012520719443,26022.012520719443,275.60923861004534,2.459238610045361,275.60923861004534,275.60923861004534,77088.26539044935,77087.54991398966,0.7154764596925816,0.0,8546.071908451686,8546.071908451686,0.8855596071820095,3942.4584873928184,275.60923861004534,2.459238610045361,1.0,0.002,0.13798377664563857,0.004864904698302664,0.00021311404945401888,0.0017868859541414364,0.10655702472700944,0.10655702472700944,0.0,3.5954550968442245e-12,1.0,1.0000542335376854,0.026787050209975405,0.09248775879565593,0.0,5.01015440755546e-06,6.435987277644472,0.0,1600066.148993041,266.5890375785788,3.080596331983543e-05,1.0,1284588.6082749893,2597.8018972687623,,,,,,,,,,,,,,,,,,,2.0,15261.936180851428,1553.011618047119,0.37154931773699396,6.173730061729009,2.926715880177947
3285.0,-30.142692480158022,5.003744831656906,35.050628023875014,24.539496574457758,4.986142205202684,-26.629809011617972,-40.129562945198245,1.4732587340980208,-6.560940209329885,-6.560971028533253,40.10125522523785,41042.739147884524,25749.750489165912,25749.750489165912,66792.48963705043,77097.0401066297,77087.59248974029,25749.750489165912,102837.3429789062,102837.3429789062,102837.3429789062,130337.45904722034,125862.1382198977,4475.320827322655,0.0,90948.00974056809,54893.70877171092,40060.3344098413,27500.11606831413,67560.45047815543,20862.818177715468,1553.0098050083234,0.0,0.8783444700015449,2.7225620947389264,0.001494314320929203,1.0,1.0,-6.534171779756491,333587.3268801285,1558903.695860892,4.673150237572034,1558903.695860892,4.673150237572034,0.7586447317491065,0.09248773688921391,3.9228420744744708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228420744744708,1.2848597364772465,1.285151375613205,3.0531286514043083,6469.213246930264,15261.933471377586,6453.416649772562,0.00032761176765186195,23184.21389745904,2364.131879638719,19289.69422881239,1967.001394850677,0.8320184723160493,0.8320184723160493,35470.29406902902,35405.22815468563,1.0022977134213025,0.8,4280.88872077685,4273.035954225843,1.0022977134213025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.00338257759,4632.441516551485,6.18835125128278,5.003744831656906,-3.750634876999328,8.754379708656234,2.9267227525489474,3.5,0.8362065007282707,0.6,0.00022696948580202883,0.9868703695794291,0.00022998915845325824,199.0410844612698,0.0,0.0,0.0,0.001286328768987916,7.770730328253623e-05,0.0001492621825194926,0.0005855319697153534,0.09248773269654907,0.09248773269654907,0.09248773269654907,0.09249272419148696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.32543617743,595.4898703137914,0.0,0.09248773269654907,0.09248773688921391,0.09248773688921391,0.3715491935312698,0.3715491935312698,0.5,9.924253770596398,0.02687254819431928,0.02687254819431928,-4.547473508864641e-12,3.0819203345799906e-05,0.026799248776740114,-4.547473508864641e-12,27500.11606831413,20862.818177715468,0.7586447317491065,0.9886329822304352,0.6074965287739611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288377381756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.571469865373,260.571469865373,-12.578530134626988,244.76336858131248,276.37957114942236,124649.24258352497,124639.76856883778,9.474014687212454,0.0,nan,276.37957114942236,3.2295711494223838,270.0563306358034,-3.0936693641965576,263.7330901221924,-9.416909877807598,257.40984960857,-15.74015039142995,251.08660909493727,-22.063390905062704,244.76336858131248,-28.3866314186875,1.0,1.0,26022.012520719443,26022.012520719443,275.6092657908532,2.4592657908532374,275.6092657908532,275.6092657908532,77088.2810544514,77087.59248974029,0.6885647111193975,0.0,8546.071908451686,8546.071908451686,0.8855597457735068,3942.456284846843,275.6092657908532,2.4592657908532374,1.0,0.002,0.13797876439475232,0.004864929771828853,0.00021310631782208155,0.0017868936847208541,0.10655315891104077,0.10655315891104077,0.0,2.5429354802430915e-12,1.0,1.0000542582430687,0.026799248781287588,0.09248773688921391,0.0,5.012435684597029e-06,6.438917400425547,0.0,1600066.1750677063,266.5890597906701,3.0819207893273415e-05,1.0,1284588.5325196343,2597.8022037616633,,,,,,,,,,,,,,,,,,,2.0,15261.933471377586,1553.0098050083234,0.3715491935312698,6.173730061729009,2.9267227525489474
3286.0,-30.14260814632928,5.003746897987189,35.05062799213576,24.539542954321973,4.986169258789048,-26.629730405822375,-40.12949096560476,1.4732915153553632,-6.560916522603009,-6.560947291804786,40.10125514060647,41042.75324913907,25749.751660943206,25749.751660943206,66792.50491008227,77097.06454043204,77087.6224862399,25749.751660943206,102837.3741471831,102837.3741471831,102837.3741471831,130337.45788593101,125862.07157791968,4475.386308011334,0.0,90948.00228569112,54893.69098285804,40060.34589203676,27500.083738747915,67560.42963078468,20862.7966449997,1553.0076450380502,0.0,0.878344599056756,2.7225645049058387,0.001494314320929203,1.0,1.0,-6.534194242154342,333587.6395978443,1558903.6922047432,4.673145845823531,1558903.6922047432,4.673145845823531,0.7586448406192958,0.09248771261585322,3.922839439124917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922839439124917,1.2848595831059961,1.2851512222071422,3.053126964770669,6469.209673155972,15261.930402895076,6453.417652352669,0.00032761258526018186,23184.22757215351,2364.1332740694847,19289.697225591426,1967.0017004370939,0.8320181108280791,0.8320181108280791,35470.27500598684,35405.22815468563,1.0022970400817233,0.8,4280.8864200696125,4273.035954225843,1.0022970400817233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.009238098199,4632.441516551485,6.188342824423096,5.003746897987189,-3.750612676598713,8.754359574585902,2.9267296168762336,3.5,0.8362084619646382,0.6,0.00022696948580202883,0.9868616972136296,0.0002299911795572464,199.04101538560673,0.0,0.0,0.0,0.001286328768987916,7.770793695463749e-05,0.00014926154884739134,0.0005855290905634171,0.09248770849567317,0.09248770849567317,0.09248770849567317,0.0924926910196363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488232.60432507814,595.4901048679803,0.0,0.09248770849567317,0.09248771261585322,0.09248771261585322,0.37154907110243524,0.37154907110243524,0.5,9.924403242192477,0.02684008040552044,0.02684008040552044,9.328005035058595e-11,3.076920177136344e-05,0.026753049650437788,9.328005035058595e-11,27500.083738747915,20862.7966449997,0.7586448406192958,0.9886335133613108,0.6074969249520206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288278958649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5715263546038,260.5715263546038,-12.578473645396173,244.7634526072092,276.37960010198503,124648.94082741524,124639.49636913135,9.444458283908157,0.0,nan,276.37960010198503,3.2296001019850564,270.05637060303457,-3.0936293969654116,263.73314110409007,-9.416858895909911,257.4099116051347,-15.740088394865268,251.08668210616906,-22.063317893830913,244.7634526072092,-28.38654739279079,1.0,1.0,26022.012520719443,26022.012520719443,275.60929303755677,2.4592930375567903,275.60929303755677,275.60929303755677,77088.31057333571,77087.6224862399,0.6880870958120795,0.0,8546.071908451686,8546.071908451686,0.8855599124275481,3942.4536363205416,275.60929303755677,2.4592930375567903,1.0,0.002,0.13797376078457063,0.00486495509380767,0.0002130986002083404,0.0017869014040776613,0.1065493001041702,0.1065493001041702,0.0,4.28600167509674e-12,1.0,1.0000541647239498,0.026753049557157738,0.09248771261585322,0.0,5.00379438042194e-06,6.427816474849632,0.0,1600066.2027817245,266.58908347739697,3.076910849131309e-05,1.0,1284588.45151579,2597.8025314891124,,,,,,,,,,,,,,,,,,,2.0,15261.930402895076,1553.0076450380502,0.37154907110243524,6.173730061729009,2.9267296168762336
3287.0,-30.14252384826956,5.003748937131249,35.0506279776916,24.53958437489348,4.986193659972091,-26.629652097445312,-40.12941905586047,1.4733219064160257,-6.560893789087231,-6.560924531371918,40.10125557700157,41042.774139565525,25749.754948672915,25749.754948672915,66792.52908823844,77097.09250951646,77087.65673177801,25749.754948672915,102837.41168045092,102837.41168045092,102837.41168045092,130337.46614333274,125862.01433876001,4475.4518045727345,0.0,90947.99961171014,54893.68123098774,40060.35375635822,27500.054462881817,67560.40821924004,20862.77725123926,1553.005653683458,0.0,0.8783447208328926,2.7225668156434333,0.001494314320929203,1.0,1.0,-6.534196212955578,333587.93945109413,1558903.7110606602,4.6731417017826695,1558903.7110606602,4.6731417017826695,0.7586449430272504,0.0924876897807497,3.922837449355178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922837449355178,1.284859440917615,1.285151079986487,3.053125754015228,6469.20710771048,15261.927335966773,6453.417955453313,0.00032761314193313726,23184.238650179057,2364.1344037137105,19289.69813157953,1967.0017928221698,0.832017752346185,0.8320177523461851,35470.26061280363,35405.22815468563,1.0022965316896897,0.8,4280.884682964881,4273.035954225843,1.0022965316896897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.015093956045,4632.441516551485,6.188334905603907,5.003748937131249,-3.7505912216534303,8.754340158784679,2.926736481605297,3.5,0.8362104233157991,0.6,0.00022696948580202883,0.9868530286082445,0.00022999319982036547,199.040946339289,0.0,0.0,0.0,0.001286328768987916,7.770857001659162e-05,0.0001492609157854372,0.0005855263101681625,0.09248768563833212,0.09248768563833212,0.09248768563833212,0.09249266374543867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488231.88636932004,595.4903384212796,0.0,0.09248768563833212,0.0924876897807497,0.0924876897807497,0.3715489490196976,0.3715489490196976,0.5,9.924552582028562,0.02680951225715944,0.02680951225715944,-6.536993168992922e-12,3.074228470723028e-05,0.026728318416360253,-6.536993168992922e-12,27500.054462881817,20862.77725123926,0.7586449430272504,0.9886341845580662,0.6074974266937193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288181016188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57158245481384,260.57158245481384,-12.578417545186142,244.76353613807566,276.3796287715387,124648.63255785486,124639.25313991627,9.37941793860165,0.0,nan,276.3796287715387,3.229628771538728,270.0564102448533,-3.093589755146695,263.7331917181685,-9.416808281831493,257.40997319147317,-15.740026808526807,251.0867546647736,-22.063245335226384,244.76353613807566,-28.386463861924312,1.0,1.0,26022.012520719443,26022.012520719443,275.6093198051567,2.459319805156724,275.6093198051567,275.6093198051567,77088.33358310732,77087.65673177801,0.6768513293063734,0.0,8546.071908451686,8546.071908451686,0.885560038256448,3942.451636601954,275.6093198051567,2.459319805156724,1.0,0.002,0.13796876180074538,0.0048649802138915794,0.00021309088931162102,0.0017869091143213154,0.1065454446558105,0.1065454446558105,0.0,3.6329363996279174e-12,1.0,1.000054114666096,0.026728318422897246,0.0924876897807497,0.0,4.999168430532672e-06,6.421873644751713,0.0,1600066.229410823,266.58910621091275,3.074229124422345e-05,1.0,1284588.3738442971,2597.8028457344994,,,,,,,,,,,,,,,,,,,2.0,15261.927335966773,1553.005653683458,0.3715489490196976,6.173730061729009,2.926736481605297
3288.0,-30.14243967700256,5.003750957482731,35.0506279666206,24.539630929380678,4.9862199774615945,-26.629573711559733,-40.12934711119158,1.4733540091765291,-6.560870640018891,-6.560901335829534,40.101255645061826,41042.78576270237,25749.757191288965,25749.757191288965,66792.54295399133,77097.1167456888,77087.68709018869,25749.757191288965,102837.44428147766,102837.44428147766,102837.44428147766,130337.46756657284,125861.95040705684,4475.517159516003,0.0,90947.99106832463,54893.66007413158,40060.36777132561,27500.023285095187,67560.3910564208,20862.756513444107,1553.003561655218,0.0,0.8783448463710776,2.7225691708173314,0.001494314320929203,1.0,1.0,-6.534215836648343,333588.2450378276,1558903.714000914,4.6731374297201045,1558903.714000914,4.6731374297201045,0.7586450490298883,0.09248766632924268,3.9228346259976403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228346259976403,1.284859290720866,1.285150929755646,3.0531239135117643,6469.203207904495,15261.924271133024,6453.419186187258,0.0003276140440542229,23184.253158567724,2364.1358831576254,19289.701810325652,1967.0021679498761,0.8320173903551927,0.8320173903551927,35470.24018978358,35405.22815468563,1.0022958103135164,0.8,4280.882218122723,4273.035954225843,1.0022958103135164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.020945750263,4632.441516551485,6.188326741682884,5.003750957482731,-3.75056944450716,8.75432040198989,2.926743341577067,3.5,0.8362123833077335,0.6,0.00022696948580202883,0.9868443731232611,0.0002299952170611195,199.04087739687168,0.0,0.0,0.0,0.001286328768987916,7.770920339077846e-05,0.00014926028241125038,0.0005855234041290396,0.09248766220082119,0.09248766220082119,0.09248766220082119,0.0924926323809534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488231.16780164983,595.4905721553996,0.0,0.09248766220082119,0.09248766632924268,0.09248766632924268,0.3715488278322041,0.3715488278322041,0.5,9.924701679370012,0.026776336871535023,0.026776336871535023,-3.257127900724299e-11,3.0695810664838064e-05,0.026685499181212435,-3.257127900724299e-11,27500.023285095187,20862.756513444107,0.7586450490298883,0.9886346409423795,0.6074977530610629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288084362334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5716383994169,260.5716383994169,-12.578361600583094,244.7636192594347,276.3796575393846,124648.32456383243,124638.97116163714,9.353402195303815,0.0,nan,276.3796575393846,3.2296575393846183,270.0564498834034,-3.093550116596589,263.73324222741786,-9.416757772582116,257.41003457143006,-15.739965428569917,251.08682691543075,-22.06317308456923,244.7636192594347,-28.386380740565272,1.0,1.0,26022.012520719443,26022.012520719443,275.6093465530224,2.459346553022442,275.6093465530224,275.6093465530224,77088.36279346053,77087.68709018869,0.6757032718451228,0.0,8546.071908451686,8546.071908451686,0.8855602167996883,3942.4487991276287,275.6093465530224,2.459346553022442,1.0,0.002,0.13796377082225336,0.004865005375795675,0.00021308319096885507,0.0017869168109177623,0.10654159548442753,0.10654159548442753,0.0,1.8866175982568123e-12,1.0,1.0000540279894274,0.026685499213783714,0.09248766632924268,0.0,4.9911593371337795e-06,6.4115848614032505,0.0,1600066.2564993436,266.5891293599811,3.069584323611707e-05,1.0,1284588.2946876956,2597.80316598843,,,,,,,,,,,,,,,,,,,2.0,15261.924271133024,1553.003561655218,0.3715488278322041,6.173730061729009,2.926743341577067
3289.0,-30.142355531702332,5.00375294916594,35.05062796691205,24.539672454725974,4.9862438317402855,-26.629495595366485,-40.12927142959086,1.4733838926847018,-6.560848061110107,-6.560878720542175,40.101255951249456,41042.78941900804,25749.76064550749,25749.76064550749,66792.55006451553,77097.14455384853,77087.71904284753,25749.76064550749,102837.47968835502,102837.47968835502,102837.47968835502,130337.47324366996,125861.89077257275,4475.582471097205,0.0,90947.98758119388,54893.63243562969,40060.39460618244,27499.99355531494,67560.38816149738,20862.73678390184,1553.0015521275673,0.0,0.878344967856268,2.7225714669698178,0.001494314320929203,1.0,1.0,-6.534226825363078,333588.5429816257,1558903.727231997,4.673133295581625,1558903.727231997,4.673133295581625,0.7586451517502151,0.09248764363422604,3.922832495434449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922832495434449,1.2848591509071963,1.2851507899102412,3.053122587533947,6469.200398316613,15261.92120656913,6453.419659959375,0.0003276146639998425,23184.26486143439,2364.1370765179126,19289.703226462218,1967.0023123556177,0.8320170314543578,0.8320170314543578,35470.22477815409,35405.22815468563,1.0022952659483406,0.8,4280.880358102315,4273.035954225843,1.0022952659483406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.0267956021635,4632.441516551485,6.188318871852184,5.00375294916594,-3.7505481148289923,8.754301063994932,2.9267501992783163,3.5,0.8362143426509475,0.6,0.00022696948580202883,0.9868357203903303,0.00022999723369585156,199.04080847577077,0.0,0.0,0.0,0.001286328768987916,7.770986966867854e-05,0.0001492596161333503,0.0005855204724239785,0.09248763950147956,0.09248763950147956,0.09248763950147956,0.0924926034978541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488230.4512750602,595.4908052371807,0.0,0.09248763950147956,0.09248764363422604,0.09248764363422604,0.3715487070947068,0.3715487070947068,0.5,9.924850592290834,0.026743285266661587,0.026743285266661587,4.4508396968012676e-11,3.065943207047894e-05,0.026651895179099938,4.4508396968012676e-11,27499.99355531494,20862.73678390184,0.7586451517502151,0.9886347885517413,0.6074978332110634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287988599232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57169399041845,260.57169399041845,-12.578306009581524,244.76370201886414,276.3796859619573,124648.01338338482,124638.71910015239,9.29428323242778,0.0,nan,276.3796859619573,3.2296859619573297,270.0564891733475,-3.093510826652505,263.73329238473883,-9.416707615261146,257.4100955961146,-15.739904403885362,251.08689880748852,-22.063101192511454,244.76370201886414,-28.38629798113584,1.0,1.0,26022.012520719443,26022.012520719443,275.6093729071806,2.4593729071806365,275.6093729071806,275.6093729071806,77088.3856206374,77087.71904284753,0.6665777898742817,0.0,8546.071908451686,8546.071908451686,0.8855603515320452,3942.4466579116215,275.6093729071806,2.4593729071806365,1.0,0.002,0.13795878612947124,0.004865030411476655,0.00021307550207954145,0.0017869244997903663,0.10653775103977073,0.10653775103977073,0.0,1.8699078743744657e-12,1.0,1.0000539599683294,0.02665189513459154,0.09248764363422604,0.0,4.98487382703534e-06,6.403510183988072,0.0,1600066.2829333043,266.58915193888987,3.0659387562081974e-05,1.0,1284588.2175109012,2597.803478232458,,,,,,,,,,,,,,,,,,,2.0,15261.92120656913,1553.0015521275673,0.3715487070947068,6.173730061729009,2.9267501992783163
3290.0,-30.142271429661232,5.003754920566274,35.05062796646192,24.539719079062365,4.986269686727478,-26.629417318020007,-40.129199519846566,1.4734155722855684,-6.560825072884768,-6.560855679145324,40.10125593001692,41042.79960757735,25749.7630675602,25749.7630675602,66792.56267513755,77097.16867916544,77087.74771713244,25749.7630675602,102837.51078469264,102837.51078469264,102837.51078469264,130337.47286292756,125861.82523694073,4475.64762598683,0.0,90947.97835827287,54893.609275641786,40060.410091812315,27499.962078234927,67560.37217004724,20862.715821800408,1552.999449372435,0.0,0.8783450928980427,2.7225738065868024,0.001494314320929203,1.0,1.0,-6.5342527461340865,333588.846537851,1558903.726314049,4.673129040413426,1558903.726314049,4.673129040413426,0.7586452578533691,0.09248762032264755,3.922829554931702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922829554931702,1.284859002690319,1.2851506416597216,3.0531206511514752,6469.196295354514,15261.918144290745,6453.42103298656,0.00032761561879067664,23184.27988897323,2364.1386089004127,19289.707330532354,1967.0027308543035,0.8320166691787918,0.8320166691787917,35470.2035077478,35405.22815468563,1.002294514641221,0.8,4280.877790989615,4273.035954225843,1.002294514641221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.032640943707,4632.441516551485,6.188310760696232,5.003754920566274,-3.7505264704096555,8.75428139097593,2.9267570516985555,3.5,0.8362163004853016,0.6,0.00022696948580202883,0.9868270721875549,0.00022999924931010743,199.0407395901499,0.0,0.0,0.0,0.001286328768987916,7.771050274518951e-05,0.00014925898305683931,0.0005855175500744194,0.09248761623069834,0.09248761623069834,0.09248761623069834,0.09249257091327379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488229.73450163804,595.4910383830425,0.0,0.09248761623069834,0.09248762032264755,0.09248762032264755,0.37154858703774524,0.37154858703774524,0.5,9.924999228039118,0.026706897694793952,0.026706897694793952,5.9117155615240335e-12,3.0606260565946286e-05,0.026602933011247387,5.9117155615240335e-12,27499.962078234927,20862.715821800408,0.7586452578533691,0.9886352092173629,0.6074981278118772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287894194988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57174947005893,260.57174947005893,-12.578250529941045,244.7637844928865,276.37971444721643,124647.70397095193,124638.428306271,9.27566468092466,0.0,nan,276.37971444721643,3.229714447216452,270.05652845635296,-3.093471543647013,263.7333424655057,-9.416657534494277,257.4101564746335,-15.739843525366496,251.08697048375814,-22.06302951624184,244.7637844928865,-28.38621550711349,1.0,1.0,26022.012520719443,26022.012520719443,275.6093993038365,2.4593993038365056,275.6093993038365,275.6093993038365,77088.41464367762,77087.74771713244,0.6669265451782849,0.0,8546.071908451686,8546.071908451686,0.8855605374832642,3942.4437027063605,275.6093993038365,2.4593993038365056,1.0,0.002,0.13795381059569942,0.004865055489886281,0.000213067827521991,0.001786932175961532,0.1065339137609955,0.1065339137609955,0.0,3.483522931918559e-12,1.0,1.000053860855262,0.02660293300533567,0.09248762032264755,0.0,4.975715787672156e-06,6.39174548328338,0.0,1600066.3098235894,266.5891749271152,3.0606254654230725e-05,1.0,1284588.1388803562,2597.8037963581633,,,,,,,,,,,,,,,,,,,2.0,15261.918144290745,1552.999449372435,0.37154858703774524,6.173730061729009,2.9267570516985555
3291.0,-30.1421873476065,5.003756862500872,35.050627973783584,24.539760674256854,4.986293159799566,-26.629339296874377,-40.12912764502687,1.4734451063426806,-6.560802618926914,-6.560833182715349,40.10125615378341,41042.81733999158,25749.766617066587,25749.766617066587,66792.58395705817,77097.19638344692,77087.77818283375,25749.766617066587,102837.54479990034,102837.54479990034,102837.54479990034,130337.47692831297,125861.76420546923,4475.712722843741,0.0,90947.97430368738,54893.595249488615,40060.42117133197,27499.932128412638,67560.3532997446,20862.695925469987,1552.9974323911956,0.0,0.8783452140518696,2.7225760907484586,0.001494314320929203,1.0,1.0,-6.534269378183069,333589.1429151185,1558903.7359816963,4.673124917552722,1558903.7359816963,4.673124917552722,0.7586453605794492,0.09248759774709613,3.922827328519934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922827328519934,1.2848588645116608,1.2851505034496993,3.053119246689318,6469.193319467735,15261.915083950578,6453.421624266357,0.0003276162819252738,23184.29201368944,2364.1398452773824,19289.709097907238,1967.0029110763858,0.8320163102896306,0.8320163102896306,35470.18740278442,35405.22815468563,1.0022939457864517,0.8,4280.875847291151,4273.035954225843,1.0022939457864517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.038483891973,4632.441516551485,6.188302924077233,5.003756862500872,-3.750505247226282,8.754262109727154,2.926763901319599,3.5,0.8362182575198854,0.6,0.00022696948580202883,0.9868184261216889,0.00023000126446163482,199.040670720947,0.0,0.0,0.0,0.001286328768987916,7.771113551899812e-05,0.0001492583502830307,0.0005855147355000739,0.0924875936515091,0.0924875936515091,0.0924875936515091,0.09249254114357239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488229.0199511838,595.4912708177372,0.0,0.0924875936515091,0.09248759774709613,0.09248759774709613,0.3715484672876721,0.3715484672876721,0.5,9.925147648535319,0.026670158677404743,0.026670158677404743,7.389644451905042e-13,3.0563788413928705e-05,0.026563804532258928,7.389644451905042e-13,27499.932128412638,20862.695925469987,0.7586453605794492,0.9886358003594198,0.607498559960117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287800752137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57180464022923,260.57180464022923,-12.578195359770746,244.76386670828794,276.3797425721517,124647.39230678583,124638.1683822068,9.223924579020256,0.0,nan,276.3797425721517,3.2297425721517357,270.05656739938814,-3.093432600611834,263.7333922266302,-9.416607773369776,257.41021705385043,-15.739782946149546,251.0870418810668,-22.06295811893318,244.76386670828794,-28.386133291712042,1.0,1.0,26022.012520719443,26022.012520719443,275.6094253651442,2.4594253651442273,275.6094253651442,275.6094253651442,77088.43738109854,77087.77818283375,0.6591982647951227,0.0,8546.071908451686,8546.071908451686,0.8855606782768537,3942.441465162534,275.6094253651442,2.4594253651442273,1.0,0.002,0.13794884238026867,0.004865080434159651,0.00021306016402822362,0.0017869398391564307,0.10653008201411181,0.10653008201411181,0.0,3.184654363136419e-12,1.0,1.0000537816499815,0.026563804531519963,0.09248759774709613,0.0,4.968397018523891e-06,6.38234349781589,0.0,1600066.3361023772,266.58919738107306,3.056378767496426e-05,1.0,1284588.062109433,2597.804106960229,,,,,,,,,,,,,,,,,,,2.0,15261.915083950578,1552.9974323911956,0.3715484672876721,6.173730061729009,2.926763901319599
3292.0,-30.14210337855765,5.003758783725609,35.05062797741639,24.53980736844244,4.986318684454882,-26.6292611722581,-40.12905573528258,1.47347647535798,-6.560779736377924,-6.560810241967896,40.101256061546124,41042.82620554511,25749.76909059218,25749.76909059218,66792.5952961373,77097.22038053053,77087.80559801604,25749.76909059218,102837.57468860822,102837.57468860822,102837.57468860822,130337.4751922221,125861.69754122752,4475.77765099459,0.0,90947.96457480185,54893.570388786684,40060.4379844613,27499.900503613877,67560.33848807518,20862.674848962903,1552.9953253495903,0.0,0.8783453388178777,2.7225784202220806,0.001494314320929203,1.0,1.0,-6.534300040247274,333589.4451462208,1558903.7319972136,4.6731206717703735,1558903.7319972136,4.6731206717703735,0.7586454665980065,0.09248757454250384,3.922824303068097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922824303068097,1.2848587177479611,1.285150356652687,3.0531172407374374,6469.189069096407,15261.912026013419,6453.423101732188,0.0003276172750188823,23184.307414346888,2364.1414157073914,19289.713514151477,1967.003361407971,0.8320159480897255,0.8320159480897255,35470.165517885,35405.22815468563,1.0022931727745892,0.8,4280.873206015641,4273.035954225843,1.0022931727745892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.044322055097,4632.441516551485,6.188294836012375,5.003758783725609,-3.750483695797501,8.75424247952311,2.92677074533748,3.5,0.8362202129535657,0.6,0.00022696948580202883,0.9868097917576413,0.00023000327692104228,199.04060194435152,0.0,0.0,0.0,0.001286328768987916,7.771176860504279e-05,0.00014925771719698604,0.0005855118004408019,0.09248757047415888,0.09248757047415888,0.09248757047415888,0.09249250792961813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488228.30533369,595.4915032585955,0.0,0.09248757047415888,0.09248757454250384,0.09248757454250384,0.37154834809011916,0.37154834809011916,0.5,9.92529576602086,0.026629886524972335,0.026629886524972335,-4.206412995699793e-12,3.0505589961649093e-05,0.026510201720611803,-4.206412995699793e-12,27499.900503613877,20862.674848962903,0.7586454665980065,0.9886361849404677,0.6074988243700026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287708705937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5718597334357,260.5718597334357,-12.578140266564276,244.76394871122056,276.37977075563396,124647.08237074959,124637.87131441965,9.211056329950543,0.0,nan,276.37977075563396,3.2297707556339788,270.0566063467643,-3.093393653235694,263.73344193788535,-9.416558062114632,257.41027752900226,-15.73972247099772,251.08711312010792,-22.062886879892062,244.76394871122056,-28.386051288779413,1.0,1.0,26022.012520719443,26022.012520719443,275.6094515138195,2.4594515138195447,275.6094515138195,275.6094515138195,77088.4663118651,77087.80559801604,0.6607138490508078,0.0,8546.071908451686,8546.071908451686,0.8855608696000322,3942.4384245834376,275.6094515138195,2.4594515138195447,1.0,0.002,0.13794388418902762,0.004865105416074985,0.00021305251621049314,0.00178694748656061,0.10652625810524657,0.10652625810524657,0.0,2.771103225357452e-12,1.0,1.0000536731417786,0.026510201724818216,0.09248757454250384,0.0,4.958371007957685e-06,6.36946381615495,0.0,1600066.3628614577,266.58922026362205,3.050559416806209e-05,1.0,1284587.9838222277,2597.8044236969595,,,,,,,,,,,,,,,,,,,2.0,15261.912026013419,1552.9953253495903,0.37154834809011916,6.173730061729009,2.92677074533748
