time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3293.0,-30.14201942357155,5.003760675114992,35.05062798665098,24.53984348047527,4.98634187486774,-26.629183293728797,-40.12898386046288,1.4735057423297804,-6.5607573846999685,-6.560787844183802,40.101256230845635,41042.85648699613,25749.772684768242,25749.772684768242,66792.62917176436,77097.25192019746,77087.83509008463,25749.772684768242,102837.60777485286,102837.60777485286,102837.60777485286,130337.47822548724,125861.63571339463,4475.842512092616,0.0,90947.96866984414,54893.573226016044,40060.43938203121,27499.87045063438,67560.30983266559,20862.654871017647,1552.9933060434596,0.0,0.8783454596437217,2.722580694422961,0.001494314320929203,1.0,1.0,-6.534320112741682,333589.74022448686,1558903.739313295,4.673116560072387,1558903.739313295,4.673116560072387,0.7586455692025407,0.09248755205759633,3.9228233159182375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228233159182375,1.2848585808189545,1.2851502196926001,3.0531167978174483,6469.188130602099,15261.908968615111,6453.422279607266,0.0003276174109143473,23184.314292410447,2364.142117074684,19289.71105676507,1967.003110824295,0.8320155952630308,0.8320155952630308,35470.15837723996,35405.22815468563,1.00229292055489,0.8,4280.872344215433,4273.035954225843,1.00229292055489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.050157644356,4632.441516551485,6.1882870211171985,5.003760675114992,-3.7504625642924916,8.754223239407484,2.926777586344444,3.5,0.836222167526984,0.6,0.00022696948580202883,0.9868011589211138,0.00023000528905963019,199.04053317932195,0.0,0.0,0.0,0.001286328768987916,7.771240138838073e-05,0.00014925708441364808,0.0005855091708038353,0.09248754798319354,0.09248754798319354,0.09248754798319354,0.09249247764808949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488227.5931098845,595.4917349335718,0.0,0.09248754798319354,0.09248755205759633,0.09248755205759633,0.3715482290911663,0.3715482290911663,0.5,9.925443649435154,0.026589370751764818,0.026589370751764818,4.888534022029489e-12,3.045948380986374e-05,0.026467731442096465,4.888534022029489e-12,27499.87045063438,20862.654871017647,0.7586455692025407,0.9886371056793163,0.6074995302515885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287617641372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57191455018574,260.57191455018574,-12.578085449814239,244.76403051666904,276.3797985836845,124646.81229054907,124637.64745494605,9.164835603044853,0.0,nan,276.3797985836845,3.2297985836844987,270.05664497029835,-3.093355029701627,263.73349135689443,-9.416508643105544,257.4103377434908,-15.739662256509177,251.08718413007745,-22.06281586992253,244.76403051666904,-28.38596948333094,1.0,1.0,26022.012520719443,26022.012520719443,275.60947736255383,2.459477362553855,275.60947736255383,275.60947736255383,77088.48817919721,77087.83509008463,0.6530891125876224,0.0,8546.071908451686,8546.071908451686,0.8855609320252972,3942.437432497829,275.60947736255383,2.459477362553855,1.0,0.002,0.13793893394088227,0.0048651302659888755,0.00021304488042236345,0.0017869551216409772,0.10652244021118172,0.10652244021118172,0.0,2.0633408176484735e-12,1.0,1.0000535871709022,0.02646773143720793,0.09248755205759633,0.0,4.950427201295323e-06,6.3592589191879645,0.0,1600066.389015044,266.5892426153,3.045947892132972e-05,1.0,1284587.9073878732,2597.8047329374263,,,,,,,,,,,,,,,,,,,2.0,15261.908968615111,1552.9933060434596,0.3715482290911663,6.173730061729009,2.926777586344444
3294.0,-30.141935670318844,5.003762547360071,35.05062799184098,24.539889755565696,4.986369265471842,-26.629105176741366,-40.12890817886216,1.4735387691165194,-6.560734494854728,-6.560764896244174,40.101256132072294,41042.85409237806,25749.77496938064,25749.77496938064,66792.6290617587,77097.27608165538,77087.86256117091,25749.77496938064,102837.63753055155,102837.63753055155,102837.63753055155,130337.47634753698,125861.56914345894,4475.907204078043,0.0,90947.96156582564,54893.53956559557,40060.46888914452,27499.83881698543,67560.30770612994,20862.63378798698,1552.9911985210556,0.0,0.8783455844737053,2.722583024633819,0.001494314320929203,1.0,1.0,-6.534350692643329,333590.04255139054,1558903.7350456945,4.673112312114474,1558903.7350456945,4.673112312114474,0.7586456752285056,0.09248752892951062,3.9228207548412795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228207548412795,1.2848584262992417,1.2851500651378143,3.053115171715938,6469.184685088126,15261.905913734046,6453.423199624753,0.0003276181957909779,23184.327617718405,2364.1434758779405,19289.713806758904,1967.0033912456247,0.8320152356722617,0.8320152356722617,35470.13985143772,35405.22815468563,1.002292266192178,0.8,4280.870108347365,4273.035954225843,1.002292266192178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.055988282046,4632.441516551485,6.188278898888793,5.003762547360071,-3.750441024149762,8.754203571509834,2.9267844215531174,3.5,0.8362241204437478,0.6,0.00022696948580202883,0.9867925469093797,0.00023000729637946097,199.04046457957355,0.0,0.0,0.0,0.001286328768987916,7.77130676916307e-05,0.00014925641811039815,0.0005855061747567377,0.0924875248937549,0.0924875248937549,0.0924875248937549,0.09249244443683435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488226.8810528949,595.4919665409949,0.0,0.0924875248937549,0.09248752892951062,0.09248752892951062,0.3715481105643419,0.3715481105643419,0.5,9.925591229413218,0.026546054001585162,0.026546054001585162,4.780531526193954e-11,3.0401389437884063e-05,0.026414203600836572,4.780531526193954e-11,27499.83881698543,20862.63378798698,0.7586456752285056,0.9886371351695074,0.6074995139291547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287527990978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57196950424367,260.57196950424367,-12.578030495756309,244.7641121638751,276.379826844595,124646.54240844355,124637.3546168408,9.187791602755466,0.0,nan,276.379826844595,3.2298268445950384,270.05668390847046,-3.093316091529516,263.7335409723178,-9.416459027682151,257.410398036178,-15.739601963821997,251.08725510002546,-22.06274489997452,244.7641121638751,-28.38588783612488,1.0,1.0,26022.012520719443,26022.012520719443,275.6095035249628,2.4595035249628268,275.6095035249628,275.6095035249628,77088.52216793198,77087.86256117091,0.659606761066243,0.0,8546.071908451686,8546.071908451686,0.8855610939823638,3942.434858615486,275.6095035249628,2.4595035249628268,1.0,0.002,0.13793399370428525,0.004865155176742264,0.00021303726033708502,0.0017869627423971314,0.1065186301685425,0.1065186301685425,0.0,2.73421649904515e-12,1.0,1.0000534788142568,0.026414203553031257,0.09248752892951062,0.0,4.940415210885237e-06,6.346397250484818,0.0,1600066.41578275,266.58926550514525,3.04013416325688e-05,1.0,1284587.82907594,2597.8050497742915,,,,,,,,,,,,,,,,,,,2.0,15261.905913734046,1552.9911985210556,0.3715481105643419,6.173730061729009,2.9267844215531174
3295.0,-30.141851848414206,5.003764382719868,35.05062801216612,24.53993149045857,4.986392151879163,-26.629027448383702,-40.12883633896706,1.4735677492549317,-6.560712598532007,-6.5607429672258215,40.10125657999586,41042.869371358516,25749.779421522126,25749.779421522126,66792.64879288065,77097.30356306597,77087.89466086564,25749.779421522126,102837.67408238776,102837.67408238776,102837.67408238776,130337.48441761787,125861.51251958984,4475.97189802803,0.0,90947.95661923182,54893.522417297565,40060.48244659361,27499.810335230108,67560.29278182372,20862.614913074685,1552.9892650931024,0.0,0.8783457016963983,2.722585251068925,0.001494314320929203,1.0,1.0,-6.534358817468444,333590.331453518,1558903.7543987634,4.673108323032974,1558903.7543987634,4.673108323032974,0.7586457745982165,0.09248750721984547,3.9228183754524086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228183754524086,1.2848582907122807,1.2851499295200774,3.0531136420326437,6469.181443872782,15261.902857610088,6453.423977167318,0.0003276189277441184,23184.34041921276,2364.144781267075,19289.716130885667,1967.0036282405988,0.8320148765112318,0.8320148765112318,35470.12263989196,35405.22815468563,1.0022916582513077,0.8,4280.868031096133,4273.035954225843,1.0022916582513077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.061816676895,4632.441516551485,6.188271300926358,5.003764382719868,-3.7504202657269285,8.754184648446795,2.926791254138908,3.5,0.8362260726111165,0.6,0.00022696948580202883,0.9867839279196144,0.00023000930536083705,199.04039592364177,0.0,0.0,0.0,0.001286328768987916,7.771370017726708e-05,0.00014925578562476174,0.0005855033384914008,0.09248750316577874,0.09248750316577874,0.09248750316577874,0.09249241726744206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488226.17241821875,595.4921970619595,0.0,0.09248750316577874,0.09248750721984547,0.09248750721984547,0.3715479922292962,0.3715479922292962,0.5,9.925738648007465,0.026505757592701684,0.026505757592701684,-5.172751116333529e-12,3.036869384231977e-05,0.026384149757404884,-5.172751116333529e-12,27499.810335230108,20862.614913074685,0.7586457745982165,0.9886376456149758,0.6074998742811932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287439248014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5720241674092,260.5720241674092,-12.577975832590766,244.76419365252403,276.37985468228135,124646.2262790457,124637.08712161782,9.13915742788369,0.0,nan,276.37985468228135,3.2298546822813705,270.05672247634413,-3.0932775236558427,263.7335902703834,-9.41640972961659,257.41045806444066,-15.739541935559316,251.0873258584817,-22.062674141518272,244.76419365252403,-28.38580634747595,1.0,1.0,26022.012520719443,26022.012520719443,275.609529210057,2.459529210057042,275.609529210057,275.609529210057,77088.5445422167,77087.89466086564,0.6498813510552282,0.0,8546.071908451686,8546.071908451686,0.885561244449846,3942.4324673296705,275.609529210057,2.459529210057042,1.0,0.002,0.137929059089502,0.004865179878099728,0.0002130296484878449,0.001786970354121519,0.10651482424392245,0.10651482424392245,0.0,2.6093636799895403e-12,1.0,1.0000534179801162,0.026384149762577636,0.09248750721984547,0.0,4.9347937650334916e-06,6.339175640269237,0.0,1600066.4414214091,266.58928740146797,3.0368699015070888e-05,1.0,1284587.7542414812,2597.8053525419555,,,,,,,,,,,,,,,,,,,2.0,15261.902857610088,1552.9892650931024,0.3715479922292962,6.173730061729009,2.926791254138908
3296.0,-30.141768129333883,5.003766197144673,35.050628025466196,24.53997825449335,4.986417233893475,-26.62894959300882,-40.12876449907196,1.4735986948276523,-6.560689898313171,-6.5607202037229255,40.1012564171805,41042.87619867454,25749.781911118007,25749.781911118007,66792.65810979254,77097.32735479291,77087.92076470127,25749.781911118007,102837.70267581928,102837.70267581928,102837.70267581928,130337.48126291821,125861.44488578479,4476.036377133417,0.0,90947.94620056507,54893.49503364031,40060.50129658306,27499.77858709893,67560.27988368199,20862.593735840666,1552.9871565831463,0.0,0.8783458257692368,2.722587562621449,0.001494314320929203,1.0,1.0,-6.534394271643805,333590.63135007786,1558903.7473645704,4.673104100842149,1558903.7473645704,4.673104100842149,0.7586458803573063,0.09248748425102411,3.922815234204293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922815234204293,1.284858145929837,1.2851497847047708,3.0531115412475334,6469.176992561221,15261.899805653235,6453.425597021498,0.000327619973050864,23184.35632847567,2364.1464035604076,19289.72097273821,1967.0041219721527,0.8320145144183295,0.8320145144183295,35470.099917358486,35405.22815468563,1.0022908556531547,0.8,4280.865288727065,4273.035954225843,1.0022908556531547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.067638236404,4632.441516551485,6.188263241505875,5.003766197144673,-3.7503988850681163,8.75416508221279,2.9267980787180465,3.5,0.8362280224908705,0.6,0.00022696948580202883,0.9867753195838137,0.00023001131189393385,199.0403273519775,0.0,0.0,0.0,0.001286328768987916,7.771433266766294e-05,0.00014925515313436589,0.0005855003884989851,0.09248748024766223,0.09248748024766223,0.09248748024766223,0.09249238328333464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.4624290983,595.4924279933713,0.0,0.09248748024766223,0.09248748425102411,0.09248748425102411,0.37154787465270184,0.37154787465270184,0.5,9.92588573496832,0.02646157573161645,0.02646157573161645,-3.228706191293895e-11,3.030540977988494e-05,0.02632593207914624,-3.228706191293895e-11,27499.77858709893,20862.593735840666,0.7586458803573063,0.9886379722640128,0.6075000913160475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287352253383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57207878282526,260.57207878282526,-12.577921217174719,244.7642750136409,276.37988255199986,124645.9144238156,124636.78324949673,9.131174318879133,0.0,nan,276.37988255199986,3.2298825519998786,270.05676104433263,-3.0932389556673456,263.7336395366614,-9.416360463338549,257.41051802899807,-15.739481971001908,251.08739652131885,-22.062603478681126,244.7642750136409,-28.385724986359065,1.0,1.0,26022.012520719443,26022.012520719443,275.6095550280434,2.4595550280434395,275.6095550280434,275.6095550280434,77088.5732329309,77087.92076470127,0.6524682296294486,0.0,8546.071908451686,8546.071908451686,0.8855614430956598,3942.4293103753143,275.6095550280434,2.4595550280434395,1.0,0.002,0.13792413536341336,0.004865204687517768,0.00021302205382065217,0.001786977949922564,0.10651102691032609,0.10651102691032609,0.0,3.743216240442715e-12,1.0,1.0000533001288987,0.026325932111433303,0.09248748425102411,0.0,4.923904621576873e-06,6.325187197430412,0.0,1600066.4679593486,266.5893101016868,3.0305442066946853e-05,1.0,1284587.6765591737,2597.8056668315976,,,,,,,,,,,,,,,,,,,2.0,15261.899805653235,1552.9871565831463,0.37154787465270184,6.173730061729009,2.9267980787180465
3297.0,-30.141684414862787,5.003767981894121,35.05062804166919,24.540019989386224,4.986440025051558,-26.62887197087485,-40.12869265917686,1.4736275784159396,-6.56066771304279,-6.5606979680106425,40.101256527912284,41042.890855971826,25749.78548617893,25749.78548617893,66792.67634215075,77097.35475137846,77087.94912120994,25749.78548617893,102837.73460738888,102837.73460738888,102837.73460738888,130337.48313750936,125861.38235750623,4476.100780003134,0.0,90947.94108634903,54893.47718050292,40060.515450940125,27499.74853012049,67560.26398106062,20862.573742284218,1552.9851414712507,0.0,0.8783459459392312,2.722589820443945,0.001494314320929203,1.0,1.0,-6.534418540885952,333590.9242951212,1558903.7521483502,4.673100011465597,1558903.7521483502,4.673100011465597,0.7586459825053828,0.09248746201513558,3.9228128298948755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228128298948755,1.284858010794656,1.2851496495389165,3.0531099910944275,6469.173707972803,15261.896754430529,6453.42640703037,0.00032762071639901567,23184.369234559243,2364.1477196146743,19289.723393908935,1967.0043688628568,0.832014155690514,0.832014155690514,35470.08252554259,35405.22815468563,1.0022902413450114,0.8,4280.863189719135,4273.035954225843,1.0022902413450114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.073457012638,4632.441516551485,6.1882554471089515,5.003767981894121,-3.7503779129412336,8.754145894835355,2.9268049000407292,3.5,0.8362299714402084,0.6,0.00022696948580202883,0.9867667118029572,0.0002300133183326834,199.04025878413574,0.0,0.0,0.0,0.001286328768987916,7.771496516281777e-05,0.00014925452063921106,0.0005854975484833067,0.09248745799278034,0.09248745799278034,0.09248745799278034,0.09249235262527454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.75499926653,595.4926581056251,0.0,0.09248745799278034,0.09248746201513558,0.09248746201513558,0.3715477571504021,0.3715477571504021,0.5,9.926032565557923,0.02641711982664674,0.02641711982664674,6.571099220309407e-11,3.025496783948256e-05,0.026279427124677568,6.571099220309407e-11,27499.74853012049,20862.573742284218,0.7586459825053828,0.9886384748418826,0.6075004512634454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287266251055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57213315049626,260.57213315049626,-12.577866849503721,244.76435624879107,276.37991005219106,124645.60115312801,124636.51139953073,9.089753597266075,0.0,nan,276.37991005219106,3.2299100521910873,270.05679929151745,-3.0932007084825273,263.7336885308363,-9.416311469163702,257.4105777701636,-15.73942222983635,251.08746700947822,-22.06253299052176,244.76435624879107,-28.385643751208903,1.0,1.0,26022.012520719443,26022.012520719443,275.60958058183087,2.459580581830892,275.60958058183087,275.60958058183087,77088.59571295099,77087.94912120994,0.6465917410532711,0.0,8546.071908451686,8546.071908451686,0.8855615951390282,3942.42689404435,275.60958058183087,2.459580581830892,1.0,0.002,0.13791922033219903,0.004865229355091445,0.0002130144723509093,0.0017869855287672392,0.10650723617545466,0.10650723617545466,0.0,1.1181485425060256e-12,1.0,1.0000532059894103,0.026279427058966576,0.09248746201513558,0.0,4.91520617868739e-06,6.314012911915558,0.0,1600066.4939113862,266.5893322869572,3.0254902128490357e-05,1.0,1284587.600677561,2597.8059738359607,,,,,,,,,,,,,,,,,,,2.0,15261.896754430529,1552.9851414712507,0.3715477571504021,6.173730061729009,2.9268049000407292
3298.0,-30.141600648899626,5.0037697011888085,35.050628024044286,24.540047195646935,4.98645305359914,-26.628795278651143,-40.12862095898015,1.4736476839886623,-6.56064761909164,-6.560677751678625,40.10125558631174,41042.921823624485,25749.79336903366,25749.79336903366,66792.71519265814,77097.392573465,77087.95670312391,25749.79336903366,102837.75007215758,102837.75007215758,102837.75007215758,130337.46570627742,125861.30083385091,4476.164872426506,0.0,90947.94776562108,54893.47701829605,40060.52305258337,27499.715634119846,67560.23868670322,20862.551577003225,1552.9830397898077,0.0,0.8783460591615033,2.722591874205028,0.001494314320929203,1.0,1.0,-6.534510748723562,333591.1906329526,1558903.7114630316,4.673096158520203,1558903.7114630316,4.673096158520203,0.7586460840023501,0.09248743924994397,3.9228119125383314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228119125383314,1.2848579167284442,1.2851495554513537,3.0531095006417126,6469.172668762352,15261.89370590612,6453.42565911964,0.00032762087867092593,23184.376358939793,2364.1484460993097,19289.72115835371,1967.0041408996663,0.8320138035938879,0.8320138035938879,35470.07588975046,35405.22815468563,1.0022900069577103,0.8,4280.862388849325,4273.035954225843,1.0022900069577103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.0792707266855,4632.441516551485,6.188248695520946,5.0037697011888085,-3.7503584886051375,8.754128189793946,2.9268117154353877,3.5,0.836231918695825,0.6,0.00022696948580202883,0.9867580988085892,0.00023001532602171857,199.04019017416576,0.0,0.0,0.0,0.001286328768987916,7.771559643278066e-05,0.00014925388936924818,0.000585494935210365,0.09248743516841193,0.09248743516841193,0.09248743516841193,0.09249230914708781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.045448267,595.4928888560313,0.0,0.09248743516841193,0.09248743924994397,0.09248743924994397,0.37154764002100393,0.37154764002100393,0.5,9.926178780601177,0.02635979907847741,0.02635979907847741,-7.349854058702476e-11,3.013258697137644e-05,0.0261670029550487,-7.349854058702476e-11,27499.715634119846,20862.551577003225,0.7586460840023501,0.9886394200351436,0.60750113708083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287181655316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5721864326346,260.5721864326346,-12.577813567365354,244.76443730102022,276.3799355642357,124645.230271241,124636.32200772184,8.908263519153971,0.0,nan,276.3799355642357,3.2299355642357455,270.05683591160306,-3.093164088396918,263.7337362589552,-9.416263741044759,257.41063660632085,-15.739363393679128,251.08753695367253,-22.06246304632745,244.76443730102022,-28.385562698979754,1.0,1.0,26022.012520719443,26022.012520719443,275.60960168534405,2.4596016853440688,275.60960168534405,275.60960168534405,77088.60404187943,77087.95670312391,0.6473387555161025,0.0,8546.071908451686,8546.071908451686,0.8855616531506835,3942.425972101023,275.60960168534405,2.4596016853440688,1.0,0.002,0.13791432633081632,0.004865253579423978,0.00021300692247681153,0.0017869930793578646,0.10650346123840576,0.10650346123840576,0.0,1.8346760742582457e-12,1.0,1.0000529783966818,0.026167003028547242,0.09248743924994397,0.0,4.894178390705291e-06,6.287000538557138,0.0,1600066.5173078317,266.58935238090834,3.0132660469917028e-05,1.0,1284587.5316880574,2597.806252956055,,,,,,,,,,,,,,,,,,,2.0,15261.89370590612,1552.9830397898077,0.37154764002100393,6.173730061729009,2.9268117154353877
3299.0,-30.14151736448128,5.003771450918764,35.050627963013916,24.54010754534977,4.986492158653255,-26.628716412163108,-40.12854894446207,1.4736912030864469,-6.5606223056845465,-6.560652332032742,40.101254293238036,41042.92191840924,25749.78961282624,25749.78961282624,66792.71153123549,77097.40634870616,77087.97576119126,25749.78961282624,102837.7653740175,102837.7653740175,102837.7653740175,130337.44255690282,125861.21403659566,4476.2285203071615,0.0,90947.93155407676,54893.44711097077,40060.538270117766,27499.67718288533,67560.2154530031,20862.525728238303,1552.9805504991773,0.0,0.8783462019414228,2.722594455961168,0.001494314320929203,1.0,1.0,-6.534583016151998,333591.5255241363,1558903.6555909002,4.673091299731201,1558903.6555909002,4.673091299731201,0.7586462048078979,0.09248741273460843,3.9228083487922456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228083487922456,1.284857713119436,1.28514935179613,3.053107210811906,6469.167816887764,15261.890661203754,6453.42756060139,0.00032762202790467576,23184.393288567822,2364.1501724409277,19289.72684200991,1967.0047204713037,0.8320134411937204,0.8320134411937204,35470.05011102674,35405.22815468563,1.0022890964100803,0.8,4280.859277630473,4273.035954225843,1.0022890964100803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.085070129279,4632.441516551485,6.188239168113482,5.003771450918764,-3.750335127168448,8.754106578087212,2.926818514059108,3.5,0.8362338611597452,0.6,0.00022696948580202883,0.9867495354080765,0.0002300173221851725,199.04012195866028,0.0,0.0,0.0,0.001286328768987916,7.771623047489461e-05,0.00014925325532713423,0.0005854919160817028,0.09248740888807487,0.09248740888807487,0.09248740888807487,0.0924922636331172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488223.3370040751,595.4931192290408,0.0,0.09248740888807487,0.09248741273460843,0.09248741273460843,0.37154752182194456,0.37154752182194456,0.5,9.926324413602396,0.026292526953113793,0.026292526953113793,-4.922640073345974e-11,3.002634821314132e-05,0.026069315880761224,-4.922640073345974e-11,27499.67718288533,20862.525728238303,0.7586462048078979,0.9886397058295128,0.6075013474011184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287100162082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5722411534305,260.5722411534305,-12.577758846569452,244.7645183574708,276.37996394937517,124645.08054732883,124635.93175482571,9.148792503146264,0.0,nan,276.37996394937517,3.2299639493751897,270.0568748310098,-3.093125168990184,263.7337857126201,-9.416214287379887,257.41069659424767,-15.73930340575231,251.08760747585993,-22.06239252414005,244.7645183574708,-28.385481642529186,1.0,1.0,26022.012520719443,26022.012520719443,275.60962933502816,2.4596293350281826,275.60962933502816,275.60962933502816,77088.66779164522,77087.97576119126,0.6920304539526114,0.0,8546.071908451686,8546.071908451686,0.8855618785143012,3942.422390536207,275.60962933502816,2.4596293350281826,1.0,0.002,0.13790945059629872,0.004865278668566486,0.00021299940309246843,0.0017870006008856535,0.10649970154623421,0.10649970154623421,0.0,3.978121651537769e-12,1.0,1.0000527806407509,0.026069315929987624,0.09248741273460843,0.0,4.87590695122691e-06,6.263528852247746,0.0,1600066.546849712,266.58937769431543,3.0026397439542052e-05,1.0,1284587.4449412276,2597.8066039194177,,,,,,,,,,,,,,,,,,,2.0,15261.890661203754,1552.9805504991773,0.37154752182194456,6.173730061729009,2.926818514059108
3300.0,-30.141433795461207,5.003773126494815,35.05062797995585,24.540139536280208,4.986508695459507,-26.62863954637045,-40.128477244265355,1.473714444257073,-6.560602614361983,-6.560632697392683,40.10125642604812,41042.947424086306,25749.798659148237,25749.798659148237,66792.74608323454,77097.44065623726,77088.02524508061,25749.798659148237,102837.82390422885,102837.82390422885,102837.82390422885,130337.48186744082,125861.18911687558,4476.292750565236,0.0,90947.9346417073,54893.441401230375,40060.548044974355,27499.657963211965,67560.20600818632,20862.51338026352,1552.9791129588205,0.0,0.8783463003078688,2.722596448329673,0.001494314320929203,1.0,1.0,-6.534511334360559,333591.7842012099,1558903.7477468313,4.673087952329665,1558903.7477468313,4.673087952329665,0.7586462860073615,0.09248739451690136,3.922806993433294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922806993433294,1.2848576043830242,1.285149243035037,3.0531064143228437,6469.166129223017,15261.887609646637,6453.427261518761,0.0003276223579080627,23184.402086045135,2364.1510695339525,19289.72594803192,1967.0046293109185,0.8320130869211654,0.8320130869211654,35470.04030689719,35405.22815468563,1.0022887501118731,0.8,4280.858094375902,4273.035954225843,1.0022887501118731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.090879802701,4632.441516551485,6.188232702182453,5.003773126494815,-3.7503161563955376,8.754089282890353,2.9268253247296263,3.5,0.8362358070656075,0.6,0.00022696948580202883,0.9867409428250584,0.00023001932518601164,199.04005351009408,0.0,0.0,0.0,0.001286328768987916,7.771686175436027e-05,0.00014925262404766858,0.0005854892374024645,0.09248739047120967,0.09248739047120967,0.09248739047120967,0.09249225605937242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488222.6435350799,595.4933448991751,0.0,0.09248739047120967,0.09248739451690136,0.09248739451690136,0.37154740268169806,0.37154740268169806,0.5,9.926470377072713,0.02625120687400795,0.02625120687400795,-8.242295734817162e-12,3.008303070828333e-05,0.026121363032132194,-8.242295734817162e-12,27499.657963211965,20862.51338026352,0.7586462860073615,0.9886403554651864,0.6075018098540597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287017226241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57229502551905,260.57229502551905,-12.577704974480923,244.76459926137096,276.3799907896545,124644.72869313376,124635.72179603246,9.00689710127969,0.0,nan,276.3799907896545,3.2299907896545506,270.05691248401075,-3.0930875159892253,263.7338341783469,-9.416165821653067,257.4107558726969,-15.739244127303095,251.08767756703426,-22.062322432965715,244.76459926137096,-28.385400738629016,1.0,1.0,26022.012520719443,26022.012520719443,275.6096547599178,2.4596547599178393,275.6096547599178,275.6096547599178,77088.67154178955,77088.02524508061,0.6462967089319136,0.0,8546.071908451686,8546.071908451686,0.8855619642242697,3942.4210284004603,275.6096547599178,2.4596547599178393,1.0,0.002,0.13790456512960864,0.0048653027406125125,0.0002129918661442585,0.001787008134260597,0.10649593307212925,0.10649593307212925,0.0,4.0485540267476416e-13,1.0,1.0000528860179934,0.02612136304037449,0.09248739451690136,0.0,4.88564144962234e-06,6.2760333393066166,0.0,1600066.5700292778,266.589397385638,3.0083038950579066e-05,1.0,1284587.3779361672,2597.8068750108678,,,,,,,,,,,,,,,,,,,2.0,15261.887609646637,1552.9791129588205,0.37154740268169806,6.173730061729009,2.9268253247296263
3301.0,-30.1413503484103,5.003774758854684,35.05062793356636,24.540177115146093,4.986524980577236,-26.62856281551488,-40.12840554406864,1.4737374483632217,-6.56058148337172,-6.560611403721108,40.10125463186239,41042.958138963564,25749.80377492497,25749.80377492497,66792.76191388853,77097.47089382201,77088.02458411267,25749.80377492497,102837.82835903764,102837.82835903764,102837.82835903764,130337.4490149981,125861.09276217713,4476.3562528209695,0.0,90947.92874578781,54893.41599361606,40060.56972463528,27499.620655960465,67560.19038059574,20862.488100798975,1552.976776363395,0.0,0.8783464226184798,2.722598612004188,0.001494314320929203,1.0,1.0,-6.534639531547896,333592.06473478815,1558903.6702217837,4.673083790110957,1558903.6702217837,4.673083790110957,0.7586463959559053,0.09248736986094316,3.922804262741725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922804262741725,1.2848574967557629,1.2851491353833464,3.0531045447815965,6469.1621678894535,15261.88456656719,6453.428545368141,0.00032762327669798633,23184.416721884183,2364.152561974189,19289.72978554363,1967.0050206282096,0.832012727209812,0.832012727209812,35470.020554154435,35405.22815468563,1.002288052412128,0.8,4280.855710429112,4273.035954225843,1.002288052412128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.096672876376,4632.441516551485,6.188225316362407,5.003774758854684,-3.7502959508505778,8.754070709705262,2.9268321159466,3.5,0.8362377474133142,0.6,0.00022696948580202883,0.9867323628634675,0.00023002132527950156,199.03998516147558,0.0,0.0,0.0,0.001286328768987916,7.771749303856583e-05,0.000149251992763463,0.0005854863534352098,0.09248736586222443,0.09248736586222443,0.09248736586222443,0.09249220328057095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488221.9351612864,595.493575224429,0.0,0.09248736586222443,0.09248736986094316,0.09248736986094316,0.37154728625345623,0.37154728625345623,0.5,9.92661549293354,0.02618765376735155,0.02618765376735155,-1.2221335055073723e-11,2.9920349390977208e-05,0.025971872173215615,-1.2221335055073723e-11,27499.620655960465,20862.488100798975,0.7586463959559053,0.9886408184704046,0.6075021089749874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286937805238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57234816924097,260.57234816924097,-12.57765183075901,244.764680017099,276.3800163213693,124644.34274015515,124635.45761848142,8.885121673732113,0.0,nan,276.3800163213693,3.2300163213693054,270.0569490605305,-3.0930509394694923,263.73388179966696,-9.416118200333017,257.41081453881986,-15.739185461180114,251.08774727796023,-22.062252722039744,244.764680017099,-28.385319982900967,1.0,1.0,26022.012520719443,26022.012520719443,275.6096759762477,2.459675976247695,275.6096759762477,275.6096759762477,77088.69003781365,77088.02458411267,0.6654537009744672,0.0,8546.071908451686,8546.071908451686,0.8855621369072828,3942.4182840554336,275.6096759762477,2.459675976247695,1.0,0.002,0.13789970762193504,0.0048653270079000235,0.00021298437310384013,0.0017870156288008277,0.10649218655192007,0.10649218655192007,0.0,1.90466782970522e-12,1.0,1.0000525833838323,0.02597187218543695,0.09248736986094316,0.0,4.857680772184419e-06,6.240115053000633,0.0,1600066.5945844513,266.58941851662826,2.9920361612312263e-05,1.0,1284587.3052696618,2597.807169007659,,,,,,,,,,,,,,,,,,,2.0,15261.88456656719,1552.976776363395,0.37154728625345623,6.173730061729009,2.9268321159466
3302.0,-30.141267205409203,5.00377641368581,35.050627863318816,24.540232540480815,4.986561163082309,-26.628484368570867,-40.12833359939975,1.4737783231077501,-6.560556744533528,-6.560586587532121,40.1012538465466,41042.96393755727,25749.801023369622,25749.801023369622,66792.7649609269,77097.48811239438,77088.0493695548,25749.801023369622,102837.85039292443,102837.85039292443,102837.85039292443,130337.43536174067,125861.01582962807,4476.419532112606,0.0,90947.91691012749,54893.3927229248,40060.58243022521,27499.584968816234,67560.16739904144,20862.46420387871,1552.9744333193435,0.0,0.8783465601925375,2.722601132126183,0.001494314320929203,1.0,1.0,-6.534685790890478,333592.39167639863,1558903.6362906774,4.673079108479465,1558903.6362906774,4.673079108479465,0.7586465114850338,0.09248734428346085,3.922801273758446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922801273758446,1.2848573055187833,1.2851489441029595,3.0531026728875137,6469.158201570513,15261.881523829928,6453.4298328340565,0.00032762419678849126,23184.431370134145,2364.1540556799873,19289.73363386541,1967.0054130478206,0.8320123675197905,0.8320123675197905,35469.998933028466,35405.22815468563,1.0022872887180896,0.8,4280.853100988263,4273.035954225843,1.0022872887180896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.102457206087,4632.441516551485,6.188216052882043,5.00377641368581,-3.7502730789375214,8.75404949262333,2.9268388969193184,3.5,0.836239684834091,0.6,0.00022696948580202883,0.9867238142440786,0.00023002331810133555,199.03991706194057,0.0,0.0,0.0,0.001286328768987916,7.771812647999225e-05,0.00014925135932203657,0.0005854834224586645,0.09248734047628493,0.09248734047628493,0.09248734047628493,0.09249216383397085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488221.233701323,595.4938033502425,0.0,0.09248734047628493,0.09248734428346085,0.09248734428346085,0.3715471678168322,0.3715471678168322,0.5,9.926760186846039,0.026121324716427807,0.026121324716427807,1.1937117960769683e-11,2.9842998571893986e-05,0.025900796641622037,1.1937117960769683e-11,27499.584968816234,20862.46420387871,0.7586465114850338,0.9886411998717838,0.6075024014540793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286860432652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5724024982401,260.5724024982401,-12.577597501759897,244.76476077996088,276.38004421650544,124644.180230286,124635.09694144431,9.083288841692827,0.0,nan,276.38004421650544,3.230044216505462,270.0569875292126,-3.0930124707873574,263.73393084189644,-9.41606915810354,257.4108741545899,-15.739125845410058,251.08781746727533,-22.06218253272465,244.76476077996088,-28.385239220039097,1.0,1.0,26022.012520719443,26022.012520719443,275.60970369265124,2.45970369265126,275.60970369265124,275.60970369265124,77088.74449297249,77088.0493695548,0.6951234176813159,0.0,8546.071908451686,8546.071908451686,0.8855623259240806,3942.415280127238,275.60970369265124,2.45970369265126,1.0,0.002,0.13789486340659557,0.004865351856894921,0.00021297690213418466,0.001787023102287222,0.10648845106709233,0.10648845106709233,0.0,4.421406817056717e-12,1.0,1.0000524395022048,0.02590079662968492,0.09248734428346085,0.0,4.8443866875670295e-06,6.223037230406902,0.0,1600066.623493567,266.58944325546645,2.9842986634776025e-05,1.0,1284587.2205821506,2597.8075116395253,,,,,,,,,,,,,,,,,,,2.0,15261.881523829928,1552.9744333193435,0.3715471678168322,6.173730061729009,2.9268388969193184
3303.0,-30.14118387565519,5.003778009905577,35.050627860728454,24.54026952562856,4.9865803031826,-26.628407457769715,-40.12826189920304,1.4738038830895248,-6.560536356793534,-6.560566244617015,40.10125566220608,41042.981540525405,25749.808169913387,25749.808169913387,66792.7897104388,77097.51872331406,77088.0969169258,25749.808169913387,102837.9050868392,102837.9050868392,102837.9050868392,130337.46904215634,125860.98577614172,4476.4832660146185,0.0,90947.91508345703,54893.37789196411,40060.596879436576,27499.56395531715,67560.16083475373,20862.450604190046,1552.9728942113425,0.0,0.878346663606594,2.7226031965423627,0.001494314320929203,1.0,1.0,-6.534624248839634,333592.6596840174,1558903.7147423918,4.673075589310035,1558903.7147423918,4.673075589310035,0.7586465966547157,0.0924873251700922,3.922799255808243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922799255808243,1.2848571859336313,1.285148824490664,3.0531013864842667,6469.155475836396,15261.878477783104,6453.430257235266,0.0003276247956638482,23184.4428309188,2364.15522435478,19289.734902429023,1967.0055424053091,0.8320120109465908,0.8320120109465908,35469.984335970854,35405.22815468563,1.0022867731258642,0.8,4280.85133927805,4273.035954225843,1.0022867731258642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.108249633663,4632.441516551485,6.188209156101709,5.003778009905577,-3.7502536023284105,8.754031612233987,2.926845687391466,3.5,0.8362416249689903,0.6,0.00022696948580202883,0.9867152465032276,0.00023002531541533892,199.03984880948954,0.0,0.0,0.0,0.001286328768987916,7.771875777369606e-05,0.00014925072802833276,0.0005854806448383822,0.09248732120273882,0.09248732120273882,0.09248732120273882,0.09249215318967524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488220.5435621021,595.4940279213633,0.0,0.09248732120273882,0.0924873251700922,0.0924873251700922,0.37154704907045216,0.37154704907045216,0.5,9.926905141746662,0.026078115965049165,0.026078115965049165,-3.6777692002942786e-11,2.9887823473018216e-05,0.025941995777372995,-3.6777692002942786e-11,27499.56395531715,20862.450604190046,0.7586465966547157,0.9886416622631812,0.6075027210327839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286781994942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5724562646861,260.5724562646861,-12.577543735313895,244.7648414259904,276.38007110336906,124643.84133050086,124634.85209622419,8.98923427668187,0.0,nan,276.38007110336906,3.2300711033690845,270.0570251679087,-3.092974832091272,263.73397923242595,-9.416020767574025,257.4109332969522,-15.739066703047797,251.08788736146983,-22.062112638530152,244.7648414259904,-28.38515857400958,1.0,1.0,26022.012520719443,26022.012520719443,275.60972959921844,2.4597295992184627,275.60972959921844,275.60972959921844,77088.75462403815,77088.0969169258,0.657707112346543,0.0,8546.071908451686,8546.071908451686,0.8855624535348462,3942.413252087284,275.60972959921844,2.4597295992184627,1.0,0.002,0.13789001148649097,0.004865375915414605,0.00021296941730624905,0.0017870305834714073,0.10648470865312452,0.10648470865312452,0.0,7.776561512795599e-13,1.0,1.0000525229182664,0.025941995814150687,0.0924873251700922,0.0,4.852092210731285e-06,6.232935310150468,0.0,1600066.6474732347,266.58946364320644,2.988786025071022e-05,1.0,1284587.1511603175,2597.8077925089906,,,,,,,,,,,,,,,,,,,2.0,15261.878477783104,1552.9728942113425,0.37154704907045216,6.173730061729009,2.926845687391466
3304.0,-30.141100743262264,5.003779606779462,35.05062784069769,24.540315626096003,4.9866082178276665,-26.62832984714788,-40.12819005930794,1.473837318843328,-6.560512851046724,-6.560542665799548,40.101255151110465,41042.99353118815,25749.808005032948,25749.808005032948,66792.8015362211,77097.54261030047,77088.12154442175,25749.808005032948,102837.9295494547,102837.9295494547,102837.9295494547,130337.4598686376,125860.91330400974,4476.546564627863,0.0,90947.90858498549,54893.35949455726,40060.61010047581,27499.530319182904,67560.14041965871,20862.42811110102,1552.9706776605058,0.0,0.8783467934258773,2.7226055909981866,0.001494314320929203,1.0,1.0,-6.534667750425115,333592.97032349586,1558903.692658561,4.673071171574275,1558903.692658561,4.673071171574275,0.7586467066511304,0.09248730119869115,3.9227968153882937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227968153882937,1.284857029500858,1.2851486680223831,3.053099858831939,6469.152238924427,15261.875438248995,6453.431039731991,0.0003276255270730964,23184.455597653254,2364.1565261993906,19289.737241364102,1967.0057809103112,0.8320116536752592,0.8320116536752592,35469.96668293136,35405.22815468563,1.0022861495913737,0.8,4280.8492087432005,4273.035954225843,1.0022861495913737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.114029326186,4632.441516551485,6.188200521196157,5.003779606779462,-3.7502316841599064,8.754011290939369,2.9268524629405723,3.5,0.8362435608401635,0.6,0.00022696948580202883,0.9867066991344754,0.00023002730801475568,199.0397807187366,0.0,0.0,0.0,0.001286328768987916,7.771939030214754e-05,0.0001492500954998813,0.000585477799323333,0.09248729735640912,0.09248729735640912,0.09248729735640912,0.09249211619058906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488219.84408818,595.4942554144011,0.0,0.09248729735640912,0.09248730119869115,0.09248730119869115,0.3715469327485475,0.3715469327485475,0.5,9.92704969889465,0.026028964871670723,0.026028964871670723,-7.241851562866941e-11,2.9814752849688375e-05,0.02587491537445885,-7.241851562866941e-11,27499.530319182904,20862.42811110102,0.7586467066511304,0.988642136048398,0.6075030820872217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286706335366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5725103505991,260.5725103505991,-12.577489649400889,244.76492202210792,276.38009867907823,124643.59457492818,124634.55192868247,9.042646245709168,0.0,nan,276.38009867907823,3.230098679078253,270.0570633477016,-3.092936652298363,263.73402801629584,-9.41597198370414,257.4109926849046,-15.739007315095364,251.08795735350637,-22.06204264649361,244.76492202210792,-28.385077977892053,1.0,1.0,26022.012520719443,26022.012520719443,275.6097560597687,2.459756059768722,275.6097560597687,275.6097560597687,77088.78866833713,77088.12154442175,0.6671239153802162,0.0,8546.071908451686,8546.071908451686,0.8855626078616615,3942.4107994652354,275.6097560597687,2.459756059768722,1.0,0.002,0.1378851721113157,0.004865400519792714,0.00021296195326921377,0.0017870380495307175,0.10648097663460689,0.10648097663460689,0.0,2.7999312937621035e-12,1.0,1.0000523871242772,0.025874915446877367,0.09248730119869115,0.0,4.8395454092913775e-06,6.216817460820093,0.0,1600066.6749420692,266.58948714895325,2.9814825268204004e-05,1.0,1284587.0706956298,2597.8081180561107,,,,,,,,,,,,,,,,,,,2.0,15261.875438248995,1552.9706776605058,0.3715469327485475,6.173730061729009,2.9268524629405723
3305.0,-30.141017608335165,5.003781171202883,35.050627844893185,24.540357291139685,4.986631272231025,-26.628252720280337,-40.12811832418663,1.4738663816695308,-6.560491157413878,-6.560520955384444,40.101255811641494,41043.00676548686,25749.811948559527,25749.811948559527,66792.81871404639,77097.56973774149,77088.1568508814,25749.811948559527,102837.96879944092,102837.96879944092,102837.96879944092,130337.4720543385,125860.86207629934,4476.609978039164,0.0,90947.90372536807,54893.340743230176,40060.62553570877,27499.503254897583,67560.12879060635,20862.410236366508,1552.9688182947145,0.0,0.8783469086531936,2.7226077950581513,0.001494314320929203,1.0,1.0,-6.534661501358414,333593.25634891057,1558903.7211991274,4.673067250402223,1558903.7211991274,4.673067250402223,0.7586468032891093,0.09248728004354102,3.922794465539655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922794465539655,1.2848568935273277,1.2851485320179896,3.0530983530550055,6469.149048363794,15261.872397538746,6453.431789469637,0.00032762624644300605,23184.46824688697,2364.1578160622607,19289.739482380097,1967.0060094303456,0.832011296397543,0.832011296397543,35469.94968504707,35405.22815468563,1.0022855491981197,0.8,4280.847157278642,4273.035954225843,1.0022855491981197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.119811451028,4632.441516551485,6.188192870029447,5.003781171202883,-3.7502111866966543,8.753992357899538,2.92685924134737,3.5,0.83624549752782,0.6,0.00022696948580202883,0.9866981515850413,0.00023002930069081703,199.03971262595462,0.0,0.0,0.0,0.001286328768987916,7.772002191284683e-05,0.000149249463889182,0.0005854749709292438,0.09248727614859421,0.09248727614859421,0.09248727614859421,0.09249209245989636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488219.1506365474,595.4944810059861,0.0,0.09248727614859421,0.09248728004354102,0.09248728004354102,0.371546816212367,0.371546816212367,0.5,9.927194182245438,0.02598722618984084,0.02598722618984084,-2.7398527890909463e-11,2.9797970569234167e-05,0.02585945402603329,-2.7398527890909463e-11,27499.503254897583,20862.410236366508,0.7586468032891093,0.988642560482113,0.6075033825452615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286630644788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57256425628333,260.57256425628333,-12.577435743716649,244.76500253363977,276.38012597891407,124643.29167132803,124634.27915720663,9.01251412140298,0.0,nan,276.38012597891407,3.2301259789140886,270.0571012898742,-3.0928987101257803,263.73407660081256,-9.41592339918742,257.41105191175967,-15.738948088240306,251.08802722269957,-22.06197277730041,244.76500253363977,-28.384997466360204,1.0,1.0,26022.012520719443,26022.012520719443,275.60978190149234,2.459781901492363,275.60978190149234,275.60978190149234,77088.81066913888,77088.1568508814,0.6538182574877283,0.0,8546.071908451686,8546.071908451686,0.8855627564609303,3942.4084378673533,275.60978190149234,2.459781901492363,1.0,0.002,0.1378803356288249,0.004865424766860127,0.00021295449288162278,0.0017870455088212103,0.10647724644081139,0.10647724644081139,0.0,1.7028331869561875e-12,1.0,1.0000523558318388,0.02585945405343182,0.09248728004354102,0.0,4.836653300007846e-06,6.213101936285183,0.0,1600066.7003654796,266.5895088425861,2.9797997967762058e-05,1.0,1284586.9966067453,2597.8084178078175,,,,,,,,,,,,,,,,,,,2.0,15261.872397538746,1552.9688182947145,0.371546816212367,6.173730061729009,2.92685924134737
