time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3306.0,-30.140934564354588,5.003782718675889,35.05062784850679,24.54039850216361,4.986656378966906,-26.628175470017545,-40.128046554140724,1.4738972819664757,-6.560468670590467,-6.560498417133304,40.101255802538226,41043.024951221145,25749.813959511015,25749.813959511015,66792.83891073216,77097.59711191553,77088.18528613872,25749.813959511015,102837.99924564973,102837.99924564973,102837.99924564973,130337.47187238128,125860.79867023876,4476.673202142522,0.0,90947.90177624743,54893.32960505153,40060.635745773216,27499.472626731553,67560.10837250476,20862.389845670066,1552.9667696424556,0.0,0.878347030918488,2.7226100836086427,0.001494314320929203,1.0,1.0,-6.534686201329748,333593.55328052916,1558903.7208068927,4.673063089729322,1558903.7208068927,4.673063089729322,0.7586469067552319,0.09248725760283699,3.922792630193169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922792630193169,1.2848567489570268,1.285148387414874,3.0530972681409563,6469.14674956111,15261.869359650344,6453.431921332617,0.0003276267350996275,23184.47859727138,2364.15887150774,19289.73987652737,1967.0060496221818,0.8320109419582811,0.8320109419582811,35469.93640886834,35405.22815468563,1.0022850802616825,0.8,4280.8455549845185,4273.035954225843,1.0022850802616825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.125587490385,4632.441516551485,6.188184763498325,5.003782718675889,-3.75019007058679,8.75397278926268,2.926866012626401,3.5,0.8362474321789717,0.6,0.00022696948580202883,0.9866896134660471,0.00023003129120284293,199.0396446077101,0.0,0.0,0.0,0.001286328768987916,7.772065383579721e-05,0.00014924883196623163,0.0005854722181020721,0.09248725375260348,0.09248725375260348,0.09248725375260348,0.09249206106684939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.4552494144,595.4947071941261,0.0,0.09248725375260348,0.09248725760283699,0.09248725760283699,0.37154670075702967,0.37154670075702967,0.5,9.927338395398301,0.025944088783376174,0.025944088783376174,-1.000444171950221e-11,2.9746542850261903e-05,0.02581221580356896,-1.000444171950221e-11,27499.472626731553,20862.389845670066,0.7586469067552319,0.9886431582148725,0.6075038353242874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286556492335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57261819281933,260.57261819281933,-12.577381807180643,244.76508297891513,276.38015340671063,124643.03036484354,124634.01269300004,9.017671843496604,0.0,nan,276.38015340671063,3.230153406710656,270.05713932116504,-3.0928606788349384,263.73412523559864,-9.415874764401337,257.41111115004577,-15.738888849954208,251.08809706448048,-22.061902935519498,244.76508297891513,-28.384917021084846,1.0,1.0,26022.012520719443,26022.012520719443,275.6098077670332,2.459807767033226,275.6098077670332,275.6098077670332,77088.83828009956,77088.18528613872,0.6529939608444693,0.0,8546.071908451686,8546.071908451686,0.8855628725242021,3942.4065933441348,275.6098077670332,2.459807767033226,1.0,0.002,0.13787550798129475,0.004865449131252136,0.00021294704650107998,0.0017870529560353784,0.10647352325053999,0.10647352325053999,0.0,2.536458456464663e-12,1.0,1.000052260207609,0.025812215813573403,0.09248725760283699,0.0,4.827817736413002e-06,6.201751514857436,0.0,1600066.7266698936,266.5895313294095,2.9746552854703623e-05,1.0,1284586.919692881,2597.8087289889954,,,,,,,,,,,,,,,,,,,2.0,15261.869359650344,1552.9667696424556,0.37154670075702967,6.173730061729009,2.926866012626401
3307.0,-30.14085160608665,5.003784241646545,35.050627861425,24.540445301122986,4.986681202137148,-26.628098325265274,-40.12797478409482,1.473927918723835,-6.560446625916484,-6.560476334468619,40.10125607858838,41043.028360756674,25749.816912097194,25749.816912097194,66792.84527285387,77097.62045564665,77088.21632535786,25749.816912097194,102838.03323745506,102838.03323745506,102838.03323745506,130337.4768493583,125860.74046965805,4476.7363797002445,0.0,90947.89082441888,54893.298719309234,40060.65789456627,27499.443611903225,67560.1015064695,20862.370588628048,1552.9648086627724,0.0,0.8783471496276268,2.7226123257342105,0.001494314320929203,1.0,1.0,-6.534699001124068,333593.8442099849,1558903.7327340017,4.673059050072669,1558903.7327340017,4.673059050072669,0.7586470069379041,0.09248723591438557,3.9227894089179385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227894089179385,1.2848566056197552,1.2851482440450674,3.05309510163258,6469.142158989835,15261.866322711143,6453.433645030185,0.00032762781695933144,23184.494843812157,2364.1605281938437,19289.74502877475,1967.0065750052006,0.8320105811545468,0.8320105811545468,35469.91310742006,35405.22815468563,1.0022842572163657,0.8,4280.842742746568,4273.035954225843,1.0022842572163657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.13136138673,4632.441516551485,6.188176886469614,5.003784241646545,-3.750169306684801,8.753953548331346,2.926872781399429,3.5,0.8362493661141226,0.6,0.00022696948580202883,0.9866810842391088,0.00023003327967623815,199.03957665971606,0.0,0.0,0.0,0.001286328768987916,7.772128576349827e-05,0.00014924820003853054,0.0005854692584112135,0.09248723206374744,0.09248723206374744,0.09248723206374744,0.09249203294361001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488217.76216809585,595.4949326461395,0.0,0.09248723206374744,0.09248723591438557,0.09248723591438557,0.3715465855943592,0.3715465855943592,0.5,9.927482416388326,0.025902766815590894,0.025902766815590894,-8.242295734817162e-12,2.970855211970047e-05,0.02577733334453569,-8.242295734817162e-12,27499.443611903225,20862.370588628048,0.7586470069379041,0.9886433528590517,0.6075039475307247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286483143321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57267212102124,260.57267212102124,-12.577327878978735,244.76516335259555,276.3801808894308,124642.72104645558,124633.70476723001,9.016279225579986,0.0,nan,276.3801808894308,3.2301808894308124,270.0571773820785,-3.092822617921456,263.73417387470505,-9.415826125294927,257.4111703673464,-15.738829632653562,251.08816685997124,-22.06183314002874,244.76516335259555,-28.384836647404427,1.0,1.0,26022.012520719443,26022.012520719443,275.6098334816846,2.4598334816845977,275.6098334816846,275.6098334816846,77088.86632042572,77088.21632535786,0.6499950678553432,0.0,8546.071908451686,8546.071908451686,0.885563076230535,3942.403355962528,275.6098334816846,2.4598334816845977,1.0,0.002,0.13787068685831746,0.004865473383739708,0.00021293960999759046,0.0017870603924906429,0.10646980499879523,0.10646980499879523,0.0,2.488233143832508e-12,1.0,1.0000521895973793,0.025777333352777987,0.09248723591438557,0.0,4.821293172964188e-06,6.193369782666116,0.0,1600066.7524748526,266.5895533740835,2.9708560361996206e-05,1.0,1284586.8443337907,2597.8090338798384,,,,,,,,,,,,,,,,,,,2.0,15261.866322711143,1552.9648086627724,0.3715465855943592,6.173730061729009,2.926872781399429
3308.0,-30.14076863576376,5.003785737988913,35.05062788044172,24.540481517929607,4.986703742814932,-26.62802139790499,-40.12790304897351,1.4739565023790153,-6.560424739020334,-6.560454403956189,40.10125628049354,41043.05341881243,25749.82010933496,25749.82010933496,66792.8735281474,77097.65135621706,77088.24587961653,25749.82010933496,102838.0659889515,102838.0659889515,102838.0659889515,130337.4803873784,125860.68092673353,4476.799460644863,0.0,90947.89377105418,54893.29582348804,40060.664386184595,27499.4143984269,67560.0787846115,20862.35117909258,1552.9628418567236,0.0,0.8783472677938778,2.722614552491909,0.001494314320929203,1.0,1.0,-6.534717119317236,333594.133135252,1558903.741456259,4.673055028891108,1558903.741456259,4.673055028891108,0.7586471070557055,0.09248721430261261,3.922788239929729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922788239929729,1.284856471888166,1.2851481102831237,3.0530945095875026,6469.140904517359,15261.863286822965,6453.433052679846,0.0003276280353839726,23184.502503934134,2364.1613093089013,19289.743258199946,1967.0063944568171,0.8320102298907085,0.8320102298907085,35469.90465141448,35405.22815468563,1.0022839585364325,0.8,4280.841722196276,4273.035954225843,1.0022839585364325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.137131172649,4632.441516551485,6.188169074369921,5.003785737988913,-3.750148667065442,8.753934405054355,2.9268795453600367,3.5,0.8362512986742962,0.6,0.00022696948580202883,0.9866725538523129,0.0002300352684544239,199.03950870189468,0.0,0.0,0.0,0.001286328768987916,7.772191738843843e-05,0.0001492475684135904,0.0005854666062109402,0.09248721046123304,0.09248721046123304,0.09248721046123304,0.0924920038939173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488217.0698047765,595.4951578608466,0.0,0.09248721046123304,0.09248721430261261,0.09248721430261261,0.37154647103466587,0.37154647103466587,0.5,9.927626214138979,0.025861754434629347,0.025861754434629347,4.490630090003833e-12,2.966493588019148e-05,0.025737284638978508,4.490630090003833e-12,27499.4143984269,20862.35117909258,0.7586471070557055,0.9886441035850471,0.6075045227472561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632864109557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5727258360067,260.5727258360067,-12.577274163993252,244.76524364903324,276.3802080229663,124642.45166612153,124633.47103504556,8.980631075967425,0.0,nan,276.3802080229663,3.2302080229663375,270.05721514819055,-3.0927848518094265,263.73422227340274,-9.415777726597241,257.4112293986205,-15.738770601379485,251.08823652382722,-22.061763476172757,244.76524364903324,-28.38475635096674,1.0,1.0,26022.012520719443,26022.012520719443,275.6098588704242,2.4598588704242275,275.6098588704242,275.6098588704242,77088.88758660195,77088.24587961653,0.6417069854214787,0.0,8546.071908451686,8546.071908451686,0.8855631501547612,3942.402181129378,275.6098588704242,2.4598588704242275,1.0,0.002,0.13786587322624347,0.004865497577577366,0.00021293218499646955,0.001787067817527991,0.10646609249823477,0.10646609249823477,0.0,2.5244606752239385e-12,1.0,1.000052108527969,0.025737284634487878,0.09248721430261261,0.0,4.813802331578959e-06,6.183746786105155,0.0,1600066.7780866763,266.58957526097964,2.966493138956139e-05,1.0,1284586.7694938867,2597.809336670205,,,,,,,,,,,,,,,,,,,2.0,15261.863286822965,1552.9628418567236,0.37154647103466587,6.173730061729009,2.9268795453600367
3309.0,-30.14068584104149,5.003787218173706,35.05062789580531,24.540527897793822,4.98673044351337,-26.62794421258574,-40.1278313138522,1.4739888123954152,-6.560402328126145,-6.560431936866006,40.10125621260746,41043.0610678814,25749.8220360481,25749.8220360481,66792.88310392949,77097.67488418827,77088.27329790739,25749.8220360481,102838.09533395548,102838.09533395548,102838.09533395548,130337.47896937473,125860.61659064746,4476.862378727272,0.0,90947.88546534478,54893.27163854136,40060.68202978158,27499.383635419243,67560.06566520082,20862.330685437206,1552.9607887600162,0.0,0.8783473898965164,2.7226168338829666,0.001494314320929203,1.0,1.0,-6.5347462125076845,333594.42912957823,1558903.7385239557,4.673050873755539,1558903.7385239557,4.673050873755539,0.7586472104984381,0.09248719207369839,3.922785487799098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922785487799098,1.2848563207224435,1.2851479590830894,3.053092726814319,6469.137127034909,15261.860253941564,6453.434213721168,0.00032762890693437884,23184.516652316775,2364.1627520424177,19289.74672863015,1967.006748342212,0.8320098718427485,0.8320098718427485,35469.88474357098,35405.22815468563,1.0022832553589438,0.8,4280.839319530471,4273.035954225843,1.0022832553589438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.142896266259,4632.441516551485,6.18816096393928,5.003787218173706,-3.7501276281978644,8.75391484637157,2.926886303826062,3.5,0.8362532296645891,0.6,0.00022696948580202883,0.9866640415987554,0.00023003725303929746,199.03944088794725,0.0,0.0,0.0,0.001286328768987916,7.77225490181246e-05,0.00014924693678390423,0.000585463717714369,0.09248718826702096,0.09248718826702096,0.09248718826702096,0.09249197197518176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.3775457843,595.495383028255,0.0,0.09248718826702096,0.09248719207369839,0.09248719207369839,0.37154635695151744,0.37154635695151744,0.5,9.927769719687955,0.02581843878925838,0.02581843878925838,-7.16227077646181e-12,2.9608739851028076e-05,0.02568572435831129,-7.16227077646181e-12,27499.383635419243,20862.330685437206,0.7586472104984381,0.9886444373060091,0.6075047539366449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286340030242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57277973875756,260.57277973875756,-12.577220261242417,244.76532388975798,276.38023558774245,124642.18088925256,124633.16886504492,9.012024207646395,0.0,nan,276.38023558774245,3.23023558774247,270.0572532481582,-3.092746751841787,263.73427090855785,-9.415729091442131,257.411288568966,-15.738711431034005,251.08830622936287,-22.061693770637106,244.76532388975798,-28.384676110241998,1.0,1.0,26022.012520719443,26022.012520719443,275.60988454580604,2.4598845458060623,275.60988454580604,275.60988454580604,77088.92093753652,77088.27329790739,0.6476396291254787,0.0,8546.071908451686,8546.071908451686,0.8855633241933947,3942.3994152380938,275.60988454580604,2.4598845458060623,1.0,0.002,0.13786106923686559,0.0048655218283675085,0.00021292477512246342,0.001787075227720158,0.1064623875612317,0.1064623875612317,0.0,2.8426215374632857e-12,1.0,1.0000520041536125,0.02568572436547356,0.09248719207369839,0.0,4.804158403698192e-06,6.171357955604176,0.0,1600066.8042952341,266.58959767187383,2.9608747013298853e-05,1.0,1284586.692822936,2597.8096468687363,,,,,,,,,,,,,,,,,,,2.0,15261.860253941564,1552.9607887600162,0.37154635695151744,6.173730061729009,2.926886303826062
3310.0,-30.140603026692958,5.003788664296527,35.05062792640718,24.54056970253589,4.986752617297604,-26.6278674622885,-40.127759613655485,1.474017050444242,-6.560380915573887,-6.56041049326449,40.10125668384621,41043.07088068334,25749.826148559932,25749.826148559932,66792.89702924328,77097.70170431795,77088.30522147047,25749.826148559932,102838.1313700304,102838.1313700304,102838.1313700304,130337.48735598459,125860.56205391526,4476.925302069323,0.0,90947.8792752967,54893.24844200635,40060.70092587817,27499.355985954182,67560.05691183235,20862.312372218883,1552.9589079976233,0.0,0.8783475043965696,2.722619011050238,0.001494314320929203,1.0,1.0,-6.534753271088334,333594.71164034156,1558903.758886023,4.673046977335551,1558903.758886023,4.673046977335551,0.7586473073360229,0.09248717125259188,3.922782910493784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922782910493784,1.284856188607868,1.2851478269385264,3.0530910348372062,6469.1335419384395,15261.857220307975,6453.435240801511,0.00032762972866244886,23184.530306788896,2364.164144411078,19289.74979864203,1967.0070613963007,0.8320095142489734,0.8320095142489734,35469.866100343366,35405.22815468563,1.0022825968498388,0.8,4280.837069490404,4273.035954225843,1.0022825968498388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.14865932411,4632.441516551485,6.188153381845878,5.003788664296527,-3.7501073736845596,8.753896037981086,2.9268930599117895,3.5,0.836255159974797,0.6,0.00022696948580202883,0.9866555274066364,0.00023003923811039118,199.039373057971,0.0,0.0,0.0,0.001286328768987916,7.772318034504131e-05,0.00014924630545698752,0.0005854608565010059,0.0924871674276567,0.0924871674276567,0.0924871674276567,0.09249194597898087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488215.6886306918,595.4956071343532,0.0,0.0924871674276567,0.09248717125259188,0.09248717125259188,0.3715462430662818,0.3715462430662818,0.5,9.927913072515931,0.02577845528958278,0.02577845528958278,2.2737367544323206e-12,2.957769061140425e-05,0.025657222176164396,2.2737367544323206e-12,27499.355985954182,20862.312372218883,0.7586473073360229,0.9886447715165452,0.60750497789316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286269870633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57283338538736,260.57283338538736,-12.577166614612622,244.7654040471373,276.38026272362225,124641.86242809644,124632.89322555371,8.969202542724169,0.0,nan,276.38026272362225,3.2302627236222747,270.0572909883396,-3.092709011660361,263.7343192530386,-9.415680746961357,257.4113475177441,-15.738652482255873,251.08837578244223,-22.06162421755775,244.7654040471373,-28.384595952862668,1.0,1.0,26022.012520719443,26022.012520719443,275.6099097248738,2.459909724873796,275.6099097248738,275.6099097248738,77088.9425214682,77088.30522147047,0.6372999977320433,0.0,8546.071908451686,8546.071908451686,0.8855634871764444,3942.396825046253,275.6099097248738,2.459909724873796,1.0,0.002,0.13785627057920527,0.004865545871341808,0.00021291737303477288,0.0017870826297631897,0.10645868651738644,0.10645868651738644,0.0,2.79796238261687e-12,1.0,1.0000519464598465,0.02565722217389066,0.09248717125259188,0.0,4.798827204127881e-06,6.164509216409441,0.0,1600066.829368572,266.5896190844261,2.9577688337667496e-05,1.0,1284586.619644654,2597.8099429365393,,,,,,,,,,,,,,,,,,,2.0,15261.857220307975,1552.9589079976233,0.3715462430662818,6.173730061729009,2.9268930599117895
3311.0,-30.1405201407921,5.003790048904607,35.05062792343834,24.54060249673205,4.986765321846245,-26.627791594524705,-40.12768805315716,1.4740367761938875,-6.560361154316979,-6.560390611757921,40.1012557780785,41043.08409968225,25749.83354598347,25749.83354598347,66792.91764566573,77097.7350515013,77088.31307847887,25749.83354598347,102838.14662446233,102838.14662446233,102838.14662446233,130337.47045824376,125860.48257225796,4476.987885985799,0.0,90947.87671740682,54893.225768012795,40060.72327710447,27499.323833781425,67560.0471108859,20862.290714723422,1552.95685108617,0.0,0.8783476156662985,2.7226210308346785,0.001494314320929203,1.0,1.0,-6.534843725654298,333594.973571947,1558903.719750053,4.673043190843646,1558903.719750053,4.673043190843646,0.7586474067807889,0.09248714928542554,3.92278058189999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92278058189999,1.2848560963189635,1.285147734628674,3.0530894417970416,6469.13016647749,15261.854189827389,6453.436123827305,0.0003276304962404846,23184.543417250326,2364.165481306086,19289.75243806522,1967.0073305425626,0.8320091576059588,0.8320091576059588,35469.84925619637,35405.22815468563,1.0022820018872605,0.8,4280.835036580309,4273.035954225843,1.0022820018872605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.15441571596,4632.441516551485,6.188146599109807,5.003790048904607,-3.7500883208605402,8.753878369765147,2.9268998081891304,3.5,0.8362570880540373,0.6,0.00022696948580202883,0.9866470059375257,0.00023004122491240852,199.03930516943532,0.0,0.0,0.0,0.001286328768987916,7.772381044662753e-05,0.0001492456753554013,0.0005854580372167181,0.09248714539633775,0.09248714539633775,0.09248714539633775,0.09249190380468937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.99598045094,595.4958323876386,0.0,0.09248714539633775,0.09248714928542554,0.09248714928542554,0.3715461299354272,0.3715461299354272,0.5,9.928055818877079,0.02572496513914757,0.02572496513914757,5.906031219637953e-11,2.945744091675806e-05,0.0255468861035979,5.906031219637953e-11,27499.323833781425,20862.290714723422,0.7586474067807889,0.9886452200964115,0.6075052616869624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286201325543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57288596812515,260.57288596812515,-12.577114031874828,244.76548406259988,276.3802878736356,124641.45049185332,124632.65916176762,8.791330085705265,0.0,nan,276.3802878736356,3.230287873635632,270.05732711144344,-3.0926728885565353,263.73436634923434,-9.415633650765642,257.41140558702375,-15.738594412976227,251.08844482481413,-22.061555175185845,244.76548406259988,-28.384515937400096,1.0,1.0,26022.012520719443,26022.012520719443,275.6099305257511,2.4599305257511332,275.6099305257511,275.6099305257511,77088.95145110681,77088.31307847887,0.6383726279455004,0.0,8546.071908451686,8546.071908451686,0.8855636344315159,3942.3944848094898,275.6099305257511,2.4599305257511332,1.0,0.002,0.13785149255670454,0.00486556954125958,0.00021291000213380555,0.0017870899988520054,0.10645500106690277,0.10645500106690277,0.0,9.85810825332445e-13,1.0,1.0000517230925206,0.025546886044537587,0.09248714928542554,0.0,4.77818998531351e-06,6.137998597064798,0.0,1600066.8523774338,266.589638845683,2.9457381856445863e-05,1.0,1284586.5517969914,2597.810217437549,,,,,,,,,,,,,,,,,,,2.0,15261.854189827389,1552.95685108617,0.3715461299354272,6.173730061729009,2.9268998081891304
3312.0,-30.140437417855566,5.003791404384288,35.050627841820244,24.54063909770923,4.986785791904813,-26.627715096879136,-40.12761638788504,1.4740634716420737,-6.560339765898448,-6.560369039550642,40.10125350119279,41043.10295933315,25749.836997442788,25749.836997442788,66792.93995677594,77097.76549196668,77088.3074413018,25749.836997442788,102838.1444387446,102838.1444387446,102838.1444387446,130337.42904518638,125860.37918146471,4477.049863721664,0.0,90947.87663661025,54893.214106790576,40060.73614424408,27499.28460644179,67560.02075068587,20862.264060454374,1552.954418228526,0.0,0.8783477413232588,2.7226232230725365,0.001494314320929203,1.0,1.0,-6.534990552329248,333595.25777658116,1558903.6213684194,4.673038914757188,1558903.6213684194,4.673038914757188,0.7586475197091973,0.09248712385944487,3.9227788894482702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227788894482702,1.2848559714216439,1.285147609703005,3.053088421348788,6469.128004270091,15261.851163540714,6453.436166412399,0.00032763094994362206,23184.553399440225,2364.166499206174,19289.752565354916,1967.0073435224992,0.8320088048718098,0.8320088048718098,35469.837013653865,35405.22815468563,1.0022815694608571,0.8,4280.833559035127,4273.035954225843,1.0022815694608571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.160158329083,4632.441516551485,6.188138888598476,5.003791404384288,-3.750068004076908,8.753859408461196,2.9269065403197287,3.5,0.8362590115199225,0.6,0.00022696948580202883,0.986638501301875,0.0002300432078238801,199.03923741442344,0.0,0.0,0.0,0.001286328768987916,7.77244414754968e-05,0.00014924504432653203,0.0005854553092388911,0.09248712006911015,0.09248712006911015,0.09248712006911015,0.09249184661288448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.3012978922,595.4960582345179,0.0,0.09248712006911015,0.09248712385944487,0.09248712385944487,0.3715460157381944,0.3715460157381944,0.5,9.928197611513202,0.02564788291294917,0.02564788291294917,5.9685589803848416e-12,2.9273652216943447e-05,0.02537848722141689,5.9685589803848416e-12,27499.28460644179,20862.264060454374,0.7586475197091973,0.9886459360819224,0.6075057778740613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286135696201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5729383715491,260.5729383715491,-12.57706162845085,244.76556400439577,276.380312738684,124641.1608454091,124632.39949539407,8.761350015045071,0.0,nan,276.380312738684,3.230312738684006,270.05736299184764,-3.0926370081523373,263.73441324498344,-9.415586755016534,257.41146349812254,-15.738536501877434,251.08851375126142,-22.06148624873856,244.76556400439577,-28.384435995604207,1.0,1.0,26022.012520719443,26022.012520719443,275.60995143833634,2.459951438336361,275.60995143833634,275.60995143833634,77088.98228041094,77088.3074413018,0.674839109138702,0.0,8546.071908451686,8546.071908451686,0.8855637414583741,3942.3927838955115,275.60995143833634,2.459951438336361,1.0,0.002,0.13784674603139108,0.0048655933965725835,0.00021290268061886932,0.0017870973233785352,0.10645134030943465,0.10645134030943465,0.0,3.9974044040158585e-12,1.0,1.0000513821775865,0.02537848721544833,0.09248712385944487,0.0,4.746692836038069e-06,6.0975374332485,0.0,1600066.877204436,266.58966023410153,2.9273646248384466e-05,1.0,1284586.4781800255,2597.810515280291,,,,,,,,,,,,,,,,,,,2.0,15261.851163540714,1552.954418228526,0.3715460157381944,6.173730061729009,2.9269065403197287
3313.0,-30.14035499903842,5.00379277470754,35.05062776471695,24.540694278571777,4.986822996570987,-26.62763719947452,-40.127544513065345,1.474105194159361,-6.560315876984873,-6.560345116879871,40.10125346517665,41043.1087742436,25749.835201337024,25749.835201337024,66792.94397558062,77097.7824639103,77088.34101011303,25749.835201337024,102838.17621145005,102838.17621145005,102838.17621145005,130337.42939198556,125860.31753768897,4477.1118542965905,0.0,90947.8661019111,54893.192401016095,40060.74855655001,27499.253180535507,67560.00173708552,20862.243170858183,1552.9523005401809,0.0,0.878347871198462,2.722625651932296,0.001494314320929203,1.0,1.0,-6.534997573675241,333595.5729486868,1558903.6198103384,4.6730344951254095,1558903.6198103384,4.6730344951254095,0.7586476270426454,0.09248709998792057,3.9227761439557227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227761439557227,1.2848557762187305,1.2851474144557842,3.053086748382193,6469.124459454627,15261.848136752184,6453.437168803123,0.0003276317614819018,23184.566940442175,2364.167880004097,19289.755561567872,1967.0076490511922,0.8320084481681493,0.8320084481681493,35469.817153818236,35405.22815468563,1.0022808679794184,0.8,4280.831162163362,4273.035954225843,1.0022808679794184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.165895409911,4632.441516551485,6.1881299252551045,5.00379277470754,-3.7500459079686594,8.7538386826762,2.9269132659709403,3.5,0.8362609331345544,0.6,0.00022696948580202883,0.9866300280109719,0.00023004518346111477,199.0391699085493,0.0,0.0,0.0,0.001286328768987916,7.772507435423745e-05,0.00014924441144779137,0.0005854524168461084,0.09248709632560925,0.09248709632560925,0.09248709632560925,0.09249181667449999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.61836381693,595.4962803699113,0.0,0.09248709632560925,0.09248709998792057,0.09248709998792057,0.3715458990764676,0.3715458990764676,0.5,9.928339215220873,0.025579179973135524,0.025579179973135524,1.5006662579253316e-11,2.923989501368851e-05,0.025347543204645717,1.5006662579253316e-11,27499.253180535507,20862.243170858183,0.7586476270426454,0.988646273804285,0.6075060349164249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286071447524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57299212193766,260.57299212193766,-12.577007878062318,244.76564398552134,276.3803402583394,124641.02578739107,124632.03923741331,8.986549977763548,0.0,nan,276.3803402583394,3.2303402583394245,270.0574010037881,-3.0925989962119047,263.73446174922515,-9.41553825077483,257.4115224946591,-15.738477505340882,251.088583240093,-22.06141675990699,244.76564398552134,-28.38435601447864,1.0,1.0,26022.012520719443,26022.012520719443,275.6099792889885,2.4599792889885066,275.6099792889885,275.6099792889885,77089.0388569315,77088.34101011303,0.6978468184679514,0.0,8546.071908451686,8546.071908451686,0.8855639150771604,3942.3900246755015,275.6099792889885,2.4599792889885066,1.0,0.002,0.13784200529049837,0.004865617641368738,0.00021289536906552375,0.0017871046343292192,0.10644768453276188,0.10644768453276188,0.0,3.394742820184149e-12,1.0,1.0000513195411123,0.025347543189639055,0.09248709998792057,0.0,4.740904867079374e-06,6.090101899548325,0.0,1600066.9051787464,266.5896841230151,2.923988000702593e-05,1.0,1284586.396541663,2597.810845576404,,,,,,,,,,,,,,,,,,,2.0,15261.848136752184,1552.9523005401809,0.3715458990764676,6.173730061729009,2.9269132659709403
3314.0,-30.140272254989203,5.003794049857744,35.05062774361343,24.54072228809821,4.9868322001939545,-26.627561809467394,-40.12747302241621,1.4741217551752321,-6.560298003492221,-6.560327257695533,40.101254932135824,41043.1262020797,25749.846743168422,25749.846743168422,66792.97294524813,77097.81917638145,77088.37701232059,25749.846743168422,102838.22375548902,102838.22375548902,102838.22375548902,130337.45673162214,125860.28254069659,4477.1741909255525,0.0,90947.86709759082,54893.17412527278,40060.76996924226,27499.23297613312,67560.00294537538,20862.229993287965,1552.9508605038436,0.0,0.8783479624686275,2.722627464638552,0.001494314320929203,1.0,1.0,-6.534966555090989,333595.80823583034,1558903.6831973225,4.673031389217217,1558903.6831973225,4.673031389217217,0.7586477052430706,0.0924870819106016,3.922774244101999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922774244101999,1.2848556987364,1.2851473369558666,3.0530854538450334,6469.121716485725,15261.84510662856,6453.437612798136,0.00032763236536450044,23184.578422868326,2364.1690508857077,19289.756888698677,1967.007784380872,0.8320080933484667,0.8320080933484667,35469.80341100652,35405.22815468563,1.002280382561192,0.8,4280.829503551579,4273.035954225843,1.002280382561192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.171638232171,4632.441516551485,6.1881241587304405,5.003794049857744,-3.7500284212955832,8.753822471153327,2.9269199983590948,3.5,0.8362628566740271,0.6,0.00022696948580202883,0.9866215213626653,0.00023004716691011517,199.03910213633694,0.0,0.0,0.0,0.001286328768987916,7.772570385496977e-05,0.00014924378194705904,0.0005854496639142981,0.09248707803164459,0.09248707803164459,0.09248707803164459,0.09249180209912876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.9421479902,595.4965003937696,0.0,0.09248707803164459,0.0924870819106016,0.0924870819106016,0.37154578300763375,0.37154578300763375,0.5,9.928480933137662,0.025529038128183856,0.025529038128183856,-5.292122295941226e-11,2.925420329802364e-05,0.02536070260453016,-5.292122295941226e-11,27499.23297613312,20862.229993287965,0.7586477052430706,0.9886466849217366,0.607506282012221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286006495271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57304445840634,260.57304445840634,-12.576955541593634,244.76572380044735,276.3803651163541,124640.58629505274,124631.8361385988,8.750156453928856,0.0,nan,276.3803651163541,3.2303651163541076,270.05743685317594,-3.092563146824034,263.73450859000343,-9.415491409996548,257.41158032682137,-15.738419673178612,251.08865206363595,-22.06134793636403,244.76572380044735,-28.38427619955263,1.0,1.0,26022.012520719443,26022.012520719443,275.6100013608928,2.460001360892818,275.6100013608928,275.6100013608928,77089.03270980297,77088.37701232059,0.6556974823761266,0.0,8546.071908451686,8546.071908451686,0.8855640352196337,3942.388115322509,275.6100013608928,2.460001360892818,1.0,0.002,0.13783726208970387,0.004865640794932907,0.00021288805105967415,0.0017871119484863737,0.10644402552983707,0.10644402552983707,0.0,-4.5395198017272875e-13,1.0,1.000051346189837,0.025360702657451384,0.0924870819106016,0.0,4.7433659103696015e-06,6.093263033191559,0.0,1600066.9261654965,266.58970199650776,2.92542562192466e-05,1.0,1284586.3355957656,2597.811092154066,,,,,,,,,,,,,,,,,,,2.0,15261.84510662856,1552.9508605038436,0.37154578300763375,6.173730061729009,2.9269199983590948
3315.0,-30.14018996741417,5.003795376117904,35.05062766911261,24.540777189563983,4.986870749116438,-26.62748389575549,-40.127401147596515,1.4741646741856786,-6.560272274902104,-6.560301414108097,40.10125334212204,41043.135013059305,25749.8404294659,25749.8404294659,66792.9754425252,77097.83625978959,77088.39458422903,25749.8404294659,102838.23501369492,102838.23501369492,102838.23501369492,130337.42827259243,125860.19248565553,4477.235786936897,0.0,90947.8584459691,54893.15718633735,40060.77917736862,27499.193258897496,67559.9724362661,20862.20325047553,1552.9483024710275,0.0,0.8783481086758441,2.7226300895704303,0.001494314320929203,1.0,1.0,-6.535046053519636,333596.14871575776,1558903.614494483,4.673026413811373,1558903.614494483,4.673026413811373,0.7586478284676756,0.09248705508286376,3.9227718353592027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227718353592027,1.2848554979356615,1.2851471361095501,3.053084056270765,6469.118755193555,15261.84208576771,6453.438212851664,0.00032763302607778427,23184.59045366352,2364.1702776853995,19289.758682298827,1967.0079672771872,0.8320077389700342,0.8320077389700342,35469.78598708489,35405.22815468563,1.002279767120307,0.8,4280.827400668829,4273.035954225843,1.002279767120307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.177358506861,4632.441516551485,6.188114134771131,5.003795376117904,-3.750004892536344,8.753800268654249,2.9269267043205858,3.5,0.8362647726630245,0.6,0.00022696948580202883,0.9866130617214439,0.00023004913943264863,199.0390347380494,0.0,0.0,0.0,0.001286328768987916,7.772633674321387e-05,0.00014924314905881495,0.0005854468217482346,0.09248705151558095,0.09248705151558095,0.09248705151558095,0.09249175431459815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.2542524243,595.4967240664357,0.0,0.09248705151558095,0.09248705508286376,0.09248705508286376,0.3715456687453308,0.3715456687453308,0.5,9.928622007235827,0.025464974292560782,0.025464974292560782,-4.1382008930668235e-11,2.9139205992123607e-05,0.025255360588460007,-4.1382008930668235e-11,27499.193258897496,20862.20325047553,0.7586478284676756,0.988647168344178,0.6075066867704553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328594605415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5730982642896,260.5730982642896,-12.57690173571035,244.76580366731818,276.3803928612489,124640.47740815706,124631.48157974887,8.995828408204114,0.0,nan,276.3803928612489,3.2303928612489017,270.05747502246817,-3.0925249775318093,263.7345571836909,-9.415442816309053,257.4116393449007,-15.738360655099257,251.08872150611097,-22.061278493889006,244.76580366731818,-28.384196332681796,1.0,1.0,26022.012520719443,26022.012520719443,275.61002926061883,2.460029260618853,275.61002926061883,275.61002926061883,77089.09290330518,77088.39458422903,0.698319076152984,0.0,8546.071908451686,8546.071908451686,0.8855641875430924,3942.385694535999,275.61002926061883,2.460029260618853,1.0,0.002,0.1378325385882455,0.004865665328435258,0.0002128807669713651,0.0017871192374567457,0.10644038348568254,0.10644038348568254,0.0,4.428110655929629e-12,1.0,1.0000511329349682,0.025255360629842016,0.09248705508286376,0.0,4.723662755468168e-06,6.067952213039768,0.0,1600066.9561817858,266.5897277250979,2.9139247374132538e-05,1.0,1284586.2474020685,2597.8114489721643,,,,,,,,,,,,,,,,,,,2.0,15261.84208576771,1552.9483024710275,0.3715456687453308,6.173730061729009,2.9269267043205858
3316.0,-30.14010747414258,5.003796640316381,35.0506276794621,24.54081413978713,4.986889592410639,-26.627407767492368,-40.12732955217359,1.4741898837129874,-6.560252617250853,-6.560281828561806,40.101255646933765,41043.14883768771,25749.84803848102,25749.84803848102,66792.99687616873,77097.86636577033,77088.44753351243,25749.84803848102,102838.29557199345,102838.29557199345,102838.29557199345,130337.47084564227,125860.17279147367,4477.298054168604,0.0,90947.85600833932,54893.13847218398,40060.79726239483,27499.175273648805,67559.97253604364,20862.191778369877,1552.9469268166195,0.0,0.8783482061197717,2.7226320767683307,0.001494314320929203,1.0,1.0,-6.534960455709722,333596.4067484377,1558903.7140826238,4.673023097812263,1558903.7140826238,4.673023097812263,0.758647907465107,0.09248703753844503,3.922769727371496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922769727371496,1.2848553799904803,1.2851470181375977,3.053082695891082,6469.115872712247,15261.839058520298,6453.438755097981,0.0003276336661683368,23184.602291014453,2364.1714847592657,19289.760303109357,1967.0081325538647,0.8320073840811752,0.8320073840811752,35469.77073870849,35405.22815468563,1.0022792285232343,0.8,4280.825560351339,4273.035954225843,1.0022792285232343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.18309374106,4632.441516551485,6.188107434448635,5.003796640316381,-3.749986106566005,8.753782746882386,2.9269334278254973,3.5,0.8362666936644277,0.6,0.00022696948580202883,0.9866045810119601,0.0002300511169015922,199.03896717133028,0.0,0.0,0.0,0.001286328768987916,7.772696717598721e-05,0.0001492425186260416,0.0005854440341029127,0.09248703374510678,0.09248703374510678,0.09248703374510678,0.0924917501512696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488211.5832058303,595.4969424498228,0.0,0.09248703374510678,0.09248703753844503,0.09248703753844503,0.37154555325131616,0.37154555325131616,0.5,9.92876349352899,0.02542918456094867,0.02542918456094867,-3.291233952040784e-11,2.921131095945384e-05,0.025321372852090462,-3.291233952040784e-11,27499.175273648805,20862.191778369877,0.758647907465107,0.9886474841376568,0.6075068905007466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285883190456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57315149969935,260.57315149969935,-12.576848500300628,244.76588343308242,276.3804195663005,124640.13690414671,124631.2364532648,8.900450881911478,0.0,nan,276.3804195663005,3.2304195663004975,270.05751233966504,-3.092487660334939,263.73460511303006,-9.41539488696992,257.4116978863832,-15.738302113616783,251.08879065973488,-22.061209340265094,244.76588343308242,-28.384116566917555,1.0,1.0,26022.012520719443,26022.012520719443,275.61005504191024,2.460055041910266,275.61005504191024,275.61005504191024,77089.1020753921,77088.44753351243,0.6545418796740705,0.0,8546.071908451686,8546.071908451686,0.8855643208474651,3942.3835760083534,275.61005504191024,2.460055041910266,1.0,0.002,0.13782780274187764,0.004865688759703735,0.0002128734610783274,0.0017871265385538627,0.10643673053916371,0.10643673053916371,0.0,-3.6780994916441045e-13,1.0,1.0000512665851575,0.025321372885002802,0.09248703753844503,0.0,4.736009267565095e-06,6.083812056139631,0.0,1600066.9793438243,266.5897473827491,2.921134387179336e-05,1.0,1284586.1805645232,2597.811719386622,,,,,,,,,,,,,,,,,,,2.0,15261.839058520298,1552.9469268166195,0.37154555325131616,6.173730061729009,2.9269334278254973
3317.0,-30.140025159788394,5.0037979088516975,35.05062767529364,24.540860310103767,4.986917217284131,-26.627330922078364,-40.12725785197688,1.4742229768098947,-6.560229453353429,-6.5602585984739905,40.10125524577556,41043.15713665003,25749.84742274616,25749.84742274616,66793.00455939618,77097.8897542342,77088.47348719003,25749.84742274616,102838.32090993618,102838.32090993618,102838.32090993618,130337.46354544038,125860.10368282588,4477.35986261449,0.0,90947.84891049283,54893.11628200973,40060.81403164789,27499.142635504188,67559.95666715207,20862.169977003276,1552.9447671244786,0.0,0.878348333628378,2.7226344357629286,0.001494314320929203,1.0,1.0,-6.534997896337416,333596.71279737685,1558903.69674891,4.67301875871832,1558903.69674891,4.67301875871832,0.7586480150864083,0.09248701442451226,3.9227671992278843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227671992278843,1.284855225161299,1.285146863273273,3.053081096148732,6469.112483050171,15261.836038136591,6453.439652817779,0.0003276344377686007,23184.615423620864,2364.1728239124336,19289.76298645391,1967.008406178859,0.8320070285401924,0.8320070285401924,35469.7524510829,35405.22815468563,1.0022785825750893,0.8,4280.82335322867,4273.035954225843,1.0022785825750893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.188814885485,4632.441516551485,6.18809877855898,5.0037979088516975,-3.7499645696849373,8.753762478536634,2.926940134818901,3.5,0.8362686099482575,0.6,0.00022696948580202883,0.9865961187744312,0.00023005309009726767,199.03889975120052,0.0,0.0,0.0,0.001286328768987916,7.772759853608236e-05,0.00014924188726594647,0.0005854411801177205,0.0924870107714372,0.0924870107714372,0.0924870107714372,0.0924917150877068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488210.9008317195,595.497164384689,0.0,0.0924870107714372,0.09248701442451226,0.09248701442451226,0.37154544075357004,0.37154544075357004,0.5,9.928904615019688,0.02538710315144499,0.02538710315144499,1.5404566511278972e-11,2.9145120549856074e-05,0.025260702136563395,1.5404566511278972e-11,27499.142635504188,20862.169977003276,0.7586480150864083,0.9886478300817386,0.6075071560341213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285823268438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57320505042054,260.57320505042054,-12.576794949579437,244.76596316505137,276.38044693577626,124639.88889129357,124630.93572370664,8.953167586944385,0.0,nan,276.38044693577626,3.2304469357762855,270.05755018163825,-3.092449818361729,263.7346534275002,-9.4153465724998,257.4117566733523,-15.738243326647705,251.08885991920508,-22.0611400807949,244.76596316505137,-28.384036834948603,1.0,1.0,26022.012520719443,26022.012520719443,275.61008130891116,2.4600813089111853,275.61008130891116,275.61008130891116,77089.13579733191,77088.47348719003,0.6623101418808801,0.0,8546.071908451686,8546.071908451686,0.8855644807215306,3942.381035224024,275.61008130891116,2.4600813089111853,1.0,0.002,0.13782307824253248,0.004865712821122839,0.0002128661743042025,0.001787133828243265,0.10643308715210124,0.10643308715210124,0.0,2.547467445324081e-12,1.0,1.0000511437663517,0.02526070212115883,0.09248701442451226,0.0,4.7246613423856156e-06,6.06923429372831,0.0,1600067.0064212666,266.58977054664655,2.9145105145289563e-05,1.0,1284586.1012894907,2597.8120401212905,,,,,,,,,,,,,,,,,,,2.0,15261.836038136591,1552.9447671244786,0.37154544075357004,6.173730061729009,2.926940134818901
3318.0,-30.13994282358606,5.003799147995981,35.050627697741284,24.540902010072045,4.986939887253701,-26.62725455250474,-40.12718618670476,1.4742516137699295,-6.560208134949107,-6.560237268983684,40.10125600701489,41043.16650901065,25749.85099803673,25749.85099803673,66793.01750704738,77097.91637668088,77088.50983445132,25749.85099803673,102838.36083248805,102838.36083248805,102838.36083248805,130337.47738988698,125860.05558885922,4477.421801027753,0.0,90947.84331831205,54893.093441169345,40060.833196825224,27499.116557398924,67559.94975422414,20862.152783466365,1552.9429648343705,0.0,0.8783484464048026,2.7226366010889795,0.001494314320929203,1.0,1.0,-6.534986699792114,333596.99380574183,1558903.729641108,4.673014920958429,1558903.729641108,4.673014920958429,0.7586481092918305,0.09248699416574156,3.922764738552863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922764738552863,1.2848550911806056,1.2851467292621686,3.0530794993763695,6469.109099681144,15261.833016918348,6453.440545758756,0.00032763520770957535,23184.6285413138,2364.1741615448495,19289.765655514246,1967.008678347269,0.8320066729186922,0.8320066729186922,35469.734651497056,35405.22815468563,1.0022779538653679,0.8,4280.821205007228,4273.035954225843,1.0022779538653679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.194538937933,4632.441516551485,6.188091125537451,5.003799147995981,-3.7499444768259838,8.753743624821965,2.926946845227582,3.5,0.8362705272078806,0.6,0.00022696948580202883,0.9865876543691565,0.00023005506383227302,199.03883231322155,0.0,0.0,0.0,0.001286328768987916,7.772822959338528e-05,0.00014924125620864354,0.0005854383373926004,0.09248699046674447,0.09248699046674447,0.09248699046674447,0.09249169317989663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488210.2242909353,595.4973844791308,0.0,0.09248699046674447,0.09248699416574156,0.09248699416574156,0.37154532814062824,0.37154532814062824,0.5,9.929045692640942,0.02535209743479072,0.02535209743479072,-1.5916157281026244e-11,2.9134034548405907e-05,0.025250569191541672,-1.5916157281026244e-11,27499.116557398924,20862.152783466365,0.7586481092918305,0.9886481228898663,0.6075073569225745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285763140855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57325841066114,260.57325841066114,-12.576741589338837,244.76604282809674,276.38047399321306,124639.58308264185,124630.66176127431,8.921321367533325,0.0,nan,276.38047399321306,3.2304739932130815,270.05758776019746,-3.0924122398025133,263.7347015271765,-9.415298472823451,257.41181529415485,-15.738184705845129,251.08892906112794,-22.061070938872035,244.76604282809674,-28.383957171903234,1.0,1.0,26022.012520719443,26022.012520719443,275.61010689149714,2.460106891497162,275.61010689149714,275.61010689149714,77089.15725608711,77088.50983445132,0.6474216357892146,0.0,8546.071908451686,8546.071908451686,0.885564636329019,3942.378562245627,275.61010689149714,2.460106891497162,1.0,0.002,0.1378183556406828,0.0048657365243003625,0.0002128588896287081,0.0017871411129862368,0.10642944481435404,0.10642944481435404,0.0,2.6149447190926267e-12,1.0,1.0000511232609206,0.02525056920745783,0.09248699416574156,0.0,4.722765890965683e-06,6.066799079414147,0.0,1600067.031412678,266.58979186505087,2.9134050464563188e-05,1.0,1284586.0285006936,2597.812334613689,,,,,,,,,,,,,,,,,,,2.0,15261.833016918348,1552.9429648343705,0.37154532814062824,6.173730061729009,2.926946845227582
