time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3319.0,-30.139843129173645,5.003800376814758,35.05062772308554,24.540948040690296,4.986966108237955,-26.627162205539474,-40.127100865915395,1.4742851818870337,-6.560185820112906,-6.560214911217561,40.10125613465331,41043.18974897241,25749.852211843365,25749.852211843365,66793.04196081577,77097.94744908469,77088.54037227125,25749.852211843365,102838.39258411461,102838.39258411461,102838.39258411461,130337.47951647607,125859.99594723812,4477.483569237954,0.0,90947.83696824579,54893.07925742185,40060.84190091548,27499.086932361453,67559.92883327694,20862.133098045993,1552.9409693858765,0.0,0.8783485671695669,2.7226388712258713,0.001494314320929203,1.0,1.0,-6.535003680215993,333597.2883622519,1558903.7351563766,4.673010811357584,1558903.7351563766,4.673010811357584,0.758648210733682,0.09248697261195915,3.922762344094832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922762344094832,1.2848549341290683,1.2851465721749833,3.053078008961264,6469.105941670379,15261.829998881609,6453.441283746506,0.0003276359194327159,23184.641074459938,2364.1754395700814,19289.767861409015,1967.008903285935,0.8320063182974399,0.8320063182974399,35469.71733089757,35405.22815468563,1.0022773420742828,0.8,4280.819114594365,4273.035954225843,1.0022773420742828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.200257225552,4632.441516551485,6.188082913609131,5.003800376814758,-3.74992361178047,8.753723988595228,2.9269535488841942,3.5,0.8362724425383412,0.6,0.00022696948580202883,0.9865774055933474,0.00023005745369317963,199.03875065795376,0.0,0.0,0.0,0.001286328768987916,7.772898090218967e-05,0.00014924050489983914,0.0005854350328347892,0.09248696895559802,0.09248696895559802,0.09248696895559802,0.0924916641693307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488209.5457811048,595.4976051828127,0.0,0.09248696895559802,0.09248697261195915,0.09248697261195915,0.3715452166958051,0.3715452166958051,0.5,9.929186543162107,0.025315854099119406,0.025315854099119406,9.777068044058979e-12,2.909110463633624e-05,0.025211231001549095,9.777068044058979e-12,27499.086932361453,20862.133098045993,0.758648210733682,0.9886487909963068,0.6075078890366801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285704406384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5733135158946,260.5733135158946,-12.57668648410538,244.76612546526573,276.380501566507,124639.39218432219,124630.17911707741,9.213067244791022,0.0,nan,276.380501566507,3.23050156650703,270.0576263462741,-3.092373653725872,263.7347511260232,-9.415248873976793,257.4118759057754,-15.738124094224588,251.08900068552225,-22.060999314477726,244.76612546526573,-28.383874534734247,1.0,1.0,26022.012520719443,26022.012520719443,275.61013282257977,2.4601328225797943,275.61013282257977,275.61013282257977,77089.19355414699,77088.54037227125,0.6531818757357541,0.0,8546.071908451686,8546.071908451686,0.88556478774908,3942.376155815306,275.61013282257977,2.4601328225797943,1.0,0.002,0.13781364039529517,0.004865760381842248,0.00021285161676431476,0.001787148385893031,0.10642580838215739,0.10642580838215739,0.0,2.65734569765419e-12,1.0,1.0000510436295527,0.025211230991772027,0.09248697261195915,0.0,4.715407969269085e-06,6.057346836227251,0.0,1600067.0575273756,266.58981417988707,2.9091094859268196e-05,1.0,1284585.952202599,2597.8126433042244,,,,,,,,,,,,,,,,,,,2.0,15261.829998881609,1552.9409693858765,0.3715452166958051,6.173730061729009,2.9269535488841942
3320.0,-30.139760818144914,5.003801536978106,35.050627741062314,24.54097996177154,4.986977504246542,-26.62708698590614,-40.127033182047285,1.474303672575239,-6.560166793915414,-6.560195805473462,40.10125597573143,41043.2143439041,25749.860506375535,25749.860506375535,66793.07485027963,77097.97872461063,77088.55694308925,25749.860506375535,102838.41744946479,102838.41744946479,102838.41744946479,130337.47622764266,125859.93099701853,4477.545230624138,0.0,90947.83137029031,54893.06699182099,40060.849309410354,27499.058778177874,67559.90808758824,20862.114269125064,1552.939121804855,0.0,0.8783486713883091,2.7226408117259027,0.001494314320929203,1.0,1.0,-6.535057372959102,333597.5400739966,1558903.72829025,4.673007264815153,1558903.72829025,4.673007264815153,0.7586483027441064,0.09248695245974098,3.922759823193601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922759823193601,1.2848548476186914,1.2851464856449704,3.053076252515152,6469.102219971835,15261.827331332219,6453.44258207862,0.0003276367893183898,23184.65454666755,2364.176813352934,19289.77174221059,1967.0092990175635,0.8320060022193951,0.832006002219395,35469.69909565373,35405.22815468563,1.0022766979765874,0.8,4280.8169137936175,4273.035954225843,1.0022766979765874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.205974612595,4632.441516551485,6.188076404646811,5.003801536978106,-3.7499052257235554,8.753706762701661,2.9269602514911854,3.5,0.8362743575689101,0.6,0.00022696948580202883,0.9865689439490948,0.00023005942685921406,199.03868324069435,0.0,0.0,0.0,0.001286328768987916,7.772957691042874e-05,0.00014923990889160007,0.0005854323186170422,0.09248694868890094,0.09248694868890094,0.09248694868890094,0.09249163102489195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488208.86774348933,595.4978257187107,0.0,0.09248694868890094,0.09248695245974098,0.09248695245974098,0.3715451056840151,0.3715451056840151,0.5,9.92932700836017,0.025273473534866753,0.025273473534866753,-1.0913936421275139e-11,2.9011558069669263e-05,0.025138432514381748,-1.0913936421275139e-11,27499.058778177874,20862.114269125064,0.7586483027441064,0.9886495814009333,0.607508439630994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328564616134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57336712081394,260.57336712081394,-12.576632879186036,244.76620739845376,276.38052684315875,124638.93505480124,124629.97282513898,8.962229662247116,0.0,nan,276.38052684315875,3.2305268431587706,270.05766295422615,-3.0923370457738315,263.73479906529053,-9.415200934709446,257.41193517635,-15.73806482364995,251.0890712874043,-22.060928712595683,244.76620739845376,-28.38379260154622,1.0,1.0,26022.012520719443,26022.012520719443,275.610153867322,2.460153867322049,275.610153867322,275.610153867322,77089.19586306896,77088.55694308925,0.6389199797122274,0.0,8546.071908451686,8546.071908451686,0.8855649471651036,3942.373622309569,275.610153867322,2.460153867322049,1.0,0.002,0.13780893876610512,0.004865783590674591,0.00021284436350699738,0.0017871556372157673,0.10642218175349868,0.10642218175349868,0.0,7.227647300100948e-13,1.0,1.0000508962562584,0.025138432525295684,0.09248695245974098,0.0,4.7017917263956375e-06,6.039855295352914,0.0,1600067.0797321668,266.58983320608456,2.9011568983605684e-05,1.0,1284585.8870024912,2597.81290709403,,,,,,,,,,,,,,,,,,,2.0,15261.827331332219,1552.939121804855,0.3715451056840151,6.173730061729009,2.9269602514911854
3321.0,-30.139678929831618,5.003802733931054,35.05062771234526,24.54102983409541,4.987013390807946,-26.627009697769196,-40.12696141200138,1.4743441556629215,-6.560142058972474,-6.560170962183695,40.101254658870324,41043.22860171468,25749.855972319277,25749.855972319277,66793.08457403396,77097.99914357394,77088.57520509542,25749.855972319277,102838.43117741469,102838.43117741469,102838.43117741469,130337.45225633573,125859.84588751037,4477.606368825358,0.0,90947.8274061036,54893.056852090376,40060.85617112581,27499.02107892104,67559.87725004685,20862.08891730694,1552.9366837572531,0.0,0.8783488111304937,2.7226433350407344,0.001494314320929203,1.0,1.0,-6.535131702194747,333597.86737698043,1558903.6713891572,4.673002509418104,1558903.6713891572,4.673002509418104,0.7586484208813695,0.09248692720889899,3.9227580501817845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227580501817845,1.2848546582149019,1.2851462961981897,3.053075322645305,6469.1002496892115,15261.824318858855,6453.442498028669,0.0003276371938231477,23184.66401512808,2364.1777788672057,19289.77149097966,1967.0092733991385,0.8320056515976687,0.8320056515976687,35469.686270357,35405.22815468563,1.002276244966842,0.8,4280.8153659161735,4273.035954225843,1.002276244966842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.211676074689,4632.441516551485,6.188066836486762,5.003802733931054,-3.7498824976820555,8.75368523161311,2.9269669354351535,3.5,0.8362762672671867,0.6,0.00022696948580202883,0.9865605258380405,0.00023006138990735317,199.03861616970752,0.0,0.0,0.0,0.001286328768987916,7.773020890520566e-05,0.00014923927689682316,0.0005854295748503215,0.09248692369500383,0.09248692369500383,0.09248692369500383,0.09249158625222974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488208.18697111355,595.498047087157,0.0,0.09248692369500383,0.09248692720889899,0.09248692720889899,0.3715449944686965,0.3715449944686965,0.5,9.929466879342641,0.025217663633839038,0.025217663633839038,2.1600499167107046e-11,2.890321121640227e-05,0.02503925998894374,2.1600499167107046e-11,27499.02107892104,20862.08891730694,0.7586484208813695,0.9886501765955716,0.6075089279663578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285591170503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.573421686191,260.573421686191,-12.576578313808966,244.76628890528684,276.3805544670763,124638.79579166607,124629.67298271287,9.12280895318488,0.0,nan,276.3805544670763,3.230554467076331,270.05770135473483,-3.0922986452651458,263.73484824237477,-9.41515175762521,257.411995130018,-15.738004869981978,251.0891420176555,-22.060857982344487,244.76628890528684,-28.383711094713135,1.0,1.0,26022.012520719443,26022.012520719443,275.6101808475007,2.4601808475007374,275.6101808475007,275.6101808475007,77089.2507021515,77088.57520509542,0.6754970560868969,0.0,8546.071908451686,8546.071908451686,0.8855650592863021,3942.3718404326933,275.6101808475007,2.4601808475007374,1.0,0.002,0.13780425568470112,0.004865807773949517,0.00021283714140526525,0.0017871628641178835,0.10641857070263262,0.10641857070263262,0.0,5.523148778607823e-12,1.0,1.0000506954905888,0.02503925996734324,0.09248692720889899,0.0,4.6832425372221e-06,6.016026871678897,0.0,1600067.1085922937,266.5898579410275,2.8903189615903102e-05,1.0,1284585.8022222673,2597.8132501020873,,,,,,,,,,,,,,,,,,,2.0,15261.824318858855,1552.9366837572531,0.3715449944686965,6.173730061729009,2.9269669354351535
3322.0,-30.1395967839997,5.0038038362145985,35.050627730041,24.541057634074264,4.987023363598422,-26.626934769239643,-40.12688995627684,1.474361349328906,-6.560124479064655,-6.560153381195052,40.101255946840055,41043.245844720805,25749.86749227359,25749.86749227359,66793.1133369944,77098.03564616771,77088.6077984595,25749.86749227359,102838.4752907331,102838.4752907331,102838.4752907331,130337.47579075405,125859.80785996739,4477.667930786653,0.0,90947.82937205085,54893.039572537906,40060.877555014384,27499.000500020957,67559.87805503534,20862.075448775962,1552.9352333065556,0.0,0.878348901572835,2.7226451197229222,0.001494314320929203,1.0,1.0,-6.5351150820101225,333598.09900061414,1558903.7270410107,4.672999431684834,1558903.7270410107,4.672999431684834,0.7586484988339872,0.09248690977907668,3.922756332067476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922756332067476,1.2848545777727964,1.2851462157378253,3.0530741765868115,6469.097821328787,15261.821300660793,6453.442729286452,0.00032763771668763457,23184.67467086264,2364.178865449735,19289.77218222465,1967.0093438865108,0.8320052990205243,0.8320052990205243,35469.67384216695,35405.22815468563,1.0022758059835717,0.8,4280.8138659653,4273.035954225843,1.0022758059835717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.217388647799,4632.441516551485,6.188061109838123,5.0038038362145985,-3.749865282996179,8.753669119210777,2.9269736324109235,3.5,0.8362781806888353,0.6,0.00022696948580202883,0.986552081331932,0.00023006335914430395,199.0385488878443,0.0,0.0,0.0,0.001286328768987916,7.773083813684137e-05,0.00014923864766518746,0.0005854268501178011,0.09248690599689317,0.09248690599689317,0.09248690599689317,0.09249157001616823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488207.5185833199,595.4982645551124,0.0,0.09248690599689317,0.09248690977907668,0.09248690977907668,0.3715448822086201,0.3715448822086201,0.5,9.929606794525688,0.025175444863748453,0.025175444863748453,-1.887201506178826e-11,2.890213039563605e-05,0.025038299184927837,-1.887201506178826e-11,27499.000500020957,20862.075448775962,0.7586484988339872,0.988650590555887,0.6075091759533126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285534435875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57347470501315,260.57347470501315,-12.576525294986823,244.76636987218293,276.3805795378214,124638.35583922577,124629.4915998625,8.86423936325455,0.0,nan,276.3805795378214,3.230579537821427,270.05773760471595,-3.092262395284024,263.73489567158265,-9.415104328417328,257.41205373845395,-15.737946261546028,251.08921180532207,-22.06078819467791,244.76636987218293,-28.383630127817042,1.0,1.0,26022.012520719443,26022.012520719443,275.6102022423309,2.460202242330922,275.6102022423309,275.6102022423309,77089.2487579776,77088.6077984595,0.6409595181030454,0.0,8546.071908451686,8546.071908451686,0.8855651679359002,3942.370113727813,275.6102022423309,2.460202242330922,1.0,0.002,0.1377995727822297,0.004865830616635985,0.0002128299164031071,0.001787170082535672,0.10641495820155354,0.10641495820155354,0.0,-1.0612209895566327e-12,1.0,1.0000506935526376,0.025038299203799852,0.09248690977907668,0.0,4.683062613618537e-06,6.015795463404063,0.0,1600067.1292126013,266.5898755209353,2.890214926765111e-05,1.0,1284585.7422255864,2597.813492839691,,,,,,,,,,,,,,,,,,,2.0,15261.821300660793,1552.9352333065556,0.3715448822086201,6.173730061729009,2.9269736324109235
3323.0,-30.139515075004155,5.0038049832087745,35.050627696922774,24.541112675238423,4.987061200584971,-26.626857447455937,-40.126818186230935,1.4744035698542532,-6.560099393612688,-6.560128183831357,40.10125450936858,41043.250728348525,25749.861960701157,25749.861960701157,66793.11268904968,77098.052316127,77088.62571538815,25749.861960701157,102838.48767608931,102838.48767608931,102838.48767608931,130337.44967162095,125859.72088061713,4477.728791003833,0.0,90947.81958075102,54893.01798042464,40060.89066702931,27498.96199553165,67559.85266256095,20862.04953874302,1552.9327485211966,0.0,0.878349043693914,2.722647679028392,0.001494314320929203,1.0,1.0,-6.535192254399931,333598.4309685879,1558903.664928827,4.672994595336138,1558903.664928827,4.672994595336138,0.7586486188872485,0.09248688416233596,3.9227537325962003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227537325962003,1.2848543802403318,1.2851460181605245,3.05307262279983,6469.0945290406235,15261.818290351299,6453.443564215139,0.0003276384634310969,23184.687538505998,2364.18017758419,19289.774677882368,1967.0095983727745,0.8320049448949953,0.8320049448949953,35469.65503857139,35405.22815468563,1.0022751418109983,0.8,4280.811596570522,4273.035954225843,1.0022751418109983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.223078556682,4632.441516551485,6.188051319188705,5.0038049832087745,-3.7498423064623823,8.753647289671157,2.9269803028230115,3.5,0.8362800865208604,0.6,0.00022696948580202883,0.9865436818094998,0.00023006531792462112,199.03848196381873,0.0,0.0,0.0,0.001286328768987916,7.773147014109866e-05,0.00014923801566093018,0.0005854239829791641,0.09248688068940228,0.09248688068940228,0.09248688068940228,0.09249152393251159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488206.84002834425,595.4984851961627,0.0,0.09248688068940228,0.09248688416233596,0.09248688416233596,0.37154477145787157,0.37154477145787157,0.5,9.929746084726718,0.025118446794351712,0.025118446794351712,-6.195932655828074e-12,2.879021866419862e-05,0.024935929431421755,-6.195932655828074e-12,27498.96199553165,20862.04953874302,0.7586486188872485,0.9886509525510531,0.6075094765725133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285482188498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5735289518647,260.5735289518647,-12.57647104813526,244.76645057517038,276.380607328539,124638.22024260163,124629.15068829,9.069554311637484,0.0,nan,276.380607328539,3.2306073285390084,270.0577759778867,-3.092224022113271,263.73494462720714,-9.415055372792835,257.4121132765307,-15.737886723469273,251.08928192585432,-22.060718074145655,244.76645057517038,-28.383549424829596,1.0,1.0,26022.012520719443,26022.012520719443,275.610229536205,2.46022953620502,275.610229536205,275.610229536205,77089.30885549156,77088.62571538815,0.6831401034141891,0.0,8546.071908451686,8546.071908451686,0.8855653323204711,3942.367501259181,275.610229536205,2.46022953620502,1.0,0.002,0.1377949090257467,0.004865854786600766,0.00021282272430197085,0.001787177280930412,0.10641136215098543,0.10641136215098543,0.0,5.232382669501101e-12,1.0,1.0000504863141195,0.024935929437617688,0.09248688416233596,0.0,4.663915429945486e-06,5.991198863210855,0.0,1600067.1584788088,266.5899006063873,2.8790224860131275e-05,1.0,1284585.6562370993,2597.813840736317,,,,,,,,,,,,,,,,,,,2.0,15261.818290351299,1552.9327485211966,0.37154477145787157,6.173730061729009,2.9269803028230115
3324.0,-30.139433140322662,5.003806067217247,35.05062774355011,24.541149800084554,4.987079275331146,-26.626781898760154,-40.126746660657204,1.4744280318012248,-6.560080091225984,-6.560108945896185,40.10125674929339,41043.260555261884,25749.86966909255,25749.86966909255,66793.13022435443,77098.08200705993,77088.67685844735,25749.86966909255,102838.5465275399,102838.5465275399,102838.5465275399,130337.49064471619,125859.70036577302,4477.7902789431755,0.0,90947.81592435455,54892.99446479927,40060.912732839206,27498.944117176285,67559.8568500155,20862.038119665463,1552.9313867118994,0.0,0.8783491394988399,2.722649631049664,0.001494314320929203,1.0,1.0,-6.535114086858243,333598.6844228149,1558903.761714042,4.672991335116392,1558903.761714042,4.672991335116392,0.7586486968652261,0.09248686735516523,3.922751420319582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922751420319582,1.2848542657929758,1.285145903687191,3.053071095108651,6469.0912920463325,15261.81527402871,6453.444357845588,0.0003276391956515946,23184.700272683895,2364.1814761089563,19289.777050096887,1967.0098402713352,0.8320045902350531,0.8320045902350531,35469.63831243166,35405.22815468563,1.0022745510175064,0.8,4280.8095779026535,4273.035954225843,1.0022745510175064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.2287815325635,4632.441516551485,6.188044690878298,5.003806067217247,-3.749823848088392,8.75362991530564,2.9269869885599458,3.5,0.8362819967314131,0.6,0.00022696948580202883,0.9865352591644537,0.00023006728213065662,199.03841485498955,0.0,0.0,0.0,0.001286328768987916,7.773209999726976e-05,0.00014923738580475905,0.0005854211671304,0.09248686365974415,0.09248686365974415,0.09248686365974415,0.09249151922495134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488206.1774707176,595.4987008142854,0.0,0.09248686365974415,0.09248686735516523,0.09248686735516523,0.3715446595337683,0.3715446595337683,0.5,9.929885745653236,0.02508678532808517,0.02508678532808517,-9.833911462919787e-12,2.8854670176770014e-05,0.02499485903791765,-9.833911462919787e-12,27498.944117176285,20862.038119665463,0.7586486968652261,0.9886511508252125,0.6075095843731421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285427821875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57358242742,260.57358242742,-12.576417572579999,244.7665309215564,276.3806339332619,124637.85571690566,124628.91511620178,8.940600703885309,0.0,nan,276.3806339332619,3.230633933261913,270.05781333094393,-3.0921866690560478,263.7349927286003,-9.415007271399702,257.4121721262501,-15.737827873749893,251.08935152390725,-22.060648476092723,244.7665309215564,-28.383469078443568,1.0,1.0,26022.012520719443,26022.012520719443,275.6102547585339,2.4602547585339494,275.6102547585339,275.6102547585339,77089.3176981959,77088.67685844735,0.6408397485502064,0.0,8546.071908451686,8546.071908451686,0.8855654785434984,3942.36517742118,275.6102547585339,2.4602547585339494,1.0,0.002,0.13779023424718792,0.0048658778960978255,0.0002128155125705505,0.001787184486911581,0.10640775628527525,0.10640775628527525,0.0,-5.178687340068322e-13,1.0,1.0000506056255654,0.02499485904775156,0.09248686735516523,0.0,4.674937253343645e-06,6.00535703253794,0.0,1600067.1812131514,266.589919908774,2.8854680010681477e-05,1.0,1284585.5905857864,2597.814106351806,,,,,,,,,,,,,,,,,,,2.0,15261.81527402871,1552.9313867118994,0.3715446595337683,6.173730061729009,2.9269869885599458
3325.0,-30.13935136605709,5.003807155326977,35.05062777105694,24.54119607517498,4.987106219645211,-26.626705607482805,-40.12667880216611,1.4744604583719534,-6.560057252488264,-6.560086034157616,40.10125628787338,41043.280424907214,25749.869082776364,25749.869082776364,66793.14950768359,77098.10500039632,77088.70121657875,25749.869082776364,102838.57029935511,102838.57029935511,102838.57029935511,130337.48185149224,125859.63056210177,4477.8512893904735,0.0,90947.80773549438,54892.9831493637,40060.91620681187,27498.911552137124,67559.82775894899,20862.016349444104,1552.9292384295977,0.0,0.8783492655094007,2.72265195782888,0.001494314320929203,1.0,1.0,-6.53515797344437,333598.9862790845,1558903.7417766547,4.6729870470064805,1558903.7417766547,4.6729870470064805,0.7586488036041112,0.09248684491141226,3.922748710683522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922748710683522,1.2848541140824632,1.2851457519422431,3.053069346697641,6469.087587373206,15261.812264950995,6453.445479693927,0.0003276400491697961,23184.71419996901,2364.1828962967998,19289.780403376648,1967.010182210709,0.8320042350749544,0.8320042350749544,35469.61871194061,35405.22815468563,1.002273858697506,0.8,4280.807212331031,4273.035954225843,1.002273858697506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.234469926202,4632.441516551485,6.188036090942269,5.003807155326977,-3.749802617032732,8.75360977235971,2.9269936572078494,3.5,0.8362839020593855,0.6,0.00022696948580202883,0.9865268530870346,0.00023006924250647322,199.0383478775946,0.0,0.0,0.0,0.001286328768987916,7.773269756537189e-05,0.00014923678823665695,0.0005854184186418959,0.09248684136945716,0.09248684136945716,0.09248684136945716,0.09249148358708233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.5037752695,595.498919922401,0.0,0.09248684136945716,0.09248684491141226,0.09248684491141226,0.3715445504226711,0.3715445504226711,0.5,9.93002500707721,0.02504677045749304,0.02504677045749304,2.7569058147491887e-11,2.8781669357158535e-05,0.02492806071325049,2.7569058147491887e-11,27498.911552137124,20862.016349444104,0.7586488036041112,0.9886518619615065,0.6075101400694529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285376440727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57363606365465,260.57363606365465,-12.57636393634533,244.76661102910415,276.3806610981806,124637.58851493213,124628.62105026233,8.967464669784281,0.0,nan,276.3806610981806,3.230661098180633,270.05785108439034,-3.0921489156096413,263.73504107057533,-9.414958929424643,257.41223105674766,-15.73776894325232,251.08942104292996,-22.06057895707002,244.76661102910415,-28.383388970895822,1.0,1.0,26022.012520719443,26022.012520719443,275.6102805204862,2.460280520486208,275.6102805204862,275.6102805204862,77089.35098099786,77088.70121657875,0.6497644191113068,0.0,8546.071908451686,8546.071908451686,0.8855656498945997,3942.36245423694,275.6102805204862,2.460280520486208,1.0,0.002,0.13778557196371685,0.004865901642773533,0.00021280832174360538,0.001787191682107768,0.10640416087180268,0.10640416087180268,0.0,3.851373213403786e-12,1.0,1.000050470400745,0.02492806068568143,0.09248684491141226,0.0,4.662443278219492e-06,5.98930708757407,0.0,1600067.2078994056,266.5899427475117,2.8781641788100387e-05,1.0,1284585.512397115,2597.814422691648,,,,,,,,,,,,,,,,,,,2.0,15261.812264950995,1552.9292384295977,0.3715445504226711,6.173730061729009,2.9269936572078494
3326.0,-30.13926962720263,5.003808214208788,35.050627821085016,24.54123787991705,4.987128244868783,-26.626629839997708,-40.12660727659238,1.4744884553222204,-6.560036237251438,-6.560065001700161,40.10125699425149,41043.285977583306,25749.87263777319,25749.87263777319,66793.1586153565,77098.13120545875,77088.73611046014,25749.87263777319,102838.60874823334,102838.60874823334,102838.60874823334,130337.49437051287,125859.5819555603,4477.912414952568,0.0,90947.80109337994,54892.95585627185,40060.93915234232,27498.885622279537,67559.82477462185,20861.999240965244,1552.927450917637,0.0,0.8783493768829852,2.7226540930936256,0.001494314320929203,1.0,1.0,-6.535152657046979,333599.2633754967,1558903.7722979295,4.672983256990108,1558903.7722979295,4.672983256990108,0.7586488968143094,0.09248682530071275,3.9227460760706165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227460760706165,1.284853983096341,1.2851456209263894,3.0530676074313736,6469.083902076692,15261.809255390772,6453.446587846949,0.0003276408976545064,23184.728078163454,2364.184311478788,19289.78371572019,1967.0105199757502,0.8320038799112887,0.8320038799112887,35469.59965413633,35405.22815468563,1.0022731855461424,0.8,4280.804912255953,4273.035954225843,1.0022731855461424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.240160911112,4632.441516551485,6.188028482387616,5.003808214208788,-3.749782814020388,8.753591028229176,2.9270003288996467,3.5,0.8362858082570419,0.6,0.00022696948580202883,0.9865184507269461,0.00023007120204875993,199.03828092924823,0.0,0.0,0.0,0.001286328768987916,7.773332743073875e-05,0.00014923615837129006,0.0005854155546588312,0.09248682170295588,0.09248682170295588,0.09248682170295588,0.09249146138900988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.8360890347,595.4991371331577,0.0,0.09248682170295588,0.09248682530071275,0.09248682530071275,0.37154444103986295,0.37154444103986295,0.5,9.930164193565343,0.025012293648444484,0.025012293648444484,-1.4495071809506044e-11,2.8764448700258072e-05,0.024912344653159835,-1.4495071809506044e-11,27498.885622279537,20861.999240965244,0.7586488968143094,0.9886520404423348,0.6075102490940857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285324865179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5736893809451,260.5736893809451,-12.57631061905488,244.76669089040058,276.38068787146807,124637.26627472344,124628.35213454279,8.914140180648538,0.0,nan,276.38068787146807,3.230687871468092,270.057888475275,-3.0921115247249986,263.7350890790626,-9.41491092093736,257.41228968284094,-15.737710317159042,251.0894902866232,-22.060509713376774,244.76669089040058,-28.383309109599395,1.0,1.0,26022.012520719443,26022.012520719443,275.61030563597524,2.46030563597526,275.61030563597524,275.61030563597524,77089.37197503753,77088.73611046014,0.6358645773871103,0.0,8546.071908451686,8546.071908451686,0.8855658165013919,3942.3598064509697,275.61030563597524,2.46030563597526,1.0,0.002,0.13778091261982503,0.0048659250224954,0.00021280113463434372,0.0017871988677422416,0.10640056731717186,0.10640056731717186,0.0,2.3765854735569025e-12,1.0,1.0000504385919506,0.024912344667654907,0.09248682530071275,0.0,4.659503611214393e-06,5.985530499491338,0.0,1600067.2325263936,266.58996376274854,2.876446319532988e-05,1.0,1284585.4406219348,2597.814713083506,,,,,,,,,,,,,,,,,,,2.0,15261.809255390772,1552.927450917637,0.37154444103986295,6.173730061729009,2.9270003288996467
3327.0,-30.139187941577752,5.003809259464238,35.05062786849327,24.54127923063936,4.987152323002913,-26.626553915115174,-40.12653568116946,1.4745182940503188,-6.560014421464643,-6.560043133377224,40.10125701801331,41043.29661981773,25749.874250544704,25749.874250544704,66793.17087036243,77098.15767749271,77088.7639767835,25749.874250544704,102838.6382273282,102838.6382273282,102838.6382273282,130337.49430457946,125859.5209571283,4477.973347451162,0.0,90947.79737040236,54892.93630290959,40060.95674165863,27498.856077251254,67559.81281890988,20861.9795798056,1552.925471536551,0.0,0.8783494953878754,2.722656313683238,0.001494314320929203,1.0,1.0,-6.5351788355769145,333599.5514851137,1558903.7733249948,4.672979224297783,1558903.7733249948,4.672979224297783,0.758648996932782,0.09248680437080202,3.922743956859556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922743956859556,1.2848538434933336,1.285145481291695,3.0530662897767242,6469.081110124604,15261.806247846955,6453.447076676971,0.00032764151499233127,23184.739654334393,2364.185491919707,19289.785176865837,1967.0106689711408,0.8320035275125294,0.8320035275125294,35469.584324554344,35405.22815468563,1.0022726440814698,0.8,4280.80306213781,4273.035954225843,1.0022726440814698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.24584591676,4632.441516551485,6.1880204160039884,5.003809259464238,-3.7497623854127955,8.753571644877034,2.927006993587871,3.5,0.8362877124536775,0.6,0.00022696948580202883,0.9865100539157263,0.00023007316033032334,199.03821402454463,0.0,0.0,0.0,0.001286328768987916,7.773395791593323e-05,0.0001492355278860956,0.0005854127651639272,0.09248680081035732,0.09248680081035732,0.09248680081035732,0.09249143141264698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.1664259738,595.4993549532787,0.0,0.09248680081035732,0.09248680437080202,0.09248680437080202,0.37154433268289705,0.37154433268289705,0.5,9.930303105404393,0.02497480115647477,0.02497480115647477,-1.7053025658242404e-12,2.871191259146144e-05,0.0248642978003204,-1.7053025658242404e-12,27498.856077251254,20861.9795798056,0.758648996932782,0.9886523967938989,0.6075105141251927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285274675011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57374261907046,260.57374261907046,-12.576257380929519,244.76677055968952,276.3807146784284,124636.98792724196,124628.08702281072,8.900904431275631,0.0,nan,276.3807146784284,3.2307146784283987,270.05792585470516,-3.0920741452948164,263.73513703095136,-9.414862969048613,257.41234820719956,-15.73765179280042,251.08955938344857,-22.060440616551404,244.76677055968952,-28.38322944031046,1.0,1.0,26022.012520719443,26022.012520719443,275.6103307650153,2.4603307650153283,275.6103307650153,275.6103307650153,77089.39862800136,77088.7639767835,0.6346512178570265,0.0,8546.071908451686,8546.071908451686,0.8855659505153564,3942.357676643854,275.6103307650153,2.4603307650153283,1.0,0.002,0.13777626226062692,0.004865948518911427,0.00021279396176673545,0.0017872060405239886,0.10639698088336771,0.10639698088336771,0.0,2.2907240340708235e-12,1.0,1.0000503413292423,0.024864297802025703,0.09248680437080202,0.0,4.6505168791688676e-06,5.973985927288807,0.0,1600067.2580419392,266.58998557853533,2.8711914296764007e-05,1.0,1284585.3659940844,2597.8150150168694,,,,,,,,,,,,,,,,,,,2.0,15261.806247846955,1552.925471536551,0.37154433268289705,6.173730061729009,2.927006993587871
3328.0,-30.139106304361736,5.003810283291235,35.05062792324013,24.541320651210867,4.987176094926771,-26.62647806443343,-40.12646412067113,1.474547852565813,-6.559993057098495,-6.5600217300421155,40.10125732491865,41043.30630316383,25749.876833927337,25749.876833927337,66793.18313709117,77098.18407612696,77088.79440819303,25749.876833927337,102838.67124212037,102838.67124212037,102838.67124212037,130337.49937934431,125859.46514879286,4478.034230551457,0.0,90947.79319760104,54892.91541504648,40060.975313949515,27498.82813722394,67559.80345117346,20861.961045886892,1552.9235796225835,0.0,0.8783496102932788,2.722658486891877,0.001494314320929203,1.0,1.0,-6.535193060782888,333599.83346869383,1558903.7865856683,4.672975314095777,1558903.7865856683,4.672975314095777,0.7586490937643624,0.09248678417246214,3.922741760056858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922741760056858,1.2848537052013547,1.2851453429683262,3.053064908617055,6469.078183612999,15261.803241961401,6453.447659732312,0.0003276421672140179,23184.75157444032,2364.1867074322345,19289.78691965727,1967.0108466864087,0.8320031749196314,0.8320031749196314,35469.56843370166,35405.22815468563,1.0022720827919047,0.8,4280.801144280239,4273.035954225843,1.0022720827919047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.251528916243,4632.441516551485,6.18801258587549,5.003810283291235,-3.7497423152921487,8.753552598583383,2.92701365593028,3.5,0.83628961598008,0.6,0.00022696948580202883,0.9865016621576782,0.0002300751174667063,199.03814715953527,0.0,0.0,0.0,0.001286328768987916,7.773458809829871e-05,0.00014923489770373013,0.0005854099652802355,0.0924867806090695,0.0924867806090695,0.0924867806090695,0.09249140465697188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488203.4990789645,595.499572033858,0.0,0.0924867806090695,0.09248678417246214,0.09248678417246214,0.3715442245503047,0.3715442245503047,0.5,9.930441820935606,0.02493784929447429,0.02493784929447429,7.389644451905042e-13,2.8672943642504833e-05,0.02482866925925009,7.389644451905042e-13,27498.82813722394,20861.961045886892,0.7586490937643624,0.9886527154473393,0.6075107416916403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285225130723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5737957601842,260.5737957601842,-12.576204239815752,244.76685006073762,276.380741459609,124636.70470837857,124627.8200230413,8.884685337277649,0.0,nan,276.380741459609,3.230741459609021,270.05796317985636,-3.092036820143619,263.735184900078,-9.414815099921952,257.4124066203019,-15.737593379698069,251.08962834052224,-22.060371659477738,244.76685006073762,-28.383149939262353,1.0,1.0,26022.012520719443,26022.012520719443,275.61035572921554,2.4603557292155642,275.61035572921554,275.61035572921554,77089.42500256702,77088.79440819303,0.6305943739862414,0.0,8546.071908451686,8546.071908451686,0.8855660894360222,3942.3554688571426,275.61035572921554,2.4603557292155642,1.0,0.002,0.13777161856530296,0.004865971902923471,0.0002127867989874496,0.0017872132029934412,0.1063933994937248,0.1063933994937248,0.0,1.980890711877903e-12,1.0,1.0000502692073618,0.024828669258511127,0.09248678417246214,0.0,4.643852839790257e-06,5.9654250606329455,0.0,1600067.2830473348,266.5900069429015,2.8672942903540388e-05,1.0,1284585.292953077,2597.8153105301544,,,,,,,,,,,,,,,,,,,2.0,15261.803241961401,1552.9235796225835,0.3715442245503047,6.173730061729009,2.92701365593028
3329.0,-30.139024712573583,5.0038112854465036,35.05062798323865,24.54136210670697,4.98719969684314,-26.62640227164197,-40.12639633202923,1.4745772534722292,-6.5599717409848495,-6.560000371708973,40.10125758595583,41043.330660503176,25749.879435067916,25749.879435067916,66793.21009557109,77098.21042110359,77088.82408953141,25749.879435067916,102838.70352459932,102838.70352459932,102838.70352459932,130337.50355340057,125859.40853416521,4478.095019235364,0.0,90947.78876941232,54892.90899919401,40060.97752246478,27498.800028801255,67559.77755126604,20861.942388016836,1552.9216807428547,0.0,0.8783497251286959,2.7226606555709347,0.001494314320929203,1.0,1.0,-6.535210249434613,333600.1148589168,1558903.7978661219,4.6729714062760435,1558903.7978661219,4.6729714062760435,0.758649190734388,0.09248676401923843,3.922739519955115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922739519955115,1.2848535676467923,1.2851452053825414,3.0530634920052466,6469.075181982566,15261.80023782891,6453.448295785877,0.0003276428389383312,23184.763685367765,2364.1879424031413,19289.78882086394,1967.0110405555356,0.8320028223120515,0.8320028223120516,35469.552229637986,35405.22815468563,1.0022715104393063,0.8,4280.79918862142,4273.035954225843,1.0022715104393063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.257207882542,4632.441516551485,6.188004766033377,5.0038112854465036,-3.7497222870887135,8.753533572535217,2.927020313550531,3.5,0.8362915181572946,0.6,0.00022696948580202883,0.9864932751462477,0.00023007707352934624,199.0380803317786,0.0,0.0,0.0,0.001286328768987916,7.773518506896589e-05,0.00014923430073306295,0.0005854072892184526,0.092486760467988,0.092486760467988,0.092486760467988,0.092491377324985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488202.83254947513,595.4997888461654,0.0,0.092486760467988,0.09248676401923843,0.09248676401923843,0.37154411695358136,0.37154411695358136,0.5,9.930580320945626,0.024900594636847018,0.024900594636847018,-4.7066350816749036e-11,2.863072410264067e-05,0.02479012227433941,-4.7066350816749036e-11,27498.800028801255,20861.942388016836,0.758649190734388,0.9886534934915489,0.6075113351188652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285176602128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57384880233957,260.57384880233957,-12.576151197660408,244.76692941473675,276.3807681899209,124636.41950932065,124627.55136851403,8.868140806580126,0.0,nan,276.3807681899209,3.230768189920923,270.058000434904,-3.091999565095989,263.7352326798664,-9.414767320133592,257.4124649248261,-15.737535075173867,251.08969716978328,-22.0603028302167,244.76692941473675,-28.383070585263226,1.0,1.0,26022.012520719443,26022.012520719443,275.6103805606459,2.4603805606459446,275.6103805606459,275.6103805606459,77089.4513499757,77088.82408953141,0.627260444292915,0.0,8546.071908451686,8546.071908451686,0.8855662310948051,3942.3532175548903,275.6103805606459,2.4603805606459446,1.0,0.002,0.13776698207942573,0.0048659952496685885,0.0002127796473227507,0.0017872203547648902,0.10638982366137535,0.10638982366137535,0.0,2.0876408240999567e-12,1.0,1.0000501911770945,0.02479012232140576,0.09248676401923843,0.0,4.636642957259417e-06,5.956163013617656,0.0,1600067.3079915524,266.5900282590151,2.8630771168991487e-05,1.0,1284585.2200658056,2597.8156054215065,,,,,,,,,,,,,,,,,,,2.0,15261.80023782891,1552.9216807428547,0.37154411695358136,6.173730061729009,2.927020313550531
3330.0,-30.138943238443378,5.003812265721053,35.0506280471014,24.54140359712767,4.987223143938764,-26.626326600205893,-40.1263248064555,1.474606503287815,-6.559950476107872,-6.559979062402534,40.10125781745715,41043.33891992911,25749.882061678283,25749.882061678283,66793.22098160739,77098.23668191615,77088.85321580897,25749.882061678283,102838.73527748726,102838.73527748726,102838.73527748726,130337.50713802542,125859.35142838497,4478.155709640454,0.0,90947.78409602257,54892.886324519764,40060.99752389201,27498.771860538167,67559.76938443017,20861.923683366607,1552.9197803076968,0.0,0.8783498398115119,2.722662819319959,0.001494314320929203,1.0,1.0,-6.535229628050388,333600.39560526726,1558903.807868177,4.672967503649937,1558903.807868177,4.672967503649937,0.7586492876543443,0.0924867439369885,3.922737238399487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922737238399487,1.2848534307991497,1.285145068503837,3.0530620414498433,6469.072108429728,15261.797235507585,6453.448982645784,0.00032764352933994717,23184.77597880864,2364.1891959852387,19289.790873934166,1967.011249910435,0.8320024697053544,0.8320024697053544,35469.5357257104,35405.22815468563,1.002270927495118,0.8,4280.797196772204,4273.035954225843,1.002270927495118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.262882722603,4632.441516551485,6.18799695846921,5.003812265721053,-3.749702303959127,8.75351456968018,2.9270269663395223,3.5,0.8362934189541492,0.6,0.00022696948580202883,0.9864849003058938,0.00023007902678657229,199.03801360043434,0.0,0.0,0.0,0.001286328768987916,7.773581495296676e-05,0.00014923367084906206,0.0005854044778626677,0.09248674039249133,0.09248674039249133,0.09248674039249133,0.09249134971661999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488202.1669735123,595.5000053467613,0.0,0.09248674039249133,0.0924867439369885,0.0924867439369885,0.3715440098138209,0.3715440098138209,0.5,9.930718593608853,0.024862671091455013,0.024862671091455013,4.6213699533836916e-11,2.8586294661181455e-05,0.024749434352145272,4.6213699533836916e-11,27498.771860538167,20861.923683366607,0.7586492876543443,0.9886537741350041,0.6075115308103459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285129100756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57390173876166,260.57390173876166,-12.576098261238315,244.76700862669745,276.3807948508035,124636.13229487887,124627.28183201057,8.85046286832814,0.0,nan,276.3807948508035,3.230794850803534,270.0580376060026,-3.0919623939973917,263.7352803611793,-9.414719638820657,257.4125231163589,-15.73747688364108,251.08976587152853,-22.06023412847145,244.76700862669745,-28.38299137330253,1.0,1.0,26022.012520719443,26022.012520719443,275.6104052781003,2.4604052781003247,275.6104052781003,275.6104052781003,77089.47763071474,77088.85321580897,0.6244149057747563,0.0,8546.071908451686,8546.071908451686,0.8855663753750205,3942.3509245914843,275.6104052781003,2.4604052781003247,1.0,0.002,0.1377623532026501,0.004866018553513396,0.00021277250738822924,0.001787227494024821,0.10638625369411461,0.10638625369411461,0.0,1.4130502323794758e-12,1.0,1.000050108812119,0.024749434305931572,0.0924867439369885,0.0,4.6290326186532034e-06,5.946386548499081,0.0,1600067.3328723037,266.5900495238921,2.858624844748192e-05,1.0,1284585.1473453552,2597.815899637981,,,,,,,,,,,,,,,,,,,2.0,15261.797235507585,1552.9197803076968,0.3715440098138209,6.173730061729009,2.9270269663395223
3331.0,-30.138861803011814,5.003813223660677,35.050628113973644,24.541445087548368,4.98724644410037,-26.62625097829716,-40.12625328088177,1.474635616994825,-6.559929275563718,-6.559957816026305,40.101258032020404,41043.3466596743,25749.884742993665,25749.884742993665,66793.23140266797,77098.26290202553,77088.88197271765,25749.884742993665,102838.7667157113,102838.7667157113,102838.7667157113,130337.51035824763,125859.29405983449,4478.216298413145,0.0,90947.77920554178,54892.86295376374,40061.01805753116,27498.74364253633,67559.7617000675,20861.904939593758,1552.9178788901747,0.0,0.8783499542167243,2.7226649766864237,0.001494314320929203,1.0,1.0,-6.535250229924088,333600.6755210707,1558903.817138592,4.672963610471254,1558903.817138592,4.672963610471254,0.7586493845240114,0.09248672391598034,3.92273491896556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92273491896556,1.2848532945883318,1.2851449322621018,3.053060559900271,6469.068969203965,15261.79423354891,6453.449715274074,0.00032764423675061074,23184.78844079657,2364.190466754352,19289.793063809153,1967.0114732155378,0.83200211695123,0.83200211695123,35469.51894778327,35405.22815468563,1.0022703348729125,0.8,4280.795171854144,4273.035954225843,1.0022703348729125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.26855335185,4632.441516551485,6.187989170334238,5.003813223660677,-3.749682376592213,8.75349560025289,2.927033614198089,3.5,0.8362953183423112,0.6,0.00022696948580202883,0.9864765295200681,0.00023008097913130484,199.03794690083097,0.0,0.0,0.0,0.001286328768987916,7.773644484168741e-05,0.00014923304096034143,0.000585401660838549,0.09248672039563421,0.09248672039563421,0.09248672039563421,0.09249132180350224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.50244450377,595.5002215058777,0.0,0.09248672039563421,0.09248672391598034,0.09248672391598034,0.3715439030815558,0.3715439030815558,0.5,9.93085663218379,0.02482398527206442,0.02482398527206442,1.5234036254696548e-11,2.854046260836185e-05,0.02470758610223811,1.5234036254696548e-11,27498.74364253633,20861.904939593758,0.7586493845240114,0.9886540408356893,0.6075117144712087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285082636513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57395457179894,260.57395457179894,-12.576045428201041,244.76708771442395,276.3808214291579,124635.84368952324,124627.01051193154,8.833177591702597,0.0,nan,276.3808214291579,3.2308214291579134,270.05807468622174,-3.0919253137782334,263.73532794327485,-9.414672056725124,257.4125812003351,-15.737418799664852,251.08983445738008,-22.0601655426199,244.76708771442395,-28.382912285576026,1.0,1.0,26022.012520719443,26022.012520719443,275.6104298894036,2.460429889403599,275.6104298894036,275.6104298894036,77089.50374611781,77088.88197271765,0.6217734001693316,0.0,8546.071908451686,8546.071908451686,0.8855665220505561,3942.3485935603876,275.6104298894036,2.460429889403599,1.0,0.002,0.1377577321548437,0.004866041819429779,0.00021276537951727672,0.0017872346235435765,0.10638268975863836,0.10638268975863836,0.0,3.06085322018812e-12,1.0,1.000050024098223,0.024707586087004074,0.09248672391598034,0.0,4.6212052818215685e-06,5.9363313328001075,0.0,1600067.3576757596,266.59007072443626,2.8540447374325595e-05,1.0,1284585.0748400746,2597.8161929839453,,,,,,,,,,,,,,,,,,,2.0,15261.79423354891,1552.9178788901747,0.3715439030815558,6.173730061729009,2.927033614198089
