time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3332.0,-30.138780404350207,5.003814159427951,35.050628182724516,24.54148664781826,4.987269643849536,-26.626175399535786,-40.126185527164466,1.4746646366326106,-6.559908106745411,-6.559936599448644,40.10125821994629,41043.369285359884,25749.887404351113,25749.887404351113,66793.256689711,77098.28908201912,77088.9102806752,25749.887404351113,102838.79768502632,102838.79768502632,102838.79768502632,130337.51307475028,125859.23629406048,4478.276780689811,0.0,90947.77416004126,54892.85435390951,40061.02200681305,27498.715389723966,67559.73739653702,20861.886167630553,1552.9159767731055,0.0,0.8783500685616805,2.722667131057696,0.001494314320929203,1.0,1.0,-6.535272636549621,333600.95504480053,1558903.8252589505,4.672959719343727,1558903.8252589505,4.672959719343727,0.7586494813290974,0.09248670394722813,3.9227325740624384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227325740624384,1.2848531588176524,1.285144796460605,3.0530590574818803,6469.065785759681,15261.791233530774,6453.450479534421,0.0003276449556726847,23184.801013813296,2364.1917488452527,19289.795348234475,1967.0117061620915,0.8320017642912608,0.8320017642912608,35469.50198561938,35405.22815468563,1.0022697357432528,0.8,4280.793124700662,4273.035954225843,1.0022697357432528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.27421962231,4632.441516551485,6.1879813839060684,5.003814159427951,-3.7496624799628013,8.753476639390753,2.9270402569527443,3.5,0.8362972162722127,0.6,0.00022696948580202883,0.9864681625904086,0.00023008293060976242,199.03788023138864,0.0,0.0,0.0,0.001286328768987916,7.77370415179712e-05,0.00014923244428405763,0.0005853989703000309,0.0924867004377743,0.0924867004377743,0.0924867004377743,0.09249129374043547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488200.83896240033,595.5004373230556,0.0,0.0924867004377743,0.09248670394722813,0.09248670394722813,0.37154379672759064,0.37154379672759064,0.5,9.930994426952216,0.02478432274978104,0.02478432274978104,9.208633855450898e-12,2.849270322258235e-05,0.024663962899012404,9.208633855450898e-12,27498.715389723966,20861.886167630553,0.7586494813290974,0.9886547707797142,0.6075122679127478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285037230927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57400730777454,260.57400730777454,-12.57599269222544,244.76716669323798,276.3808479222988,124635.55457829064,124626.73762820632,8.816950084315106,0.0,nan,276.3808479222988,3.2308479222988353,270.0581116764917,-3.0918883235082717,263.7353754306854,-9.414624569314583,257.4126391848764,-15.737360815123566,251.0899029390572,-22.06009706094278,244.76716669323798,-28.382833306761995,1.0,1.0,26022.012520719443,26022.012520719443,275.6104544183753,2.4604544183753205,275.6104544183753,275.6104544183753,77089.53003243421,77088.9102806752,0.6197517590044299,0.0,8546.071908451686,8546.071908451686,0.8855666703366887,3942.3462369327503,275.6104544183753,2.4604544183753205,1.0,0.002,0.1377531192653645,0.004866065040361328,0.00021275826423313796,0.0017872417385117877,0.10637913211656898,0.10637913211656898,0.0,2.744925814424093e-12,1.0,1.0000499357907946,0.02466396288980377,0.09248670394722813,0.0,4.6130459626187425e-06,5.925849659129781,0.0,1600067.3824392061,266.59009189325457,2.8492694013948494e-05,1.0,1284585.002436391,2597.816485918914,,,,,,,,,,,,,,,,,,,2.0,15261.791233530774,1552.9159767731055,0.37154379672759064,6.173730061729009,2.9270402569527443
3333.0,-30.13869911524921,5.003815072912983,35.0506282526789,24.541528173163556,4.987292720527525,-26.626099931667714,-40.126114001590736,1.4746935345721321,-6.55988698408828,-6.559915427843619,40.10125839215907,41043.37592553213,25749.89007938068,25749.89007938068,66793.2660049128,77098.31518551524,77088.93827304353,25749.89007938068,102838.82835242421,102838.82835242421,102838.82835242421,130337.51548793536,125859.1783337753,4478.337154160061,0.0,90947.76891553859,54892.82964619558,40061.04363260334,27498.687135511154,67559.73076811449,20861.867391187607,1552.9140757950388,0.0,0.8783501827224086,2.7226692808792134,0.001494314320929203,1.0,1.0,-6.535296152578212,333601.2339760309,1558903.8327000479,4.672955834486075,1558903.8327000479,4.672955834486075,0.758649578010111,0.09248668403546847,3.9227301959863357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227301959863357,1.284853023616377,1.2851446612286415,3.053057527891656,6469.062544741541,15261.788235490527,6453.451284717486,0.00032764568956404773,23184.81373217935,2364.1930457576595,19289.797754980536,1967.0119515818897,0.8320014116916226,0.8320014116916226,35469.48478349234,35405.22815468563,1.002269128137799,0.8,4280.791048586168,4273.035954225843,1.002269128137799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.279881544077,4632.441516551485,6.187973607251327,5.003815072912983,-3.749642625577533,8.753457698490516,2.9270468946153065,3.5,0.8362991127472305,0.6,0.00022696948580202883,0.9864598069988276,0.00023008487947679613,199.03781365172637,0.0,0.0,0.0,0.001286328768987916,7.773767141588005e-05,0.0001492318143861488,0.0005853961444943739,0.09248668053197352,0.09248668053197352,0.09248668053197352,0.09249126557105951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488200.1766086523,595.500652772337,0.0,0.09248668053197352,0.09248668403546847,0.09248668403546847,0.37154369071073057,0.37154369071073057,0.5,9.93113197197785,0.02474367143940981,0.02474367143940981,-1.028865881380625e-11,2.8443755354601308e-05,0.024619275265422402,-1.028865881380625e-11,27498.687135511154,20861.867391187607,0.758649578010111,0.9886550056596225,0.6075124258029603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284992876291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5740599431901,260.5740599431901,-12.575940056809884,244.76724556290114,276.3808743234634,124635.2640727246,124626.46393552668,8.800137197907192,0.0,nan,276.3808743234634,3.2308743234634107,270.0581485713607,-3.091851428639302,263.7354228192522,-9.414577180747756,257.41269706714115,-15.737302932858825,251.089971315022,-22.060028684977965,244.76724556290114,-28.38275443709884,1.0,1.0,26022.012520719443,26022.012520719443,275.61047886544634,2.460478865446362,275.61047886544634,275.61047886544634,77089.55601338412,77088.93827304353,0.61774034058908,0.0,8546.071908451686,8546.071908451686,0.8855668207205871,3942.3438469662674,275.61047886544634,2.460478865446362,1.0,0.002,0.1377485147327311,0.004866088216458381,0.00021275116183577488,0.0017872488399984427,0.10637558091788744,0.10637558091788744,0.0,1.834217673579719e-12,1.0,1.0000498453283684,0.02461927527571106,0.09248668403546847,0.0,4.604687561226471e-06,5.915112249367449,0.0,1600067.4071468194,266.5901130159117,2.844376564326012e-05,1.0,1284584.9301862174,2597.816778232849,,,,,,,,,,,,,,,,,,,2.0,15261.788235490527,1552.9140757950388,0.37154369071073057,6.173730061729009,2.9270468946153065
3334.0,-30.13861785777635,5.003815964177841,35.05062832325599,24.541569733433448,4.987315719533912,-26.626024500046636,-40.1260425109416,1.4747223594260233,-6.559865897888983,-6.559894291833601,40.10125855000908,41043.38225095103,25749.892746834452,25749.892746834452,66793.27499778548,77098.34126094727,77088.96601305815,25749.892746834452,102838.8587598926,102838.8587598926,102838.8587598926,130337.51762599952,125859.12021002074,4478.39741597877,0.0,90947.7635535796,54892.804534206785,40061.0655770809,27498.65886610692,67559.72444318782,20861.848601182443,1552.9121750222755,0.0,0.8783502967448237,2.7226714271038603,0.001494314320929203,1.0,1.0,-6.535320511601128,333601.51243891375,1558903.8395208074,4.6729519543358204,1558903.8395208074,4.6729519543358204,0.758649674617238,0.09248666416435504,3.922727797704329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922727797704329,1.2848528887570665,1.2851445263387204,3.053055981762297,6469.05926867896,15261.785237968705,6453.452114476575,0.0003276464325425258,23184.826540042963,2364.1943517962773,19289.800235185983,1967.0122044924601,0.832001059049124,0.832001059049124,35469.467435201106,35405.22815468563,1.0022685153696766,0.8,4280.788954831203,4273.035954225843,1.0022685153696766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.285539057362,4632.441516551485,6.187965835352761,5.003815964177841,-3.749622806360725,8.753438770538565,2.927053527115671,3.5,0.8363010077473346,0.6,0.00022696948580202883,0.9864514547345498,0.00023008682760076158,199.03774709801354,0.0,0.0,0.0,0.001286328768987916,7.773830101093678e-05,0.00014923118479109204,0.0005853933168643682,0.09248666066854339,0.09248666066854339,0.09248666066854339,0.09249123727696917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488199.51541213895,595.5008678443977,0.0,0.09248666066854339,0.09248666416435504,0.09248666416435504,0.37154358500485196,0.37154358500485196,0.5,9.931269262625925,0.024702064253972367,0.024702064253972367,2.2737367544323206e-12,2.839394460352196e-05,0.024573780232458375,2.2737367544323206e-12,27498.65886610692,20861.848601182443,0.758649674617238,0.9886552313272554,0.6075125763052089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284949577824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57411248639045,260.57411248639045,-12.57588751360953,244.767324337089,276.3809006356735,124634.97345991184,124626.18873991995,8.784719991886158,0.0,nan,276.3809006356735,3.2309006356735495,270.05818537597094,-3.091814624029041,263.73547011625357,-9.414529883746411,257.4127548565397,-15.737245143460257,251.09003959681564,-22.059960403184334,244.767324337089,-28.38267566291097,1.0,1.0,26022.012520719443,26022.012520719443,275.6105032473938,2.460503247393831,275.6105032473938,275.6105032473938,77089.5820576981,77088.96601305815,0.616044639959,0.0,8546.071908451686,8546.071908451686,0.8855669723822435,3942.3414366928505,275.6105032473938,2.460503247393831,1.0,0.002,0.13774391870780767,0.004866111350920895,0.00021274407256231923,0.0017872559285509713,0.10637203628115961,0.10637203628115961,0.0,1.1132904494115525e-12,1.0,1.000049753231217,0.02457378023018464,0.09248666416435504,0.0,4.596178142695521e-06,5.904180847041032,0.0,1600067.4318103828,266.590134102111,2.8393942329785204e-05,1.0,1284584.8580573963,2597.8170700558576,,,,,,,,,,,,,,,,,,,2.0,15261.785237968705,1552.9121750222755,0.37154358500485196,6.173730061729009,2.927053527115671
3335.0,-30.13853663029219,5.00381683299782,35.05062839432667,24.541605775617086,4.987338630783094,-26.62594910418592,-40.125974792148895,1.4747511023014244,-6.5598448633260205,-6.559873207315853,40.10125870538182,41043.41725661923,25749.895441479803,25749.895441479803,66793.31269809903,77098.37124503248,77088.99364391863,25749.895441479803,102838.88908539843,102838.88908539843,102838.88908539843,130337.51969960588,125859.06213319424,4478.457566411645,0.0,90947.76663470975,54892.81263693079,40061.05999753219,27498.630614207443,67559.69061173963,20861.82982088807,1552.9102762535385,0.0,0.8783504104970794,2.7226735680985366,0.001494314320929203,1.0,1.0,-6.535344996806884,333601.7902228756,1558903.8462340082,4.672948083379655,1558903.8462340082,4.672948083379655,0.7586497710947685,0.09248664434198454,3.9227266902092213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227266902092213,1.284852754281327,1.2851443918324574,3.0530554393397162,6469.0581193506005,15261.782242522902,6453.451468586252,0.00032764662515426013,23184.833871222112,2364.1950993685014,19289.798304576587,1967.0120076250898,0.832000712695199,0.832000712695199,35469.459423987515,35405.22815468563,1.002268232401412,0.8,4280.787987962594,4273.035954225843,1.002268232401412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.291192146473,4632.441516551485,6.1879580765886075,5.00381683299782,-3.749603034410775,8.753419867408596,2.9270601544354253,3.5,0.8363029012672644,0.6,0.00022696948580202883,0.9864431056289796,0.00023008877502094524,199.03768056890735,0.0,0.0,0.0,0.001286328768987916,7.773889739281996e-05,0.00014923058840920887,0.0005853908121484305,0.09248664086809262,0.09248664086809262,0.09248664086809262,0.09249120889593557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488198.8554329628,595.5010825202703,0.0,0.09248664086809262,0.09248664434198454,0.09248664434198454,0.3715434795889931,0.3715434795889931,0.5,9.931406298352188,0.024659683131233123,0.024659683131233123,-3.7971403799019754e-11,2.8343989811219217e-05,0.024528210508947268,-3.7971403799019754e-11,27498.630614207443,20861.82982088807,0.7586497710947685,0.9886562844397125,0.6075133986698164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328490733257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5741649434397,260.5741649434397,-12.575835056560265,244.7674030271831,276.3809268596808,124634.72415916747,124625.95384290829,8.770316259192597,0.0,nan,276.3809268596808,3.230926859680835,270.05822209319194,-3.0917779068080335,263.7355173266935,-9.414482673306452,257.4128125601962,-15.73718743980379,251.09010779369265,-22.059892206307325,244.7674030271831,-28.382596972816884,1.0,1.0,26022.012520719443,26022.012520719443,275.61052756507655,2.4605275650765748,275.61052756507655,275.61052756507655,77089.60732247491,77088.99364391863,0.6136785562848672,0.0,8546.071908451686,8546.071908451686,0.8855670424175976,3942.3403236602676,275.61052756507655,2.4605275650765748,1.0,0.002,0.1377393312073818,0.004866134445500824,0.00021273699643171594,0.0017872630058779555,0.10636849821585796,0.10636849821585796,0.0,2.30967155123718e-12,1.0,1.0000496609828888,0.024528210546918672,0.09248664434198454,0.0,4.587654765553208e-06,5.8932315157293225,0.0,1600067.4564132385,266.59015513667396,2.8344027782623016e-05,1.0,1284584.7861044705,2597.817361167257,,,,,,,,,,,,,,,,,,,2.0,15261.782242522902,1552.9102762535385,0.3715434795889931,6.173730061729009,2.9270601544354253
3336.0,-30.138455600448168,5.003817681547482,35.050628466518724,24.54165246980267,4.987363581392062,-26.625873682265997,-40.125903266575165,1.4747816608293973,-6.559823746651091,-6.559852042358445,40.10125887976321,41043.41404040378,25749.897873619928,25749.897873619928,66793.31191402371,77098.39354144242,77089.02182459051,25749.897873619928,102838.91969821043,102838.91969821043,102838.91969821043,130337.52212933211,125859.00452068048,4478.517608651634,0.0,90947.7554343256,54892.77592390132,40061.08834491587,27498.602431121675,67559.69077603755,20861.811093970027,1552.908379065902,0.0,0.8783505246134515,2.7226757172460414,0.001494314320929203,1.0,1.0,-6.535367929536164,333602.0690677158,1558903.8537691117,4.6729442000333625,1558903.8537691117,4.6729442000333625,0.7586498676150746,0.09248662455854564,3.922723465228948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922723465228948,1.2848526113109489,1.2851442488296276,3.053053269064497,6469.053520797837,15261.779249184909,6453.453218589523,0.00032764771056209444,23184.850076862982,2364.196751883975,19289.803535453473,1967.0125410260869,0.8320003567632934,0.8320003567632934,35469.436095659985,35405.22815468563,1.002267408409446,0.8,4280.785172480602,4273.035954225843,1.002267408409446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.296840722009,4632.441516551485,6.187950261474781,5.003817681547482,-3.7495832093870116,8.753400890934493,2.9270667764697484,3.5,0.836304793277071,0.6,0.00022696948580202883,0.986434776914138,0.00023009071771785768,199.037614201722,0.0,0.0,0.0,0.001286328768987916,7.773952730463178e-05,0.00014922995849739703,0.0005853878599128814,0.09248662109729458,0.09248662109729458,0.09248662109729458,0.092491180924183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488198.19673764735,595.5012967793757,0.0,0.09248662109729458,0.09248662455854564,0.09248662455854564,0.3715433744585491,0.3715433744585491,0.5,9.931543086910327,0.02461692969967544,0.02461692969967544,-8.753886504564434e-12,2.829570735229936e-05,0.024484112822278803,-8.753886504564434e-12,27498.602431121675,20861.811093970027,0.7586498676150746,0.9886562704297388,0.6075133495868708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284866151188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57421749742997,260.57421749742997,-12.575782502570007,244.7674816328752,276.38095336196926,124634.43082608686,124625.64430216183,8.786523925025163,0.0,nan,276.38095336196926,3.2309533619692843,270.0582590161613,-3.0917409838386902,263.73556467034336,-9.414435329656612,257.4128703245272,-15.737129675472772,251.09017597870337,-22.059824021296606,244.7674816328752,-28.38251836712479,1.0,1.0,26022.012520719443,26022.012520719443,275.6105520275339,2.460552027533936,275.6105520275339,275.6105520275339,77089.63931372111,77089.02182459051,0.6174891306000063,0.0,8546.071908451686,8546.071908451686,0.8855672463576542,3942.337082555093,275.6105520275339,2.460552027533936,1.0,0.002,0.1377347519536728,0.004866157515318196,0.00021272993307266372,0.0017872700687331274,0.10636496653633186,0.10636496653633186,0.0,1.805791193659756e-12,1.0,1.000049571714568,0.02448411283103269,0.09248662455854564,0.0,4.5794067047266555e-06,5.882635851516761,0.0,1600067.481114696,266.5901762533489,2.8295716106185864e-05,1.0,1284584.7138767936,2597.817653390327,,,,,,,,,,,,,,,,,,,2.0,15261.779249184909,1552.908379065902,0.3715433744585491,6.173730061729009,2.9270667764697484
3337.0,-30.138374369499587,5.003818460788829,35.050628524877986,24.541680130083137,4.987373874727258,-26.62579954507684,-40.12583575733004,1.4747990508259217,-6.559805418151939,-6.559833624572935,40.10125862746338,41043.44409251721,25749.90623502648,25749.90623502648,66793.35032754368,77098.42956852973,77089.03572997218,25749.90623502648,102838.94196499867,102838.94196499867,102838.94196499867,130337.51666087034,125858.93916804524,4478.577492825101,0.0,90947.75764350432,54892.772169547665,40061.09497106294,27498.57469587167,67559.66966693461,20861.792518097125,1552.9065689972367,0.0,0.8783506254554188,2.7226775880623224,0.001494314320929203,1.0,1.0,-6.5354309820251615,333602.31171891035,1558903.8428676717,4.672940768411662,1558903.8428676717,4.672940768411662,0.7586499572732067,0.09248660562537447,3.922721811860121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922721811860121,1.2848525299505529,1.2851441674507644,3.053052175576201,6469.051203827352,15261.776254595106,6453.453383828462,0.00032764820540963027,23184.860412106987,2364.1978057855627,19289.80402936372,1967.0125913909155,0.8320000071810096,0.8320000071810096,35469.42413579323,35405.22815468563,1.0022669859688371,0.8,4280.783729051389,4273.035954225843,1.0022669859688371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.302485311635,4632.441516551485,6.187943877167608,5.003818460788829,-3.7495654832993828,8.753383944088212,2.9270733938372264,3.5,0.8363066839534933,0.6,0.00022696948580202883,0.986426427604735,0.0002300926652514387,199.03754766986714,0.0,0.0,0.0,0.001286328768987916,7.77401218497479e-05,0.00014922936395228093,0.0005853852809456248,0.09248660207204418,0.09248660207204418,0.09248660207204418,0.09249114728814788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488197.5380877049,595.5015110026615,0.0,0.09248660207204418,0.09248660562537447,0.09248660562537447,0.3715432696421808,0.3715432696421808,0.5,9.931679438123938,0.024567424466795273,0.024567424466795273,-2.8421709430404007e-12,2.8206421006871096e-05,0.024402642547784126,-2.8421709430404007e-12,27498.57469587167,20861.792518097125,0.7586499572732067,0.9886571479231789,0.607513984228447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632848259306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5742688165396,260.5742688165396,-12.575731183460391,244.76756007099908,276.3809775620642,124634.02337236246,124625.44330876236,8.580063600093021,0.0,nan,276.3809775620642,3.230977562064197,270.05829406386493,-3.0917059361350425,263.7356105656505,-9.41438943434946,257.41292706743815,-15.73707293256183,251.0902435692207,-22.059756430779288,244.76756007099908,-28.382439929000896,1.0,1.0,26022.012520719443,26022.012520719443,275.6105720724274,2.4605720724273965,275.6105720724274,275.6105720724274,77089.6425101017,77089.03572997218,0.6067801295139361,0.0,8546.071908451686,8546.071908451686,0.8855673509127424,3942.3354209194217,275.6105720724274,2.4605720724273965,1.0,0.002,0.1377301879379827,0.004866180023341721,0.00021272289204713764,0.0017872771083022863,0.10636144602356881,0.10636144602356881,0.0,3.4942404872340127e-13,1.0,1.0000494067835528,0.024402642550626297,0.09248660562537447,0.0,4.564168577828488e-06,5.863060899765383,0.0,1600067.5024870231,266.59019458184804,2.820642384904204e-05,1.0,1284584.6510241902,2597.81790768319,,,,,,,,,,,,,,,,,,,2.0,15261.776254595106,1552.9065689972367,0.3715432696421808,6.173730061729009,2.9270733938372264
3338.0,-30.138293611530006,5.003819276019444,35.05062853097604,24.541735520493262,4.987409914951425,-26.62572325888457,-40.12576412698252,1.4748395593580397,-6.5597813989325005,-6.559809488011854,40.101257230856575,41043.44093127849,25749.901801488457,25749.901801488457,66793.34273276695,77098.44544475437,77089.0514657377,25749.901801488457,102838.95326722617,102838.95326722617,102838.95326722617,130337.49080471418,125858.8539703281,4478.636834386086,0.0,90947.74506903147,54892.74054393255,40061.1161389988,27498.537537488006,67559.6536764868,20861.767504868807,1552.9041749250284,0.0,0.8783507616660405,2.7226800397741244,0.001494314320929203,1.0,1.0,-6.535513836556106,333602.62971372216,1558903.7825218372,4.67293613320613,1558903.7825218372,4.67293613320613,0.7586500728058184,0.09248658158917734,3.9227187434537893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227187434537893,1.2848523404284031,1.2851439778855966,3.0530502377774034,6469.04709786423,15261.773266735094,6453.454794438317,0.0003276491635149201,23184.87534208374,2364.199328219498,19289.80824577097,1967.013021344799,0.831999653272119,0.831999653272119,35469.40194005888,35405.22815468563,1.0022662019819746,0.8,4280.781050261395,4273.035954225843,1.0022662019819746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.308113268074,4632.441516551485,6.187934442870617,5.003819276019444,-3.749543430110573,8.753362706130016,2.9270799917109454,3.5,0.8363085690602701,0.6,0.00022696948580202883,0.9864181269859748,0.00023009460146027503,199.03748152544776,0.0,0.0,0.0,0.001286328768987916,7.77407526934711e-05,0.00014922873310855772,0.0005853823484268025,0.09248657828279393,0.09248657828279393,0.09248657828279393,0.09249110232638826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8769775404,595.5017259698675,0.0,0.09248657828279393,0.09248658158917734,0.09248658158917734,0.3715431643750174,0.3715431643750174,0.5,9.931815151856348,0.024504357889611583,0.024504357889611583,-3.211653165635653e-11,2.8089079364690406e-05,0.02429565145575907,-3.211653165635653e-11,27498.537537488006,20861.767504868807,0.7586500728058184,0.9886572695089678,0.6075140812269008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284788995177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5743214229212,260.5743214229212,-12.575678577078804,244.76763852438967,276.38100432143455,124633.87483187289,124625.07954912311,8.795282749774326,0.0,nan,276.38100432143455,3.2310043214345683,270.05833116204207,-3.0916688379579114,263.73565800263214,-9.414341997367842,257.41298484322084,-15.737015156779137,251.0903116838078,-22.059688316192165,244.76763852438967,-28.38236147561031,1.0,1.0,26022.012520719443,26022.012520719443,275.6105980502748,2.4605980502748253,275.6105980502748,275.6105980502748,77089.70178599213,77089.0514657377,0.6503202544263331,0.0,8546.071908451686,8546.071908451686,0.8855675449513967,3942.3323371710585,275.6105980502748,2.4605980502748253,1.0,0.002,0.13772564393130807,0.004866203492664691,0.0002127158844244415,0.0017872841198512688,0.10635794221222074,0.10635794221222074,0.0,4.275709994394639e-12,1.0,1.0000491901872637,0.024295651487875602,0.09248658158917734,0.0,4.544157108609199e-06,5.837354099266891,0.0,1600067.5304947018,266.5902186010675,2.8089111481222062e-05,1.0,1284584.5686557903,2597.8182409342994,,,,,,,,,,,,,,,,,,,2.0,15261.773266735094,1552.9041749250284,0.3715431643750174,6.173730061729009,2.9270799917109454
3339.0,-30.13821259130153,5.003820027025906,35.05062860616692,24.541767371725314,4.987426426248486,-26.62564868954729,-40.12569274110717,1.4748625226114465,-6.559762751820756,-6.5597908887526115,40.101259241263996,41043.45718071643,25749.90964271695,25749.90964271695,66793.36682343337,77098.47833868272,77089.09811966598,25749.90964271695,102839.00776238294,102839.00776238294,102839.00776238294,130337.52719630739,125858.8304707403,4478.69672556709,0.0,90947.74754943317,54892.72638404343,40061.13462821082,27498.51943392445,67559.65406213528,20861.75587829286,1552.9028187373178,0.0,0.8783508548799835,2.722681927204005,0.001494314320929203,1.0,1.0,-6.535451646857325,333602.87475650315,1558903.86938902,4.672932961164872,1558903.86938902,4.672932961164872,0.7586501494533582,0.09248656562294462,3.92271733435394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92271733435394,1.2848522329931564,1.2851438704259641,3.053049396361857,6469.045315005654,15261.770272107435,6453.454588809168,0.00032764952012188947,23184.88430276152,2364.200241954339,19289.807631131687,1967.0129586690346,0.8319993052039559,0.8319993052039559,35469.391747142385,35405.22815468563,1.0022658419528094,0.8,4280.779820084358,4273.035954225843,1.0022658419528094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.31375158801,4632.441516551485,6.187927942921982,5.003820027025906,-3.749525577537728,8.753345604563634,2.927086601740162,3.5,0.8363104576400463,0.6,0.00022696948580202883,0.98640979948692,0.0002300965439719747,199.0374151662707,0.0,0.0,0.0,0.001286328768987916,7.77413813888536e-05,0.0001492281044131752,0.0005853796719543421,0.09248656212073184,0.09248656212073184,0.09248656212073184,0.09249109548433154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.23098672077,595.5019361864926,0.0,0.09248656212073184,0.09248656562294462,0.09248656562294462,0.3715430578504409,0.3715430578504409,0.5,9.931951147196221,0.024464621423533117,0.024464621423533117,2.6716406864579767e-12,2.813693185999e-05,0.024339241895290797,2.6716406864579767e-12,27498.51943392445,20861.75587829286,0.7586501494533582,0.9886576204490755,0.6075143182789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284750353887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57437333100887,260.57437333100887,-12.575626668991106,244.76771685803192,276.3810298039684,124633.5428050322,124624.86427038214,8.678534650070542,0.0,nan,276.3810298039684,3.231029803968397,270.05836721479926,-3.0916327852007157,263.73570462560866,-9.414295374391315,257.4130420364181,-15.736957963581858,251.0903794472269,-22.059620552773083,244.76771685803192,-28.38228314196806,1.0,1.0,26022.012520719443,26022.012520719443,275.6106221086419,2.460622108641928,275.6106221086419,275.6106221086419,77089.70905762304,77089.09811966598,0.6109379570552846,0.0,8546.071908451686,8546.071908451686,0.8855676340594817,3942.33092102571,275.6106221086419,2.460622108641928,1.0,0.002,0.13772109177200367,0.004866225974897927,0.00021270886178917088,0.0017872911378308367,0.10635443089458543,0.10635443089458543,0.0,-3.799924784553266e-13,1.0,1.0000492784443626,0.024339241892619157,0.09248656562294462,0.0,4.552309964779974e-06,5.847826843550054,0.0,1600067.5524365455,266.5902372481792,2.8136929188349313e-05,1.0,1284584.5051837757,2597.8184977332917,,,,,,,,,,,,,,,,,,,2.0,15261.770272107435,1552.9028187373178,0.3715430578504409,6.173730061729009,2.927086601740162
3340.0,-30.138131791686934,5.0038207837134046,35.050628654883624,24.541813472192757,4.987454075938698,-26.625573204927996,-40.125625022314466,1.4748954865791584,-6.559740420553396,-6.55976847323842,40.10125862472307,41043.47535209851,25749.908868654915,25749.908868654915,66793.38422075342,77098.50089523075,77089.11950862745,25749.908868654915,102839.02837728238,102839.02837728238,102839.02837728238,130337.5152765973,125858.75916373725,4478.756112860051,0.0,90947.74014961094,54892.714596225174,40061.13950376196,27498.48689931493,67559.6264030769,20861.73409237005,1552.9006850617,0.0,0.8783509787879609,2.72268420377339,0.001494314320929203,1.0,1.0,-6.535506028060695,333603.1700772275,1558903.842748868,4.672928744615914,1558903.842748868,4.672928744615914,0.7586502547851016,0.09248654398228817,3.922714784211542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922714784211542,1.2848520787688735,1.2851437161666752,3.0530477780525755,6469.041886002478,15261.767285425627,6453.455529950412,0.00032765030305700703,23184.897488765873,2364.201586552582,19289.810444265844,1967.0132455288856,0.8319989533536918,0.8319989533536918,35469.37330033668,35405.22815468563,1.0022651903839097,0.8,4280.777593750336,4273.035954225843,1.0022651903839097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.319374535689,4632.441516551485,6.1879193955229725,5.0038207837134046,-3.7495048445868164,8.753325628300221,2.9270931937538105,3.5,0.8363123410725173,0.6,0.00022696948580202883,0.9864014947387455,0.000230098481209361,199.03734898783034,0.0,0.0,0.0,0.001286328768987916,7.774197779258442e-05,0.0001492275080094444,0.0005853769518796939,0.09248654063546478,0.09248654063546478,0.09248654063546478,0.09249105878622643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.5744907484,595.5021496909611,0.0,0.09248654063546478,0.09248654398228817,0.09248654398228817,0.37154295374748797,0.37154295374748797,0.5,9.932086686446967,0.02441609543342338,0.02441609543342338,-2.376054908381775e-11,2.805268502470426e-05,0.024262445177726022,-2.376054908381775e-11,27498.48689931493,20861.73409237005,0.7586502547851016,0.988658282718263,0.6075148359646532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328471475677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5744256602873,260.5744256602873,-12.57557433971266,244.76779515685215,276.3810561637029,124633.30841289843,124624.55945863327,8.748954265133225,0.0,nan,276.3810561637029,3.231056163702931,270.0584039623537,-3.0915960376462976,263.7357517609812,-9.414248239018775,257.4130995596034,-15.736900440396596,251.09044735823042,-22.059552641769557,244.76779515685215,-28.382204843147832,1.0,1.0,26022.012520719443,26022.012520719443,275.61064702693886,2.4606470269388865,275.61064702693886,275.61064702693886,77089.74693138068,77089.11950862745,0.6274227532267105,0.0,8546.071908451686,8546.071908451686,0.8855677953243392,3942.3283581325995,275.61064702693886,2.4606470269388865,1.0,0.002,0.1377165539770379,0.004866249108241506,0.00021270186300687645,0.0017872981406403877,0.10635093150343822,0.10635093150343822,0.0,3.647263914496879e-12,1.0,1.0000491229764705,0.02426244520148657,0.09248654398228817,0.0,4.537945982030745e-06,5.829374746746681,0.0,1600067.578511451,266.5902595794466,2.8052708785253344e-05,1.0,1284584.4286885974,2597.8188072222592,,,,,,,,,,,,,,,,,,,2.0,15261.767285425627,1552.9006850617,0.37154295374748797,6.173730061729009,2.9270931937538105
3341.0,-30.13805099318703,5.003821504603693,35.050628730002444,24.541855521407,4.987474753408964,-26.625498418529215,-40.125553601514525,1.4749221766055718,-6.559720346171957,-6.559748386504048,40.10125948582262,41043.474048030264,25749.913221780287,25749.913221780287,66793.38726981056,77098.52638294328,77089.15447273484,25749.913221780287,102839.06769451512,102839.06769451512,102839.06769451512,130337.53038154739,125858.71471907936,4478.815662468033,0.0,90947.7313716047,54892.67902823213,40061.16927041397,27498.46268703227,67559.63195744624,20861.718156073297,1552.8990030661837,0.0,0.8783510844428392,2.7226862429964647,0.001494314320929203,1.0,1.0,-6.5354972182238384,333603.4347172498,1558903.8799546396,4.672925149214696,1558903.8799546396,4.672925149214696,0.7586503432394156,0.09248652582896706,3.9227117932783315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227117932783315,1.2848519538977015,1.2851435912671598,3.053045746927084,6469.037582291291,15261.764297024863,6453.457077574475,0.00032765131231965623,23184.912928715796,2364.203160989308,19289.815070217737,1967.0137172447,0.8319985988097559,0.8319985988097559,35469.35166500697,35405.22815468563,1.002264426191658,0.8,4280.774982595244,4273.035954225843,1.002264426191658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.325000007816,4632.441516551485,6.187912076497732,5.003821504603693,-3.749485881567651,8.753307386171343,2.9270997887329155,3.5,0.8363142253522616,0.6,0.00022696948580202883,0.9863931901805542,0.00023010041843504945,199.0372828103469,0.0,0.0,0.0,0.001286328768987916,7.774260680471276e-05,0.00014922687899731607,0.0005853740381168903,0.09248652240424941,0.09248652240424941,0.09248652240424941,0.09249103900523291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.9253677535,595.5023608697215,0.0,0.09248652240424941,0.09248652582896706,0.09248652582896706,0.37154284911102853,0.37154284911102853,0.5,9.932222178689846,0.024375859846202275,0.024375859846202275,-1.6200374375330284e-11,2.8040332097134524e-05,0.024251168280216007,-1.6200374375330284e-11,27498.46268703227,20861.718156073297,0.7586503432394156,0.9886582465677386,0.6075147667157557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328467889038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.574477700244,260.574477700244,-12.57552229975596,244.76787336360354,276.3810820368633,124632.97588634306,124624.27530477104,8.700581572001184,0.0,nan,276.3810820368633,3.231082036863313,270.05844030223386,-3.0915596977661153,263.73579856757925,-9.414201432420725,257.4131568329206,-15.736843167079371,251.09051509826384,-22.05948490173614,244.76787336360354,-28.382126636396436,1.0,1.0,26022.012520719443,26022.012520719443,275.61067120492214,2.460671204922164,275.61067120492214,275.61067120492214,77089.76700992676,77089.15447273484,0.6125371919188183,0.0,8546.071908451686,8546.071908451686,0.8855679844637226,3942.325352244723,275.61067120492214,2.460671204922164,1.0,0.002,0.13771201829045776,0.00486627179486357,0.00021269486646253424,0.0017873051345462948,0.10634743323126712,0.10634743323126712,0.0,1.0088288711351812e-12,1.0,1.0000491001539877,0.02425116829641638,0.09248652582896706,0.0,4.5358366329856e-06,5.826664798885634,0.0,1600067.602041576,266.590279653828,2.80403482975089e-05,1.0,1284584.3601404973,2597.8190845584922,,,,,,,,,,,,,,,,,,,2.0,15261.764297024863,1552.8990030661837,0.37154284911102853,6.173730061729009,2.9270997887329155
3342.0,-30.13797021660221,5.003822212526742,35.050628796526404,24.541891528666042,4.987497667982766,-26.62542342814581,-40.125485917646415,1.4749508771266073,-6.559699094574967,-6.559727073531874,40.101259387055826,41043.50743417028,25749.914746573944,25749.914746573944,66793.42218074422,77098.55611846976,77089.1797501014,25749.914746573944,102839.09449667533,102839.09449667533,102839.09449667533,130337.52782125787,125858.65285720406,4478.874964053823,0.0,90947.7343570687,54892.685663307486,40061.16521529023,27498.43332458254,67559.59853987276,20861.698585988728,1552.897046776863,0.0,0.8783512004008989,2.722688407350317,0.001494314320929203,1.0,1.0,-6.535531878993822,333603.71551323216,1558903.8756881496,4.6729212032001985,1558903.8756881496,4.6729212032001985,0.7586504416358576,0.09248650571231075,3.9227106780368888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227106780368888,1.2848518196203156,1.2851434569592954,3.0530451980027413,6469.036419186477,15261.761311295088,6453.456445926371,0.000327651508833379,23184.92028134567,2364.2039107488968,19289.813182179285,1967.013524718358,0.8319982535242814,0.8319982535242813,35469.34359775265,35405.22815468563,1.002264141244182,0.8,4280.774008963113,4273.035954225843,1.002264141244182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.330617339308,4632.441516551485,6.1879040899273825,5.003822212526742,-3.7494659986716803,8.753288211198424,2.9271063741743415,3.5,0.8363161069069547,0.6,0.00022696948580202883,0.9863848879502081,0.00023010235515032146,199.0372166508569,0.0,0.0,0.0,0.001286328768987916,7.774320290954658e-05,0.00014922628289248225,0.0005853715333460936,0.09248650234690416,0.09248650234690416,0.09248650234690416,0.09249100822274635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.2731546524,595.502573006343,0.0,0.09248650234690416,0.09248650571231075,0.09248650571231075,0.37154274557693995,0.37154274557693995,0.5,9.932357349088257,0.024332034042004125,0.024332034042004125,1.2107648217352107e-11,2.7978956893548457e-05,0.024195194538037867,1.2107648217352107e-11,27498.43332458254,20861.698585988728,0.7586504416358576,0.9886592523388612,0.6075155613890594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284644720747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5745297048573,260.5745297048573,-12.57547029514268,244.7679515115795,276.38110789811833,124632.73219991071,124624.0375269924,8.694672918331221,0.0,nan,276.38110789811833,3.2311078981183528,270.05847662082545,-3.0915233791745322,263.7358453435209,-9.41415465647907,257.4132140662067,-15.736785933793271,251.09058278889307,-22.059417211106904,244.7679515115795,-28.38204848842048,1.0,1.0,26022.012520719443,26022.012520719443,275.61069547567035,2.460695475670377,275.61069547567035,275.61069547567035,77089.79220678516,77089.1797501014,0.6124566837679595,0.0,8546.071908451686,8546.071908451686,0.8855680549888884,3942.3242314270733,275.61069547567035,2.460695475670377,1.0,0.002,0.13770749307300278,0.00486629466922799,0.000212687886622999,0.001787312115680061,0.1063439433114995,0.1063439433114995,0.0,2.3030596527084946e-12,1.0,1.0000489868420464,0.02419519452593022,0.09248650571231075,0.0,4.525367318639862e-06,5.813215752272871,0.0,1600067.626882569,266.590300905425,2.797894478590024e-05,1.0,1284584.2874076534,2597.8193788256613,,,,,,,,,,,,,,,,,,,2.0,15261.761311295088,1552.897046776863,0.37154274557693995,6.173730061729009,2.9271063741743415
3343.0,-30.13788947943905,5.003822858142986,35.05062884043751,24.54192411331462,4.987510738636898,-26.625349457631817,-40.12541467146946,1.4749707173641984,-6.559680647817345,-6.559708524953057,40.10125887005989,41043.51384087292,25749.92226872462,25749.92226872462,66793.43610959753,77098.58833688838,77089.19077124487,25749.92226872462,102839.1130399695,102839.1130399695,102839.1130399695,130337.5175898273,125858.58351106089,4478.93407876641,0.0,90947.73184569489,54892.65735178704,40061.19388211983,27498.40454985781,67559.59843197763,20861.679264651822,1552.8951850638111,0.0,0.8783513029589506,2.7226902916136346,0.001494314320929203,1.0,1.0,-6.535606091820682,333603.95988822676,1558903.853350054,4.672917713184104,1558903.853350054,4.672917713184104,0.758650532863722,0.0924864864280666,3.922708401067033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922708401067033,1.2848517267963988,1.2851433641143093,3.053043646404062,6469.033131535062,15261.758327819563,6453.457290454032,0.000327652255293147,23184.933099017962,2364.205217787722,19289.815706528978,1967.013782130389,0.8319979024371664,0.8319979024371664,35469.327126972625,35405.22815468563,1.002263559471672,0.8,4280.772021114456,4273.035954225843,1.002263559471672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.336232353885,4632.441516551485,6.187897548033272,5.003822858142986,-3.749448224978569,8.753271083121556,2.9271129569054675,3.5,0.8363179876872764,0.6,0.00022696948580202883,0.9863765898469388,0.00023010429093542142,199.03715052369887,0.0,0.0,0.0,0.001286328768987916,7.774383039288475e-05,0.00014922565540914407,0.0005853687321281836,0.09248648297061357,0.09248648297061357,0.09248648297061357,0.09249097214723202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.62133085274,595.5027849956961,0.0,0.09248648297061357,0.0924864864280666,0.0924864864280666,0.3715426420428106,0.3715426420428106,0.5,9.93249201928832,0.024279418881405945,0.024279418881405945,-6.764366844436154e-12,2.7877135721610102e-05,0.02410243313238425,-6.764366844436154e-12,27498.40454985781,20861.679264651822,0.758650532863722,0.9886594600891314,0.6075156571896675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284611165753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57458078206844,260.57458078206844,-12.57541921793154,244.768029515166,276.3811320489518,124632.34224526968,124623.80262478579,8.539620483893858,0.0,nan,276.3811320489518,3.2311320489518494,270.0585115422126,-3.0914884577873636,263.7358910354582,-9.414108964541754,257.41327052869275,-15.736729471307228,251.09065002192918,-22.0593499780708,244.768029515166,-28.38197048483397,1.0,1.0,26022.012520719443,26022.012520719443,275.61071531386426,2.4607153138642843,275.61071531386426,275.61071531386426,77089.8044942397,77089.19077124487,0.6137229948217282,0.0,8546.071908451686,8546.071908451686,0.8855681989789327,3942.321943072368,275.61071531386426,2.4607153138642843,1.0,0.002,0.1377029852051415,0.004866316964536509,0.00021268093237100655,0.0017873190683420652,0.10634046618550327,0.10634046618550327,0.0,7.130715289072054e-13,1.0,1.0000487990514542,0.024102433139148616,0.0924864864280666,0.0,4.508017345981291e-06,5.790927964656156,0.0,1600067.6483757193,266.59031935218263,2.7877142485976947e-05,1.0,1284584.2241087484,2597.819634924458,,,,,,,,,,,,,,,,,,,2.0,15261.758327819563,1552.8951850638111,0.3715426420428106,6.173730061729009,2.9271129569054675
3344.0,-30.13780904608959,5.00382353203643,35.050628848913526,24.541974230110668,4.987545360059966,-26.625273605475364,-40.12534684790296,1.475009916664304,-6.5596572777586175,-6.559685062755945,40.10125793077733,41043.534864332476,25749.918785081,25749.918785081,66793.45364941348,77098.60777421744,77089.21138649285,25749.918785081,102839.13017157385,102839.13017157385,102839.13017157385,130337.50018978839,125858.50740058537,4478.992789203032,0.0,90947.72575331347,54892.652832461834,40061.19213427959,27498.370018214537,67559.56215249412,20861.6560994102,1552.8929324985625,0.0,0.87835143377124,2.7226926745460807,0.001494314320929203,1.0,1.0,-6.535666542276374,333604.2689997889,1558903.8127643552,4.672913261686533,1558903.8127643552,4.672913261686533,0.758650643132365,0.09248646351243886,3.922706282334685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922706282334685,1.2848515433998158,1.2851431806760987,3.053042433178625,6469.030560855945,15261.755346246846,6453.457638095246,0.00032765281625434206,23184.94406855869,2364.2063363695747,19289.81674565183,1967.013888091431,0.8319975536111354,0.8319975536111354,35469.31180082404,35405.22815468563,1.0022630181293117,0.8,4280.770171410687,4273.035954225843,1.0022630181293117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.341832337117,4632.441516551485,6.187888383737796,5.00382353203643,-3.749426734530197,8.753250266566626,2.927119522020579,3.5,0.8363198634344512,0.6,0.00022696948580202883,0.9863683230442855,0.0002301062194510868,199.03708464542083,0.0,0.0,0.0,0.001286328768987916,7.774442773676493e-05,0.0001492250580652639,0.0005853660727543689,0.09248646027239626,0.09248646027239626,0.09248646027239626,0.09249093270741549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.96988958854,595.502996839779,0.0,0.09248646027239626,0.09248646351243886,0.09248646351243886,0.37154253779046126,0.37154253779046126,0.5,9.932626186622716,0.024218770700940695,0.024218770700940695,-2.1543655748246238e-11,2.7784997314483917e-05,0.024018520479557992,-2.1543655748246238e-11,27498.370018214537,20861.6560994102,0.758650643132365,0.9886602506192773,0.6075162946096336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284580564051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5746330320372,260.5746330320372,-12.575366967962793,244.76810754405653,276.38115851999817,124632.21042348501,124623.47472892256,8.73569456245936,0.0,nan,276.38115851999817,3.231158519998189,270.0585483248284,-3.0914516751715837,263.7359381296398,-9.414061870360172,257.41332793444786,-15.736672065552114,251.09071773925234,-22.059282260747636,244.76810754405653,-28.381892455943444,1.0,1.0,26022.012520719443,26022.012520719443,275.61074118830976,2.4607411883097825,275.61074118830976,275.61074118830976,77089.85915467169,77089.21138649285,0.6477681788383052,0.0,8546.071908451686,8546.071908451686,0.8855683329624087,3942.3198137463587,275.61074118830976,2.4607411883097825,1.0,0.002,0.1376984930305931,0.004866340094001729,0.00021267400450395774,0.001787325999928342,0.10633700225197887,0.10633700225197887,0.0,4.432299579443244e-12,1.0,1.0000486291771684,0.024018520501101648,0.09248646351243886,0.0,4.492322407506214e-06,5.770766134605174,0.0,1600067.6756578418,266.59034272224136,2.7785018858139665e-05,1.0,1284584.1440415788,2597.81995886541,,,,,,,,,,,,,,,,,,,2.0,15261.755346246846,1552.8929324985625,0.37154253779046126,6.173730061729009,2.927119522020579
