time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3345.0,-30.13772851387889,5.003824150108085,35.05062892281542,24.542011180333816,4.98756398453718,-26.625199264035647,-40.12527553187681,1.4750347327916047,-6.559638417670328,-6.5596662476405205,40.101259839428856,41043.54104654899,25749.925594333334,25749.925594333334,66793.46664088233,77098.63676991158,77089.2576944075,25749.925594333334,102839.18328874084,102839.18328874084,102839.18328874084,130337.53473756798,125858.48276184464,4479.051975723335,0.0,90947.72256891674,54892.62683805361,40061.217478736806,27498.351448827143,67559.56892756395,20861.644147249644,1552.8915496577208,0.0,0.8783515285426438,2.7226945839337056,0.001494314320929203,1.0,1.0,-6.535606816933637,333604.51688746124,1558903.8952347036,4.672910036648536,1558903.8952347036,4.672910036648536,0.7586507207921889,0.09248644745349133,3.9227040821214265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227040821214265,1.284851427295909,1.2851430645458386,3.053040996636574,6469.0275169957185,15261.752361278966,6453.458312627715,0.00032765349956264805,23184.956261021744,2364.2075796548,19289.81876187452,1967.0140936889277,0.8319972030443,0.8319972030442999,35469.295885270054,35405.22815468563,1.0022624559683384,0.8,4280.768250571931,4273.035954225843,1.0022624559683384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.347440509414,4632.441516551485,6.1878816807426045,5.003824150108085,-3.749408770158807,8.753232920266893,2.9271260967420063,3.5,0.8363217419262875,0.6,0.00022696948580202883,0.9863600461557147,0.0002301081503520243,199.03701868621502,0.0,0.0,0.0,0.001286328768987916,7.774505584443348e-05,0.00014922442995759534,0.0005853632805469021,0.09248644404103318,0.09248644404103318,0.09248644404103318,0.09249092518692302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.3309649131,595.5032047524257,0.0,0.09248644404103318,0.09248644745349133,0.09248644745349133,0.37154243280443333,0.37154243280443333,0.5,9.932760614599834,0.02418011157323008,0.02418011157323008,1.722355591482483e-11,2.782997017902744e-05,0.024059430706870444,1.722355591482483e-11,27498.351448827143,20861.644147249644,0.7586507207921889,0.9886603437700584,0.607516325193772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284548622036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5746847962574,260.5746847962574,-12.575315203742605,244.76818546529987,276.3811841271972,124631.88026043175,124623.22577863412,8.654481797623326,0.0,nan,276.3811841271972,3.2311841271971957,270.05858439483296,-3.0914156051670147,263.7359846624557,-9.4140153375443,257.4133849300713,-15.736615069928689,251.09078519768724,-22.059214802312738,244.76818546529987,-28.381814534700112,1.0,1.0,26022.012520719443,26022.012520719443,275.610765422045,2.4607654220450286,275.610765422045,275.610765422045,77089.87242328598,77089.2576944075,0.6147288784850389,0.0,8546.071908451686,8546.071908451686,0.8855684720985263,3942.3176025320336,275.610765422045,2.4607654220450286,1.0,0.002,0.13769399320340384,0.004866362394363065,0.0002126670627860784,0.0017873329366585374,0.10633353139303921,0.10633353139303921,0.0,-5.553842975791756e-13,1.0,1.000048712008303,0.024059430689646888,0.09248644745349133,0.0,4.499973969569125e-06,5.7805949209708265,0.0,1600067.6978453603,266.59036158232965,2.7829952955471526e-05,1.0,1284584.079832871,2597.8202186452163,,,,,,,,,,,,,,,,,,,2.0,15261.752361278966,1552.8915496577208,0.37154243280443333,6.173730061729009,2.9271260967420063
3346.0,-30.137648096917363,5.0038247667530715,35.050628982035946,24.542057734821014,4.987589322638824,-26.62512435496506,-40.1252078480087,1.475065578212548,-6.559616708382293,-6.559644471301761,40.10125956129827,41043.551883590786,25749.925692938647,25749.925692938647,66793.47757652943,77098.65878585783,77089.28227559086,25749.925692938647,102839.2079685295,102839.2079685295,102839.2079685295,130337.52897156363,125858.4182121268,4479.110759436838,0.0,90947.7117871408,54892.604875119374,40061.22990224603,27498.32100303413,67559.55090528016,20861.62382391273,1552.8895310778175,0.0,0.878351647695803,2.7226967954021357,0.001494314320929203,1.0,1.0,-6.535646107061041,333604.80378857034,1558903.8832170162,4.6729059819084835,1558903.8832170162,4.6729059819084835,0.7586508216851089,0.09248642685557985,3.9227009427141692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227009427141692,1.284851282983579,1.2851429202007523,3.0530388961477213,6469.023066311892,15261.749380972718,6453.459966159307,0.0003276545471407616,23184.972067794915,2364.209191497088,19289.823704391107,1967.014597685357,0.8319968489927851,0.8319968489927851,35469.27317592028,35405.22815468563,1.0022616538405302,0.8,4280.765509793997,4273.035954225843,1.0022616538405302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.353035270741,4632.441516551485,6.1878733850956085,5.0038247667530715,-3.749388573128995,8.753213339882066,2.927132655747016,3.5,0.8363236159277189,0.6,0.00022696948580202883,0.9863517811869047,0.00023011007850455757,199.0369528214466,0.0,0.0,0.0,0.001286328768987916,7.774565196662849e-05,0.00014922383383540034,0.0005853604736615474,0.09248642356412426,0.09248642356412426,0.09248642356412426,0.09249089263056802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.68321173877,595.5034154291675,0.0,0.09248642356412426,0.09248642685557985,0.09248642685557985,0.37154233014124277,0.37154233014124277,0.5,9.932894680249731,0.024135902139391874,0.024135902139391874,1.5347723092418164e-11,2.7762919444285217e-05,0.0239983642406969,1.5347723092418164e-11,27498.32100303413,20861.62382391273,0.7586508216851089,0.9886607693733077,0.6075166476629583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284519325928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57473676289743,260.57473676289743,-12.575263237102547,244.76826333959198,276.38121018618784,124631.60201586482,124622.91369133769,8.688324527124223,0.0,nan,276.38121018618784,3.231210186187866,270.05862081688235,-3.091379183117624,263.73603144756254,-9.413968552437439,257.41344207824164,-15.736557921758333,251.0908527089184,-22.059147291081587,244.76826333959198,-28.381736660407995,1.0,1.0,26022.012520719443,26022.012520719443,275.61079007469743,2.4607900746974565,275.61079007469743,275.61079007469743,77089.90447255198,77089.28227559086,0.6221969611215172,0.0,8546.071908451686,8546.071908451686,0.8855686706269579,3942.31444742774,275.61079007469743,2.4607900746974565,1.0,0.002,0.13768950479854764,0.004866385202438936,0.00021266014000333094,0.0017873398625224016,0.10633007000166547,0.10633007000166547,0.0,2.5257326612126985e-12,1.0,1.000048588385991,0.023998364225349178,0.09248642685557985,0.0,4.488552136343613e-06,5.765922282284292,0.0,1600067.7232151495,266.5903832916177,2.7762904096562124e-05,1.0,1284584.0055188104,2597.8205193099625,,,,,,,,,,,,,,,,,,,2.0,15261.749380972718,1552.8895310778175,0.37154233014124277,6.173730061729009,2.927132655747016
3347.0,-30.13756767352547,5.003825355978516,35.05062905779275,24.542094265949004,4.987609938183495,-26.625049912360836,-40.12513653198255,1.4750921748283994,-6.559596431956891,-6.559624169570454,40.10126015802015,41043.56280392574,25749.929018314306,25749.929018314306,66793.49182224004,77098.68799983842,77089.31456961873,25749.929018314306,102839.24358793303,102839.24358793303,102839.24358793303,130337.53916503327,125858.3695620873,4479.169602945967,0.0,90947.71141510847,54892.58621055922,40061.25022727694,27498.29557710024,67559.54580437718,20861.60702430371,1552.8877866735809,0.0,0.878351755522051,2.722698856625105,0.001494314320929203,1.0,1.0,-6.535648831354536,333605.07126173103,1558903.90900065,4.672902312619842,1558903.90900065,4.672902312619842,0.7586509122287795,0.09248640841085459,3.922699242080238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922699242080238,1.284851158549589,1.2851427957385182,3.0530378682215593,6469.020888259703,15261.746401042052,6453.460041978131,0.0003276550065386605,23184.98202448939,2364.210206797366,19289.823931018644,1967.0146207949344,0.8319965014699411,0.8319965014699411,35469.26087414088,35405.22815468563,1.0022612193235478,0.8,4280.764025099548,4273.035954225843,1.0022612193235478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.358630538626,4632.441516551485,6.187865864130379,5.003825355978516,-3.749369498691768,8.753194854670284,2.9271392153517675,3.5,0.8363254901005049,0.6,0.00022696948580202883,0.986343515631919,0.000230112006826158,199.03688695145505,0.0,0.0,0.0,0.001286328768987916,7.774628008344093e-05,0.0001492232057185879,0.0005853577559730882,0.09248640508610545,0.09248640508610545,0.09248640508610545,0.09249087010745229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.0402626632,595.5036245861754,0.0,0.09248640508610545,0.09248640841085459,0.09248640841085459,0.371542227305559,0.371542227305559,0.5,9.933028627063619,0.02409646163243906,0.02409646163243906,-1.057287590811029e-11,2.773761355001625e-05,0.02397533821590514,-1.057287590811029e-11,27498.29557710024,20861.60702430371,0.7586509122287795,0.9886610548810483,0.6075168551720271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328449009744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5747884664159,260.5747884664159,-12.575211533584081,244.76834113364845,276.3812357991705,124631.31378653574,124622.66945351465,8.644333021089487,0.0,nan,276.3812357991705,3.23123579917052,270.0586568660723,-3.091343133927694,263.73607793297464,-9.41392206702534,257.4134989998694,-15.736501000130602,251.09092006676,-22.059079933239985,244.76834113364845,-28.38165886635153,1.0,1.0,26022.012520719443,26022.012520719443,275.6108141552441,2.4608141552441225,275.6108141552441,275.6108141552441,77089.92388043401,77089.31456961873,0.6093108152854256,0.0,8546.071908451686,8546.071908451686,0.8855687781708745,3942.312738290639,275.6108141552441,2.4608141552441225,1.0,0.002,0.13768502070120295,0.004866407717651382,0.00021265322322850977,0.0017873467790790606,0.10632661161425488,0.10632661161425488,0.0,2.3075703674269032e-12,1.0,1.0000485417770706,0.023975338226478016,0.09248640841085459,0.0,4.484245282692737e-06,5.760389456293979,0.0,1600067.7469637936,266.5904035680431,2.7737624122892157e-05,1.0,1284583.9362370765,2597.820799614635,,,,,,,,,,,,,,,,,,,2.0,15261.746401042052,1552.8877866735809,0.371542227305559,6.173730061729009,2.9271392153517675
3348.0,-30.137487357173526,5.003825935469618,35.050629127487746,24.542140925209992,4.987634779946878,-26.62497514346445,-40.125068883039035,1.475122563868585,-6.559575240943673,-6.559602922324551,40.10126013383471,41043.57200669178,25749.930164165722,25749.930164165722,66793.50217085751,77098.70988503432,77089.34104227963,25749.930164165722,102839.27120644535,102839.27120644535,102839.27120644535,130337.53795303356,125858.30970735595,4479.228245677621,0.0,90947.69989959744,54892.56201191384,40061.26431964845,27498.266746588215,67559.53106623667,20861.587829747088,1552.8858579482974,0.0,0.8783518708393014,2.722701014245912,0.001494314320929203,1.0,1.0,-6.535678801010306,333605.3511927579,1558903.9079554924,4.672898388415701,1558903.9079554924,4.672898388415701,0.7586510096071943,0.09248638864425447,3.9226959764846945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226959764846945,1.2848510163725253,1.285142653529183,3.0530356644457535,6469.016218723215,15261.743423920772,6453.461848973996,0.00032765611086729864,23184.99839008676,2364.2118756238633,19289.829332250207,1967.0151715672741,0.8319961471508226,0.8319961471508225,35469.23725198425,35405.22815468563,1.0022603849542604,0.8,4280.7611741554965,4273.035954225843,1.0022603849542604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.364219622608,4632.441516551485,6.187857828628363,5.003825935469618,-3.7493497148474195,8.753175650317038,2.9271457677126986,3.5,0.8363273622036281,0.6,0.00022696948580202883,0.9863352611525839,0.00023011393259610654,199.03682116917707,0.0,0.0,0.0,0.001286328768987916,7.77468759067127e-05,0.00014922260989531612,0.0005853549314369017,0.09248638536239367,0.09248638536239367,0.09248638536239367,0.09249084066936072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.3957235659,595.5038342297634,0.0,0.09248638536239367,0.09248638864425447,0.09248638864425447,0.3715421252702152,0.3715421252702152,0.5,9.93316228089893,0.02405432459977419,0.02405432459977419,9.663381206337363e-12,2.768138085684768e-05,0.023924121314223612,9.663381206337363e-12,27498.266746588215,20861.587829747088,0.7586510096071943,0.9886614237356365,0.6075171239192272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328446216862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5748403291243,260.5748403291243,-12.575159670875678,244.7684188819904,276.3812617762454,124631.02651541751,124622.35556757812,8.670947839430859,0.0,nan,276.3812617762454,3.2312617762454465,270.0586931974016,-3.0913068025983534,263.7361246185576,-9.41387538144238,257.4135560397031,-15.736443960296867,251.09098746084777,-22.059012539152207,244.7684188819904,-28.381581118009564,1.0,1.0,26022.012520719443,26022.012520719443,275.6108385001308,2.4608385001308193,275.6108385001308,275.6108385001308,77089.95558453602,77089.34104227963,0.6145422563859029,0.0,8546.071908451686,8546.071908451686,0.8855689846791012,3942.309456367118,275.6108385001308,2.4608385001308193,1.0,0.002,0.13768054618211908,0.004866430364220062,0.00021264632165981254,0.0017873536808573466,0.10632316082990627,0.10632316082990627,0.0,2.517159224113552e-12,1.0,1.0000484380951271,0.02392412130456023,0.09248638864425447,0.0,4.4746656890002525e-06,5.748083339669333,0.0,1600067.7717410368,266.5904247590563,2.7681371193466475e-05,1.0,1284583.8637285086,2597.8210929747115,,,,,,,,,,,,,,,,,,,2.0,15261.743423920772,1552.8858579482974,0.3715421252702152,6.173730061729009,2.9271457677126986
3349.0,-30.137407028335762,5.00382648705743,35.05062921004371,24.542177491262578,4.987655054615846,-26.624900820048047,-40.12499753208829,1.4751488441431082,-6.559555058864646,-6.5595827090262535,40.101260645111616,41043.581714455315,25749.933536057088,25749.933536057088,66793.5152505124,77098.73899079699,77089.37190045338,25749.933536057088,102839.30543651046,102839.30543651046,102839.30543651046,130337.54650377827,125858.25961007888,4479.286893699392,0.0,90947.69901557006,54892.54173061333,40061.28587217414,27498.24106726781,67559.52693944194,20861.570841127777,1552.884103792154,0.0,0.8783519785114451,2.7227030665822967,0.001494314320929203,1.0,1.0,-6.535687065617822,333605.61750229006,1558903.9300474366,4.672894724372366,1558903.9300474366,4.672894724372366,0.7586511002683765,0.0924863702823048,3.9226941888670095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226941888670095,1.2848508934186094,1.2851425305473587,3.053034565302653,6469.013889770879,15261.740447335906,6453.46203116691,0.0003276566094357364,23185.00873039977,2364.212930042346,19289.82987683702,1967.0152270996741,0.8319957995764968,0.8319957995764968,35469.22432099208,35405.22815468563,1.0022599282126725,0.8,4280.759613521734,4273.035954225843,1.0022599282126725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.369807034437,4632.441516551485,6.1878503305639985,5.00382648705743,-3.749330721533126,8.753157208590556,2.9271523181191452,3.5,0.8363292337483272,0.6,0.00022696948580202883,0.9863270054645512,0.00023011585868028446,199.03675537671617,0.0,0.0,0.0,0.001286328768987916,7.774750434027203e-05,0.0001492219814617568,0.0005853521995312541,0.09248636696915925,0.09248636696915925,0.09248636696915925,0.09249081724696392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.754508742,595.504042818281,0.0,0.09248636696915925,0.0924863702823048,0.0924863702823048,0.3715420233358507,0.3715420233358507,0.5,9.933295782397352,0.024015292611295536,0.024015292611295536,6.929212759132497e-11,2.7650161598558043e-05,0.023895643408422984,6.929212759132497e-11,27498.24106726781,20861.570841127777,0.7586511002683765,0.9886616777287951,0.6075173047207003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284434701199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5748919080215,260.5748919080215,-12.57510809197845,244.7684965535664,276.3812872624644,124630.7329196642,124622.10942208042,8.623497583777516,0.0,nan,276.3812872624644,3.231287262464434,270.0587291206894,-3.0912708793105708,263.7361709789173,-9.413829021082677,257.4136128371391,-15.736387162860865,251.09105469535282,-22.058945304647153,244.7684965535664,-28.381503446433584,1.0,1.0,26022.012520719443,26022.012520719443,275.6108623242311,2.4608623242311296,275.6108623242311,275.6108623242311,77089.97477895186,77089.37190045338,0.6028784984810045,0.0,8546.071908451686,8546.071908451686,0.8855690977236327,3942.3076598113444,275.6108623242311,2.4608623242311296,1.0,0.002,0.13767607698798823,0.004866452796922056,0.00021263942786309915,0.0017873605729740504,0.10631971393154957,0.10631971393154957,0.0,8.371493602499225e-13,1.0,1.0000483804484428,0.023895643339130856,0.0924863702823048,0.0,4.469339124525301e-06,5.741240612599553,0.0,1600067.7953704318,266.59044494113533,2.765009230643045e-05,1.0,1284583.7947482546,2597.821372059726,,,,,,,,,,,,,,,,,,,2.0,15261.740447335906,1552.884103792154,0.3715420233358507,6.173730061729009,2.9271523181191452
3350.0,-30.137326801188433,5.003827028083794,35.05062928441741,24.542218667361908,4.987679603009998,-26.624826160766453,-40.12492991806937,1.475178960248532,-6.559533985301982,-6.559561575744354,40.10126057333744,41043.603584216784,25749.93478193294,25749.93478193294,66793.53836614973,77098.76472049323,77089.39744711453,25749.93478193294,102839.33222904748,102839.33222904748,102839.33222904748,130337.54433438358,125858.19900012069,4479.34533426289,0.0,90947.69563501581,54892.5344895153,40061.29016166723,27498.2121053361,67559.50226700334,20861.55154522882,1552.8821714577164,0.0,0.8783520933910826,2.722705212671599,0.001494314320929203,1.0,1.0,-6.535720213584625,333605.89593089913,1558903.9269457974,4.672890815061309,1558903.9269457974,4.672890815061309,0.7586511975875181,0.09248635061336201,3.922692161339848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922692161339848,1.2848507525185469,1.2851423896153147,3.053033322080904,6469.011255533175,15261.737473678384,6453.46242672502,0.00032765718711809985,23185.01985227192,2364.2140641576807,19289.831059186683,1967.0153476657863,0.8319954514637371,0.8319954514637371,35469.20965457845,35405.22815468563,1.0022594101735063,0.8,4280.757843440985,4273.035954225843,1.0022594101735063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.375388085092,4632.441516551485,6.18784233108614,5.003827028083794,-3.7493110384523223,8.753138066536117,2.927158861073918,3.5,0.8363311031639765,0.6,0.00022696948580202883,0.9863187603020127,0.00023011778234100538,199.03668966758715,0.0,0.0,0.0,0.001286328768987916,7.774809986461045e-05,0.00014922138593741836,0.0005853495609209792,0.09248634736371686,0.09248634736371686,0.09248634736371686,0.09249078715572841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.11197099066,595.5042518083634,0.0,0.09248634736371686,0.09248635061336201,0.09248635061336201,0.3715419220635815,0.3715419220635815,0.5,9.933428973492703,0.023972878658071295,0.023972878658071295,-9.379164112033322e-12,2.759044235745023e-05,0.023841362159714663,-9.379164112033322e-12,27498.2121053361,20861.55154522882,0.7586511975875181,0.9886623809360463,0.6075178502945077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284408556372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57494363398683,260.57494363398683,-12.575056366013143,244.7685741836214,276.3813130843369,124630.48324564284,124621.83515972608,8.648085916744018,0.0,nan,276.3813130843369,3.231313084336932,270.05876530420005,-3.091234695799926,263.7362175240681,-9.413782475931896,257.4136697439238,-15.7363302560762,251.091121963771,-22.058878036228975,244.7685741836214,-28.381425816378567,1.0,1.0,26022.012520719443,26022.012520719443,275.61088644679995,2.460886446799975,275.61088644679995,275.61088644679995,77090.00563174725,77089.39744711453,0.6081846327142557,0.0,8546.071908451686,8546.071908451686,0.885569225939437,3942.3056221465476,275.61088644679995,2.460886446799975,1.0,0.002,0.13767161794896185,0.004866475365439005,0.00021263255015218299,0.0017873674536632467,0.1063162750760915,0.1063162750760915,0.0,3.8154297429815465e-12,1.0,1.0000482705626856,0.023841362169093827,0.09248635061336201,0.0,4.45918640906889e-06,5.728198277258012,0.0,1600067.8200050525,266.590466014698,2.759045173661434e-05,1.0,1284583.7226289227,2597.821663845089,,,,,,,,,,,,,,,,,,,2.0,15261.737473678384,1552.8821714577164,0.3715419220635815,6.173730061729009,2.927158861073918
3351.0,-30.13724665098895,5.003827542808139,35.05062937084644,24.542260367330186,4.987701742332518,-26.62475181165261,-40.12485860204322,1.4752069008163828,-6.559513785474394,-6.559541343933516,40.101261070616204,41043.60370485123,25749.93796017001,25749.93796017001,66793.54166502124,77098.79006004008,77089.42823363408,25749.93796017001,102839.36619380409,102839.36619380409,102839.36619380409,130337.55258775632,125858.14880991048,4479.403777845846,0.0,90947.6887985019,54892.502434718735,40061.31818198129,27498.18639395223,67559.50457593352,20861.534533661335,1552.8804155274847,0.0,0.8783522012166101,2.7227072668962293,0.001494314320929203,1.0,1.0,-6.535729114744697,333606.1624842581,1558903.9484322115,4.672887145799567,1558903.9484322115,4.672887145799567,0.7586512882991252,0.09248633233442331,3.922689526224599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922689526224599,1.2848506217968987,1.2851422588639951,3.0530315817870024,6469.007568059228,15261.73450066129,6453.463553837402,0.0003276580374142427,23185.033684283113,2364.215474630288,19289.83442820102,1967.0156912096404,0.8319951004115811,0.8319951004115811,35469.19059308544,35405.22815468563,1.0022587368937925,0.8,4280.755542920716,4273.035954225843,1.0022587368937925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.380967197274,4632.441516551485,6.1878347988679385,5.003827542808139,-3.7492920454005962,8.753119588208735,2.927165401761967,3.5,0.8363329719319905,0.6,0.00022696948580202883,0.9863105231218497,0.00023011970417149123,199.0366240215247,0.0,0.0,0.0,0.001286328768987916,7.774872799970742e-05,0.00014922075780232142,0.0005853467037264639,0.09248632905466934,0.09248632905466934,0.09248632905466934,0.09249076370761602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.4729404172,595.5044596855345,0.0,0.09248632905466934,0.09248633233442331,0.09248633233442331,0.37154182081818665,0.37154182081818665,0.5,9.933562008007808,0.023933446333046504,0.023933446333046504,1.8189894035458565e-11,2.75584591236111e-05,0.02381222918882031,1.8189894035458565e-11,27498.18639395223,20861.534533661335,0.7586512882991252,0.9886623959764037,0.6075178313174316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284382912152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5749952542768,260.5749952542768,-12.575004745723163,244.76865174451157,276.381338764029,124630.18486596357,124621.55444757224,8.630418391348504,0.0,nan,276.381338764029,3.231338764029033,270.05880136012917,-3.091198639870811,263.736263956236,-9.413736043764004,257.41372655233295,-15.736273447667031,251.0911891484223,-22.058810851577675,244.76865174451157,-28.381348255488405,1.0,1.0,26022.012520719443,26022.012520719443,275.61091028102834,2.4609102810283616,275.61091028102834,275.61091028102834,77090.03072424958,77089.42823363408,0.6024906154925702,0.0,8546.071908451686,8546.071908451686,0.885569392577593,3942.302973855722,275.61091028102834,2.4609102810283616,1.0,0.002,0.137667164356815,0.004866497734852153,0.0002126256804595092,0.0017873743212809064,0.1063128402297546,0.1063128402297546,0.0,1.740415537382356e-12,1.0,1.0000482115898033,0.023812229170630417,0.09248633233442331,0.0,4.453737335688665e-06,5.721198178789473,0.0,1600067.84365421,266.5904862145256,2.7558440933717065e-05,1.0,1284583.6535855848,2597.821943185428,,,,,,,,,,,,,,,,,,,2.0,15261.73450066129,1552.8804155274847,0.37154182081818665,6.173730061729009,2.927165401761967
3352.0,-30.13716650130336,5.003828038054157,35.050629457068716,24.54229654921221,4.987723873158792,-26.624677463851963,-40.1247910229489,1.4752348334725771,-6.5594932636089425,-6.559520772731093,40.10126123720538,41043.632814757555,25749.940288439575,25749.940288439575,66793.57310319712,77098.81933520151,77089.45548535165,25749.940288439575,102839.39577379121,102839.39577379121,102839.39577379121,130337.55470835025,125858.09263265552,4479.4620756947215,0.0,90947.69052429363,54892.503995038416,40061.31836583913,27498.158934559026,67559.47730039815,20861.516284908812,1552.8785681542372,0.0,0.8783523121408972,2.7227093557978375,0.001494314320929203,1.0,1.0,-6.535753405982291,333606.4335084982,1558903.9556301062,4.672883371088811,1558903.9556301062,4.672883371088811,0.7586513822454695,0.09248631345027396,3.9226882022621496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226882022621496,1.2848504911122924,1.2851421281497257,3.053030861875833,6469.006042653847,15261.731528776912,6453.463180394359,0.00032765832817568133,23185.04194950942,2364.216317448815,19289.83331195477,1967.0155773842007,0.8319947556688777,0.8319947556688777,35469.18101600772,35405.22815468563,1.002258398617484,0.8,4280.754387068896,4273.035954225843,1.002258398617484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.386540305661,4632.441516551485,6.187827071346321,5.003828038054157,-3.7492728040127674,8.753100842066925,2.927171935417284,3.5,0.8363348386906526,0.6,0.00022696948580202883,0.9863022860687088,0.00023012162600444122,199.0365583759265,0.0,0.0,0.0,0.001286328768987916,7.774932322510122e-05,0.0001492201625769276,0.0005853441712801538,0.09248631020532525,0.09248631020532525,0.09248631020532525,0.09249073631719638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.83353416336,595.5046676685615,0.0,0.09248631020532525,0.09248631345027396,0.09248631345027396,0.3715417202134662,0.3715417202134662,0.5,9.933694788785642,0.023892805467596645,0.023892805467596645,-1.1425527191022411e-11,2.7509122162427957e-05,0.023767366748813856,-1.1425527191022411e-11,27498.158934559026,20861.516284908812,0.7586513822454695,0.9886632604661002,0.6075185074665411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284358514624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57504678729134,260.57504678729134,-12.574953212708635,244.7687292486492,276.38136432592023,124629.92965177321,124621.31382570312,8.615826070078404,0.0,nan,276.38136432592023,3.2313643259202536,270.05883731047356,-3.0911626895264135,263.736310295022,-9.413689704977969,257.4137832795713,-15.736216720428672,251.09125626411162,-22.058743735888356,244.7687292486492,-28.38127075135077,1.0,1.0,26022.012520719443,26022.012520719443,275.61093404103116,2.46093404103118,275.61093404103116,275.61093404103116,77090.05536062457,77089.45548535165,0.5998752729210537,0.0,8546.071908451686,8546.071908451686,0.8855694763016893,3942.3016432734603,275.61093404103116,2.46093404103118,1.0,0.002,0.13766271915701084,0.004866520140256126,0.0002126188238764165,0.0017873811794926987,0.10630941193820825,0.10630941193820825,0.0,3.3691153165926746e-12,1.0,1.0000481207723122,0.023767366760239383,0.09248631345027396,0.0,4.445346283922527e-06,5.710418858784945,0.0,1600067.867656421,266.59050673639103,2.7509133587955148e-05,1.0,1284583.5833842242,2597.822227211016,,,,,,,,,,,,,,,,,,,2.0,15261.731528776912,1552.8785681542372,0.3715417202134662,6.173730061729009,2.927171935417284
3353.0,-30.137086520059956,5.003828515861765,35.0506295438221,24.542343348171585,4.987748022063589,-26.624603065858633,-40.12471967199815,1.4752645655945202,-6.55947266816338,-6.559500129409634,40.101261424868014,41043.62375732555,25749.94238096239,25749.94238096239,66793.56613828795,77098.84093276647,77089.48324505816,25749.94238096239,102839.42562602056,102839.42562602056,102839.42562602056,130337.55722517757,125858.03695731908,4479.520267858486,0.0,90947.6779432159,54892.46075883373,40061.35242709129,27498.13159915701,67559.4840262483,20861.498127878036,1552.876725359101,0.0,0.8783524233760275,2.722711452005373,0.001494314320929203,1.0,1.0,-6.535776310194763,333606.7054834134,1558903.963739701,4.672879585800796,1558903.963739701,4.672879585800796,0.7586514761067464,0.09248629462580175,3.9226847564095797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226847564095797,1.284850352008807,1.2851419890146665,3.053028510500569,6469.001060371819,15261.728559553914,6453.465208287996,0.00032765951371608015,23185.059108971072,2364.21806722694,19289.839373464558,1967.0161954861812,0.8319944013427456,0.8319944013427456,35469.15608992174,35405.22815468563,1.002257518191995,0.8,4280.751378754385,4273.035954225843,1.002257518191995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.392109128723,4632.441516551485,6.1878192935665695,5.003828515861765,-3.7492535150160067,8.753082030877772,2.9271784640545127,3.5,0.836336704015575,0.6,0.00022696948580202883,0.9862940664004868,0.00023012354381321746,199.0364928683319,0.0,0.0,0.0,0.001286328768987916,7.774995167694893e-05,0.0001492195341250799,0.0005853411918709901,0.09248629138443587,0.09248629138443587,0.09248629138443587,0.09249070948018921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.19540575496,595.504875236889,0.0,0.09248629138443587,0.09248629462580175,0.09248629462580175,0.3715416198583755,0.3715416198583755,0.5,9.93382732571015,0.023851557256307387,0.023851557256307387,-1.574562702444382e-11,2.7461246247639792e-05,0.023723819214865216,-1.574562702444382e-11,27498.13159915701,20861.498127878036,0.7586514761067464,0.9886630589472415,0.6075183129193116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328433504035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5750984170433,260.5750984170433,-12.57490158295667,244.76880669560134,276.3813901384685,124629.63016533757,124620.99816556499,8.631999772603633,0.0,nan,276.3813901384685,3.231390138468498,270.0588734499116,-3.091126550088404,263.73635676133404,-9.41364323866594,257.41384007276156,-15.736159927238418,251.0913233841829,-22.058676615817063,244.76880669560134,-28.381193304398636,1.0,1.0,26022.012520719443,26022.012520719443,275.61095793259426,2.460957932594283,275.61095793259426,275.61095793259426,77090.08658445322,77089.48324505816,0.6033393950638128,0.0,8546.071908451686,8546.071908451686,0.8855696942088229,3942.2981801916276,275.61095793259426,2.460957932594283,1.0,0.002,0.13765828209972225,0.004866542515652251,0.00021261197990030557,0.0017873880218640507,0.10630598995015278,0.10630598995015278,0.0,1.764356022393443e-12,1.0,1.0000480326168182,0.023723819230610843,0.09248629462580175,0.0,4.437201167891191e-06,5.699955463856298,0.0,1600067.891746986,266.5905273318366,2.7461261993266817e-05,1.0,1284583.512936656,2597.8225122327826,,,,,,,,,,,,,,,,,,,2.0,15261.728559553914,1552.876725359101,0.3715416198583755,6.173730061729009,2.9271784640545127
3354.0,-30.13700643880457,5.003828965270745,35.050629639379046,24.54238001899796,4.987767773262771,-26.624529017599183,-40.124652127828426,1.4752903498946204,-6.559452701647388,-6.559480125450867,40.101261852861775,41043.64650236012,25749.945801901766,25749.945801901766,66793.59230426188,77098.86981948708,77089.51251759967,25749.945801901766,102839.45831950143,102839.45831950143,102839.45831950143,130337.56407801411,125857.98566321588,4479.578414798228,0.0,90947.6762524624,54892.45292680838,40061.359250726695,27498.105758512687,67559.46500923939,20861.481009385676,1552.8749686535293,0.0,0.8783525302292016,2.7227134831730413,0.001494314320929203,1.0,1.0,-6.535790365821981,333606.96903501125,1558903.9822325355,4.672875949629614,1558903.9822325355,4.672875949629614,0.7586515664966309,0.0924862765381296,3.922682833002721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922682833002721,1.2848502313754633,1.2851418683539413,3.0530273001573063,6468.998495799683,15261.725589628113,6453.465557259092,0.0003276600734947947,23185.07004626834,2364.2191825208756,19289.840416562518,1967.0163018525714,0.8319940538487713,0.8319940538487713,35469.14217667085,35405.22815468563,1.002257026755873,0.8,4280.7496995724005,4273.035954225843,1.002257026755873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.397674163688,4632.441516551485,6.187811840664016,5.003828965270745,-3.7492347193268345,8.75306368459758,2.9271849882565646,3.5,0.8363385680733042,0.6,0.00022696948580202883,0.9862858365280532,0.0002301254640348605,199.03642727886694,0.0,0.0,0.0,0.001286328768987916,7.775054660338773e-05,0.0001492189391986411,0.0005853385711533862,0.09248627329352467,0.09248627329352467,0.09248627329352467,0.09249068509975066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.55933961197,595.5050821461386,0.0,0.09248627329352467,0.0924862765381296,0.0924862765381296,0.37154151979012795,0.37154151979012795,0.5,9.933959676012645,0.02381197755158837,0.02381197755158837,-1.261923898709938e-11,2.7423803487636178e-05,0.02368975962889408,-1.261923898709938e-11,27498.105758512687,20861.481009385676,0.7586515664966309,0.988663724544403,0.6075188205937838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284312392649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57514973524445,260.57514973524445,-12.574850264755526,244.768884073064,276.38141539741054,124629.32895879234,124620.74904713235,8.57991165996311,0.0,nan,276.38141539741054,3.231415397410558,270.05890913255433,-3.0910908674456437,263.7364028676837,-9.413597132316283,257.4138966028132,-15.736103397186753,251.0913903379407,-22.05860966205927,244.768884073064,-28.38111592693599,1.0,1.0,26022.012520719443,26022.012520719443,275.61098136181573,2.4609813618157546,275.61098136181573,275.61098136181573,77090.1056019233,77089.51251759967,0.5930843236274086,0.0,8546.071908451686,8546.071908451686,0.885569815840268,3942.2962471677347,275.61098136181573,2.4609813618157546,1.0,0.002,0.13765385141377465,0.0048665647547091505,0.00021260514548477967,0.0017873948567566724,0.10630257274238984,0.10630257274238984,0.0,2.2414522495017852e-12,1.0,1.0000479636696942,0.02368975964151332,0.0924862765381296,0.0,4.43083064875354e-06,5.691771697529438,0.0,1600067.9151146852,266.5905472983526,2.7423816106875165e-05,1.0,1284583.444670949,2597.8227884270564,,,,,,,,,,,,,,,,,,,2.0,15261.725589628113,1552.8749686535293,0.37154151979012795,6.173730061729009,2.9271849882565646
3355.0,-30.136926524018072,5.003829404269592,35.050629723305676,24.542415711935632,4.9877918565275285,-26.624454685960565,-40.1245845836587,1.4753200161588114,-6.559431813892559,-6.55945917233785,40.10126170757224,41043.67979281375,25749.94702989109,25749.94702989109,66793.62682270484,77098.89924476232,77089.53664497547,25749.94702989109,102839.48367486655,102839.48367486655,102839.48367486655,130337.5604533355,125857.92411105745,4479.636342278051,0.0,90947.68071114615,54892.46125008526,40061.35495673432,27498.076778468952,67559.43173520328,20861.461685787177,1552.8730404288883,0.0,0.8783526444116196,2.722715611065443,0.001494314320929203,1.0,1.0,-6.535828861863536,333607.24509211973,1558903.975954911,4.672872064047792,1558903.975954911,4.672872064047792,0.7586516633091134,0.09248625715588886,3.9226819962103976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226819962103976,1.2848500925801531,1.2851417295271272,3.053026978682875,6468.997814633939,15261.722624371927,6453.46460086664,0.0003276601459860811,23185.076128783414,2364.2198027647987,19289.837557841474,1967.0160103441517,0.8319937122782984,0.8319937122782985,35469.136123608136,35405.22815468563,1.0022568129529679,0.8,4280.748969031857,4273.035954225843,1.0022568129529679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.403232565532,4632.441516551485,6.187803870670826,5.003829404269592,-3.7492152119275373,8.75304461619713,2.927191504688043,3.5,0.8363404299108694,0.6,0.00022696948580202883,0.9862776238373132,0.0002301273802795586,199.03636182578919,0.0,0.0,0.0,0.001286328768987916,7.77511415340354e-05,0.00014921834426799343,0.0005853361125643828,0.09248625395030052,0.09248625395030052,0.09248625395030052,0.09249065456081208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.9221350505,595.5052893974218,0.0,0.09248625395030052,0.09248625715588886,0.09248625715588886,0.3715414202358714,0.3715414202358714,0.5,9.934091687442283,0.023768081385810547,0.023768081385810547,9.777068044058979e-12,2.7358445265690534e-05,0.023630310474288763,9.777068044058979e-12,27498.076778468952,20861.461685787177,0.7586516633091134,0.9886647224106327,0.6075196125639859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284291091017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5752011772327,260.5752011772327,-12.574798822767264,244.76896140429983,276.38144095015275,124629.11462760209,124620.51402010566,8.600607496431124,0.0,nan,276.38144095015275,3.2314409501527734,270.0589450409906,-3.091054959009398,263.73644913182306,-9.413550868176912,257.4139532226527,-15.73604677734727,251.0914573134775,-22.058542686522486,244.76896140429983,-28.381038595700147,1.0,1.0,26022.012520719443,26022.012520719443,275.61100513814114,2.461005138141161,275.61100513814114,275.61100513814114,77090.13536643493,77089.53664497547,0.5987214594642865,0.0,8546.071908451686,8546.071908451686,0.885569868756921,3942.2954061914497,275.61100513814114,2.461005138141161,1.0,0.002,0.13764943184463535,0.004866587115399082,0.00021259832865315565,0.0017874016730574632,0.10629916432657782,0.10629916432657782,0.0,1.7106186259163714e-12,1.0,1.0000478433207858,0.023630310464511695,0.09248625715588886,0.0,4.419711342615068e-06,5.677487704916825,0.0,1600067.9395231218,266.5905681861074,2.735843548862249e-05,1.0,1284583.3731660747,2597.8230777266335,,,,,,,,,,,,,,,,,,,2.0,15261.722624371927,1552.8730404288883,0.3715414202358714,6.173730061729009,2.927191504688043
3356.0,-30.136846769261513,5.0038298186005665,35.05062981827079,24.5424625807442,4.98781567280286,-26.624380525055518,-40.12451326763255,1.4753494264413758,-6.559411713310283,-6.559439039132041,40.10126219453487,41043.66905580941,25749.95001137036,25749.95001137036,66793.61906717977,77098.92067719158,77089.56724768986,25749.95001137036,102839.51725906023,102839.51725906023,102839.51725906023,130337.56840584057,125857.87413538886,4479.694270451718,0.0,90947.66760984712,54892.41597996635,40061.39069986753,27498.05114678035,67559.44184664788,20861.44472447517,1552.871290838707,0.0,0.8783527517413772,2.7227176552995505,0.001494314320929203,1.0,1.0,-6.535838452558664,333607.51034773025,1558903.9969963934,4.672868411659844,1558903.9969963934,4.672868411659844,0.7586517536504677,0.09248623914303021,3.922678461802771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922678461802771,1.2848499549824977,1.2851415918982396,3.0530245548058614,6468.992678729404,15261.71965845019,6453.466736983168,0.0003276613713972296,23185.093679090303,2364.2215923980466,19289.843942836727,1967.0166614324696,0.831993357880346,0.831993357880346,35469.11055693785,35405.22815468563,1.0022559099014008,0.8,4280.745883405608,4273.035954225843,1.0022559099014008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.408788922627,4632.441516551485,6.187796325108672,5.0038298186005665,-3.7491963324851243,8.753026151085692,2.9271980187281468,3.5,0.8363422910651848,0.6,0.00022696948580202883,0.9862694276661077,0.00023012929270161583,199.03629650382464,0.0,0.0,0.0,0.001286328768987916,7.775176969185155e-05,0.00014921771611017728,0.0005853331211047928,0.09248623592686385,0.09248623592686385,0.09248623592686385,0.09249063109788234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.2887643873,595.5054954326308,0.0,0.09248623592686385,0.09248623914303021,0.09248623914303021,0.37154132058337513,0.37154132058337513,0.5,9.93422353791831,0.023727315637131596,0.023727315637131596,7.719336281297728e-11,2.7325821747581358e-05,0.023600586573365945,7.719336281297728e-11,27498.05114678035,20861.44472447517,0.7586517536504677,0.9886644596441982,0.6075193627113409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328427028282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57525268168155,260.57525268168155,-12.57474731831843,244.76903866764425,276.3814666957037,124628.80908644825,124620.19803634952,8.611050098691946,0.0,nan,276.3814666957037,3.231466695703716,270.0589810901058,-3.09101890989416,263.73649548449185,-9.413504515508123,257.41400987888034,-15.735990121119642,251.09152427326353,-22.058475726736447,244.76903866764425,-28.380961332355724,1.0,1.0,26022.012520719443,26022.012520719443,275.61102885225694,2.461028852256959,275.61102885225694,275.61102885225694,77090.16620052293,77089.56724768986,0.5989528330683243,0.0,8546.071908451686,8546.071908451686,0.8855700922639963,3942.2918541117847,275.61102885225694,2.461028852256959,1.0,0.002,0.1376450178358104,0.004866609307007002,0.00021259152005065205,0.0017874084818832613,0.10629576002532602,0.10629576002532602,0.0,1.933913099105844e-12,1.0,1.0000477831512475,0.023600586496172582,0.09248623914303021,0.0,4.414151748506871e-06,5.670345639480699,0.0,1600067.9630548612,266.5905882866897,2.7325744554218545e-05,1.0,1284583.304459061,2597.823355706462,,,,,,,,,,,,,,,,,,,2.0,15261.71965845019,1552.871290838707,0.37154132058337513,6.173730061729009,2.9271980187281468
3357.0,-30.136766907764482,5.003830204917299,35.05062992042488,24.542499286495172,4.987835210923889,-26.624306695895132,-40.12444579331202,1.4753749969293997,-6.55939184146672,-6.5594191275509575,40.1012625920537,41043.690453829695,25749.953375507714,25749.953375507714,66793.64382933741,77098.94941730774,77089.59596294271,25749.953375507714,102839.54933845042,102839.54933845042,102839.54933845042,130337.57463057624,125857.82251818477,4479.752112391471,0.0,90947.6655696578,54892.406597800844,40061.398857618835,27498.025292125825,67559.42414974466,20861.427589177434,1552.8695358614543,0.0,0.8783528582089662,2.722719677115738,0.001494314320929203,1.0,1.0,-6.535854605061218,333607.77268184617,1558904.0141721747,4.672864788611699,1558904.0141721747,4.672864788611699,0.7586518438162609,0.09248622121439538,3.9226764801036045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226764801036045,1.2848498353495597,1.2851414722381471,3.0530232967157525,6468.99001298743,15261.716691986347,6453.4671578515035,0.0003276619574784874,23185.10487187965,2364.222733744923,19289.845200840347,1967.0167897131385,0.8319930104882244,0.8319930104882244,35469.096222016226,35405.22815468563,1.0022554035714222,0.8,4280.744153332433,4273.035954225843,1.0022554035714222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.414339551439,4632.441516551485,6.187788880038154,5.003830204917299,-3.749177631277376,8.753007836194675,2.92720452605844,3.5,0.8363441503024115,0.6,0.00022696948580202883,0.9862612205990768,0.00023013120769785773,199.0362310944788,0.0,0.0,0.0,0.001286328768987916,7.775236401590692e-05,0.00014921712178612192,0.0005853304940591756,0.09248621800625839,0.09248621800625839,0.09248621800625839,0.09249060646160613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.655927965,595.5057012895813,0.0,0.09248621800625839,0.09248622121439538,0.09248622121439538,0.37154122154278324,0.37154122154278324,0.5,9.934355187913063,0.023687570163303917,0.023687570163303917,1.1880274541908875e-11,2.7286084218758333e-05,0.023564522489721185,1.1880274541908875e-11,27498.025292125825,20861.427589177434,0.7586518438162609,0.9886650851447474,0.6075198385773218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284250643856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5753038580123,260.5753038580123,-12.574696141987658,244.76911585498547,276.38149186102237,124628.50466743585,124619.94847515682,8.55619227904201,0.0,nan,276.38149186102237,3.2314918610223913,270.0590166598294,-3.090983340170567,263.7365414586211,-9.413458541378873,257.4140662574148,-15.735933742585189,251.09159105620063,-22.05840894379935,244.76911585498547,-28.380884145014505,1.0,1.0,26022.012520719443,26022.012520719443,275.61105212389083,2.461052123890852,275.61105212389083,275.61105212389083,77090.18506524459,77089.59596294271,0.5891023018775741,0.0,8546.071908451686,8546.071908451686,0.8855702175816673,3942.2898625041225,275.61105212389083,2.461052123890852,1.0,0.002,0.13764061057267876,0.004866631430787265,0.0002125847217693806,0.0017874152805646857,0.1062923608846903,0.1062923608846903,0.0,2.334066100118104e-12,1.0,1.0000477101459335,0.02356452247784091,0.09248622121439538,0.0,4.40740633548002e-06,5.661680295040374,0.0,1600067.9863083116,266.59060815853326,2.728607233848379e-05,1.0,1284583.2365088137,2597.8236306245494,,,,,,,,,,,,,,,,,,,2.0,15261.716691986347,1552.8695358614543,0.37154122154278324,6.173730061729009,2.92720452605844
