time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3358.0,-30.136687206174614,5.0038305809417745,35.0506300101201,24.54254060229289,4.987859084861676,-26.624232577067584,-40.124378249142296,1.4754044534513537,-6.559371066416418,-6.559398286082298,40.10126243605904,41043.70869472168,25749.954589924797,25749.954589924797,66793.66328464648,77098.97475644208,77089.61975553047,25749.954589924797,102839.57434545527,102839.57434545527,102839.57434545527,130337.5707343799,125857.76100042775,4479.80973395215,0.0,90947.66110718746,54892.39503638577,40061.40674533521,27497.99638892462,67559.40313425983,20861.40831325525,1552.867614099834,0.0,0.8783529718266634,2.7227217936974863,0.001494314320929203,1.0,1.0,-6.535894181816673,333608.04726912966,1558904.007431695,4.672860922248946,1558904.007431695,4.672860922248946,0.7586519402430938,0.09248620201821951,3.92267427330397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92267427330397,1.2848496975356258,1.285141334392932,3.053021906630603,6468.987067563804,15261.713730319361,6453.467775203581,0.00032766261611176875,23185.116777637653,2364.2239477943695,19289.84704614702,1967.0169778820516,0.8319926628427565,0.8319926628427565,35469.08025879451,35405.22815468563,1.0022548397276105,0.8,4280.7422267406855,4273.035954225843,1.0022548397276105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.419883555841,4632.441516551485,6.187780928254236,5.0038305809417745,-3.7491582329103323,8.752988813852106,2.927211025628322,3.5,0.8363460073223777,0.6,0.00022696948580202883,0.9862530300385602,0.00023013311887432663,199.0361658161454,0.0,0.0,0.0,0.001286328768987916,7.775295895941188e-05,0.00014921652684261695,0.0005853278309973048,0.09248619885664104,0.09248619885664104,0.09248619885664104,0.09249057586338087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.0220748931,595.5059074499285,0.0,0.09248619885664104,0.09248620201821951,0.09248620201821951,0.3715411229540757,0.3715411229540757,0.5,9.934486493609148,0.02364335457235711,0.02364335457235711,7.753442332614213e-11,2.7219665867050935e-05,0.023504104265612114,7.753442332614213e-11,27497.99638892462,20861.40831325525,0.7586519402430938,0.988665680658966,0.6075202975543775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284232332752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57535514551347,260.57535514551347,-12.574644854486507,244.7691929919385,276.3815172990729,124628.24577040049,124619.67099165574,8.574778744740968,0.0,nan,276.3815172990729,3.231517299072948,270.05905243765835,-3.0909475623416256,263.73658757623133,-9.413412423768648,257.41412271480675,-15.735877285193226,251.09165785337268,-22.058342146627297,244.7691929919385,-28.38080700806148,1.0,1.0,26022.012520719443,26022.012520719443,275.61107574939734,2.4610757493973665,275.61107574939734,275.61107574939734,77090.21560434208,77089.61975553047,0.5958488116157241,0.0,8546.071908451686,8546.071908451686,0.8855703571341134,3942.28764467049,275.61107574939734,2.4610757493973665,1.0,0.002,0.1376362146090598,0.004866653675014387,0.00021257794134579738,0.0017874220614944607,0.10628897067289869,0.10628897067289869,0.0,2.8402579767272673e-12,1.0,1.000047587834802,0.02350410418807769,0.09248620201821951,0.0,4.396105777865395e-06,5.647163475496589,0.0,1600068.0105829495,266.59062893358356,2.721958833262761e-05,1.0,1284583.1653847662,2597.823918383482,,,,,,,,,,,,,,,,,,,2.0,15261.713730319361,1552.867614099834,0.3715411229540757,6.173730061729009,2.927211025628322
3359.0,-30.13660756438235,5.003830930708919,35.05063010886073,24.542582407034956,4.9878806043877955,-26.624158747502722,-40.12430696804074,1.475431785374198,-6.559351175180325,-6.559378358424579,40.10126287710345,41043.70538527889,25749.957762915026,25749.957762915026,66793.66314819391,77098.99972697927,77089.64923671837,25749.957762915026,102839.6069996334,102839.6069996334,102839.6069996334,130337.57778612395,125857.71043855978,4479.867347564175,0.0,90947.65327344596,54892.35892333208,40061.438166793196,27497.970786490547,67559.40895328374,20861.3913588875,1552.8658710762036,0.0,0.8783530782158226,2.722723817109398,0.001494314320929203,1.0,1.0,-6.535907331247756,333608.30981597945,1558904.0264884084,4.6728573018708985,1558904.0264884084,4.6728573018708985,0.7586520300303932,0.09248618418626366,3.9226714726338625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226714726338625,1.2848495696617703,1.2851412064900516,3.053020030715724,6468.983092725279,15261.710768110954,6453.469106981174,0.00032766354114964605,23185.131334075122,2364.2254321378987,19289.85102691937,1967.017383807862,0.8319923121836765,0.8319923121836765,35469.05999971757,35405.22815468563,1.0022541241481426,0.8,4280.739781684724,4273.035954225843,1.0022541241481426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.425425456163,4632.441516551485,6.187773450269721,5.003830930708919,-3.7491395340054794,8.752970464714398,2.927217522737234,3.5,0.8363478636392098,0.6,0.00022696948580202883,0.9862448456964625,0.00023013502863150417,199.03610058683103,0.0,0.0,0.0,0.001286328768987916,7.775358682317625e-05,0.00014921589897885258,0.0005853249501877613,0.09248618101102464,0.09248618101102464,0.09248618101102464,0.09249055198468462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.39197247877,595.5061124195511,0.0,0.09248618101102464,0.09248618418626366,0.09248618418626366,0.37154102423870394,0.37154102423870394,0.5,9.934617620295581,0.02360169647965904,0.02360169647965904,5.678657544194721e-11,2.7183244242223736e-05,0.02347102717681082,5.678657544194721e-11,27497.970786490547,20861.3913588875,0.7586520300303932,0.9886655934835171,0.607520196241799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284214509487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57540630449654,260.57540630449654,-12.574593695503438,244.76927005593316,276.3815425530437,124627.93982825566,124619.3865362192,8.553292036459645,0.0,nan,276.3815425530437,3.2315425530437096,270.0590880536364,-3.090911946363576,263.73663355421144,-9.41336644578854,257.41417905479176,-15.735820945208218,251.09172455536293,-22.058275444637047,244.76927005593316,-28.380729944066815,1.0,1.0,26022.012520719443,26022.012520719443,275.6110991267321,2.4610991267321083,275.6110991267321,275.6110991267321,77090.24031495077,77089.64923671837,0.5910782324062893,0.0,8546.071908451686,8546.071908451686,0.8855705342414122,3942.284829997032,275.6110991267321,2.4610991267321083,1.0,0.002,0.13763182483250652,0.004866675727310389,0.0002125711700783137,0.0017874288328248171,0.10628558503915685,0.10628558503915685,0.0,2.9031308607097017e-12,1.0,1.0000475208765998,0.023471027120024246,0.09248618418626366,0.0,4.3899190373564344e-06,5.639215794252506,0.0,1600068.0338638064,266.59064882481965,2.7183187455648294e-05,1.0,1284583.0973794872,2597.8241935243122,,,,,,,,,,,,,,,,,,,2.0,15261.710768110954,1552.8658710762036,0.37154102423870394,6.173730061729009,2.927217522737234
3360.0,-30.13652790678904,5.003831261489116,35.05063020464828,24.54261869369077,4.987902156430203,-26.62408490047596,-40.124239458795614,1.475459147899928,-6.559330937840002,-6.559358067581018,40.10126298904369,41043.73123275058,25749.960032154013,25749.960032154013,66793.6912649046,77099.0286443668,77089.67526728116,25749.960032154013,102839.63529943518,102839.63529943518,102839.63529943518,130337.57878480741,125857.65397942885,4479.92480537855,0.0,90947.65406162855,54892.35664127048,40061.44157817563,27497.943485372227,67559.38506354786,20861.373202952167,1552.8640386582233,0.0,0.8783531878268919,2.722725877614222,0.001494314320929203,1.0,1.0,-6.535935605099382,333608.57714767184,1558904.0313253633,4.672853571853204,1558904.0313253633,4.672853571853204,0.7586521229869265,0.09248616573069852,3.9226699940479874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226699940479874,1.284849441644763,1.2851410784439867,3.0530191841205103,6468.98129889161,15261.70780736132,6453.468925252318,0.0003276639017681517,23185.140274258807,2364.226343782924,19289.850483719656,1967.0173284169066,0.8319919679388837,0.8319919679388837,35469.0493041386,35405.22815468563,1.0022537463650931,0.8,4280.7384908416525,4273.035954225843,1.0022537463650931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.430961129725,4632.441516551485,6.187765764390705,5.003831261489116,-3.7491205687762106,8.752951830265326,2.9272240125518922,3.5,0.8363497178719692,0.6,0.00022696948580202883,0.9862366598038513,0.00023013693878218833,199.03603534461783,0.0,0.0,0.0,0.001286328768987916,7.77541814677019e-05,0.00014921530433432693,0.0005853223969650029,0.09248616258630599,0.09248616258630599,0.09248616258630599,0.09249052438069301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.7616013718,595.5063174603094,0.0,0.09248616258630599,0.09248616573069852,0.09248616573069852,0.37154092605611916,0.37154092605611916,0.5,9.934748472643701,0.023558525977136924,0.023558525977136924,1.2732925824820995e-11,2.7129740999498608e-05,0.023422462481619277,1.2732925824820995e-11,27497.943485372227,20861.373202952167,0.7586521229869265,0.9886663592641788,0.6075207936564836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632841979308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5754573627219,260.5754573627219,-12.574542637278057,244.7693470632575,276.38156766216775,124627.67826892475,124619.14182252754,8.536446397230597,0.0,nan,276.38156766216775,3.2315676621677767,270.05912354240274,-3.0908764575972327,263.7366794226181,-9.413320577381853,257.4142353028374,-15.735764697162551,251.0917911830482,-22.058208816951776,244.7693470632575,-28.38065293674248,1.0,1.0,26022.012520719443,26022.012520719443,275.6111224634853,2.46112246348531,275.6111224634853,275.6111224634853,77090.2646068689,77089.67526728116,0.5893395877501462,0.0,8546.071908451686,8546.071908451686,0.8855706277434371,3942.2833440182276,275.6111224634853,2.46112246348531,1.0,0.002,0.13762744414002304,0.004866697809249206,0.000212564412999169,0.001787435590829384,0.1062822064995845,0.1062822064995845,0.0,3.828552926077311e-12,1.0,1.0000474225632878,0.02342246246888635,0.09248616573069852,0.0,4.380835550192529e-06,5.627546996827192,0.0,1600068.0575262855,266.59066906216,2.7129728266572783e-05,1.0,1284583.0281348664,2597.8244736794136,,,,,,,,,,,,,,,,,,,2.0,15261.70780736132,1552.8640386582233,0.37154092605611916,6.173730061729009,2.9272240125518922
3361.0,-30.13644840212707,5.003831575395082,35.050630298800044,24.542660044413083,4.9879257657659455,-26.624010985336344,-40.12417198447508,1.475488346780995,-6.559310621891598,-6.559337700627879,40.10126313329701,41043.74808123118,25749.962057104232,25749.962057104232,66793.71013833542,77099.0538390573,77089.70200973313,25749.962057104232,102839.66406683736,102839.66406683736,102839.66406683736,130337.5804098291,125857.59825996206,4479.982149867038,0.0,90947.64917893593,54892.3434124584,40061.4508516417,27497.91634299173,67559.36719463344,20861.355164252265,1552.8622123302375,0.0,0.8783532977277476,2.722727945816561,0.001494314320929203,1.0,1.0,-6.535961549196998,333608.84548264043,1558904.0375588622,4.672849831974797,1558904.0375588622,4.672849831974797,0.7586522158275859,0.09248614731780132,3.92266771688611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92266771688611,1.2848493050362992,1.2851409418045157,3.053017736407063,6468.9782313605365,15261.704849582959,6453.469629239662,0.00032766459213734217,23185.152488809817,2364.2275893204937,19289.852587984937,1967.017542992249,0.8319916203827029,0.8319916203827029,35469.032831935394,35405.22815468563,1.002253164543521,0.8,4280.7365028212325,4273.035954225843,1.002253164543521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.436492409992,4632.441516551485,6.18775802636166,5.003831575395082,-3.749101552848912,8.752933128243994,2.9272304972217666,3.5,0.8363515706347905,0.6,0.00022696948580202883,0.986228489700073,0.00023013884528021866,199.0359702277031,0.0,0.0,0.0,0.001286328768987916,7.775477580880159e-05,0.00014921470999322724,0.0005853197257749557,0.09248614417804937,0.09248614417804937,0.09248614417804937,0.09249049743125193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.13263737754,595.5065220448788,0.0,0.09248614417804937,0.09248614731780132,0.09248614731780132,0.37154082802239397,0.37154082802239397,0.5,9.934879065600564,0.02351469991367594,0.02351469991367594,-3.183231456205249e-12,2.7078736309249507e-05,0.02337615143090943,-3.183231456205249e-12,27497.91634299173,20861.355164252265,0.7586522158275859,0.9886669001192356,0.6075212037286737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284182252081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57550851163495,260.57550851163495,-12.574491488365027,244.7694240165058,276.38159300674874,124627.41518469989,124618.86357651836,8.55160818151066,0.0,nan,276.38159300674874,3.231593006748767,270.0591592087142,-3.090840791285757,263.7367254106631,-9.41327458933688,257.4142916126153,-15.735708387384705,251.09185781456245,-22.058142185437532,244.7694240165058,-28.380575983494168,1.0,1.0,26022.012520719443,26022.012520719443,275.6111459596482,2.4611459596482064,275.6111459596482,275.6111459596482,77090.29472381106,77089.70200973313,0.5927140779385809,0.0,8546.071908451686,8546.071908451686,0.8855707717453738,3942.2810554705407,275.6111459596482,2.4611459596482064,1.0,0.002,0.13762307210703761,0.004866719861917597,0.00021255766932723734,0.0017874423329985313,0.10627883466361866,0.10627883466361866,0.0,2.325768484051638e-12,1.0,1.0000473288124851,0.023376151434092662,0.09248614731780132,0.0,4.372173574973361e-06,5.6164196665849815,0.0,1600068.081284497,266.5906893781084,2.7078739492480963e-05,1.0,1284582.9586304112,2597.8247548858085,,,,,,,,,,,,,,,,,,,2.0,15261.704849582959,1552.8622123302375,0.37154082802239397,6.173730061729009,2.9272304972217666
3362.0,-30.136368951642748,5.003831863521121,35.050630401139635,24.542701884079747,4.987947116649142,-26.62393734481953,-40.124100738298125,1.4755155076922812,-6.55929081803032,-6.559317859416593,40.10126355822732,41043.74364666713,25749.965162555167,25749.965162555167,66793.7088092223,77099.07867996694,77089.73118684645,25749.965162555167,102839.69634940161,102839.69634940161,102839.69634940161,130337.58713176174,125857.54768299579,4480.039448765948,0.0,90947.6410622163,54892.306020504206,40061.483379680096,27497.89078236013,67559.37416204023,20861.338233685547,1552.8604735405042,0.0,0.8783534037093526,2.7227299604713036,0.001494314320929203,1.0,1.0,-6.53597562870317,333609.10689133196,1558904.0559186984,4.672846225467363,1558904.0559186984,4.672846225467363,0.7586523053276535,0.09248612962504356,3.9226648701089575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226648701089575,1.284849177962608,1.285140814701981,3.0530158227046913,6468.974176454849,15261.701891396127,6453.471018522228,0.0003276655380343951,23185.16724567656,2364.2290941021206,19289.8567406435,1967.0179664455752,0.8319912699461146,0.8319912699461146,35469.01223932915,35405.22815468563,1.002252437183567,0.8,4280.734017511818,4273.035954225843,1.002252437183567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.442019813618,4632.441516551485,6.187750553763201,5.003831863521121,-3.749082943640267,8.752914807161389,2.9272369773525484,3.5,0.8363534221007282,0.6,0.00022696948580202883,0.9862203252366702,0.00023014075049361952,199.03590515520426,0.0,0.0,0.0,0.001286328768987916,7.775540337849652e-05,0.0001492140824235323,0.0005853168392483326,0.09248612648421588,0.09248612648421588,0.09248612648421588,0.09249047346383768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.50593030953,595.5067259090432,0.0,0.09248612648421588,0.09248612962504356,0.09248612962504356,0.3715407301948462,0.3715407301948462,0.5,9.935009472029025,0.023473044694412692,0.023473044694412692,-2.1600499167107046e-12,2.7041386260862055e-05,0.023342230713410572,-2.1600499167107046e-12,27497.89078236013,20861.338233685547,0.7586523053276535,0.9886667784846335,0.6075210754354277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284167373188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5755595245055,260.5755595245055,-12.574440475494498,244.76950089561967,276.38161815337344,124627.10722987326,124618.57836652182,8.528863351452925,0.0,nan,276.38161815337344,3.2316181533734607,270.0591947018412,-3.0908052981587844,263.7367712502876,-9.413228749712403,257.4143477987334,-15.73565220126659,251.09192434717778,-22.058075652822197,244.76950089561967,-28.380499104380306,1.0,1.0,26022.012520719443,26022.012520719443,275.6111692149559,2.4611692149559303,275.6111692149559,275.6111692149559,77090.31932983754,77089.73118684645,0.5881429910950828,0.0,8546.071908451686,8546.071908451686,0.8855709517683149,3942.278194459502,275.6111692149559,2.4611692149559303,1.0,0.002,0.1376187064188184,0.004866741798192971,0.00021255093522456518,0.0017874490674439187,0.10627546761228258,0.10627546761228258,0.0,2.668483923412568e-12,1.0,1.0000472601461305,0.023342230715570622,0.09248612962504356,0.0,4.3658290468064985e-06,5.608269298209385,0.0,1600068.1044614885,266.59070918196966,2.704138842091197e-05,1.0,1284582.8909200425,2597.8250288335885,,,,,,,,,,,,,,,,,,,2.0,15261.701891396127,1552.8604735405042,0.3715407301948462,6.173730061729009,2.9272369773525484
3363.0,-30.136289479952904,5.003832133201498,35.05063049996038,24.542738135810964,4.9879685090657695,-26.62386368105255,-40.124033263977594,1.4755427079834333,-6.559270668540478,-6.559297655634462,40.101263661043056,41043.76841317078,25749.96736711772,25749.96736711772,66793.7357802885,77099.1074713483,77089.75697021263,25749.96736711772,102839.72433733035,102839.72433733035,102839.72433733035,130337.58793583988,125857.49134432389,4480.096591515991,0.0,90947.64158082414,54892.302514043746,40061.48785197822,27497.86359850953,67559.35145048775,20861.320154869427,1552.8586491573099,0.0,0.8783535128827635,2.72273201215246,0.001494314320929203,1.0,1.0,-6.536004679550501,333609.37307651,1558904.060361377,4.67284251034475,1558904.060361377,4.67284251034475,0.7586523978539255,0.09248611133348562,3.922663347924972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922663347924972,1.284849050704701,1.2851406874151887,3.0530149403725746,6468.97230689897,15261.698934774093,6453.470891346973,0.0003276659183929996,23185.17637485614,2364.2300250193634,19289.85636050815,1967.0179276825575,0.8319909259533439,0.8319909259533439,35469.001228372814,35405.22815468563,1.0022520482610717,0.8,4280.732688606038,4273.035954225843,1.0022520482610717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.447541025059,4632.441516551485,6.1877428739075055,5.003832133201498,-3.7490640684194223,8.75289620162092,2.927243450229562,3.5,0.8363552714941606,0.6,0.00022696948580202883,0.986212158667078,0.00023014265623006618,199.03584006537994,0.0,0.0,0.0,0.001286328768987916,7.775599772823131e-05,0.0001492134880737975,0.0005853142806831254,0.09248610821255214,0.09248610821255214,0.09248610821255214,0.09249044599206825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.87900587515,595.5069298279924,0.0,0.09248610821255214,0.09248611133348562,0.09248611133348562,0.37154063286315075,0.37154063286315075,0.5,9.935139600484876,0.023429738716686188,0.023429738716686188,-4.4281023292569444e-11,2.698709397463972e-05,0.02329297608395109,-4.4281023292569444e-11,27497.86359850953,20861.320154869427,0.7586523978539255,0.9886675100669023,0.6075216462557451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328415371624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.575610431773,260.575610431773,-12.57438956822699,244.76957771811618,276.3816431454136,124626.8439741507,124618.33276663038,8.51120752032564,0.0,nan,276.3816431454136,3.2316431454136136,270.05923005996857,-3.0907699400314073,263.7368169745092,-9.413183025490753,257.4144038890468,-15.735596110953168,251.0919908035834,-22.058009196416577,244.76957771811618,-28.380422281883796,1.0,1.0,26022.012520719443,26022.012520719443,275.6111924357225,2.4611924357225234,275.6111924357225,275.6111924357225,77090.34328781525,77089.75697021263,0.5863176026177825,0.0,8546.071908451686,8546.071908451686,0.8855710480273467,3942.276664664597,275.6111924357225,2.4611924357225234,1.0,0.002,0.13761434994145222,0.004866763758674374,0.0002125442155057623,0.001787455786608829,0.10627210775288115,0.10627210775288115,0.0,2.1145910543418633e-12,1.0,1.0000471604358296,0.023292976128232112,0.09248611133348562,0.0,4.356616523579815e-06,5.5964347481121814,0.0,1600068.1280197713,266.5907293314595,2.6987138255663012e-05,1.0,1284582.8219725,2597.825307786877,,,,,,,,,,,,,,,,,,,2.0,15261.698934774093,1552.8586491573099,0.37154063286315075,6.173730061729009,2.927243450229562
3364.0,-30.136210155926396,5.003832386309772,35.05063059693214,24.542779521457874,4.987991961682074,-26.623789944170923,-40.12396578965706,1.4755717477383232,-6.559250452037304,-6.5592773881122985,40.10126380521684,41043.78420793409,25749.96935604593,25749.96935604593,66793.75356398002,77099.13254238955,77089.78358558784,25749.96935604593,102839.75294163376,102839.75294163376,102839.75294163376,130337.58951976626,125857.43589899993,4480.1536207663285,0.0,90947.63643332174,54892.288090238406,40061.49815898148,27497.836578132494,67559.33473711397,20861.30219693041,1552.8568311893227,0.0,0.878353622244823,2.7227340702715837,0.001494314320929203,1.0,1.0,-6.536030761112897,333609.6401027262,1558904.0665906623,4.672838788803104,1558904.0665906623,4.672838788803104,0.7586524902660978,0.09248609308236835,3.922661028069054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922661028069054,1.2848489148408,1.2851405515204493,3.05301345766019,6468.969165209348,15261.695981225224,6453.471648842665,0.00032766662810008394,23185.188774287515,2364.231289409484,19289.858624713466,1967.0181585672444,0.8319905786622713,0.8319905786622713,35468.984447329945,35405.22815468563,1.0022514555310464,0.8,4280.730663311942,4273.035954225843,1.0022514555310464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.453057894892,4632.441516551485,6.187735148710721,5.003832386309772,-3.7490451517575196,8.752877538067292,2.927249918022344,3.5,0.8363571194349555,0.6,0.00022696948580202883,0.9862040073442246,0.0002301445584400342,199.035775096539,0.0,0.0,0.0,0.001286328768987916,7.775659208216611e-05,0.00014921289371986273,0.0005853116030803152,0.09248608997174745,0.09248608997174745,0.09248608997174745,0.09249041914078483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.2535339686,595.507133276427,0.0,0.09248608997174745,0.09248609308236835,0.09248609308236835,0.37154053565888356,0.37154053565888356,0.5,9.93526946920202,0.023385801155484387,0.023385801155484387,-3.410605131648481e-12,2.6936075016692484e-05,0.02324662699942337,-3.410605131648481e-12,27497.836578132494,20861.30219693041,0.7586524902660978,0.9886680178821629,0.6075220303403394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284140933604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57566142650376,260.57566142650376,-12.57433857349622,244.76965448751287,276.3816683654787,124626.57934981408,124618.05351905878,8.525830755280374,0.0,nan,276.3816683654787,3.231668365478697,270.0592655898997,-3.0907344101002536,263.7368628143041,-9.41313718569586,257.4144600387124,-15.7355399612876,251.09205726311492,-22.057942736885053,244.76965448751287,-28.38034551248711,1.0,1.0,26022.012520719443,26022.012520719443,275.6112158175848,2.4612158175848435,275.6112158175848,275.6112158175848,77090.37332151226,77089.78358558784,0.5897359244263498,0.0,8546.071908451686,8546.071908451686,0.8855711947291043,3942.274333209399,275.6112158175848,2.4612158175848435,1.0,0.002,0.1376100021317342,0.004866785693931741,0.0002125375092013864,0.0017874624922451982,0.1062687546006932,0.1062687546006932,0.0,1.4465846055744525e-12,1.0,1.0000470666077264,0.023246627002833975,0.09248609308236835,0.0,4.347947430034805e-06,5.585298278734866,0.0,1600068.151661211,266.5907495479627,2.6936078427297616e-05,1.0,1284582.752807146,2597.8255876214457,,,,,,,,,,,,,,,,,,,2.0,15261.695981225224,1552.8568311893227,0.37154053565888356,6.173730061729009,2.927249918022344
3365.0,-30.136130880796458,5.003832613990404,35.050630701777195,24.542815843038284,4.988013147061016,-26.623716478010405,-40.123894543480105,1.4755987421933776,-6.559230744690012,-6.559257643130525,40.10126422670658,41043.79245480905,25749.972419060166,25749.972419060166,66793.76487386922,77099.16120257003,77089.81259052575,25749.972419060166,102839.78500958592,102839.78500958592,102839.78500958592,130337.59615068459,125857.38554702836,4480.210603656238,0.0,90947.6366170823,54892.26786111423,40061.52083996452,27497.81114109868,67559.3319810632,20861.285348052934,1552.8551008410154,0.0,0.8783537277173392,2.722736075165588,0.001494314320929203,1.0,1.0,-6.536045179682105,333609.90024414373,1558904.084803029,4.672835199621431,1558904.084803029,4.672835199621431,0.7586525793274257,0.0924860755482181,3.9226594495317317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226594495317317,1.2848487885459594,1.285140425196942,3.0530125291793566,6468.967197869876,15261.693027367222,6453.471590882616,0.0003276670338614518,23185.198151203054,2364.2322455887643,19289.858451467,1967.0181409010213,0.831990234703518,0.831990234703518,35468.97302873067,35405.22815468563,1.0022510522101076,0.8,4280.729285207979,4273.035954225843,1.0022510522101076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.458570878999,4632.441516551485,6.187727687415415,5.003832613990404,-3.749026639310493,8.752859253300898,2.9272563812653427,3.5,0.8363589660758122,0.6,0.00022696948580202883,0.9861958611185797,0.00023014645949192249,199.0357101677883,0.0,0.0,0.0,0.001286328768987916,7.77572196654141e-05,0.00014921226613661472,0.0005853089057468354,0.0924860724365691,0.0924860724365691,0.0924860724365691,0.09249039529048222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.63030907186,595.5073360075195,0.0,0.0924860724365691,0.0924860755482181,0.0924860755482181,0.37154043865250647,0.37154043865250647,0.5,9.935399150075543,0.023344006992317645,0.023344006992317645,2.4442670110147446e-12,2.6898440523837053e-05,0.023212463448430753,2.4442670110147446e-12,27497.81114109868,20861.285348052934,0.7586525793274257,0.9886682256211686,0.6075221771925392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284128936472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5757122822399,260.5757122822399,-12.574287717760058,244.76973118441063,276.3816933800553,124626.31147546606,124617.80888349171,8.502591974341442,0.0,nan,276.3816933800553,3.231693380055333,270.0593009409411,-3.0906990590588634,263.7369085018054,-9.413091498194603,257.41451606267816,-15.735483937321817,251.09212362354893,-22.05787637645105,244.76973118441063,-28.380268815589346,1.0,1.0,26022.012520719443,26022.012520719443,275.6112389565163,2.461238956516297,275.6112389565163,275.6112389565163,77090.39701169654,77089.81259052575,0.5844211707881186,0.0,8546.071908451686,8546.071908451686,0.8855712945517608,3942.27274677939,275.6112389565163,2.461238956516297,1.0,0.002,0.13760566071236194,0.004866807510817848,0.0002125308125380716,0.0017874691892219453,0.1062654062690358,0.1062654062690358,0.0,1.760016611618287e-12,1.0,1.0000469974495805,0.023212463445986486,0.0924860755482181,0.0,4.341557488039478e-06,5.577089576913349,0.0,1600068.1747245588,266.59076925530997,2.6898438079570042e-05,1.0,1284582.6854251334,2597.825860240877,,,,,,,,,,,,,,,,,,,2.0,15261.693027367222,1552.8551008410154,0.37154043865250647,6.173730061729009,2.9272563812653427
3366.0,-30.136034898673486,5.003832828903746,35.05063080614815,24.542862048279517,4.988037991005394,-26.62362760978833,-40.123813518416114,1.4756306998501294,-6.55921039021797,-6.55923724154947,40.10126442217798,41043.81396266256,25749.973939087133,25749.973939087133,66793.78790174969,77099.1900985407,77089.84045603202,25749.973939087133,102839.81439511915,102839.81439511915,102839.81439511915,130337.59861840445,125857.33117248632,4480.267445918133,0.0,90947.62752086055,54892.25137603181,40061.52904980971,27497.7842232853,67559.313273095,20861.267472504976,1552.8532845110753,0.0,0.878353837610623,2.722738146838343,0.001494314320929203,1.0,1.0,-6.536067517071103,333610.1690362423,1558904.0932496823,4.672831460003631,1558904.0932496823,4.672831460003631,0.758652671906543,0.09248605739938487,3.922656632605279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922656632605279,1.2848486390305758,1.2851402756476213,3.0530106920336872,6468.963305178654,15261.690075173794,6453.4728704097,0.0003276679379807662,23185.212481995037,2364.2337069228574,19289.86227605908,1967.0185309008766,0.8319898854081681,0.8319898854081682,35468.95265204555,35405.22815468563,1.0022503324770955,0.8,4280.726825957956,4273.035954225843,1.0022503324770955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.464077675181,4632.441516551485,6.187719864560854,5.003832828903746,-3.749007636899492,8.752840465803239,2.9272628372595166,3.5,0.8363608106455762,0.6,0.00022696948580202883,0.9861859981977386,0.00023014876120409038,199.0356315555571,0.0,0.0,0.0,0.001286328768987916,7.775793339323055e-05,0.0001492115524087983,0.0005853056857177028,0.09248605432381538,0.09248605432381538,0.09248605432381538,0.09249036905277298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.0071655595,595.507538700946,0.0,0.09248605432381538,0.09248605739938487,0.09248605739938487,0.3715403421298108,0.3715403421298108,0.5,9.935528587401285,0.023301786879756037,0.023301786879756037,-8.469669410260394e-12,2.685133148361274e-05,0.023169724478350417,-8.469669410260394e-12,27497.7842232853,20861.267472504976,0.758652671906543,0.9886688402492958,0.6075226637776965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284118144589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57576487566666,260.57576487566666,-12.574235124333313,244.7698107410025,276.38171901031717,124626.11484354478,124617.32172647663,8.793117068165532,0.0,nan,276.38171901031717,3.2317190103171924,270.0593373564687,-3.0906626435312887,263.7369557026035,-9.413044297396482,257.4145740487353,-15.735425951264688,251.09219239487297,-22.05780760512701,244.7698107410025,-28.38018925899749,1.0,1.0,26022.012520719443,26022.012520719443,275.6112626187189,2.4612626187189335,275.6112626187189,275.6112626187189,77090.4358601479,77089.84045603202,0.5954041158838663,0.0,8546.071908451686,8546.071908451686,0.8855714726869567,3942.2699157683055,275.6112626187189,2.4612626187189335,1.0,0.002,0.13760132728666305,0.004866829413384295,0.00021252412850710867,0.0017874758738991967,0.10626206425355433,0.10626206425355433,0.0,2.406305189828206e-12,1.0,1.0000469109303736,0.023169724486820087,0.09248605739938487,0.0,4.333563634698872e-06,5.566820509607846,0.0,1600068.1985334845,266.590789609782,2.685133995328215e-05,1.0,1284582.615802449,2597.826141925827,,,,,,,,,,,,,,,,,,,2.0,15261.690075173794,1552.8532845110753,0.3715403421298108,6.173730061729009,2.9272628372595166
3367.0,-30.13595575033544,5.003833012903157,35.05063092478983,24.54289774121719,4.98805706947814,-26.623554468350683,-40.12374614886937,1.475655785480659,-6.5591910523795605,-6.559217874838539,40.10126504347646,41043.83308585936,25749.97766966105,25749.97766966105,66793.81075552042,77099.21687961539,77089.8711529101,25749.97766966105,102839.84882257115,102839.84882257115,102839.84882257115,130337.6088018453,125857.28451012638,4480.324291718917,0.0,90947.62366546683,54892.23986377524,40061.5375574351,27497.75997927415,67559.29753670924,20861.251459062387,1552.8516200446295,0.0,0.8783539402707621,2.7227401132097575,0.001494314320929203,1.0,1.0,-6.536074281717845,333610.42419318424,1558904.1200948334,4.67282796652696,1558904.1200948334,4.67282796652696,0.7586527584350911,0.09248604052060132,3.9226546634245025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226546634245025,1.2848485216663104,1.2851401582567163,3.0530094382933495,6468.960648653324,15261.687460319632,6453.473454318002,0.00032766853397626634,23185.22313816658,2364.2347935499465,19289.86402140007,1967.018708876127,0.8319895782950595,0.8319895782950595,35468.93840766175,35405.22815468563,1.0022498293456026,0.8,4280.7251068117375,4273.035954225843,1.0022498293456026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.469581504983,4632.441516551485,6.187712577331552,5.003833012903157,-3.748989427266588,8.752822440169744,2.927269289781692,3.5,0.8363626542233406,0.6,0.00022696948580202883,0.9861778651612384,0.00023015065924737594,199.03556673074624,0.0,0.0,0.0,0.001286328768987916,7.775852683791018e-05,0.00014921095896411866,0.0005853030640146421,0.0924860374170071,0.0924860374170071,0.0924860374170071,0.09249034752143463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.3867531548,595.5077405268664,0.0,0.0924860374170071,0.09248604052060132,0.09248604052060132,0.3715402458656604,0.3715402458656604,0.5,9.935657885441314,0.02326315801792589,0.02326315801792589,-8.259348760475405e-11,2.682245900587077e-05,0.02314359312072156,-8.259348760475405e-11,27497.75997927415,20861.251459062387,0.7586527584350911,0.9886694088141919,0.6075230883440973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284107957868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57581683636096,260.57581683636096,-12.57418316363902,244.76988967727377,276.38174399543396,124625.78625961028,124617.09892904475,8.687330565539062,0.0,nan,276.38174399543396,3.2317439954339875,270.0593731318134,-3.0906268681865754,263.7370022681816,-9.412997731818393,257.41463140454726,-15.735368595452712,251.09226054091596,-22.05773945908402,244.76988967727377,-28.38011032272621,1.0,1.0,26022.012520719443,26022.012520719443,275.61128557735816,2.4612855773581828,275.61128557735816,275.61128557735816,77090.45245826706,77089.8711529101,0.5813053569581825,0.0,8546.071908451686,8546.071908451686,0.8855715972128799,3942.267936741625,275.61128557735816,2.4612855773581828,1.0,0.002,0.13759699874772272,0.0048668511040197435,0.00021251745157120064,0.001787482549700453,0.10625872578560032,0.10625872578560032,0.0,1.2716537892143442e-12,1.0,1.000046858033705,0.02314359320331505,0.09248604052060132,0.0,4.3286760323294095e-06,5.560541694485137,0.0,1600068.2211760075,266.5908089476204,2.6822541599358374e-05,1.0,1284582.549711584,2597.82640932151,,,,,,,,,,,,,,,,,,,2.0,15261.687460319632,1552.8516200446295,0.3715402458656604,6.173730061729009,2.927269289781692
3368.0,-30.13587674342285,5.003833188106522,35.050631030331026,24.5429391268641,4.988080484405026,-26.623481020648672,-40.12367870947344,1.4756847593892548,-6.55917057698548,-6.559197332920177,40.101264901784845,41043.84762887515,25749.978698816798,25749.978698816798,66793.82632769195,77099.24177975614,77089.8947440581,25749.978698816798,102839.8734428749,102839.8734428749,102839.8734428749,130337.60500203293,125857.22410806858,4480.38089396435,0.0,90947.61840009448,54892.22424037544,40061.549066354484,27497.731559158026,67559.2806255125,20861.232508468645,1552.8497291989788,0.0,0.8783540522086958,2.722742199397197,0.001494314320929203,1.0,1.0,-6.536114144622843,333610.6948356272,1558904.1139721835,4.672824157331853,1558904.1139721835,4.672824157331853,0.7586528533667674,0.09248602195296571,3.922652327114198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922652327114198,1.2848483861105862,1.2851400226702234,3.0530079420410137,6468.957478274169,15261.68451142805,6453.474233955426,0.0003276692512673206,23185.235604859856,2364.236064798872,19289.866351788503,1967.018946509614,0.8319892314462897,0.8319892314462897,35468.92150758599,35405.22815468563,1.002249232411433,0.8,4280.723067151633,4273.035954225843,1.002249232411433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.475077680893,4632.441516551485,6.187704652352921,5.003833188106522,-3.7489703350703207,8.752803523176842,2.927275733336354,3.5,0.8363644952389583,0.6,0.00022696948580202883,0.9861697467293251,0.00023015255391354582,199.03550202180915,0.0,0.0,0.0,0.001286328768987916,7.775912090207126e-05,0.00014921036489995757,0.0005853003851043773,0.09248601889754048,0.09248601889754048,0.09248601889754048,0.09249031755346747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.76431874296,595.5079429729021,0.0,0.09248601889754048,0.09248602195296571,0.09248602195296571,0.37154015027577714,0.37154015027577714,0.5,9.935786837583596,0.02321974986148234,0.02321974986148234,-1.3244516594568267e-11,2.6755934698030615e-05,0.0230831882973348,-1.3244516594568267e-11,27497.731559158026,20861.232508468645,0.7586528533667674,0.9886698867907795,0.607523455680132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284099236443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5758686607299,260.5758686607299,-12.574131339270082,244.7699681210068,276.38176920043867,124625.50339740199,124616.83885857012,8.664538831868782,0.0,nan,276.38176920043867,3.2317692004386913,270.0594089845609,-3.090591015439088,263.7370487686785,-9.412951231321472,257.4146885527906,-15.73531144720937,251.09232833690416,-22.057671663095817,244.7699681210068,-28.38003187899318,1.0,1.0,26022.012520719443,26022.012520719443,275.6113088797434,2.461308879743399,275.6113088797434,275.6113088797434,77090.48253637915,77089.8947440581,0.587792321050074,0.0,8546.071908451686,8546.071908451686,0.885571744955116,3942.265588749769,275.6113088797434,2.461308879743399,1.0,0.002,0.1375926815048699,0.004866872962045092,0.0002125107925947254,0.001787489208639076,0.1062553962973627,0.1062553962973627,0.0,1.2338012556067923e-12,1.0,1.000046735748995,0.023083188310579317,0.09248602195296571,0.0,4.317378006677492e-06,5.54602814523013,0.0,1600068.2450989266,266.5908294230145,2.675594794254721e-05,1.0,1284582.4796096939,2597.8266929453566,,,,,,,,,,,,,,,,,,,2.0,15261.68451142805,1552.8497291989788,0.37154015027577714,6.173730061729009,2.927275733336354
3369.0,-30.13579777802997,5.003833338478716,35.050631144275435,24.542975483369105,4.988101534558648,-26.62340784676595,-40.12360753314567,1.475711601245089,-6.559150989738441,-6.559177709162132,40.101265355985326,41043.85440193098,25749.98170026798,25749.98170026798,66793.83610219895,77099.27025873955,77089.92398802604,25749.98170026798,102839.90568829402,102839.90568829402,102839.90568829402,130337.61212453144,125857.17463667142,4480.4374878600165,0.0,90947.61832778022,54892.20246289087,40061.573183210385,27497.706436237415,67559.2796194478,20861.215876644328,1552.848017014811,0.0,0.8783541568991442,2.722744191976436,0.001494314320929203,1.0,1.0,-6.536127651308675,333610.9533807088,1558904.1335968357,4.672820594765819,1558904.1335968357,4.672820594765819,0.7586529416559887,0.09248600474423196,3.9226507079385344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226507079385344,1.2848482605297913,1.2851398970609242,3.0530069802336643,6468.95544031981,15261.68156234152,6453.474227308936,0.00032766967546858606,23185.245156731227,2364.237038818682,19289.8663319217,1967.0189444837638,0.8319888878259886,0.8319888878259886,35468.90979501764,35405.22815468563,1.002248818707278,0.8,4280.721653568716,4273.035954225843,1.002248818707278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.480571850202,4632.441516551485,6.187697204319637,5.003833338478716,-3.7489519452169198,8.752785283695637,2.927282174544208,3.5,0.8363663355840594,0.6,0.00022696948580202883,0.9861616326358529,0.00023015444759838765,199.0354373469199,0.0,0.0,0.0,0.001286328768987916,7.775974788889034e-05,0.0001492097379131385,0.0005852976840562959,0.09248600167526717,0.09248600167526717,0.09248600167526717,0.0924902942837203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.1456309779,595.5081442294702,0.0,0.09248600167526717,0.09248600474423196,0.09248600474423196,0.3715400545304185,0.3715400545304185,0.5,9.935915610394488,0.023178728626760403,0.023178728626760403,4.092726157978177e-12,2.6719423715348967e-05,0.023050057853481576,4.092726157978177e-12,27497.706436237415,20861.215876644328,0.7586529416559887,0.9886700461940908,0.6075235649806423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328409093194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57592015481276,260.57592015481276,-12.574079845187214,244.77004613308858,276.38179417652213,124625.21886062642,124616.609543268,8.60931735843884,0.0,nan,276.38179417652213,3.2317941765221576,270.05944456784505,-3.090555432154929,263.7370949591598,-9.4129050408402,257.4147453504753,-15.735254649524677,251.09239574178554,-22.05760425821444,244.77004613308858,-28.379953866911393,1.0,1.0,26022.012520719443,26022.012520719443,275.61133192542064,2.461331925420666,275.61133192542064,275.61133192542064,77090.50609893272,77089.92398802604,0.582110906674643,0.0,8546.071908451686,8546.071908451686,0.8855718473475989,3942.263961478227,275.61133192542064,2.461331925420666,1.0,0.002,0.1375883704590536,0.004866894628964635,0.00021250414278801389,0.0017874958585720328,0.10625207139400694,0.10625207139400694,0.0,1.3600466239327424e-12,1.0,1.000046668682201,0.02305005784938885,0.09248600474423196,0.0,4.311181303167372e-06,5.538067679756808,0.0,1600068.26802296,266.59084901026154,2.671941962262281e-05,1.0,1284582.4126413004,2597.8269638914967,,,,,,,,,,,,,,,,,,,2.0,15261.68156234152,1552.848017014811,0.3715400545304185,6.173730061729009,2.927282174544208
3370.0,-30.13570216352483,5.003833476597387,35.0506312578134,24.543021723534935,4.988126211460404,-26.62331932611909,-40.123526577930875,1.4757433717822876,-6.559130755131889,-6.5591574280352765,40.101265571609865,41043.87413986422,25749.98315851374,25749.98315851374,66793.85729837796,77099.29894176082,77089.9519473433,25749.98315851374,102839.93510585705,102839.93510585705,102839.93510585705,130337.61485846662,125857.12091759681,4480.493940869812,0.0,90947.60892053084,54892.18410967504,40061.583123173106,27497.679752609576,67559.26287578268,20861.198161182787,1552.8462149175243,0.0,0.8783542660622969,2.7227462514221217,0.001494314320929203,1.0,1.0,-6.5361495735148765,333611.22058690095,1558904.1429146607,4.672816879996362,1558904.1429146607,4.672816879996362,0.7586530335965174,0.09248598689134375,3.9226478407713263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226478407713263,1.284848111889977,1.2851397483873714,3.0530051019036146,6468.951460363828,15261.678615056777,6453.475569757531,0.0003276706023395823,23185.259705252418,2364.2385223549754,19289.87034459039,1967.0193536620957,0.8319885388310072,0.8319885388310072,35468.88905489876,35405.22815468563,1.0022480861376049,0.8,4280.719150456089,4273.035954225843,1.0022480861376049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.48605987437,4632.441516551485,6.187689394612823,5.003833476597387,-3.7489330646656103,8.752766541262996,2.927288608553331,3.5,0.8363681738723804,0.6,0.00022696948580202883,0.9861518078582737,0.00023015674056812974,199.03535903599325,0.0,0.0,0.0,0.001286328768987916,7.776046102285829e-05,0.00014920902477917055,0.0005852944588736087,0.0924859838627657,0.0924859838627657,0.0924859838627657,0.09249026840082318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.5269498805,595.5083454720619,0.0,0.0924859838627657,0.09248598689134375,0.09248598689134375,0.371539959294142,0.371539959294142,0.5,9.936044142557769,0.023137233716227,0.023137233716227,2.523847797419876e-11,2.6672903402413795e-05,0.023007854520415094,2.523847797419876e-11,27497.679752609576,20861.198161182787,0.7586530335965174,0.9886706049648288,0.6075240077046019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284083804416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759732219146,260.5759732219146,-12.574026778085397,244.77012670071952,276.3818197430981,124625.00757997659,124616.1352684014,8.87231157516662,0.0,nan,276.3818197430981,3.2318197430981286,270.05948113462586,-3.090518865374122,263.73714252615645,-9.41285747384353,257.41480391768323,-15.735196082316747,251.09246530920402,-22.05753469079596,244.77012670071952,-28.37987329928046,1.0,1.0,26022.012520719443,26022.012520719443,275.61135547814615,2.4613554781461744,275.61135547814615,275.61135547814615,77090.54474039764,77089.9519473433,0.5927930543402908,0.0,8546.071908451686,8546.071908451686,0.8855720286598232,3942.261079975183,275.61135547814615,2.4613554781461744,1.0,0.002,0.13758406730767814,0.00486691638432908,0.00021249750546070877,0.0017875024971676142,0.10624875273035438,0.10624875273035438,0.0,2.62832290653936e-12,1.0,1.0000465832471293,0.023007854495176616,0.09248598689134375,0.0,4.3032876387010335e-06,5.527927319373939,0.0,1600068.2916920534,266.5908692448681,2.667287816393582e-05,1.0,1284582.3434295384,2597.827243914075,,,,,,,,,,,,,,,,,,,2.0,15261.678615056777,1552.8462149175243,0.371539959294142,6.173730061729009,2.927288608553331
