time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3371.0,-30.135623187145978,5.003833548557436,35.05063136374291,24.543048405926697,4.988135522409372,-26.623247316190337,-40.12345931315792,1.4757596519196645,-6.559113559765933,-6.559140155821753,40.1012655816458,41043.89500179908,25749.991145090353,25749.991145090353,66793.88614688943,77099.33209084414,77089.96787189333,25749.991145090353,102839.95901698369,102839.95901698369,102839.95901698369,130337.61373315021,125857.06344083203,4480.550292318178,0.0,90947.60822996486,54892.17114275666,40061.59676356466,27497.654716166522,67559.25147973117,20861.181443835903,1552.844563373919,0.0,0.8783543596905451,2.7227480058198443,0.001494314320929203,1.0,1.0,-6.53620196504346,333611.44815027725,1558904.1433493162,4.672813693872695,1558904.1433493162,4.672813693872695,0.7586531163899997,0.09248597038558093,3.9226460386350444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226460386350444,1.284848035722673,1.2851396722027788,3.0530038802827923,6468.9488718958955,15261.67600394143,6453.476108201808,0.000327671180848519,23185.270180944422,2364.2395905782732,19289.871954036364,1967.019517779911,0.831988232334268,0.831988232334268,35468.87601885221,35405.22815468563,1.0022476256864725,0.8,4280.717577143374,4273.035954225843,1.0022476256864725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.491544954496,4632.441516551485,6.187683158051908,5.003833548557436,-3.7489164797214123,8.752750028278848,2.927295039116595,3.5,0.8363700111761699,0.6,0.00022696948580202883,0.9861436927951651,0.00023015863454817364,199.03529435219912,0.0,0.0,0.0,0.001286328768987916,7.776105356241076e-05,0.00014920843223961808,0.0005852918656556832,0.09248596725555218,0.09248596725555218,0.09248596725555218,0.09249023948687866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.9090563269,595.5085464483069,0.0,0.09248596725555218,0.09248597038558093,0.09248597038558093,0.37153986431939096,0.37153986431939096,0.5,9.936172305206492,0.023091191045182313,0.023091191045182313,3.041122909053229e-11,2.6596055818117748e-05,0.022938190778290846,3.041122909053229e-11,27497.654716166522,20861.181443835903,0.7586531163899997,0.9886711987466089,0.6075244189778047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284077257702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760246665761,260.5760246665761,-12.573975333423903,244.7702063457107,276.38184298742954,124624.56752324161,124615.96646865322,8.601054588402233,0.0,nan,276.38184298742954,3.231842987429559,270.05951565909044,-3.0904843409095406,263.7371883307523,-9.412811669247674,257.41486100241036,-15.735138997589615,251.09253367406293,-22.057466325937042,244.7702063457107,-28.379793654289273,1.0,1.0,26022.012520719443,26022.012520719443,275.61137461373625,2.461374613736268,275.61137461373625,275.61137461373625,77090.54559126003,77089.96787189333,0.5777193667017855,0.0,8546.071908451686,8546.071908451686,0.8855721426222402,3942.25926882822,275.61137461373625,2.461374613736268,1.0,0.002,0.13757977718533185,0.0048669375329994154,0.00021249088694228055,0.001787509113459012,0.10624544347114027,0.10624544347114027,0.0,4.012927143359768e-13,1.0,1.00004644221603,0.022938190747879617,0.09248597038558093,0.0,4.290257863657129e-06,5.511189247531089,0.0,1600068.3117527752,266.59088644023404,2.6596025406888657e-05,1.0,1284582.2844860903,2597.827482392318,,,,,,,,,,,,,,,,,,,2.0,15261.67600394143,1552.844563373919,0.37153986431939096,6.173730061729009,2.927295039116595
3372.0,-30.135544617220987,5.003833658326722,35.05063141794295,24.543098592571937,4.98816945967718,-26.623173209527142,-40.123391803912796,1.4757980493543934,-6.559090756296484,-6.5591172375191675,40.10126429589285,41043.907540811335,25749.986500196756,25749.986500196756,66793.89404100808,77099.35040514047,77089.98324721974,25749.986500196756,102839.9697474165,102839.9697474165,102839.9697474165,130337.58937040786,125856.9832700119,4480.60610039596,0.0,90947.6007479143,54892.15787322008,40061.60319410469,27497.619622991366,67559.22281709606,20861.15782895728,1552.842299261302,0.0,0.8783544888690656,2.722750333877062,0.001494314320929203,1.0,1.0,-6.536283066732949,333611.7501011784,1558904.0877919323,4.672809297991288,1558904.0877919323,4.672809297991288,0.7586532258055823,0.0924859486343184,3.92264371273569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92264371273569,1.284847856078703,1.285139492518033,3.0530024968928378,6468.945940658585,15261.673062696102,6453.476725481211,0.00032767183651112776,23185.282021059862,2364.240797934041,19289.87379912581,1967.0197059266734,0.8319878870399015,0.8319878870399015,35468.859194078344,35405.22815468563,1.0022470314123315,0.8,4280.71554657141,4273.035954225843,1.0022470314123315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.497013202721,4632.441516551485,6.187673911215755,5.003833658326722,-3.7488956224386634,8.752729280765386,2.927301449952205,3.5,0.8363718428434872,0.6,0.00022696948580202883,0.9861356195679075,0.0002301605187950512,199.03523000134342,0.0,0.0,0.0,0.001286328768987916,7.776164825973138e-05,0.00014920783754229745,0.0005852891858261813,0.09248594574147243,0.09248594574147243,0.09248594574147243,0.09249019731734072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.2878863878,595.5087484264983,0.0,0.09248594574147243,0.0924859486343184,0.0924859486343184,0.3715397690871783,0.3715397690871783,0.5,9.936299847705898,0.02303151504594325,0.02303151504594325,-2.8421709430404007e-12,2.6481222676011384e-05,0.022834170786211416,-2.8421709430404007e-12,27497.619622991366,20861.15782895728,0.7586532258055823,0.9886717350470422,0.6075248623260517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328407384685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760769855919,260.5760769855919,-12.57392301440808,244.77028538948656,276.38186858168655,124624.40836421067,124615.66112652163,8.747237689042013,0.0,nan,276.38186858168655,3.2318685816865695,270.0595519432494,-3.0904480567505743,263.7372353048197,-9.412764695180272,257.4149186663761,-15.735081333623896,251.09260202793303,-22.05739797206695,244.77028538948656,-28.379714610513417,1.0,1.0,26022.012520719443,26022.012520719443,275.6113993311492,2.4613993311492095,275.6113993311492,275.6113993311492,77090.60160196757,77089.98324721974,0.6183547478285618,0.0,8546.071908451686,8546.071908451686,0.8855722897060604,3942.2569312993683,275.6113993311492,2.4613993311492095,1.0,0.002,0.1375755065174907,0.004866959636128922,0.00021248430093590234,0.0017875157040072016,0.10624215046795117,0.10624215046795117,0.0,4.94310408577503e-12,1.0,1.0000462316311154,0.022834170789053587,0.0924859486343184,0.0,4.270802205899495e-06,5.486196520217788,0.0,1600068.3383377066,266.5909092437035,2.6481225518182328e-05,1.0,1284582.206274831,2597.8277988259015,,,,,,,,,,,,,,,,,,,2.0,15261.673062696102,1552.842299261302,0.3715397690871783,6.173730061729009,2.927301449952205
3373.0,-30.13546589394049,5.003833711585829,35.05063153721307,24.543130269181006,4.988186389358359,-26.62310066561449,-40.12332450421525,1.4758211593449986,-6.559072995957308,-6.559099522974183,40.10126628600202,41043.931840695855,25749.993400688985,25749.993400688985,66793.92524138484,77099.38210498041,77090.02870618983,25749.993400688985,102840.02210687881,102840.02210687881,102840.02210687881,130337.62490247555,125856.96247054875,4480.662431926805,0.0,90947.6033217225,54892.15305078517,40061.61141215259,27497.60279559674,67559.21420774933,20861.147052082088,1552.8410277430537,0.0,0.8783545773596468,2.7227521315562186,0.001494314320929203,1.0,1.0,-6.5362238690918275,333611.98349243146,1558904.173782187,4.672806286700889,1558904.173782187,4.672806286700889,0.7586532981494167,0.09248593456513514,3.922642364735766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922642364735766,1.2848477479576905,1.2851393843724792,3.0530017046540654,6468.944261999692,15261.670115940695,6453.476470509673,0.0003276721678024132,23185.29064472816,2364.241677303479,19289.87303699882,1967.0196282113484,0.8319875447144728,0.8319875447144728,35468.84944309922,35405.22815468563,1.0022466869943774,0.8,4280.714369731533,4273.035954225843,1.0022466869943774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.502491277232,4632.441516551485,6.187667424124477,5.003833711585829,-3.748878711701357,8.752712423287186,2.9273078723135355,3.5,0.8363736778038673,0.6,0.00022696948580202883,0.986127530654541,0.00023016240673392224,199.03516552492727,0.0,0.0,0.0,0.001286328768987916,7.776224111530581e-05,0.00014920724468672303,0.0005852866591336353,0.09248593148670767,0.09248593148670767,0.09248593148670767,0.0924901919673681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.6812693264,595.5089458320052,0.0,0.09248593148670767,0.09248593456513514,0.09248593456513514,0.37153967258905884,0.37153967258905884,0.5,9.936427657719413,0.022993949094313848,0.022993949094313848,-1.1141310096718371e-11,2.652701687111403e-05,0.0228756538823518,-1.1141310096718371e-11,27497.60279559674,20861.147052082088,0.7586532981494167,0.9886723228601924,0.6075252994281858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284068643876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761284877817,260.5761284877817,-12.573871512218261,244.77036381322765,276.3818931623217,124624.07801094856,124615.46733839698,8.61067255159964,0.0,nan,276.3818931623217,3.2318931623217395,270.05958729251097,-3.0904127074890084,263.73728142269886,-9.41271857730112,257.4149755528771,-15.735024447122896,251.09266968305405,-22.057330316945922,244.77036381322765,-28.37963618677233,1.0,1.0,26022.012520719443,26022.012520719443,275.6114223649766,2.461422364976613,275.6114223649766,275.6114223649766,77090.61270401369,77090.02870618983,0.5839978238655021,0.0,8546.071908451686,8546.071908451686,0.8855723749500596,3942.255576559445,275.6114223649766,2.461422364976613,1.0,0.002,0.13757122809020206,0.004866980808136865,0.00021247770067250554,0.0017875222993715704,0.10623885033625277,0.10623885033625277,0.0,4.4075854077618715e-14,1.0,1.0000463156222326,0.02287565389349311,0.09248593456513514,0.0,4.278560975399272e-06,5.4961630388082705,0.0,1600068.3592362897,266.59092700404267,2.6527028012424125e-05,1.0,1284582.1458219073,2597.8280434113694,,,,,,,,,,,,,,,,,,,2.0,15261.670115940695,1552.8410277430537,0.37153967258905884,6.173730061729009,2.9273078723135355
3374.0,-30.135387402620015,5.003833768227371,35.05063163778048,24.543176649045222,4.988212229212818,-26.623027439428213,-40.12325709974391,1.4758522637485187,-6.5590520894988344,-6.559078545594002,40.10126598242376,41043.93700648794,25749.992920988603,25749.992920988603,66793.92992747654,77099.40314897726,77090.05188956209,25749.992920988603,102840.0448105507,102840.0448105507,102840.0448105507,130337.61819583902,125856.89986176958,4480.718334069448,0.0,90947.59283917837,54892.12668772918,40061.62905716577,27497.573385288328,67559.20244245409,20861.127413694405,1552.8390796834917,0.0,0.8783546922743762,2.722754262008902,0.001494314320929203,1.0,1.0,-6.536267159826991,333612.2598724513,1558904.1606649337,4.672802376210465,1558904.1606649337,4.672802376210465,0.758653395388535,0.09248591561335752,3.922639314031697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922639314031697,1.284847602434527,1.2851392388162846,3.052999676069821,6468.939963673101,15261.667174876507,6453.478036954843,0.00032767317728308264,23185.30600400837,2364.2432435141836,19289.87771920826,1967.0201056638364,0.8319871955053493,0.8319871955053493,35468.827375327215,35405.22815468563,1.002245907530495,0.8,4280.711706385238,4273.035954225843,1.002245907530495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.5079549622415,4632.441516551485,6.1876591850038265,5.003833768227371,-3.7488593394749525,8.752693107702324,2.927314277810577,3.5,0.8363755079458792,0.6,0.00022696948580202883,0.9861194656466042,0.0002301642891241414,199.03510123853394,0.0,0.0,0.0,0.001286328768987916,7.776283489804129e-05,0.00014920665090398754,0.0005852838747509846,0.09248591266341843,0.09248591266341843,0.09248591266341843,0.09249016040770396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.06540203834,595.509146133507,0.0,0.09248591266341843,0.09248591561335752,0.09248591561335752,0.37153957837823404,0.37153957837823404,0.5,9.936555085652847,0.0229498650708706,0.0229498650708706,5.7411853049416095e-12,2.6456095156390802e-05,0.022811385766999592,5.7411853049416095e-12,27497.573385288328,20861.127413694405,0.758653395388535,0.9886725643981751,0.6075254816906482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284066119436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761801105891,260.5761801105891,-12.573819889410856,244.77044177060952,276.3819184505521,124623.80436631324,124615.173527628,8.63083868525288,0.0,nan,276.3819184505521,3.2319184505521434,270.0596231145747,-3.0903768854252576,263.7373277785887,-9.412672221411299,257.4150324426014,-15.73496755739859,251.0927371066081,-22.05726289339188,244.77044177060952,-28.379558229390454,1.0,1.0,26022.012520719443,26022.012520719443,275.6114460551086,2.461446055108638,275.6114460551086,275.6114460551086,77090.64875652031,77090.05188956209,0.5968669582216535,0.0,8546.071908451686,8546.071908451686,0.8855725678686097,3942.252510601855,275.6114460551086,2.461446055108638,1.0,0.002,0.13756696168384253,0.004867002539742051,0.00021247112039940932,0.0017875288827963257,0.10623556019970466,0.10623556019970466,0.0,3.1957349093392207e-12,1.0,1.0000461855159988,0.022811385761258407,0.09248591561335752,0.0,4.266540387796984e-06,5.480721301159751,0.0,1600068.383658616,266.59094791050114,2.6456089415205497e-05,1.0,1284582.0742340859,2597.828333047391,,,,,,,,,,,,,,,,,,,2.0,15261.667174876507,1552.8390796834917,0.37153957837823404,6.173730061729009,2.927314277810577
3375.0,-30.13530884982084,5.003833793703118,35.05063176104378,24.543213459569984,4.988231196958043,-26.62295484514278,-40.12318599326534,1.4758771903533077,-6.559033069185148,-6.5590595101885025,40.101266839912064,41043.93692181932,25749.996704356996,25749.996704356996,66793.93362617631,77099.43110988055,77090.08538162174,25749.996704356996,102840.08208597873,102840.08208597873,102840.08208597873,130337.63269579018,125856.85833944904,4480.774356341141,0.0,90947.58970941439,54892.095513756714,40061.66021739742,27497.55060981145,67559.21082720887,20861.112433494764,1552.8374937730507,0.0,0.8783547922381704,2.72275619457204,0.001494314320929203,1.0,1.0,-6.536261712562293,333612.5106653322,1558904.1977151253,4.672798974493378,1558904.1977151253,4.672798974493378,0.7586534789775521,0.09248589948531584,3.9226371621980918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226371621980918,1.2848474858144594,1.2851391221697464,3.0529982783999836,6468.937002178432,15261.664231789497,6453.478674337736,0.0003276738407090183,23185.317924855157,2364.244459102258,19289.87962438838,1967.0202999381422,0.8319868499068204,0.8319868499068205,35468.81180968118,35405.22815468563,1.002245357730666,0.8,4280.7098277766645,4273.035954225843,1.002245357730666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.513419588522,4632.441516551485,6.187651968908725,5.003833793703118,-3.748841444241266,8.752675237944384,2.927320684416752,3.5,0.8363773384047863,0.6,0.00022696948580202883,0.9861113943929375,0.00023016617300295378,199.0350369018296,0.0,0.0,0.0,0.001286328768987916,7.776346129722159e-05,0.00014920602450480724,0.000585281096546396,0.0924858964757327,0.0924858964757327,0.0924858964757327,0.09249014212168909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.4554526395,595.509344567084,0.0,0.0924858964757327,0.09248589948531584,0.09248589948531584,0.37153948385268826,0.37153948385268826,0.5,9.936682450817225,0.022912581099944873,0.022912581099944873,-9.259792932425626e-11,2.6441003342370095e-05,0.022797797626196825,-9.259792932425626e-11,27497.55060981145,20861.112433494764,0.7586534789775521,0.9886724964418272,0.6075254050375799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328406343467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762312129336,260.5762312129336,-12.573768787066399,244.77051929456474,276.381943131288,124623.48108680405,124614.93726410094,8.543822703122446,0.0,nan,276.381943131288,3.2319431312880056,270.0596583639504,-3.0903416360495726,263.7373735966099,-9.41262640339005,257.4150888292698,-15.734911170730186,251.09280406191857,-22.057195938081406,244.77051929456474,-28.379480705435242,1.0,1.0,26022.012520719443,26022.012520719443,275.61146900951456,2.4614690095145875,275.61146900951456,275.61146900951456,77090.66668652851,77090.08538162174,0.5813049067655811,0.0,8546.071908451686,8546.071908451686,0.8855727039449265,3942.2503480090822,275.61146900951456,2.4614690095145875,1.0,0.002,0.13756269781822725,0.004867023897263481,0.0002124645432020265,0.0017875354582512395,0.10623227160101326,0.10623227160101326,0.0,1.4532658930421771e-12,1.0,1.0000461580133562,0.022797797718794754,0.09248589948531584,0.0,4.26399884406141e-06,5.477456202645833,0.0,1600068.4059483453,266.59096693081483,2.644109594029942e-05,1.0,1284582.0092738625,2597.828595868948,,,,,,,,,,,,,,,,,,,2.0,15261.664231789497,1552.8374937730507,0.37153948385268826,6.173730061729009,2.927320684416752
3376.0,-30.1352137224255,5.003833816231845,35.05063187559512,24.543259664811217,4.988255997561499,-26.622866750513694,-40.12310510789973,1.4759090233519538,-6.559012569322704,-6.5590389533119495,40.10126683387195,41043.955208290536,25749.99702573964,25749.99702573964,66793.95223403018,77099.45955397349,77090.1113987146,25749.99702573964,102840.10842445423,102840.10842445423,102840.10842445423,130337.63132885777,125856.80118789247,4480.830140965292,0.0,90947.58037833503,54892.07602359272,40061.67150526922,27497.52290440354,67559.19440967277,20861.09399542137,1552.8356371932948,0.0,0.8783549037398842,2.722758282157173,0.001494314320929203,1.0,1.0,-6.536292820007645,333612.78150563914,1558904.1974550965,4.672795180147335,1558904.1974550965,4.672795180147335,0.7586535728307588,0.09248588138203645,3.922634315835412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922634315835412,1.284847336882596,1.285138973204078,3.052996416953967,6468.93305799769,15261.661292550487,6453.479995782804,0.0003276747585947188,23185.332369929496,2364.245932089908,19289.88357427612,1967.0207027145987,0.8319865019185306,0.8319865019185307,35468.79122004102,35405.22815468563,1.002244630476611,0.8,4280.707342825225,4273.035954225843,1.002244630476611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.518876271224,4632.441516551485,6.1876439327392845,5.003833816231845,-3.7488224031012423,8.752656219333087,2.9273270817156476,3.5,0.8363791662044707,0.6,0.00022696948580202883,0.9861016202047297,0.0002301684543981446,199.03495899017275,0.0,0.0,0.0,0.001286328768987916,7.776417384734347e-05,0.00014920531195468536,0.0005852778767783764,0.09248587842851129,0.09248587842851129,0.09248587842851129,0.09249011419482676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.8427704111,595.5095438470421,0.0,0.09248587842851129,0.09248588138203645,0.09248588138203645,0.37153939028906785,0.37153939028906785,0.5,9.936809516668118,0.02287187197680396,0.02287187197680396,-6.423306331271306e-11,2.6383989222722448e-05,0.022746133304281102,-6.423306331271306e-11,27497.52290440354,20861.09399542137,0.7586535728307588,0.9886730121291525,0.6075258233454317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328406222714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57628392648866,260.57628392648866,-12.57371607351132,244.77059937981025,276.3819684731571,124623.27582834335,124614.46262687874,8.813201464608937,0.0,nan,276.3819684731571,3.23196847315711,270.0596946544886,-3.0903053455113536,263.7374208358249,-9.4125791641751,257.4151470171631,-15.734852982836856,251.09287319848787,-22.057126801512112,244.77059937981025,-28.379400620189728,1.0,1.0,26022.012520719443,26022.012520719443,275.6114926107246,2.4614926107246333,275.6114926107246,275.6114926107246,77090.70533063916,77090.1113987146,0.5939319245662773,0.0,8546.071908451686,8546.071908451686,0.8855728839414221,3942.247487414589,275.6114926107246,2.4614926107246333,1.0,0.002,0.13755844361399222,0.004867045493151697,0.00021245798159033927,0.0017875420198331762,0.10622899079516963,0.10622899079516963,0.0,1.4235153854291749e-12,1.0,1.0000460534238482,0.022746133368514165,0.09248588138203645,0.0,4.2543356378203e-06,5.465042723302795,0.0,1600068.4299135588,266.5909874306773,2.638405345578576e-05,1.0,1284581.939121004,2597.8288796993497,,,,,,,,,,,,,,,,,,,2.0,15261.661292550487,1552.8356371932948,0.37153939028906785,6.173730061729009,2.9273270817156476
3377.0,-30.13513526517645,5.003833810121169,35.0506320071437,24.543295392673485,4.988274876131745,-26.622794251047523,-40.123037808202184,1.4759338600500316,-6.558993479745368,-6.559019840498383,40.10126755451171,41043.97130273873,25750.00049292905,25750.00049292905,66793.97179566778,77099.48594731241,77090.14321555637,25750.00049292905,102840.14370848541,102840.14370848541,102840.14370848541,130337.64320490803,125856.75722806617,4480.885976841869,0.0,90947.57609835592,54892.06144608282,40061.682946970104,27497.499496422624,67559.18244339272,20861.078563890722,1552.8340194391135,0.0,0.8783550046449247,2.7227602227057983,0.001494314320929203,1.0,1.0,-6.536294802299949,333613.0333206942,1558904.228592801,4.672791746401178,1558904.228592801,4.672791746401178,0.7586536574572794,0.09248586518790156,3.9226322813871595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226322813871595,1.2848472206832084,1.2851388569783155,3.0529951096452757,6468.930287967446,15261.658687974314,6453.480663398068,0.0003276753843166525,23185.34330375575,2364.2470470298986,19289.88556982282,1967.0209062037313,0.8319861956367102,0.8319861956367102,35468.77650351773,35405.22815468563,1.0022441106690856,0.8,4280.705566696771,4273.035954225843,1.0022441106690856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.524332227071,4632.441516551485,6.187636653598213,5.003833810121169,-3.7488044625006816,8.75263827262185,2.9273334781679856,3.5,0.8363809937622816,0.6,0.00022696948580202883,0.986093558926103,0.0002301703360168056,199.03489473181816,0.0,0.0,0.0,0.001286328768987916,7.776476672072064e-05,0.00014920471908130817,0.0005852752476036421,0.09248586218827591,0.09248586218827591,0.09248586218827591,0.09249009438220471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.2341250503,595.5097418495654,0.0,0.09248586218827591,0.09248586518790156,0.09248586518790156,0.37153929673834446,0.37153929673834446,0.5,9.9369364741753,0.022835606881471904,0.022835606881471904,-1.1084466677857563e-11,2.6360752997334203e-05,0.022725038198416314,-1.1084466677857563e-11,27497.499496422624,20861.078563890722,0.7586536574572794,0.9886734767939782,0.6075261691795802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284061159295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763359044719,260.5763359044719,-12.573664095528102,244.77067862743246,276.38199318150197,124622.93831892904,124614.24809799927,8.690220929758501,0.0,nan,276.38199318150197,3.2319931815019913,270.0597302706889,-3.090269729311103,263.7374673598791,-9.4125326401209,257.4152044490749,-15.734795550925071,251.09294153825388,-22.057058461746095,244.77067862743246,-28.379321372567517,1.0,1.0,26022.012520719443,26022.012520719443,275.61151544651665,2.461515446516671,275.61151544651665,275.61151544651665,77090.72155563906,77090.14321555637,0.5783400826912839,0.0,8546.071908451686,8546.071908451686,0.8855730125945696,3942.245442794095,275.61151544651665,2.461515446516671,1.0,0.002,0.13755419335409697,0.004867066807213795,0.0002124514254397007,0.001787548574136966,0.10622571271985035,0.10622571271985035,0.0,-4.233332434600001e-13,1.0,1.0000460107226536,0.02272503820950078,0.09248586518790156,0.0,4.250389996424953e-06,5.459973946396744,0.0,1600068.4522726773,266.5910065202546,2.636076408180088e-05,1.0,1284581.873896086,2597.829143591927,,,,,,,,,,,,,,,,,,,2.0,15261.658687974314,1552.8340194391135,0.37153929673834446,6.173730061729009,2.9273334781679856
3378.0,-30.135056933697985,5.003833796988996,35.050632127516685,24.543331225309544,4.9882980232613825,-26.622721438004312,-40.12297043865544,1.4759625253988429,-6.5589732737401505,-6.558999572323224,40.10126749420366,41043.99645267174,25750.001309435655,25750.001309435655,66793.99776210739,77099.51438314086,77090.16764714521,25750.001309435655,102840.16895658086,102840.16895658086,102840.16895658086,130337.6407331305,125856.69915511769,4480.941578012798,0.0,90947.57888049612,54892.06094147595,40061.68659891129,27497.47177654963,67559.15837546092,20861.06009781728,1552.8321689988413,0.0,0.8783551147872148,2.7227622810491177,0.001494314320929203,1.0,1.0,-6.536330809127719,333613.3003570779,1558904.2259874053,4.672787998316782,1558904.2259874053,4.672787998316782,0.7586537506916542,0.09248584728076177,3.9226311775059535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226311775059535,1.284847086571366,1.2851387228360323,3.052994569161965,6468.929142748167,15261.655752610455,6453.480043577101,0.0003276755779457023,23185.350537676975,2364.247784684574,19289.883717136472,1967.0207172823007,0.8319858561460937,0.8319858561460937,35468.7685184069,35405.22815468563,1.0022438286241835,0.8,4280.704602978489,4273.035954225843,1.0022438286241835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.529780840941,4632.441516551485,6.187628748443611,5.003833796988996,-3.7487856537326167,8.752619450721612,2.9273398660183183,3.5,0.8363828188623766,0.6,0.00022696948580202883,0.9860855106409929,0.00023017221463328272,199.03483057651405,0.0,0.0,0.0,0.001286328768987916,7.77653602136157e-05,0.00014920412558841313,0.0005852727548456231,0.09248584434626407,0.09248584434626407,0.09248584434626407,0.09249006568421538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.62326050305,595.5099405354566,0.0,0.09248584434626407,0.09248584728076177,0.09248584728076177,0.3715392039633653,0.3715392039633653,0.5,9.937063108668426,0.022794922776824933,0.022794922776824933,-2.5977442419389263e-11,2.6298583065909042e-05,0.022668763195497377,-2.5977442419389263e-11,27497.47177654963,20861.06009781728,0.7586537506916542,0.9886742133597767,0.607526757875952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284061448936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57638765724,260.57638765724,-12.573612342759986,244.77075720680804,276.3820181076585,124622.68862759625,124614.03606031771,8.652567278526558,0.0,nan,276.3820181076585,3.2320181076585186,270.0597659274977,-3.0902340725022555,263.7375137473259,-9.412486252674057,257.41526156716407,-15.734738432835911,251.0930093869857,-22.05699061301428,244.77075720680804,-28.379242793191935,1.0,1.0,26022.012520719443,26022.012520719443,275.611538573501,2.4615385735010022,275.611538573501,275.611538573501,77090.75029533965,77090.16764714521,0.5826481944386614,0.0,8546.071908451686,8546.071908451686,0.885573082401104,3942.2443333934834,275.611538573501,2.4615385735010022,1.0,0.002,0.13754995362094583,0.004867088296976295,0.00021244488605135916,0.0017875551159642377,0.10622244302567957,0.10622244302567957,0.0,2.015596890780902e-12,1.0,1.000045896798469,0.02266876322147482,0.09248584728076177,0.0,4.2398644372437866e-06,5.446452710599178,0.0,1600068.4758858797,266.5910267262598,2.6298609043351462e-05,1.0,1284581.804728587,2597.829423435768,,,,,,,,,,,,,,,,,,,2.0,15261.655752610455,1552.8321689988413,0.3715392039633653,6.173730061729009,2.9273398660183183
3379.0,-30.13497872199284,5.003833762857839,35.05063225838489,24.543372715730243,4.988320878762788,-26.62264876191804,-40.122903138957895,1.4759909166738479,-6.558953838569209,-6.558980105867269,40.10126803835905,41044.00667198562,25750.00384907255,25750.00384907255,66794.01052105817,77099.53878221949,77090.19814728014,25750.00384907255,102840.2019963527,102840.2019963527,102840.2019963527,130337.64934548378,125856.65216315587,4480.9971823278975,0.0,90947.57265119159,54892.04053301639,40061.702353527995,27497.44734913108,67559.14970265908,20861.04395313701,1552.8304944447516,0.0,0.8783552182815549,2.7227642576059394,0.001494314320929203,1.0,1.0,-6.536339711204164,333613.5568316807,1558904.2494994123,4.672784476459187,1558904.2494994123,4.672784476459187,0.7586538375096197,0.09248583072718314,3.9226286840817433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226286840817433,1.2848469537418157,1.2851385899763321,3.0529929441463874,6468.925699535154,15261.652817342234,6453.481019133054,0.00032767636631340967,23185.36368743291,2364.249125586506,19289.8866331385,1967.0210146317552,0.831985510048054,0.831985510048054,35468.75048180081,35405.22815468563,1.002243191546948,0.8,4280.702426151213,4273.035954225843,1.002243191546948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.535227634662,4632.441516551485,6.187621260077226,5.003833762857839,-3.748767458112976,8.752601220970815,2.927346251740315,3.5,0.8363846433543757,0.6,0.00022696948580202883,0.9860774747328644,0.00023017409039134223,199.03476651934835,0.0,0.0,0.0,0.001286328768987916,7.776595309535441e-05,0.00014920353270667441,0.0005852700571615296,0.09248582777692242,0.09248582777692242,0.09248582777692242,0.09249004398397968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.01605799084,595.5101380598312,0.0,0.09248582777692242,0.09248583072718314,0.09248583072718314,0.37153911110237275,0.37153911110237275,0.5,9.937189589972558,0.02275699118592911,0.02275699118592911,2.290789780090563e-11,2.6267298039783782e-05,0.022640394663085317,2.290789780090563e-11,27497.44734913108,20861.04395313701,0.7586538375096197,0.9886745291353067,0.6075269871309549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284062071392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764391883425,260.5764391883425,-12.5735608116575,244.77083521609714,276.38204316057204,124622.39447877844,124613.77897200095,8.615506777502723,0.0,nan,276.38204316057204,3.2320431605720614,270.05980157169154,-3.0901984283084403,263.7375599827921,-9.41244001720787,257.4153183939022,-15.734681606097752,251.09307680499984,-22.056923195000138,244.77083521609714,-28.379164783902837,1.0,1.0,26022.012520719443,26022.012520719443,275.61156160886384,2.4615616088638603,275.61156160886384,275.61156160886384,77090.77944790317,77090.19814728014,0.5813006230309838,0.0,8546.071908451686,8546.071908451686,0.8855732400786591,3942.241827502152,275.61156160886384,2.4615616088638603,1.0,0.002,0.1375457191939637,0.004867109612061726,0.00021243835450786787,0.0017875616470545107,0.10621917725393394,0.10621917725393394,0.0,1.5623786986385113e-12,1.0,1.0000458393719225,0.02264039464017742,0.09248583072718314,0.0,4.234558403418304e-06,5.439636394782498,0.0,1600068.498638888,266.59104616143077,2.626727513188598e-05,1.0,1284581.7382968217,2597.829692211179,,,,,,,,,,,,,,,,,,,2.0,15261.652817342234,1552.8304944447516,0.37153911110237275,6.173730061729009,2.927346251740315
3380.0,-30.1349005325989,5.003833705910477,35.05063239697339,24.543414660170697,4.988341527928416,-26.622576326544475,-40.12283583926035,1.476017319885654,-6.558934541150336,-6.558960772522322,40.10126852295063,41044.01113378336,25750.006588394932,25750.006588394932,66794.0177221783,77099.56284667192,77090.22746299555,25750.006588394932,102840.23405139048,102840.23405139048,102840.23405139048,130337.6567725737,125856.60406401563,4481.052708558064,0.0,90947.56326583067,54892.01154510275,40061.72413414213,27497.422721183215,67559.14685532535,20861.027656899412,1552.828813304533,0.0,0.8783553212802239,2.7227662207039227,0.001494314320929203,1.0,1.0,-6.5363528749055035,333613.8115516897,1558904.2704381638,4.67278097146955,1558904.2704381638,4.67278097146955,0.7586539243486512,0.09248581424279763,3.92262563521384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92262563521384,1.284846830213511,1.2851384664199887,3.05299086472587,6468.921293492601,15261.649882285603,6453.482663202438,0.00032767740387319684,23185.37931567684,2364.2507192238777,19289.89154737191,1967.0215157441032,0.8319851611972124,0.8319851611972123,35468.72842729563,35405.22815468563,1.0022424125522116,0.8,4280.699764406085,4273.035954225843,1.0022424125522116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.5406690017,4632.441516551485,6.187613827782688,5.003833705910477,-3.7487493722691156,8.752583078179592,2.927352631105731,3.5,0.8363864660302089,0.6,0.00022696948580202883,0.9860694411877228,0.0002301759656283878,199.03470248049732,0.0,0.0,0.0,0.001286328768987916,7.776654598127258e-05,0.00014920293982075624,0.0005852672765901662,0.09248581130896218,0.09248581130896218,0.09248581130896218,0.09249002138192781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.40944144333,595.5103353906007,0.0,0.09248581130896218,0.09248581424279763,0.09248581424279763,0.37153901883320806,0.37153901883320806,0.5,9.937315890034801,0.022720194522321435,0.022720194522321435,-2.8990143619012088e-12,2.6231371975882212e-05,0.02260789761680826,-2.8990143619012088e-12,27497.422721183215,20861.027656899412,0.7586539243486512,0.9886746773936393,0.607527078778498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284063689184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764903354775,260.5764903354775,-12.573509664522476,244.77091273503797,276.3820679359034,124622.06136777175,124613.51005671584,8.551311055897616,0.0,nan,276.3820679359034,3.2320679359034443,270.0598368957423,-3.0901631042576696,263.7376058555633,-9.41239414443669,257.4153748153988,-15.734625184601157,251.0931437752192,-22.056856224780773,244.77091273503797,-28.37908726496201,1.0,1.0,26022.012520719443,26022.012520719443,275.6115843725234,2.4615843725234186,275.6115843725234,275.6115843725234,77090.80327561319,77090.22746299555,0.5758126176369842,0.0,8546.071908451686,8546.071908451686,0.8855734328809821,3942.238763389909,275.6115843725234,2.4615843725234186,1.0,0.002,0.13754149084661466,0.004867130882425381,0.00021243183229566613,0.0017875681705859224,0.10621591614783306,0.10621591614783306,0.0,2.8815886309041527e-12,1.0,1.0000457735870558,0.022607897619707273,0.09248581424279763,0.0,4.228480203694197e-06,5.431828171431659,0.0,1600068.5212237847,266.59106545884964,2.6231374874896574e-05,1.0,1284581.672319563,2597.8299591477503,,,,,,,,,,,,,,,,,,,2.0,15261.649882285603,1552.828813304533,0.37153901883320806,6.173730061729009,2.927352631105731
3381.0,-30.13482236485641,5.0038336331856685,35.05063253141073,24.543451086524897,4.988362153019324,-26.62250391307123,-40.122768574487395,1.4760436991729635,-6.558914915968899,-6.558941093776331,40.101268680034835,41044.02920112381,25750.00847324724,25750.00847324724,66794.03767437105,77099.59082861691,77090.25321003646,25750.00847324724,102840.2616832837,102840.2616832837,102840.2616832837,130337.65818175321,125856.55010015302,4481.108081600186,0.0,90947.56241228296,54892.00077666319,40061.73515068863,27497.39649846952,67559.13164915815,20861.01023099198,1552.8270484995867,0.0,0.8783554273985361,2.7227682191015186,0.001494314320929203,1.0,1.0,-6.5363816605958505,333614.0708227778,1558904.2772250914,4.672777360320666,1558904.2772250914,4.672777360320666,0.7586540141046838,0.09248579717871236,3.9226238935718776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226238935718776,1.2848467067971618,1.2851383429756265,3.0529898024567537,6468.919042671812,15261.646949389062,6453.482812100954,0.0003276778837231672,23185.389392371133,2364.251746760732,19289.891992439538,1967.0215611283709,0.8319848188008712,0.8319848188008712,35468.715828830354,35405.22815468563,1.0022419675575562,0.8,4280.698243904794,4273.035954225843,1.0022419675575562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.546104444627,4632.441516551485,6.187606198990715,5.0038336331856685,-3.748731032592218,8.752564665777886,2.9273590035313735,3.5,0.8363882867232496,0.6,0.00022696948580202883,0.9860614099377172,0.00023017784036023168,199.0346384594204,0.0,0.0,0.0,0.001286328768987916,7.776713856369294e-05,0.00014920234723833588,0.0005852646922541044,0.09248579425956169,0.09248579425956169,0.09248579425956169,0.0924899953240494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.8025588267,595.5105327917382,0.0,0.09248579425956169,0.09248579717871236,0.09248579717871236,0.37153892704193353,0.37153892704193353,0.5,9.93744191681385,0.022680939650967957,0.022680939650967957,-1.3301360013429075e-11,2.617780745595155e-05,0.02255943318050413,-1.3301360013429075e-11,27497.39649846952,20861.01023099198,0.7586540141046838,0.988675195253244,0.6075274829503415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328406638844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57654116430047,260.57654116430047,-12.573458835699512,244.77098984882758,276.38209247976056,124621.77526611167,124613.27717383769,8.498092273992084,0.0,nan,276.38209247976056,3.2320924797605812,270.059871953584,-3.090128046415998,263.73765142739336,-9.412348572606618,257.4154309012155,-15.734569098784505,251.09321037502184,-22.056789624978137,244.77098984882758,-28.379010151172395,1.0,1.0,26022.012520719443,26022.012520719443,275.6116070640033,2.461607064003317,275.6116070640033,275.6116070640033,77090.82658536008,77090.25321003646,0.5733753236127086,0.0,8546.071908451686,8546.071908451686,0.885573543017791,3942.237013039737,275.6116070640033,2.461607064003317,1.0,0.002,0.1375372715615699,0.0048671521704277175,0.00021242532423038494,0.0017875746775642535,0.10621266211519247,0.10621266211519247,0.0,1.794638222751832e-12,1.0,1.0000456754754055,0.02255943319380549,0.09248579717871236,0.0,4.2194155173047795e-06,5.420183558071254,0.0,1600068.5441679365,266.5910850840311,2.6177820757311565e-05,1.0,1284581.605163524,2597.830230853579,,,,,,,,,,,,,,,,,,,2.0,15261.646949389062,1552.8270484995867,0.37153892704193353,6.173730061729009,2.9273590035313735
3382.0,-30.13474431149617,5.003833546307073,35.05063266307245,24.543487023934745,4.9883848084932545,-26.62243139949771,-40.12270127478985,1.4760718944259386,-6.558895234318811,-6.5589213613347885,40.10126886870855,41044.05207733484,25750.010171874183,25750.010171874183,66794.06224920902,77099.61904649966,77090.27964151031,25750.010171874183,102840.28981338449,102840.28981338449,102840.28981338449,130337.66019131453,125856.49685057899,4481.163340735547,0.0,90947.56443469845,54891.9974573768,40061.741085912945,27497.370377930034,67559.11146384297,20860.99288179307,1552.825287315005,0.0,0.8783555336876194,2.7227702229143733,0.001494314320929203,1.0,1.0,-6.536407872936422,333614.33080145856,1558904.2853780375,4.672773743361093,1558904.2853780375,4.672773743361093,0.7586541038315627,0.09248578012842984,3.9226226602824665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226226602824665,1.2848465748847848,1.2851382110333078,3.0529891560276115,6468.917672966029,15261.644018665083,6453.482350356157,0.0003276781356109156,23185.397197534505,2364.252542665896,19289.89061225344,1967.0214203885569,0.831984479192131,0.831984479192131,35468.706907619606,35405.22815468563,1.0022416524484763,0.8,4280.697167209169,4273.035954225843,1.0022416524484763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.551535742168,4632.441516551485,6.1875985316332125,5.003833546307073,-3.7487126583647403,8.752546204671813,2.9273653711025736,3.5,0.8363901060293067,0.6,0.00022696948580202883,0.9860533905101868,0.00023017971236283076,199.03457453206616,0.0,0.0,0.0,0.001286328768987916,7.776773145796687e-05,0.00014920175434406194,0.0005852621825439153,0.09248577722655292,0.09248577722655292,0.09248577722655292,0.09248996968357857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.1970709424,595.5107297406879,0.0,0.09248577722655292,0.09248578012842984,0.09248578012842984,0.37153883535778126,0.37153883535778126,0.5,9.937567686039674,0.022640327423630424,0.022640327423630424,-2.5295321393059567e-11,2.6127015985366597e-05,0.022513488398374193,-2.5295321393059567e-11,27497.370377930034,20860.99288179307,0.7586541038315627,0.988675854402801,0.607528003077738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328406983554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57659190686644,260.57659190686644,-12.573408093133537,244.77106662983346,276.3821171838913,124621.53232293458,124613.04865171584,8.483671218744623,0.0,nan,276.3821171838913,3.2321171838913187,270.0599070730831,-3.0900929269168955,263.73769696227123,-9.412303037728748,257.41548685146813,-15.734513148531846,251.09327674065113,-22.056723259348843,244.77106662983346,-28.37893337016652,1.0,1.0,26022.012520719443,26022.012520719443,275.6116298892662,2.4616298892662485,275.6116298892662,275.6116298892662,77090.85491318883,77090.27964151031,0.5752716785209486,0.0,8546.071908451686,8546.071908451686,0.8855736210077307,3942.2357735838787,275.6116298892662,2.4616298892662485,1.0,0.002,0.13753306086949454,0.004867173435918371,0.0002124188294597944,0.0017875811726857306,0.1062094147298972,0.1062094147298972,0.0,2.1455250770463508e-12,1.0,1.0000455824649033,0.022513488423669514,0.09248578012842984,0.0,4.210822098982705e-06,5.409144327415484,0.0,1600068.567182283,266.59110476568117,2.612704128068799e-05,1.0,1284581.5378242368,2597.830503300844,,,,,,,,,,,,,,,,,,,2.0,15261.644018665083,1552.825287315005,0.37153883535778126,6.173730061729009,2.9273653711025736
3383.0,-30.134666368510416,5.003833438495547,35.050632802449165,24.54352854928004,4.988407311316982,-26.622359000525872,-40.1226339750923,1.4760999413545006,-6.55887594230353,-6.558902033799108,40.101269354924156,41044.06041516717,25750.012693812063,25750.012693812063,66794.07310897924,77099.64325039634,77090.30908025881,25750.012693812063,102840.32177407088,102840.32177407088,102840.32177407088,130337.66764180305,125856.44908445046,4481.2185573526,0.0,90947.55764493627,54891.97480190877,40061.758714475,27497.34586773218,67559.10458220718,20860.976667610623,1552.823612380294,0.0,0.8783556366486885,2.7227721854271856,0.001494314320929203,1.0,1.0,-6.536420708206663,333614.5854461442,1558904.3063867707,4.672770239652566,1558904.3063867707,4.672770239652566,0.7586541904064544,0.09248576377216024,3.922620072663816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922620072663816,1.2848464436663753,1.2851380797851142,3.0529874538706885,6468.914066299763,15261.641088255239,6453.483441703302,0.00032767896644684413,23185.410761224855,2364.2539257773915,19289.893874363086,1967.0217530311663,0.8319841331697858,0.8319841331697858,35468.68818963392,35405.22815468563,1.0022409913042836,0.8,4280.694908146595,4273.035954225843,1.0022409913042836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.556963289688,4632.441516551485,6.187591067708663,5.003833438495547,-3.748694598125473,8.752528036621019,2.92737173428284,3.5,0.8363919240808114,0.6,0.00022696948580202883,0.9860453824930423,0.0002301815817322489,199.03451069515197,0.0,0.0,0.0,0.001286328768987916,7.776832435641921e-05,0.0001492011614456096,0.0005852594707513029,0.09248576086494148,0.09248576086494148,0.09248576086494148,0.09248994742683726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.5938765657,595.5109259581785,0.0,0.09248576086494148,0.09248576377216024,0.09248576377216024,0.37153874384121827,0.37153874384121827,0.5,9.93769327806091,0.022601551248499163,0.022601551248499163,5.9117155615240335e-12,2.6091495556102018e-05,0.022481325592423218,5.9117155615240335e-12,27497.34586773218,20860.976667610623,0.7586541904064544,0.9886761158550136,0.6075281883765051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284073953516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57664255494933,260.57664255494933,-12.573357445050647,244.7711431181058,276.38214199177895,124621.2455165611,124612.77764216396,8.4678743971747,0.0,nan,276.38214199177895,3.232141991778974,270.0599422170569,-3.090057782943063,263.73774244231566,-9.412257557684313,257.4155426675903,-15.734457332409704,251.09334289284828,-22.056657107151693,244.7711431181058,-28.378856881894166,1.0,1.0,26022.012520719443,26022.012520719443,275.611652661513,2.4616526615130283,275.611652661513,275.611652661513,77090.88377332472,77090.30908025881,0.5746930659079226,0.0,8546.071908451686,8546.071908451686,0.8855737846418332,3942.2331730271353,275.611652661513,2.4616526615130283,1.0,0.002,0.1375288561923743,0.004867194600647769,0.0002124123438020212,0.0017875876577733527,0.1062061719010106,0.1062061719010106,0.0,1.5753739458779226e-12,1.0,1.000045517356495,0.022481325586511502,0.09248576377216024,0.0,4.204806410091353e-06,5.4014164071892035,0.0,1600068.589761324,266.59112405769645,2.6091489644386456e-05,1.0,1284581.4718665855,2597.830770158201,,,,,,,,,,,,,,,,,,,2.0,15261.641088255239,1552.823612380294,0.37153874384121827,6.173730061729009,2.92737173428284
