time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3384.0,-30.13458843898174,5.003833307979166,35.05063294758534,24.543570598494284,4.988427637862359,-26.62228683129794,-40.122566745243944,1.4761260282030657,-6.558856789255174,-6.558882841706,40.101269799944625,41044.063106407666,25750.015420137872,25750.015420137872,66794.07852654553,77099.66712764923,77090.33757511988,25750.015420137872,102840.35299525775,102840.35299525775,102840.35299525775,130337.67426353774,125856.40057352408,4481.273690013664,0.0,90947.54774313697,54891.943714106725,40061.78225447804,27497.321268279997,67559.10352275804,20860.96038121043,1552.8219363402022,0.0,0.878355739031678,2.7227741342312095,0.001494314320929203,1.0,1.0,-6.536436806243444,333614.83830568934,1558904.3256151308,4.672766755616295,1558904.3256151308,4.672766755616295,0.758654276817682,0.0924857475028946,3.9226169374882915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226169374882915,1.2848463216182837,1.2851379577093198,3.0529853037581143,6468.909510469225,15261.638158236003,6453.485192154175,0.00032768004294331894,23185.426768021858,2364.2555580164335,19289.899106577886,1967.0222865685926,0.8319837844513254,0.8319837844513254,35468.665510797844,35405.22815468563,1.0022401902576956,0.8,4280.692171051342,4273.035954225843,1.0022401902576956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.562385322735,4632.441516551485,6.187583661115998,5.003833307979166,-3.7486766494554558,8.752509957434622,2.927378091003541,3.5,0.8363937402867261,0.6,0.00022696948580202883,0.9860373759286467,0.0002301834507928969,199.03444686930033,0.0,0.0,0.0,0.001286328768987916,7.776891664368555e-05,0.00014920056915834328,0.0005852566796634105,0.09248574460570547,0.09248574460570547,0.09248574460570547,0.09248992457756011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.9914317494,595.511121929754,0.0,0.09248574460570547,0.0924857475028946,0.0924857475028946,0.3715386528119514,0.3715386528119514,0.5,9.93781867333348,0.022563521147503707,0.022563521147503707,-2.4272139853565022e-11,2.605245083486807e-05,0.02244603546256485,-2.4272139853565022e-11,27497.321268279997,20860.96038121043,0.758654276817682,0.9886762115492725,0.6075282377389971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632840790637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57669292666134,260.57669292666134,-12.57330707333864,244.77121934476187,276.3821665085446,124620.91843655813,124612.4967689342,8.421667623947227,0.0,nan,276.3821665085446,3.232166508544651,270.05997707580394,-3.0900229241960346,263.7377876430397,-9.412212356960254,257.4155982102911,-15.734401789708897,251.09340877752686,-22.056591222473116,244.77121934476187,-28.378780655238103,1.0,1.0,26022.012520719443,26022.012520719443,275.6116751878702,2.4616751878702416,275.6116751878702,275.6116751878702,77090.90757387693,77090.33757511988,0.5699987570551457,0.0,8546.071908451686,8546.071908451686,0.885573982901948,3942.230022175733,275.6116751878702,2.4616751878702416,1.0,0.002,0.13752465811637873,0.0048672157158944325,0.00021240586827998205,0.0017875941337083534,0.10620293413999102,0.10620293413999102,0.0,1.9883352776750574e-12,1.0,1.0000454459166892,0.02244603548683699,0.0924857475028946,0.0,4.198205811732641e-06,5.3929371258719,0.0,1600068.6121724031,266.5911432107448,2.6052475107007922e-05,1.0,1284581.4063713523,2597.831035144713,,,,,,,,,,,,,,,,,,,2.0,15261.638158236003,1552.8219363402022,0.3715386528119514,6.173730061729009,2.927378091003541
3385.0,-30.134510522769016,5.003833161771492,35.050633087127736,24.54360705977308,4.9884479681234355,-26.62221467367421,-40.12249951539559,1.4761521170198737,-6.558837308943907,-6.5588633057089485,40.10126992849137,41044.079506621485,25750.017294873338,25750.017294873338,66794.09680149483,77099.69492941255,77090.3626855318,25750.017294873338,102840.37998040514,102840.37998040514,102840.37998040514,130337.67507969734,125856.34641552516,4481.328664172172,0.0,90947.54641346824,54891.93098275729,40061.79492301217,27497.2950992922,67559.09002230437,20860.942983753695,1552.8201777659867,0.0,0.8783558444842843,2.7227761181747057,0.001494314320929203,1.0,1.0,-6.536467652691158,333615.0956971675,1558904.3311700083,4.6727631671232075,1558904.3311700083,4.6727631671232075,0.7586543661267493,0.09248573064184844,3.922615116860203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922615116860203,1.2848461995610065,1.2851378356243381,3.052984176783527,6468.907122545307,15261.635230545278,6453.485438727371,0.00032768055845518586,23185.437190245117,2364.256620787437,19289.89984360167,1967.0223617241027,0.8319834422495846,0.8319834422495846,35468.65234096705,35405.22815468563,1.0022397250818522,0.8,4280.6905815922855,4273.035954225843,1.0022397250818522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.567801355634,4632.441516551485,6.187576058831781,5.003833161771492,-3.748658448113414,8.752491609884906,2.927384440695259,3.5,0.8363955544843596,0.6,0.00022696948580202883,0.9860293708024501,0.00023018531954815564,199.0343830543956,0.0,0.0,0.0,0.001286328768987916,7.776950893512235e-05,0.00014919997686690646,0.0005852540846933199,0.09248572776359328,0.09248572776359328,0.09248572776359328,0.09248989832906997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.38882651296,595.5113179378776,0.0,0.09248572776359328,0.09248573064184844,0.09248573064184844,0.3715385621899306,0.3715385621899306,0.5,9.93794378447814,0.022522896485156707,0.022522896485156707,3.637978807091713e-12,2.599676503223236e-05,0.02239565301778157,3.637978807091713e-12,27497.2950992922,20860.942983753695,0.7586543661267493,0.9886766796213954,0.6075286018960726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284085250073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5767430713793,260.5767430713793,-12.573256928620651,244.7712953551026,276.3821907876412,124620.63730642578,124612.2535903117,8.383716114087548,0.0,nan,276.3821907876412,3.2321907876412297,270.06001170114604,-3.089988298853939,263.73783261463427,-9.412167385365706,257.4156535281334,-15.734346471866559,251.09347444161864,-22.056525558381338,244.7712953551026,-28.37870464489737,1.0,1.0,26022.012520719443,26022.012520719443,275.6116976621075,2.461697662107497,275.6116976621075,275.6116976621075,77090.93064628179,77090.3626855318,0.567960749991471,0.0,8546.071908451686,8546.071908451686,0.8855740980335866,3942.2281924445037,275.6116976621075,2.461697662107497,1.0,0.002,0.137520469462077,0.004867236850895257,0.00021239940745929474,0.0017876005939639313,0.10619970372964736,0.10619970372964736,0.0,1.4232261202895558e-12,1.0,1.0000453439216024,0.02239565301414359,0.09248573064184844,0.0,4.1887823886606015e-06,5.380831692547035,0.0,1600068.6349435141,266.59116269105607,2.5996761394253554e-05,1.0,1284581.3397022998,2597.83130488042,,,,,,,,,,,,,,,,,,,2.0,15261.635230545278,1552.8201777659867,0.3715385621899306,6.173730061729009,2.927384440695259
3386.0,-30.134432713070186,5.003833001611662,35.0506332227208,24.543643032107525,4.988470353488826,-26.622142406413378,-40.12243225062264,1.4761800448050144,-6.55881776552701,-6.558843709788801,40.101270093495216,41044.100809128795,25750.01896926876,25750.01896926876,66794.11977839755,77099.72297333181,77090.38857686144,25750.01896926876,102840.4075461302,102840.4075461302,102840.4075461302,130337.6766029111,125856.29308261813,4481.383520292975,0.0,90947.54799569458,54891.925823499725,40061.802413549834,27497.2690567809,67559.07147033073,20860.925680708246,1552.818423858235,0.0,0.8783559501229286,2.7227781081561995,0.001494314320929203,1.0,1.0,-6.5364955190892715,333615.35387782543,1558904.3382988279,4.672759572299902,1558904.3382988279,4.672759572299902,0.7586544553799566,0.0924857137868199,3.9226138110855735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226138110855735,1.2848460689000893,1.2851377049337633,3.052983470964411,6468.905626999296,15261.63230518544,6453.485066922296,0.00032768084309644076,23185.445311661988,2364.2574489414824,19289.898732251422,1967.022248397916,0.8319831028886404,0.8319831028886404,35468.64289541778,35405.22815468563,1.0022393914525853,0.8,4280.689441614556,4273.035954225843,1.0022393914525853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.573213160777,4632.441516551485,6.187568414712867,5.003833001611662,-3.748640207510188,8.75247320912185,2.9273907854359096,3.5,0.8363973672674028,0.6,0.00022696948580202883,0.9860213766894684,0.00023018718576271722,199.03431932676872,0.0,0.0,0.0,0.001286328768987916,7.777010153841695e-05,0.00014919938426361188,0.0005852515653179076,0.09248571092805825,0.09248571092805825,0.09248571092805825,0.09248987258305877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.7876806558,595.5115134730287,0.0,0.09248571092805825,0.0924857137868199,0.0924857137868199,0.37153847162293285,0.37153847162293285,0.5,9.93806862954271,0.022480882654235756,0.022480882654235756,-3.581135388230905e-12,2.5944261778931832e-05,0.022348190699517545,-3.581135388230905e-12,27497.2690567809,20860.925680708246,0.7586544553799566,0.9886772912166337,0.6075290840424552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632840921802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5767932075174,260.5767932075174,-12.573206792482551,244.77137118874148,276.3822152262774,124620.39846070397,124612.01617893243,8.382281771531568,0.0,nan,276.3822152262774,3.2322152262774466,270.06004641878314,-3.0899535812168324,263.73787761127517,-9.41212238872481,257.4157088037706,-15.734291196229378,251.09353999625657,-22.05646000374341,244.77137118874148,-28.378628811258494,1.0,1.0,26022.012520719443,26022.012520719443,275.6117202876452,2.461720287645221,275.6117202876452,275.6117202876452,77090.9587676235,77090.38857686144,0.5701907620532438,0.0,8546.071908451686,8546.071908451686,0.8855741806072673,3942.2268801410014,275.6117202876452,2.461720287645221,1.0,0.002,0.1375162896852646,0.004867257962659719,0.00021239296037544702,0.001787607041683911,0.10619648018772351,0.10619648018772351,0.0,2.0593578925476308e-12,1.0,1.000045247838516,0.02234819070309868,0.0924857137868199,0.0,4.179905142266224e-06,5.3694278679562695,0.0,1600068.65779324,266.59118223447297,2.594426536006722e-05,1.0,1284581.2728288663,2597.8315754430437,,,,,,,,,,,,,,,,,,,2.0,15261.63230518544,1552.818423858235,0.37153847162293285,6.173730061729009,2.9273907854359096
3387.0,-30.134355006124476,5.003832820739354,35.05063336509151,24.54368466222661,4.988492594189758,-26.62207024609163,-40.122364985849686,1.4762078322192946,-6.558798610180077,-6.558824517729705,40.10127056051732,41044.10762245544,25750.021464703146,25750.021464703146,66794.1290871586,77099.74700758283,77090.41755065501,25750.021464703146,102840.43901535816,102840.43901535816,102840.43901535816,130337.68365996263,125856.24532921959,4481.4383307430335,0.0,90947.54077822565,54891.90138545885,40061.821547518666,27497.244644604463,67559.06619212314,20860.909527118525,1552.8167571291815,0.0,0.8783560524226759,2.7227800569507914,0.001494314320929203,1.0,1.0,-6.536509657738577,333615.6067398519,1558904.358478966,4.672756091097904,1558904.358478966,4.672756091097904,0.7586545414546426,0.09248569762008728,3.922611153249557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922611153249557,1.2848459388959275,1.2851375749000928,3.0529817112705904,6468.901898419248,15261.629380288981,6453.48624553466,0.0003276817056723489,23185.459181413684,2364.2588632625498,19289.90225520265,1967.0226076389645,0.8319827571353923,0.8319827571353923,35468.62366949396,35405.22815468563,1.0022387123676486,0.8,4280.687121249231,4273.035954225843,1.0022387123676486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.578621163365,4632.441516551485,6.187560973557855,5.003832820739354,-3.7486222800835844,8.752455100822939,2.92739712572398,3.5,0.8363991787782801,0.6,0.00022696948580202883,0.986013393203038,0.00023018904952672555,199.03425568333932,0.0,0.0,0.0,0.001286328768987916,7.777069414588595e-05,0.0001491987916561429,0.000585248844201743,0.09248569475871185,0.09248569475871185,0.09248569475871185,0.09248985027882292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.18888154224,595.5117082596267,0.0,0.09248569475871185,0.09248569762008728,0.09248569762008728,0.37153838118061533,0.37153838118061533,0.5,9.938193290850524,0.022440751292265304,0.022440751292265304,1.5370460459962487e-10,2.5907549627390836e-05,0.022314859991126923,1.5370460459962487e-10,27497.244644604463,20860.909527118525,0.7586545414546426,0.9886775062463233,0.607529232356987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328409977165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5768433141441,260.5768433141441,-12.57315668585585,244.771446858741,276.38223976953105,124620.11476341395,124611.73741574274,8.37734767118888,0.0,nan,276.38223976953105,3.232239769531077,270.060081187384,-3.089918812615963,263.7379226052287,-9.412077394771302,257.41576402307237,-15.734235976927607,251.09360544090788,-22.056394559092098,244.771446858741,-28.378553141258976,1.0,1.0,26022.012520719443,26022.012520719443,275.61174287000966,2.4617428700096866,275.61174287000966,275.61174287000966,77090.98766271962,77090.41755065501,0.5701120646117488,0.0,8546.071908451686,8546.071908451686,0.8855743486816651,3942.2242090158047,275.61174287000966,2.4617428700096866,1.0,0.002,0.13751211614218461,0.004867278973018145,0.00021238652274285623,0.001787613479056049,0.10619326137142811,0.10619326137142811,0.0,1.798905208821866e-12,1.0,1.0000451803651733,0.02231485983742232,0.09248569762008728,0.0,4.173670995921593e-06,5.361419326952039,0.0,1600068.680210062,266.5912013898199,2.5907395922786236e-05,1.0,1284581.207333085,2597.8318404318848,,,,,,,,,,,,,,,,,,,2.0,15261.629380288981,1552.8167571291815,0.37153838118061533,6.173730061729009,2.92739712572398
3388.0,-30.134277305292443,5.003832617382582,35.05063351247722,24.543721123505406,4.988512669597699,-26.62199830780801,-40.12229779092593,1.4762336701641967,-6.558779593657505,-6.55880546108132,40.1012709900365,41044.12258409186,25750.02416454829,25750.02416454829,66794.14674864015,77099.77465973022,77090.44564733756,25750.02416454829,102840.46981188585,102840.46981188585,102840.46981188585,130337.68996133478,125856.1969065798,4481.493054754981,0.0,90947.53904075224,54891.88695742944,40061.83564813644,27497.220149448927,67559.05579758537,20860.893306043436,1552.8150895559274,0.0,0.8783561541291307,2.722781992009351,0.001494314320929203,1.0,1.0,-6.536526728012404,333615.85781382606,1558904.3770378928,4.67275263008582,1558904.3770378928,4.67275263008582,0.7586546273646323,0.09248568153216984,3.9226092639133756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226092639133756,1.2848458180124336,1.2851374539891607,3.0529805280304974,6468.899391275476,15261.626455927691,6453.486576466964,0.00032768225215298326,23185.46990581947,2364.2599568475953,19289.903244381454,1967.0227085071308,0.831982414966701,0.831982414966701,35468.61000264713,35405.22815468563,1.0022382296366852,0.8,4280.685471805606,4273.035954225843,1.0022382296366852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.584023604081,4632.441516551485,6.187553589810218,5.003832617382582,-3.7486044641784586,8.752437081561041,2.9274034594968534,3.5,0.8364009884276724,0.6,0.00022696948580202883,0.9860054104144381,0.00023019091315800076,199.03419204495782,0.0,0.0,0.0,0.001286328768987916,7.77712861421467e-05,0.00014919819965988212,0.0005852462401450511,0.09248567868811113,0.09248567868811113,0.09248567868811113,0.09248982739508393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.5908727899,595.5119027872236,0.0,0.09248567868811113,0.09248568153216984,0.09248568153216984,0.37153829119052134,0.37153829119052134,0.5,9.938317750650208,0.022401469561089016,0.022401469561089016,-2.9558577807620168e-12,2.5867423801173572e-05,0.0222787330689016,-2.9558577807620168e-12,27497.220149448927,20860.893306043436,0.7586546273646323,0.9886779197856617,0.6075295472906657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328410834485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57689319922184,260.57689319922184,-12.573106800778135,244.7715223741174,276.3822640243091,124619.83176661872,124611.49145932947,8.340307289262388,0.0,nan,276.3822640243091,3.2322640243091314,270.06011569428273,-3.0898843057172485,263.7379673642482,-9.412032635751757,257.41581903420825,-15.734180965791722,251.0936707041652,-22.056329295834786,244.7715223741174,-28.378477625882567,1.0,1.0,26022.012520719443,26022.012520719443,275.6117652143302,2.461765214330228,275.6117652143302,275.6117652143302,77091.01021645652,77090.44564733756,0.5645691189565696,0.0,8546.071908451686,8546.071908451686,0.8855744681581894,3942.2223102329426,275.6117652143302,2.461765214330228,1.0,0.002,0.1375079493576172,0.004867299934933208,0.0002123800954890038,0.0017876199076723126,0.1061900477445019,0.1061900477445019,0.0,3.161316260852365e-12,1.0,1.0000451072312835,0.02227873307185746,0.09248568153216984,0.0,4.166913916365813e-06,5.352739038552946,0.0,1600068.7024596096,266.5912204063425,2.5867426757031353e-05,1.0,1284581.1423004759,2597.832103546835,,,,,,,,,,,,,,,,,,,2.0,15261.626455927691,1552.8150895559274,0.37153829119052134,6.173730061729009,2.9274034594968534
3389.0,-30.134199705038192,5.003832400790375,35.05063365462293,24.543762753624492,4.98853488866565,-26.62192624566654,-40.122230526152975,1.4762614272788956,-6.558760124157402,-6.558785937281925,40.101271133208286,41044.12895920021,25750.025743398353,25750.025743398353,66794.15470259856,77099.79862850525,77090.47113606655,25750.025743398353,102840.4968794649,102840.4968794649,102840.4968794649,130337.69103077301,125856.14340766115,4481.5476231118655,0.0,90947.5317665654,54891.86208931538,40061.85519694447,27497.19415130812,67559.04934825259,20860.876028666986,1552.8133398321556,0.0,0.8783562594596391,2.7227839746993223,0.001494314320929203,1.0,1.0,-6.536556284996209,333616.1150450496,1558904.3832235183,4.672749045749822,1558904.3832235183,4.672749045749822,0.7586547163276504,0.09248566484334765,3.922606598863349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922606598863349,1.2848456881500798,1.2851373240973305,3.052978762384389,6468.895650083245,15261.623534034155,6453.487765267999,0.0003276831180955206,23185.48380378476,2364.2613740456486,19289.906797787302,1967.0230708536862,0.8319820695153426,0.8319820695153426,35468.59072453502,35405.22815468563,1.0022375487085475,0.8,4280.683145141706,4273.035954225843,1.0022375487085475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.589419997549,4632.441516551485,6.187545945705888,5.003832400790375,-3.7485863017418315,8.752418702532207,2.9274097861854593,3.5,0.8364027960529884,0.6,0.00022696948580202883,0.985997438028517,0.00023019277439082395,199.03412848899194,0.0,0.0,0.0,0.001286328768987916,7.777187875796177e-05,0.00014919760704406706,0.0005852435179256783,0.09248566201266016,0.09248566201266016,0.09248566201266016,0.09248980161767888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.9928169195,595.5120973159957,0.0,0.09248566201266016,0.09248566484334765,0.09248566484334765,0.3715382015797263,0.3715382015797263,0.5,9.938441933039895,0.02236005949458786,0.02236005949458786,1.2448708730516955e-11,2.5813124523210718e-05,0.022229652285716384,1.2448708730516955e-11,27497.19415130812,20860.876028666986,0.7586547163276504,0.9886781319004185,0.6075296996502484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284117983806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5769430887736,260.5769430887736,-12.573056911226388,244.7715977650977,276.3822884124334,124619.550983054,124611.20992863197,8.341054422009886,0.0,nan,276.3822884124334,3.2322884124334337,270.0601502829795,-3.0898497170204564,263.7380121535124,-9.411987846487591,257.41587402404485,-15.734125975955124,251.09373589457343,-22.05626410542655,244.7715977650977,-28.378402234902268,1.0,1.0,26022.012520719443,26022.012520719443,275.6117877206377,2.4617877206377443,275.6117877206377,275.6117877206377,77091.03927486426,77090.47113606655,0.5681387977092527,0.0,8546.071908451686,8546.071908451686,0.8855746366887488,3942.2196318576657,275.6117877206377,2.4617877206377443,1.0,0.002,0.13750379174983132,0.00486732093422573,0.00021237368261206339,0.0017876263188595822,0.10618684130603169,0.10618684130603169,0.0,1.4716457219510204e-12,1.0,1.0000450078713112,0.022229652273267675,0.09248566484334765,0.0,4.157733961628792e-06,5.3409463647915345,0.0,1600068.7252200162,266.5912398758426,2.5813112074501987e-05,1.0,1284581.075673062,2597.8323731142286,,,,,,,,,,,,,,,,,,,2.0,15261.623534034155,1552.8133398321556,0.3715382015797263,6.173730061729009,2.9274097861854593
3390.0,-30.13412210762904,5.003832161857444,35.0506338019044,24.543799249827885,4.9885548540427225,-26.621854411463612,-40.12216333122922,1.4762871559471218,-6.55874117670885,-6.558766949917502,40.10127156604023,41044.14326831322,25750.028435780918,25750.028435780918,66794.17170409414,77099.8262046191,77090.49915655861,25750.028435780918,102840.52759233952,102840.52759233952,102840.52759233952,130337.6973869321,125856.09524664217,4481.602140289925,0.0,90947.52984683235,54891.84690291655,40061.86993768422,27497.16979459257,67559.03973227678,20860.859901489894,1552.811680792355,0.0,0.8783563607784362,2.72278590274279,0.001494314320929203,1.0,1.0,-6.536573370333315,333616.3652086594,1558904.401926354,4.67274559793055,1558904.401926354,4.67274559793055,0.7586548018331787,0.09248564886750904,3.92260468026553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92260468026553,1.2848455677778867,1.2851372036978153,3.0529775551544236,6468.893092107812,15261.620612715738,6453.4881329460695,0.0003276836778362518,23185.494654708848,2364.2624805319706,19289.90789680166,1967.0231829219622,0.831981727544639,0.831981727544639,35468.57684601574,35405.22815468563,1.0022370585011493,0.8,4280.681470151459,4273.035954225843,1.0022370585011493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.594812691673,4632.441516551485,6.187538574695141,5.003832161857444,-3.748568553164287,8.75240071502173,2.927416108542448,3.5,0.8364046024406994,0.6,0.00022696948580202883,0.9859894660044233,0.0002301946355692715,199.03406493539686,0.0,0.0,0.0,0.001286328768987916,7.777247076255929e-05,0.00014919701503946954,0.0005852409094754699,0.09248564603605997,0.09248564603605997,0.09248564603605997,0.09248977896279831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.39711922745,595.5122910918925,0.0,0.09248564603605997,0.09248564886750904,0.09248564886750904,0.3715381120419807,0.3715381120419807,0.5,9.938565916904553,0.02231991051780824,0.02231991051780824,2.120259523508139e-11,2.5773208676582726e-05,0.02219357958421142,2.120259523508139e-11,27497.16979459257,20860.859901489894,0.7586548018331787,0.9886785242772298,0.607529997924232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284128250103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57699277684,260.57699277684,-12.573007223160005,244.77167303331908,276.3823125203447,124619.26871083389,124610.96134242,8.30736841386582,0.0,nan,276.3823125203447,3.232312520344749,270.0601846229552,-3.089815377044772,263.73805672554874,-9.411943274451232,257.41592882814103,-15.734071171858943,251.09380093073102,-22.056199069268956,244.77167303331908,-28.378326966680902,1.0,1.0,26022.012520719443,26022.012520719443,275.611809986759,2.4618099867590217,275.611809986759,275.611809986759,77091.06180942697,77090.49915655861,0.5626528683642391,0.0,8546.071908451686,8546.071908451686,0.8855747580156765,3942.2177036668577,275.611809986759,2.4618099867590217,1.0,0.002,0.1374996408897574,0.004867341814214624,0.00021236727992231163,0.001787632721973721,0.10618363996115582,0.10618363996115582,0.0,1.8960323762418074e-12,1.0,1.0000449348467568,0.022193579563008825,0.09248564886750904,0.0,4.150986995744663e-06,5.332279071128118,0.0,1600068.7473885939,266.5912588232911,2.577318747398749e-05,1.0,1284581.0108763152,2597.8326352749677,,,,,,,,,,,,,,,,,,,2.0,15261.620612715738,1552.811680792355,0.3715381120419807,6.173730061729009,2.927416108542448
3391.0,-30.134044607562135,5.003831909743935,35.05063394391178,24.543840845022373,4.988576960562607,-26.62178245074897,-40.12209613630546,1.4763148017493934,-6.558721776730522,-6.55874749574857,40.10127170801761,41044.14899633725,25750.03000794293,25750.03000794293,66794.17900428019,77099.85009785238,77090.52455483972,25750.03000794293,102840.55456278265,102840.55456278265,102840.55456278265,130337.69842729306,125856.04192685959,4481.656500433469,0.0,90947.52238705296,54891.821277652125,40061.890121556484,27497.14386451041,67559.03398606689,20860.84266843353,1552.8099360416695,0.0,0.8783564657354522,2.7227878783619985,0.001494314320929203,1.0,1.0,-6.5366028569741275,333616.6215224463,1558904.4080619423,4.672742026305355,1558904.4080619423,4.672742026305355,0.7586548905305719,0.09248563225806665,3.922601985405794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922601985405794,1.2848454384363615,1.285137074326932,3.0529757650691,6468.889299131815,15261.617693926999,6453.489359177432,0.0003276845572866649,23185.50868159121,2364.2639108759067,19289.91156208926,1967.0235566772812,0.8319813822935457,0.8319813822935457,35468.557352265234,35405.22815468563,1.002236369956543,0.8,4280.67911746229,4273.035954225843,1.002236369956543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.600199324783,4632.441516551485,6.187530943534858,5.003831909743935,-3.7485504583131766,8.752382368057113,2.9274224237989976,3.5,0.8364064067997136,0.6,0.00022696948580202883,0.9859815040502522,0.00023019649442679703,199.03400146156724,0.0,0.0,0.0,0.001286328768987916,7.777306277132356e-05,0.00014919642303070529,0.0005852381851956873,0.09248562945000037,0.09248562945000037,0.09248562945000037,0.09248975320177633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.80134992517,595.5124848767114,0.0,0.09248562945000037,0.09248563225806665,0.09248563225806665,0.37153802289093363,0.37153802289093363,0.5,9.93868962391769,0.022277834691237786,0.022277834691237786,1.0857093002414331e-11,2.5719018026393314e-05,0.022144638774420855,1.0857093002414331e-11,27497.14386451041,20860.84266843353,0.7586548905305719,0.9886787164253349,0.6075301343829462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284139575335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770424858565,260.5770424858565,-12.572957514143468,244.77174820375367,276.3823367679462,124618.98831469553,124610.6774435751,8.310871120430715,0.0,nan,276.3823367679462,3.232336767946208,270.06021905511824,-3.0897809448817384,263.7381013422811,-9.411898657718893,257.4159836294413,-15.734016370558663,251.09386591659856,-22.056134083401417,244.77174820375367,-28.378251796246303,1.0,1.0,26022.012520719443,26022.012520719443,275.61183241285255,2.461832412852573,275.61183241285255,275.61183241285255,77091.09060404413,77090.52455483972,0.5660492044116836,0.0,8546.071908451686,8546.071908451686,0.8855749284312878,3942.214995332823,275.61183241285255,2.461832412852573,1.0,0.002,0.13749549918176768,0.004867362737812027,0.00021236089157108506,0.0017876391099829955,0.10618044578554253,0.10618044578554253,0.0,1.5540806488911763e-12,1.0,1.0000448357700955,0.022144638763563762,0.09248563225806665,0.0,4.141833227889733e-06,5.320520039788563,0.0,1600068.7700676313,266.59127822326946,2.5719007169300312e-05,1.0,1284580.9444865969,2597.8329038807383,,,,,,,,,,,,,,,,,,,2.0,15261.617693926999,1552.8099360416695,0.37153802289093363,6.173730061729009,2.9274224237989976
3392.0,-30.133967107173778,5.003831635489843,35.050634090849485,24.543877376150363,4.988596814106267,-26.621710715048486,-40.1220289413817,1.4763404200638048,-6.558702891210828,-6.558728570067038,40.101272134636716,41044.162672256134,25750.032676080904,25750.032676080904,66794.19534833703,77099.87759960644,77090.55242154346,25750.032676080904,102840.58509762437,102840.58509762437,102840.58509762437,130337.70467230279,125855.99386354507,4481.7108087577235,0.0,90947.5202829935,54891.80534808458,40061.905483232134,27497.119574678425,67559.02505791056,20860.82658461639,1552.8082818492567,0.0,0.8783565667433405,2.7227898001473765,0.001494314320929203,1.0,1.0,-6.536620198566936,333616.87087346526,1558904.4264942762,4.6727385890671576,1558904.4264942762,4.6727385890671576,0.758654975767961,0.09248561635883895,3.922600037296652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922600037296652,1.2848453185805078,1.285136954443873,3.0529745336429492,6468.8866898875685,15261.614775774753,6453.489763963487,0.00032768513040486456,23185.51965998349,2364.265030360367,19289.912772021868,1967.023680056071,0.8319810405334519,0.8319810405334518,35468.543260267215,35405.22815468563,1.0022358722089149,0.8,4280.677416707421,4273.035954225843,1.0022358722089149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.605582222112,4632.441516551485,6.187523581302852,5.003831635489843,-3.7485327712793644,8.752364406769207,2.927428734681185,3.5,0.8364082099089101,0.6,0.00022696948580202883,0.9859735421324083,0.0002301983533058625,199.0339379875148,0.0,0.0,0.0,0.001286328768987916,7.777365478425381e-05,0.00014919583101777502,0.0005852355723148292,0.09248561355041195,0.09248561355041195,0.09248561355041195,0.09248973059000132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.2079194815,595.5126779146877,0.0,0.09248561355041195,0.09248561635883895,0.09248561635883895,0.37153793381064254,0.37153793381064254,0.5,9.938813131379252,0.022237111328138326,0.022237111328138326,3.865352482534945e-12,2.5678856218291912e-05,0.022108371500110024,3.865352482534945e-12,27497.119574678425,20860.82658461639,0.758654975767961,0.9886790890052375,0.6075304170993248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284151525316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770920072253,260.5770920072253,-12.572907992774674,244.77182327375303,276.38236074068453,124618.70620960982,124610.42671093912,8.279498670677654,0.0,nan,276.38236074068453,3.2323607406845554,270.06025324730524,-3.0897467526947366,263.7381457539232,-9.411854246076757,257.4160382605392,-15.733961739460767,251.09393076714704,-22.056069232852934,244.77182327375303,-28.37817672624695,1.0,1.0,26022.012520719443,26022.012520719443,275.6118545992957,2.461854599295748,275.6118545992957,275.6118545992957,77091.11312105908,77090.55242154346,0.5606995156267658,0.0,8546.071908451686,8546.071908451686,0.8855750516244073,3942.2130374831354,275.6118545992957,2.461854599295748,1.0,0.002,0.13749136425759748,0.004867383539722164,0.00021235451346630614,0.0017876454885136406,0.10617725673315306,0.10617725673315306,0.0,1.9799465886261025e-12,1.0,1.0000447623515472,0.022108371496244672,0.09248561635883895,0.0,4.135049874973602e-06,5.311806006825584,0.0,1600068.792163225,266.59129710878915,2.567885235293943e-05,1.0,1284580.8799003894,2597.833165189746,,,,,,,,,,,,,,,,,,,2.0,15261.614775774753,1552.8082818492567,0.37153793381064254,6.173730061729009,2.927428734681185
3393.0,-30.13388970118354,5.003831348241164,35.05063423241763,24.543919006269448,4.988618821587845,-26.621638848903313,-40.12196174645794,1.4763679673245786,-6.5586835535949035,-6.558709178271039,40.10127227317201,41044.16781110185,25750.03422595474,25750.03422595474,66794.20203705659,77099.9014215235,77090.5777120729,25750.03422595474,102840.61193802764,102840.61193802764,102840.61193802764,130337.70565034321,125855.94069033697,4481.764960006241,0.0,90947.5126575373,54891.7790392971,40061.92624248911,27497.093712315567,67559.01995480468,20860.80939574238,1552.8065419496934,0.0,0.8783566713751874,2.7227917694381447,0.001494314320929203,1.0,1.0,-6.536649730041859,333617.12636592623,1558904.4324803576,4.672735028508343,1558904.4324803576,4.672735028508343,0.7586550642040804,0.09248559982446643,3.9225973162463688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225973162463688,1.284845189700061,1.2851368255341729,3.052972722077182,6468.88285139709,15261.61186021228,6453.49102333077,0.00032768602174478956,23185.533799469184,2364.266472186647,19289.91653635495,1967.0240639112187,0.8319806955143979,0.8319806955143979,35468.523577058026,35405.22815468563,1.0022351769725466,0.8,4280.675041152595,4273.035954225843,1.0022351769725466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.610959059455,4632.441516551485,6.18751595939049,5.003831348241164,-3.7485147384486734,8.752346086689837,2.927435038464107,3.5,0.8364100109897449,0.6,0.00022696948580202883,0.985965589981668,0.0002302002099345565,199.03387459081637,0.0,0.0,0.0,0.001286328768987916,7.77742468013506e-05,0.0001491952390006782,0.000585232844100796,0.0924855970437828,0.0924855970437828,0.0924855970437828,0.092489704868405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.6144307545,595.5128709573888,0.0,0.0924855970437828,0.09248559982446643,0.09248559982446643,0.3715378451084067,0.3715378451084067,0.5,9.938936362003648,0.022194579761446676,0.022194579761446676,4.945377440890297e-12,2.562467614097841e-05,0.02205944822918582,4.945377440890297e-12,27497.093712315567,20860.80939574238,0.7586550642040804,0.9886792626912034,0.6075305390539913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284164524742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57714156229986,260.57714156229986,-12.57285843770012,244.77189826485625,276.38238485972886,124618.42603036285,124610.14089695248,8.285133410397133,0.0,nan,276.38238485972886,3.2323848597288816,270.0602875407643,-3.0897124592356704,263.7381902217912,-9.411809778208749,257.416092902821,-15.733907097178985,251.09399558383757,-22.05600441616241,244.77189826485625,-28.37810173514373,1.0,1.0,26022.012520719443,26022.012520719443,275.611876950408,2.461876950407998,275.611876950408,275.611876950408,77091.14192867046,77090.5777120729,0.5642165975586977,0.0,8546.071908451686,8546.071908451686,0.8855752236962033,3942.2103028276006,275.611876950408,2.461876950407998,1.0,0.002,0.13748723848360325,0.004867404386734769,0.00021234814969680837,0.0017876518525321622,0.10617407484840419,0.10617407484840419,0.0,2.228970480411263e-12,1.0,1.0000446633102518,0.02205944822424044,0.09248559982446643,0.0,4.125899387477408e-06,5.30005119250691,0.0,1600068.814769099,266.5913164464051,2.5624671195600968e-05,1.0,1284580.8137234733,2597.833432934621,,,,,,,,,,,,,,,,,,,2.0,15261.61186021228,1552.8065419496934,0.3715378451084067,6.173730061729009,2.927435038464107
3394.0,-30.13379596639194,5.003831042560152,35.05063438077825,24.543954838905506,4.9886400402640065,-26.621552365810864,-40.12188484249634,1.4763964376580034,-6.558664531760826,-6.558690120573623,40.101272752518206,41044.21458248814,25750.03644713878,25750.03644713878,66794.25102962692,77099.93648390379,77090.60682872069,25750.03644713878,102840.64327585947,102840.64327585947,102840.64327585947,130337.71287192381,125855.89380288745,4481.819069036355,0.0,90947.51507022111,54891.793160822075,40061.913232665596,27497.069596064342,67558.98282872993,20860.793443933228,1552.8048930981984,0.0,0.8783567728981085,2.7227937045706962,0.001494314320929203,1.0,1.0,-6.5366630474090925,333617.3774566081,1558904.4531914692,4.672731573744919,1558904.4531914692,4.672731573744919,0.7586551494534179,0.09248558399658122,3.9225961664905733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225961664905733,1.2848450565010259,1.2851366923049041,3.0529721437173474,6468.881625922001,15261.608945342045,6453.490469086396,0.0003276862368534009,23185.54121047568,2364.2672278989953,19289.91487968143,1967.0238949775337,0.8319803581279297,0.8319803581279297,35468.51526009078,35405.22815468563,1.0022348832065517,0.8,4280.67403738276,4273.035954225843,1.0022348832065517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.6163321586855,4632.441516551485,6.187508504365633,5.003831042560152,-3.7484969653912206,8.752328007951373,2.9274413378699053,3.5,0.836411810819973,0.6,0.00022696948580202883,0.9859559604165559,0.00023020245823772559,199.03379782063212,0.0,0.0,0.0,0.001286328768987916,7.777492436449232e-05,0.0001491945614375365,0.000585230014756123,0.09248558121337616,0.09248558121337616,0.09248558121337616,0.09248968308206958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.02345271874,595.5130632001209,0.0,0.09248558121337616,0.09248558399658122,0.09248558399658122,0.3715377564724472,0.3715377564724472,0.5,9.939059413776427,0.022154200084742115,0.022154200084742115,-6.252776074688882e-13,2.5588812775367842e-05,0.022027073164508693,-6.252776074688882e-13,27497.069596064342,20860.793443933228,0.7586551494534179,0.9886805311879591,0.6075315652182051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284178140102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57719255767466,260.57719255767466,-12.572807442325313,244.77197600466394,276.382409110666,124618.2526205505,124609.72668252148,8.525938029032497,0.0,nan,276.382409110666,3.232409110666026,270.0603224894833,-3.089677510516651,263.7382358682807,-9.41176413171928,257.4161492470827,-15.733850752917249,251.09406262587115,-22.05593737412883,244.77197600466394,-28.378023995336036,1.0,1.0,26022.012520719443,26022.012520719443,275.6118994151266,2.461899415126595,275.6118994151266,275.6118994151266,77091.17233079353,77090.60682872069,0.5655020728445379,0.0,8546.071908451686,8546.071908451686,0.885575296403617,3942.209147323026,275.6118994151266,2.461899415126595,1.0,0.002,0.1374831187641629,0.0048674251461725765,0.00021234179513224358,0.0017876582066454552,0.10617089756612179,0.10617089756612179,0.0,1.7776986480089185e-12,1.0,1.0000445977716947,0.02202707316513397,0.09248558399658122,0.0,4.119844023715445e-06,5.292272320456922,0.0,1600068.8370307176,266.59133546823915,2.558881340064545e-05,1.0,1284580.7486867264,2597.8336960665392,,,,,,,,,,,,,,,,,,,2.0,15261.608945342045,1552.8048930981984,0.3715377564724472,6.173730061729009,2.9274413378699053
3395.0,-30.133718822398503,5.003830720240186,35.05063453154276,24.543995421286695,4.98866204956719,-26.621480735202166,-40.121817647572584,1.4764239604312326,-6.5586454510468,-6.558670997490985,40.101273118528695,41044.22021133543,25750.03844200486,25750.03844200486,66794.2586533403,77099.95871277111,77090.63457883969,25750.03844200486,102840.67302084455,102840.67302084455,102840.67302084455,130337.7179683557,125855.84489335376,4481.873075001945,0.0,90947.50642237866,54891.76791329563,40061.93167675892,27497.044947511156,67558.97662427007,20860.777112484306,1552.803217409748,0.0,0.878356875206705,2.722795646427753,0.001494314320929203,1.0,1.0,-6.536682163524915,333617.62940887664,1558904.46900736,4.67272809224596,1558904.46900736,4.67272809224596,0.7586552355827778,0.09248556803876325,3.9225935776930863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225935776930863,1.284844927735197,1.2851365635098477,3.052970434811509,6468.8780049555935,15261.606360172329,6453.491736687944,0.00032768708346236794,23185.55430763381,2364.2685634374443,19289.91866862728,1967.0242813424852,0.8319800515735827,0.8319800515735827,35468.496533552476,35405.22815468563,1.0022342217611628,0.8,4280.671777287975,4273.035954225843,1.0022342217611628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.62170010217,4632.441516551485,6.187501002643438,5.003830720240186,-3.7484791501817294,8.752309870421916,2.9274476312365354,3.5,0.8364136089247244,0.6,0.00022696948580202883,0.9859480353338629,0.00023020430861264626,199.033734638602,0.0,0.0,0.0,0.001286328768987916,7.777551639052349e-05,0.00014919396941150533,0.0005852273062441095,0.09248556526662148,0.09248556526662148,0.09248556526662148,0.09248966000824947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.43296069425,595.5132552791264,0.0,0.09248556526662148,0.09248556803876325,0.09248556803876325,0.37153766829300283,0.37153766829300283,0.5,9.939182251101116,0.022114224910694702,0.022114224910694702,-8.242295734817162e-12,2.5546444192059425e-05,0.02198883396607698,-8.242295734817162e-12,27497.044947511156,20860.777112484306,0.7586552355827778,0.9886807348313938,0.6075317043300297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284192629143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772432950962,260.5772432950962,-12.572756704903782,244.77205313491467,276.3824334552591,124617.9531985554,124609.47038721324,8.482811342177865,0.0,nan,276.3824334552591,3.2324334552591267,270.06035739120307,-3.0896426087969076,263.7382813271394,-9.411718672860559,257.4162052630692,-15.733794736930804,251.09412919899148,-22.055870801008496,244.77205313491467,-28.377946865085306,1.0,1.0,26022.012520719443,26022.012520719443,275.61192178532895,2.4619217853289683,275.61192178532895,275.61192178532895,77091.19928497904,77090.63457883969,0.5647061393538024,0.0,8546.071908451686,8546.071908451686,0.8855754601120804,3942.206545581552,275.61192178532895,2.4619217853289683,1.0,0.002,0.13747900619611067,0.004867445888005065,0.000212335451640983,0.0017876645499252937,0.10616772582049148,0.10616772582049148,0.0,1.5662766222890312e-12,1.0,1.0000445203608184,0.021988833974319277,0.09248556803876325,0.0,4.112691855931671e-06,5.2830845150167285,0.0,1600068.8593521111,266.5913545489532,2.554645243435516e-05,1.0,1284580.6834268456,2597.8339601012667,,,,,,,,,,,,,,,,,,,2.0,15261.606360172329,1552.803217409748,0.37153766829300283,6.173730061729009,2.9274476312365354
3396.0,-30.133641670158674,5.0038303765022345,35.05063468754667,24.544031952414684,4.988681781806085,-26.621409324964514,-40.12175052249802,1.476449434698225,-6.558626667294789,-6.558652174601082,40.101273571428585,41044.23230196931,25750.04101773682,25750.04101773682,66794.27331970613,77099.98602205416,77090.66267584577,25750.04101773682,102840.70369358259,102840.70369358259,102840.70369358259,130337.7246097502,125855.79759854612,4481.927011204077,0.0,90947.50407902122,54891.75035139145,40061.948586255305,27497.020916167618,67558.96950242293,20860.76120708884,1552.8015782373345,0.0,0.8783569755566112,2.722797557768238,0.001494314320929203,1.0,1.0,-6.5366986532795295,333617.87740609836,1558904.4885774632,4.672724677400538,1558904.4885774632,4.672724677400538,0.7586553201777284,0.09248555242498263,3.9225915908922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225915908922,1.2848448085533675,1.2851364443009663,3.052969171668853,6468.875328507878,15261.603445758117,6453.492189911934,0.0003276876741002925,23185.565453765492,2364.269700026563,19289.92002334412,1967.0244194851575,0.831979710040296,0.831979710040296,35468.48216166458,35405.22815468563,1.0022337141276798,0.8,4280.670042753362,4273.035954225843,1.0022337141276798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.627063325167,4632.441516551485,6.187493647535629,5.0038303765022345,-3.74846157043107,8.752291946933305,2.9274539190742797,3.5,0.8364154054497942,0.6,0.00022696948580202883,0.9859401094727278,0.00023020615919907157,199.03367144985816,0.0,0.0,0.0,0.001286328768987916,7.777610780530352e-05,0.0001491933779967253,0.000585224689946756,0.09248554965437476,0.09248554965437476,0.09248554965437476,0.09248963786643415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.8438324482,595.5134469187346,0.0,0.09248554965437476,0.09248555242498263,0.09248555242498263,0.3715375804256454,0.3715375804256454,0.5,9.939304892756564,0.022075290593875252,0.022075290593875252,-2.0975221559638157e-11,2.5507306304461963e-05,0.021953521321563585,-2.0975221559638157e-11,27497.020916167618,20860.76120708884,0.7586553201777284,0.9886810561447452,0.6075319473382036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284207906855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57729361521325,260.57729361521325,-12.572706384786727,244.7721297471653,276.38245748324334,124617.65147144548,124609.23842967303,8.413041772462853,0.0,nan,276.38245748324334,3.2324574832433655,270.0603919360423,-3.0896080639576553,263.7383263888259,-9.41167361117408,257.4162608416125,-15.733739158387493,251.0941952943901,-22.055804705609887,244.7721297471653,-28.37787025283467,1.0,1.0,26022.012520719443,26022.012520719443,275.61194389592885,2.4619438959288686,275.61194389592885,275.61194389592885,77091.22151914507,77090.66267584577,0.558843299295404,0.0,8546.071908451686,8546.071908451686,0.8855755857519152,3942.204548846661,275.61194389592885,2.4619438959288686,1.0,0.002,0.13747490023258283,0.004867466548251377,0.00021232911821889315,0.0017876708832397432,0.10616455910944657,0.10616455910944657,0.0,1.4586361632429323e-12,1.0,1.000044448874807,0.021953521342538806,0.09248555242498263,0.0,4.10608706421175e-06,5.274599863399003,0.0,1600068.8813297816,266.5913733327052,2.5507327279683523e-05,1.0,1284580.6191914184,2597.8342199912013,,,,,,,,,,,,,,,,,,,2.0,15261.603445758117,1552.8015782373345,0.3715375804256454,6.173730061729009,2.9274539190742797
