time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3397.0,-30.13356460444068,5.003830020512472,35.05063483828139,24.544073617458366,4.988703660099391,-26.621337777993016,-40.12168339742345,1.476476831677852,-6.558607432266456,-6.558632886007789,40.10127373099537,41044.235865160976,25750.042478495074,25750.042478495074,66794.27834365604,77100.00965378324,77090.6881061918,25750.042478495074,102840.73058468687,102840.73058468687,102840.73058468687,130337.7258758041,125855.74508412331,4481.980791680791,0.0,90947.4962040995,54891.7224076949,40061.970884894,27496.99529111723,67558.96617601122,20860.74418132705,1552.7998523672918,0.0,0.8783570795486356,2.7227995165794265,0.001494314320929203,1.0,1.0,-6.536727706297938,333618.13153953437,1558904.4954705555,4.672721138616599,1558904.4954705555,4.672721138616599,0.7586554079989245,0.09248553617494064,3.922588829461087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922588829461087,1.2848446803761155,1.2851363160946205,3.0529673270023725,6468.871419880959,15261.600534080575,6453.493499813292,0.00032768858372282715,23185.579768398646,2364.2711597129137,19289.923938726937,1967.0248187430916,0.8319793652526478,0.8319793652526478,35468.46218634474,35405.22815468563,1.0022330085738906,0.8,4280.667631943877,4273.035954225843,1.0022330085738906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.632420574357,4632.441516551485,6.187486033411199,5.003830020512472,-3.7484436449597367,8.75227366547221,2.9274601999137313,3.5,0.8364171999753518,0.6,0.00022696948580202883,0.9859321925686062,0.0002302080077238528,199.03360833201685,0.0,0.0,0.0,0.001286328768987916,7.777669922424031e-05,0.0001491927865777885,0.0005852219580662052,0.09248553342940788,0.09248553342940788,0.09248553342940788,0.09248961255651392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.2546047751,595.5136385761898,0.0,0.09248553342940788,0.09248553617494064,0.09248553617494064,0.37153749294362676,0.37153749294362676,0.5,9.939427260843214,0.022034306750640553,0.022034306750640553,-1.261923898709938e-11,2.5453741329783952e-05,0.02190517970984729,-1.261923898709938e-11,27496.99529111723,20860.74418132705,0.7586554079989245,0.9886811791885189,0.6075320299933028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328422419976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57734378112735,260.57734378112735,-12.572656218872623,244.7722059401596,276.38248162208123,124617.35505140958,124608.96779070591,8.387260703686332,0.0,nan,276.38248162208123,3.2324816220812522,270.06042648570195,-3.0895735142980243,263.738371349327,-9.41162865067298,257.4163162129419,-15.733683787058055,251.09426107655264,-22.055738923447336,244.7722059401596,-28.37779405984037,1.0,1.0,26022.012520719443,26022.012520719443,275.61196616019873,2.461966160198756,275.61196616019873,275.61196616019873,77091.25018025446,77090.6881061918,0.5620740626618499,0.0,8546.071908451686,8546.071908451686,0.8855757603772215,3942.2017736083926,275.61196616019873,2.461966160198756,1.0,0.002,0.13747080330951225,0.004867487254596167,0.00021232279896243528,0.0017876772024340373,0.10616139948121764,0.10616139948121764,0.0,1.3964723474813034e-12,1.0,1.0000443510108832,0.021905179722466528,0.09248553617494064,0.0,4.097045376931373e-06,5.2629848174667515,0.0,1600068.9038161652,266.5913925677335,2.545375394902294e-05,1.0,1284580.5533666434,2597.8344863115194,,,,,,,,,,,,,,,,,,,2.0,15261.600534080575,1552.7998523672918,0.37153749294362676,6.173730061729009,2.9274601999137313
3398.0,-30.133487527560142,5.003829643340809,35.05063499374363,24.544110183510952,4.988723268370646,-26.621266447964814,-40.12161627234889,1.4765021868814312,-6.558588709180185,-6.558614122899398,40.10127416921791,41044.24737350529,25750.04503145097,25750.04503145097,66794.29240495626,77100.03689518076,77090.71590792043,25750.04503145097,102840.7609393714,102840.7609393714,102840.7609393714,130337.73224753219,125855.69772671229,4482.034520819903,0.0,90947.49366140085,54891.70413225847,40061.988365713754,27496.97130816079,67558.95967387455,20860.728305647805,1552.7982172012682,0.0,0.8783571796301457,2.7228014218663383,0.001494314320929203,1.0,1.0,-6.536745051361095,333618.37874956534,1558904.5144062918,4.672717732905543,1558904.5144062918,4.672717732905543,0.7586554923398627,0.09248552063651501,3.9225868108856736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225868108856736,1.284844561751372,1.2851361974429514,3.0529660378052226,6468.8686882268985,15261.597623241454,6453.493993073988,0.00032768918877136284,23185.59105155049,2364.272310274201,19289.92541311617,1967.0249690889518,0.8319790239648082,0.8319790239648082,35468.447584606445,35405.22815468563,1.0022324928219222,0.8,4280.6658696687555,4273.035954225843,1.0022324928219222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.637774177824,4632.441516551485,6.187478687170981,5.003829643340809,-3.748426124741523,8.752255768082332,2.9274664764843235,3.5,0.8364189932812353,0.6,0.00022696948580202883,0.9859242745863581,0.00023020985653005984,199.03354520507335,0.0,0.0,0.0,0.001286328768987916,7.777729064733604e-05,0.00014919219515469278,0.0005852193370008795,0.0924855178807684,0.0924855178807684,0.0924855178807684,0.09248959041914419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.66768194846,595.5138294975798,0.0,0.0924855178807684,0.09248552063651501,0.09248552063651501,0.3715374055327433,0.3715374055327433,0.5,9.939549430426665,0.021994487703750565,0.021994487703750565,-1.3415046851150692e-11,2.541371918596269e-05,0.02186907153827633,-1.3415046851150692e-11,27496.97130816079,20860.728305647805,0.7586554923398627,0.9886814824767944,0.6075322588097423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284241073394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57739361552655,260.57739361552655,-12.572606384473431,244.7722817714207,276.3825054596171,124617.05931449239,124608.72748011889,8.331834373505549,0.0,nan,276.3825054596171,3.23250545961713,270.06046072198683,-3.0895392780131488,263.738415984355,-9.411584015644962,257.4163712467114,-15.733628753288599,251.09432650906845,-22.055673490931525,244.7722817714207,-28.377718228579283,1.0,1.0,26022.012520719443,26022.012520719443,275.6119881764659,2.4619881764659226,275.6119881764659,275.6119881764659,77091.27241600402,77090.71590792043,0.556508083594963,0.0,8546.071908451686,8546.071908451686,0.8855758880263642,3942.199744940102,275.6119881764659,2.4619881764659226,1.0,0.002,0.13746671313900036,0.004867507835646769,0.00021231648990550063,0.0017876835106268231,0.10615824495275031,0.10615824495275031,0.0,5.323237510512779e-13,1.0,1.000044277914152,0.021869071551691377,0.09248552063651501,0.0,4.09029179315859e-06,5.254309033179305,0.0,1600068.9257213832,266.5914112908198,2.5413732601009542e-05,1.0,1284580.4893351733,2597.8347453763354,,,,,,,,,,,,,,,,,,,2.0,15261.597623241454,1552.7982172012682,0.3715374055327433,6.173730061729009,2.9274664764843235
3399.0,-30.133410401335155,5.003829214625104,35.05063512001306,24.544137494545453,4.988734506030812,-26.621195910599244,-40.12155302390454,1.4765200157461906,-6.558571766797684,-6.558597073799978,40.10127363925282,41044.280300757586,25750.05123635228,25750.05123635228,66794.33153710986,77100.07081220204,77090.72499393298,25750.05123635228,102840.77623028526,102840.77623028526,102840.77623028526,130337.72086908728,125855.63289030363,4482.0879787836475,0.0,90947.4963159028,54891.70580623749,40061.98945518367,27496.944638802015,67558.93409398568,20860.71038630353,1552.7964955917564,0.0,0.8783572741018224,2.7228031540381616,0.001494314320929203,1.0,1.0,-6.536824251344797,333618.60337724653,1558904.4915071216,4.672714518094053,1558904.4915071216,4.672714518094053,0.7586555764768921,0.0924855045494466,3.922585316425802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922585316425802,1.2848444783387434,1.2851361140113895,3.0529650728604607,6468.866643624739,15261.594715194813,6453.4940107374705,0.00032768961610714093,23185.600561716456,2364.273280041243,19289.925465913497,1967.024974472781,0.8319786849845325,0.8319786849845325,35468.436774153815,35405.22815468563,1.00223211098302,0.8,4280.66456496165,4273.035954225843,1.00223211098302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.643121820394,4632.441516551485,6.18747222733713,5.003829214625104,-3.748409918289091,8.752239132914195,2.9274727460717256,3.5,0.8364207845919216,0.6,0.00022696948580202883,0.9859163516036851,0.00023021170653356318,199.03348203775622,0.0,0.0,0.0,0.001286328768987916,7.777784791816691e-05,0.0001491916378838619,0.0005852169280967522,0.092485501747859,0.092485501747859,0.092485501747859,0.09248955666161085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.0786188653,595.5140210674737,0.0,0.092485501747859,0.0924855045494466,0.0924855045494466,0.37153731849136684,0.37153731849136684,0.5,9.939671072818637,0.02194400127393692,0.02194400127393692,-3.0127011996228248e-12,2.530700231773153e-05,0.021772822455204732,-3.0127011996228248e-12,27496.944638802015,20860.71038630353,0.7586555764768921,0.9886824360518753,0.6075329762257378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284258951033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57744242220843,260.57744242220843,-12.572557577791542,244.7723572391422,276.38252760525774,124616.6921547996,124608.53214527889,8.160009520703017,0.0,nan,276.38252760525774,3.232527605257758,270.06049353204537,-3.0895064679546067,263.73845945882874,-9.411540541171235,257.4164253856022,-15.733574614397753,251.0943913123744,-22.05560868762558,244.7723572391422,-28.377642760857782,1.0,1.0,26022.012520719443,26022.012520719443,275.61200628874525,2.462006288745272,275.61200628874525,275.61200628874525,77091.28338595315,77090.72499393298,0.5583920201752335,0.0,8546.071908451686,8546.071908451686,0.8855759825318781,3942.198243007931,275.61200628874525,2.462006288745272,1.0,0.002,0.13746264097111754,0.004867528034040981,0.0002123102079052733,0.0017876897925132955,0.10615510395263665,0.10615510395263665,0.0,4.185688254332298e-13,1.0,1.0000440830574324,0.021772822458217433,0.0924855045494466,0.0,4.072289645079566e-06,5.231183588055931,0.0,1600068.945442558,266.5914282332023,2.530700533043273e-05,1.0,1284580.4311529323,2597.8349807758086,,,,,,,,,,,,,,,,,,,2.0,15261.594715194813,1552.7964955917564,0.37153731849136684,6.173730061729009,2.9274727460717256
3400.0,-30.133333710826623,5.0038288169947,35.05063520956883,24.544187785964482,4.988767424633918,-26.62112359728594,-40.12148575913159,1.4765573087528994,-6.558550336266592,-6.558575551810141,40.10127282846961,41044.28341988895,25750.047432524363,25750.047432524363,66794.33085241332,77100.087964342,77090.74425391955,25750.047432524363,102840.7916864439,102840.7916864439,102840.7916864439,130337.70490463781,125855.56384392094,4482.141060716871,0.0,90947.4869752279,54891.68242154775,40062.00505964461,27496.91321819391,67558.91827783851,20860.689319242472,1552.7944416550588,0.0,0.8783573938981281,2.7228053400834815,0.001494314320929203,1.0,1.0,-6.536885216179087,333618.88693730853,1558904.456474262,4.672710441502076,1558904.456474262,4.672710441502076,0.7586556772285101,0.09248548528170752,3.9225826972683717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225826972683717,1.2848443038628508,1.285135939495894,3.052963448937143,6468.863202726094,15261.591810705935,6453.49499939593,0.00032769040492930987,23185.61366177503,2364.2746158754553,19289.928421079792,1967.0252758158795,0.8319783423667643,0.8319783423667643,35468.41782799082,35405.22815468563,1.0022314417805758,0.8,4280.662278360493,4273.035954225843,1.0022314417805758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.648455659604,4632.441516551485,6.187463383050958,5.0038288169947,-3.748390327308072,8.75221914430277,2.9274789994813895,3.5,0.836422571280397,0.6,0.00022696948580202883,0.9859084734491715,0.00023021354609924674,199.03341922733594,0.0,0.0,0.0,0.001286328768987916,7.777844058020855e-05,0.00014919104522182028,0.0005852142125744955,0.09248548266971748,0.09248548266971748,0.09248548266971748,0.09248952119347209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.4905669463,595.514212294605,0.0,0.09248548266971748,0.09248548528170752,0.09248548528170752,0.3715372304997235,0.3715372304997235,0.5,9.939792223853264,0.021885500424730253,0.021885500424730253,3.7971403799019754e-11,2.5215543530521245e-05,0.021690335631035396,3.7971403799019754e-11,27496.91321819391,20860.689319242472,0.7586556772285101,0.9886826573764724,0.6075331646236968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284279271818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57749231940943,260.57749231940943,-12.572507680590547,244.77243253126025,276.38255210754664,124616.54481027841,124608.20247577396,8.342334504484057,0.0,nan,276.38255210754664,3.2325521075466668,270.06052819229217,-3.0894718077078096,263.7385042770466,-9.411495722953362,257.4164803617867,-15.733519638213295,251.09445644652448,-22.055543553475502,244.77243253126025,-28.377567468739727,1.0,1.0,26022.012520719443,26022.012520719443,275.6120300644005,2.462030064400551,275.6120300644005,275.6120300644005,77091.33889902523,77090.74425391955,0.5946451056806836,0.0,8546.071908451686,8546.071908451686,0.8855761481601442,3942.1956107547135,275.6120300644005,2.462030064400551,1.0,0.002,0.1374585842305859,0.004867548983832782,0.0002123039516833783,0.0017876960522269694,0.10615197584168914,0.10615197584168914,0.0,3.9103477400548314e-12,1.0,1.0000439160647165,0.021690335593063992,0.09248548528170752,0.0,4.056861527969104e-06,5.211364632763373,0.0,1600068.970450115,266.5914496637334,2.5215505559117446e-05,1.0,1284580.3577062741,2597.8352779335974,,,,,,,,,,,,,,,,,,,2.0,15261.591810705935,1552.7944416550588,0.3715372304997235,6.173730061729009,2.9274789994813895
3401.0,-30.13325681596932,5.003828364777577,35.05063536359793,24.544219707045727,4.988782961937827,-26.62105283818352,-40.121418703906215,1.4765789826194005,-6.558533487280442,-6.558558750256671,40.10127487157651,41044.297523999114,25750.054081952807,25750.054081952807,66794.35160595192,77100.11847012183,77090.78913728532,25750.054081952807,102840.84321923813,102840.84321923813,102840.84321923813,130337.74104568546,125855.54642237024,4482.1946233152075,0.0,90947.48716483077,54891.66621266553,40062.0232801836,27496.897826447323,67558.92110663092,20860.679509336413,1552.793262271324,0.0,0.8783574772339258,2.722807045082957,0.001494314320929203,1.0,1.0,-6.53682563779671,333619.1083031379,1558904.544754366,4.672707605638378,1558904.544754366,4.672707605638378,0.7586557451318017,0.09248547286212007,3.9225809631052377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225809631052377,1.2848442024613622,1.2851358380713895,3.052962340173845,6468.860853389713,15261.588900059078,6453.49522734077,0.000327690911037927,23185.62396041251,2364.275666044216,19289.929102422175,1967.0253452934667,0.8319780022033522,0.8319780022033522,35468.40528359748,35405.22815468563,1.0022309986967832,0.8,4280.660764385112,4273.035954225843,1.0022309986967832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.6537968832345,4632.441516551485,6.187457039611911,5.003828364777577,-3.748374318064204,8.752202682841782,2.927485261553926,3.5,0.8364243604439788,0.6,0.00022696948580202883,0.9859005743707793,0.00023021539058021658,199.0333562495914,0.0,0.0,0.0,0.001286328768987916,7.777903140010666e-05,0.00014919045440192218,0.000585211636314,0.09248547008595058,0.09248547008595058,0.09248547008595058,0.09248951763680319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.9150096625,595.5143995978469,0.0,0.09248547008595058,0.09248547286212007,0.09248547286212007,0.3715371416964701,0.3715371416964701,0.5,9.93991364601555,0.021848958800205764,0.021848958800205764,1.7053025658242404e-12,2.5262976237172552e-05,0.02173311245996956,1.7053025658242404e-12,27496.897826447323,20860.679509336413,0.7586557451318017,0.9886829231705424,0.6075333479529265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284298119184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5775415473181,260.5775415473181,-12.572458452681872,244.77250755699146,276.3825755376339,124616.2160746073,124607.98563979536,8.230434811921716,0.0,nan,276.3825755376339,3.2325755376339202,270.06056194150375,-3.0894380584962278,263.738548345391,-9.411451654608982,257.4165347492608,-15.733465250739187,251.0945211531276,-22.055478846872376,244.77250755699146,-28.37749244300852,1.0,1.0,26022.012520719443,26022.012520719443,275.6120521178833,2.4620521178833314,275.6120521178833,275.6120521178833,77091.34881251583,77090.78913728532,0.5596752305136761,0.0,8546.071908451686,8546.071908451686,0.8855762578238104,3942.1938679207638,275.6120521178833,2.4620521178833314,1.0,0.002,0.13745451948890994,0.004867569095539884,0.00021229768104393673,0.0017877023187603273,0.10614884052196837,0.10614884052196837,0.0,-1.9573578868836705e-13,1.0,1.0000440026753246,0.02173311245826426,0.09248547286212007,0.0,4.064862316465928e-06,5.221642055444271,0.0,1600068.9902819153,266.59146651271953,2.5262974531869986e-05,1.0,1284580.3003689605,2597.835509914639,,,,,,,,,,,,,,,,,,,2.0,15261.588900059078,1552.793262271324,0.3715371416964701,6.173730061729009,2.927485261553926
3402.0,-30.133179958655077,5.003827876717509,35.05063547049045,24.544246633909665,4.988795992062023,-26.62098236358558,-40.121351718530036,1.4765983974621228,-6.558515835919081,-6.558540968095393,40.1012738191802,41044.31881171434,25750.058344228208,25750.058344228208,66794.37715594255,77100.15250739767,77090.79351546666,25750.058344228208,102840.85185969487,102840.85185969487,102840.85185969487,130337.72023381581,125855.47261267067,4482.247621145144,0.0,90947.49232432511,54891.658630493315,40062.03743759088,27496.868374120942,67558.90581171183,20860.65962907695,1552.7913910883556,0.0,0.878357577668899,2.722808851991952,0.001494314320929203,1.0,1.0,-6.536925730348003,333619.3425893316,1558904.4992820055,4.6727041879011715,1558904.4992820055,4.6727041879011715,0.7586558347389932,0.09248545554604934,3.9225799135465067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225799135465067,1.2848441116287617,1.2851357472181715,3.052961739127994,6468.859579845679,15261.585996062358,6453.49471169746,0.00032769113896316293,23185.63147948645,2364.276432776376,19289.927561129814,1967.025188125386,0.8319776659176452,0.8319776659176452,35468.39769141758,35405.22815468563,1.0022307305314337,0.8,4280.65984808943,4273.035954225843,1.0022307305314337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.659123491559,4632.441516551485,6.187450144312724,5.003827876717509,-3.7483575845763397,8.752185461293848,2.927491506496752,3.5,0.8364261447133577,0.6,0.00022696948580202883,0.9858926792172332,0.00023021723417424625,199.03329330263483,0.0,0.0,0.0,0.001286328768987916,7.77796216087095e-05,0.00014918986419331932,0.0005852091645894455,0.09248545280964222,0.09248545280964222,0.09248545280964222,0.0924894781363735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.32769536454,595.514590573031,0.0,0.09248545280964222,0.09248545554604934,0.09248545554604934,0.37153705513412894,0.37153705513412894,0.5,9.940034401781096,0.021795796644823895,0.021795796644823895,-4.490630090003833e-12,2.5132176290298958e-05,0.021615237747369065,-4.490630090003833e-12,27496.868374120942,20860.65962907695,0.7586558347389932,0.9886835251905939,0.6075338005933041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284319553918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57758999628385,260.57758999628385,-12.57241000371613,244.77258233549202,276.382597657067,124615.8911592269,124607.79095629176,8.100202935136759,0.0,nan,276.382597657067,3.2325976570670036,270.06059459274803,-3.0894054072519452,263.73859152844943,-9.411408471550544,257.41658846413344,-15.733411535866537,251.09458539981318,-22.055414600186793,244.77258233549202,-28.37741766450796,1.0,1.0,26022.012520719443,26022.012520719443,275.612070412348,2.462070412347998,275.612070412348,275.612070412348,77091.3640997393,77090.79351546666,0.5705842726310948,0.0,8546.071908451686,8546.071908451686,0.8855763241949893,3942.192813114239,275.612070412348,2.462070412347998,1.0,0.002,0.13745047679430605,0.00486758930737405,0.00021229144488341505,0.0017877085566969252,0.10614572244170753,0.10614572244170753,0.0,1.5803400255087752e-12,1.0,1.000043764036041,0.021615237751859695,0.09248545554604934,0.0,4.0428153846667864e-06,5.193320755837832,0.0,1600069.01080035,266.5914841640809,2.5132180780929048e-05,1.0,1284580.2396850905,2597.8357554355393,,,,,,,,,,,,,,,,,,,2.0,15261.585996062358,1552.7913910883556,0.37153705513412894,6.173730061729009,2.927491506496752
3403.0,-30.133103468106643,5.003827419138155,35.050635553648185,24.544302303716563,4.9888297704413,-26.62091014424837,-40.121284453757085,1.4766364443250788,-6.5584945521440545,-6.558519613767635,40.101273344735745,41044.30967249135,25750.05463553169,25750.05463553169,66794.36430802304,77100.1657456148,77090.817298498,25750.05463553169,102840.8719340297,102840.8719340297,102840.8719340297,130337.71058756021,125855.41020171545,4482.300385844761,0.0,90947.47559903467,54891.6195170089,40062.062313361974,27496.838653530518,67558.90096689248,20860.639773730127,1552.7894225137816,0.0,0.8783576952751833,2.7228110207334946,0.001494314320929203,1.0,1.0,-6.536967894815575,333619.62393968285,1558904.4787814885,4.672700185835988,1558904.4787814885,4.672700185835988,0.7586559326539772,0.09248543679073364,3.9225761929182217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225761929182217,1.2848439336260429,1.2851355691750495,3.0529592663040876,6468.854340228551,15261.583093876689,6453.496950077246,0.00032769239337141967,23185.649207587172,2364.2782405395496,19289.934251796785,1967.0258703835445,0.8319773183441604,0.8319773183441606,35468.37077755189,35405.22815468563,1.0022297798999396,0.8,4280.6565998709675,4273.035954225843,1.0022297798999396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.664440229888,4632.441516551485,6.18744134837293,5.003827419138155,-3.7483381460130767,8.75216556515123,2.9274977398732607,3.5,0.8364279256780744,0.6,0.00022696948580202883,0.9858848218073467,0.00023021906898408595,199.03323065610294,0.0,0.0,0.0,0.001286328768987916,7.778021428324621e-05,0.00014918927151878262,0.0005852062846983892,0.0924854342077458,0.0924854342077458,0.0924854342077458,0.0924894469337766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.745003529,595.5147800730306,0.0,0.0924854342077458,0.09248543679073364,0.09248543679073364,0.3715369670562557,0.3715369670562557,0.5,9.940154778562134,0.021739273886907995,0.021739273886907995,-5.4569682106375694e-11,2.5061623603050975e-05,0.02155171895208241,-5.4569682106375694e-11,27496.838653530518,20860.639773730127,0.7586559326539772,0.988683405917984,0.6075337088832348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328434268758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57763966079546,260.57763966079546,-12.572360339204522,244.7726570369792,276.38262228460184,124615.72303514973,124607.41960481196,8.303430337757076,0.0,nan,276.38262228460184,3.2326222846018595,270.0606292350748,-3.0893707649251496,263.738636185567,-9.411363814433003,257.4166431360407,-15.733356863959273,251.0946500865091,-22.055349913490886,244.7726570369792,-28.377342963020766,1.0,1.0,26022.012520719443,26022.012520719443,275.6120945495953,2.4620945495953492,275.6120945495953,275.6120945495953,77091.42154282903,77090.817298498,0.6042443310288945,0.0,8546.071908451686,8546.071908451686,0.8855765594771635,3942.189073882813,275.6120945495953,2.4620945495953492,1.0,0.002,0.13744644597851255,0.00486761011360098,0.00021228522862740026,0.0017877147748345291,0.10614261431370013,0.10614261431370013,0.0,3.4619295277704687e-12,1.0,1.0000436354453173,0.021551719006652093,0.09248543679073364,0.0,4.030934997283007e-06,5.178059151213657,0.0,1600069.035665726,266.5915054478559,2.5061678172733082e-05,1.0,1284580.1668108893,2597.836050277365,,,,,,,,,,,,,,,,,,,2.0,15261.583093876689,1552.7894225137816,0.3715369670562557,6.173730061729009,2.9274977398732607
3404.0,-30.133026678918093,5.003826905625868,35.05063570736473,24.544329090882115,4.988843464058743,-26.620839664618476,-40.12122124023733,1.476656448277352,-6.558477891189398,-6.55850301032576,40.10127555069768,41044.34766949421,25750.06144293727,25750.06144293727,66794.40911243147,77100.19985671606,77090.86414635427,25750.06144293727,102840.92558929154,102840.92558929154,102840.92558929154,130337.74976165313,125855.39611788225,4482.353643770877,0.0,90947.48170239817,54891.62950933435,40062.057992293136,27496.824172361597,67558.88216465473,20860.630606441566,1552.7882913757173,0.0,0.8783577769172303,2.7228127055027973,0.001494314320929203,1.0,1.0,-6.536899552811519,333619.8426970735,1558904.5740981235,4.672697407610756,1558904.5740981235,4.672697407610756,0.7586559988047494,0.09248542471672469,3.9225753067332785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225753067332785,1.284843840037325,1.2851354755650888,3.0529587989613796,6468.853349985433,15261.580186905387,6453.4962363377845,0.00032769254787323016,23185.656001627987,2364.2789333389064,19289.932118381774,1967.0256528357568,0.8319769825372776,0.8319769825372776,35468.364367165384,35405.22815468563,1.0022295534770744,0.8,4280.655826205229,4273.035954225843,1.0022295534770744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.669764112724,4632.441516551485,6.187435068728293,5.003826905625868,-3.748322312711613,8.75214921833748,2.9275039816313515,3.5,0.836429709037529,0.6,0.00022696948580202883,0.9858769337879216,0.00023022091097107836,199.03316776502146,0.0,0.0,0.0,0.001286328768987916,7.778077126571817e-05,0.00014918871453631068,0.0005852039676834124,0.09248542196906073,0.09248542196906073,0.09248542196906073,0.09248944538490446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.17372587847,595.5149659920515,0.0,0.09248542196906073,0.09248542471672469,0.09248542471672469,0.37153687860889,0.37153687860889,0.5,9.94027547654863,0.02170611815091661,0.02170611815091661,1.3017142919125035e-11,2.511913635316887e-05,0.02160345751423165,1.3017142919125035e-11,27496.824172361597,20860.630606441566,0.7586559988047494,0.9886843442678628,0.6075344403932083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284364376484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5776885211043,260.5776885211043,-12.572311478895699,244.7727315444529,276.38264549774675,124615.40379450539,124607.23481887745,8.168975627927269,0.0,nan,276.38264549774675,3.2326454977467733,270.0606627070859,-3.089337292914081,263.7386799164391,-9.411320083560895,257.4166971257832,-15.733302874216804,251.09471433511806,-22.05528566488192,244.7727315444529,-28.377268455547068,1.0,1.0,26022.012520719443,26022.012520719443,275.61211663483715,2.462116634837173,275.61211663483715,275.61211663483715,77091.42541972897,77090.86414635427,0.5612733746966114,0.0,8546.071908451686,8546.071908451686,0.8855766155170266,3942.188183266945,275.61211663483715,2.462116634837173,1.0,0.002,0.13744240548555056,0.0048676300883437095,0.0002122789953522198,0.0017877210042364783,0.10613949767610989,0.10613949767610989,0.0,-4.1130206879236297e-13,1.0,1.000043740199369,0.021603457501214507,0.09248542471672469,0.0,4.040611936068351e-06,5.190489725905205,0.0,1600069.0552911966,266.5915221088106,2.511912333602595e-05,1.0,1284580.1101492867,2597.836279524662,,,,,,,,,,,,,,,,,,,2.0,15261.580186905387,1552.7882913757173,0.37153687860889,6.173730061729009,2.9275039816313515
3405.0,-30.132950243081716,5.0038264095894505,35.0506358338514,24.544375121500366,4.988870348994278,-26.62076818387505,-40.12115408023817,1.4766882876418226,-6.558457370490373,-6.558482410348014,40.10127506947376,41044.348095895424,25750.059261602975,25750.059261602975,66794.40735749839,77100.21993399886,77090.8853345051,25750.059261602975,102840.94459610808,102840.94459610808,102840.94459610808,130337.73946454583,125855.33306156895,4482.406402976873,0.0,90947.472264451,54891.60041788755,40062.07982951494,27496.79486843774,67558.87469795268,20860.611008246513,1552.7863598902059,0.0,0.8783578904586032,2.722814797788385,0.001494314320929203,1.0,1.0,-6.536950367467341,333620.1141095026,1558904.5533056345,4.672693543872965,1558904.5533056345,4.672693543872965,0.758656094576005,0.09248540682263802,3.922572479169947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922572479169947,1.2848436910765246,1.285135326570477,3.0529569522058857,6468.849436932146,15261.577288466526,6453.497555642271,0.0003276934590954202,23185.67030881131,2364.280392265586,19289.936061871173,1967.0260549597645,0.8319766392322231,0.8319766392322231,35468.34391344896,35405.22815468563,1.0022288310263083,0.8,4280.653357658342,4273.035954225843,1.0022288310263083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.675072948709,4632.441516551485,6.187426651585765,5.0038264095894505,-3.7483034595654403,8.75212986915489,2.9275102057537086,3.5,0.8364314873582025,0.6,0.00022696948580202883,0.9858690821335137,0.00023022274449549168,199.03310516337825,0.0,0.0,0.0,0.001286328768987916,7.778136302516866e-05,0.00014918812277686015,0.0005852012246235388,0.09248540423310027,0.09248540423310027,0.09248540423310027,0.09248941336602559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.5915108295,595.5151553364765,0.0,0.09248540423310027,0.09248540682263802,0.09248540682263802,0.37153679259585076,0.37153679259585076,0.5,9.940395747702244,0.021663868183338764,0.021663868183338764,8.242295734817162e-12,2.5039857632691565e-05,0.021532042880664903,8.242295734817162e-12,27496.79486843774,20860.611008246513,0.758656094576005,0.9886844275622985,0.6075345138503209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328438871656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5777378905199,260.5777378905199,-12.57226210948005,244.7728059520748,276.38266982895374,124615.18072296712,124606.92662996738,8.254092999755647,0.0,nan,276.38266982895374,3.2326698289537603,270.0606970535799,-3.089302946420105,263.7387242782151,-9.411275721784875,257.41675150283777,-15.733248497162208,251.09477872745808,-22.0552212725419,244.7728059520748,-28.377194047925173,1.0,1.0,26022.012520719443,26022.012520719443,275.61213971410024,2.4621397141002603,275.61213971410024,275.61213971410024,77091.46554007985,77090.8853345051,0.5802055747481063,0.0,8546.071908451686,8546.071908451686,0.8855767943242276,3942.1853415657965,275.61213971410024,2.4621397141002603,1.0,0.002,0.13743837835094858,0.004867650750149527,0.0002122727844517354,0.0017877272195893773,0.1061363922258677,0.1061363922258677,0.0,4.04111249671657e-12,1.0,1.000043595622548,0.021532042872422608,0.09248540682263802,0.0,4.027254752484774e-06,5.173331070429891,0.0,1600069.0792489417,266.5915426295096,2.503984939039583e-05,1.0,1284580.03984923,2597.836563951826,,,,,,,,,,,,,,,,,,,2.0,15261.577288466526,1552.7863598902059,0.37153679259585076,6.173730061729009,2.9275102057537086
3406.0,-30.132873577696003,5.00382584633693,35.050635974338036,24.54440299132841,4.988878915253503,-26.62069832840365,-40.121087164711184,1.4767036663483635,-6.558441502397443,-6.558466501732048,40.101275729971114,41044.35719528609,25750.067410176118,25750.067410176118,66794.4246054622,77100.25323017017,77090.90818760762,25750.067410176118,102840.97559778375,102840.97559778375,102840.97559778375,130337.75001650622,125855.29071580541,4482.459300700814,0.0,90947.47101638037,54891.57498302297,40062.106703730446,27496.774418722478,67558.88112245292,20860.59749520017,1552.7849620318482,0.0,0.8783579742141202,2.722816413308792,0.001494314320929203,1.0,1.0,-6.53697093144001,333620.3237112626,1558904.5818443242,4.672690693728553,1558904.5818443242,4.672690693728553,0.7586561673574428,0.09248539314354925,3.922570302131543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922570302131543,1.2848436191270969,1.2851352546047181,3.052955428767648,6468.846208949328,15261.574385508484,6453.498397204983,0.0003276941928621284,23185.682858751847,2364.2816720033697,19289.938577358436,1967.026311468079,0.831976297393247,0.8319762973932471,35468.328165426145,35405.22815468563,1.002228274786579,0.8,4280.651457038824,4273.035954225843,1.002228274786579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.68038554681,4632.441516551485,6.1874207110195405,5.00382584633693,-3.7482881715170535,8.752114017853984,2.927516434292099,3.5,0.8364332669405997,0.6,0.00022696948580202883,0.985861206967056,0.0002302245835397937,199.03304237377156,0.0,0.0,0.0,0.001286328768987916,7.778195263466867e-05,0.00014918753316736015,0.0005851985870505515,0.09248539039568575,0.09248539039568575,0.09248539039568575,0.09248939380040869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.015648915,595.5153426704961,0.0,0.09248539039568575,0.09248539314354925,0.09248539314354925,0.37153670602091954,0.37153670602091954,0.5,9.94051584639846,0.0216244668833383,0.0216244668833383,-2.1088908397359774e-11,2.4999334584663302e-05,0.021495570292017874,-2.1088908397359774e-11,27496.774418722478,20860.59749520017,0.7586561673574428,0.9886845888462079,0.6075345907652275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284412228293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57778603200643,260.57778603200643,-12.572213967993548,244.77288015111725,276.38269191288606,124614.76730154474,124606.71850582886,8.048795715882804,0.0,nan,276.38269191288606,3.2326919128860823,270.060729560529,-3.0892704394709654,263.7387672081924,-9.41123279180755,257.41680485583544,-15.73319514416454,251.0948425034782,-22.055157496521787,244.77288015111725,-28.377119848882728,1.0,1.0,26022.012520719443,26022.012520719443,275.61215829682226,2.462158296822281,275.61215829682226,275.61215829682226,77091.4671608445,77090.90818760762,0.5589732368825935,0.0,8546.071908451686,8546.071908451686,0.885576931994036,3942.1831536422005,275.61215829682226,2.462158296822281,1.0,0.002,0.13743435803707654,0.004867670514721888,0.00021226658203903526,0.0017877334181040814,0.10613329101951763,0.10613329101951763,0.0,1.4311642149156256e-13,1.0,1.0000435217867587,0.021495570313106782,0.09248539314354925,0.0,4.020433007122942e-06,5.164567774231432,0.0,1600069.097804516,266.59155849760253,2.49993556735717e-05,1.0,1284579.9855591282,2597.8367836043108,,,,,,,,,,,,,,,,,,,2.0,15261.574385508484,1552.7849620318482,0.37153670602091954,6.173730061729009,2.927516434292099
3407.0,-30.132797257942308,5.003825325346877,35.05063606708783,24.544447904359572,4.988911285077217,-26.62062640363867,-40.121019969787426,1.4767404284101635,-6.558419740467514,-6.558444634270834,40.10127462870026,41044.371307256326,25750.062230011365,25750.062230011365,66794.43353726769,77100.2740347478,77090.92482845148,25750.062230011365,102840.98705846284,102840.98705846284,102840.98705846284,130337.7286465194,125855.21700952612,4482.511636993284,0.0,90947.46938246106,54891.56664565144,40062.11415201069,27496.74158805657,67558.85574006726,20860.575430893936,1552.7828333300513,0.0,0.8783580969886515,2.722818634616131,0.001494314320929203,1.0,1.0,-6.537044088377513,333620.6118237798,1558904.5342598266,4.672686515793719,1558904.5342598266,4.672686515793719,0.7586562707471817,0.09248537349553301,3.9225688513328105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225688513328105,1.284843447135468,1.2851350825740504,3.0529547082783486,6468.844682318959,15261.57148969694,6453.498061185121,0.0003276944865697067,23185.69101765006,2364.282503979449,19289.93757297258,1967.026209049225,0.8319759613068316,0.8319759613068316,35468.317670795645,35405.22815468563,1.0022279041032263,0.8,4280.650190448103,4273.035954225843,1.0022279041032263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.685680140223,4632.441516551485,6.187411594511326,5.003825325346877,-3.7482683741091822,8.75209369945606,2.9275226417269042,3.5,0.8364350404934012,0.6,0.00022696948580202883,0.9858533673717619,0.00023022641430654,199.0329798672799,0.0,0.0,0.0,0.001286328768987916,7.778254471016212e-05,0.0001491869410918667,0.0005851960481525792,0.09248537097418105,0.09248537097418105,0.09248537097418105,0.09248935538916263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.4340228636,595.5155317927349,0.0,0.09248537097418105,0.09248537349553301,0.09248537349553301,0.3715366198999558,0.3715366198999558,0.5,9.940635373526687,0.021571790329119267,0.021571790329119267,-1.2391865311656147e-11,2.489380329961932e-05,0.021400545893300205,-1.2391865311656147e-11,27496.74158805657,20860.575430893936,0.7586562707471817,0.9886850925104373,0.6075350279047734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284438926017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5778353013672,260.5778353013672,-12.572164698632776,244.77295433619807,276.3827162665271,124614.65956510398,124606.42219991218,8.237365191802201,0.0,nan,276.3827162665271,3.2327162665271203,270.06076388045796,-3.089236119542022,263.7388114944073,-9.41118850559269,257.4168591083415,-15.73314089165848,251.0949067222711,-22.055093277728872,244.77295433619807,-28.37704566380191,1.0,1.0,26022.012520719443,26022.012520719443,275.6121821114756,2.462182111475613,275.6121821114756,275.6121821114756,77091.52029107645,77090.92482845148,0.5954626249731518,0.0,8546.071908451686,8546.071908451686,0.8855770237384754,3942.1816955894747,275.6121821114756,2.462182111475613,1.0,0.002,0.13743035549470373,0.004867691300200668,0.00021226040967295526,0.0017877395943753393,0.10613020483647763,0.10613020483647763,0.0,4.048294685587983e-12,1.0,1.000043329410487,0.02140054590569207,0.09248537349553301,0.0,4.002659924621064e-06,5.141736529467062,0.0,1600069.123180715,266.59158025953246,2.4893815691484633e-05,1.0,1284579.9109335616,2597.837085532168,,,,,,,,,,,,,,,,,,,2.0,15261.57148969694,1552.7828333300513,0.3715366198999558,6.173730061729009,2.9275226417269042
3408.0,-30.132720822146453,5.003824756298372,35.05063622548714,24.54448485458272,4.988928990790284,-26.62055584085594,-40.120956756267674,1.4767640079762456,-6.558402794709423,-6.55842774038238,40.101276712350405,41044.390867061506,25750.068104176484,25750.068104176484,66794.458971238,77100.30066400487,77090.97093523193,25750.068104176484,102841.03903940841,102841.03903940841,102841.03903940841,130337.76547933347,125855.20098301399,4482.564496319474,0.0,90947.46399149497,54891.554188545066,40062.12200327767,27496.72643992506,67558.84844320273,20860.565798926225,1552.781663964128,0.0,0.8783581806707501,2.7228203489426583,0.001494314320929203,1.0,1.0,-6.5369805216326995,333620.8344077058,1558904.6242909757,4.672683668148541,1558904.6242909757,4.672683668148541,0.7586563384009533,0.0924853612854664,3.922566341003472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922566341003472,1.2848433368182848,1.2851349722318273,3.0529530166044205,6468.8410978649,15261.56858951675,6453.499151528206,0.0003276953126861841,23185.704481476983,2364.283876907709,19289.94083208103,1967.0265413857974,0.8319756187478249,0.8319756187478249,35468.29951184572,35405.22815468563,1.0022272627066804,0.8,4280.647998855224,4273.035954225843,1.0022272627066804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.690984802761,4632.441516551485,6.187405119267134,5.003824756298372,-3.7482523467451925,8.752077103043565,2.9275288609721333,3.5,0.8364368174206095,0.6,0.00022696948580202883,0.9858455159239641,0.00023022824787036355,199.03291726578803,0.0,0.0,0.0,0.001286328768987916,7.77831017080621e-05,0.00014918638409396675,0.0005851934887830097,0.09248535859266768,0.09248535859266768,0.09248535859266768,0.09248935278167068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.8663786331,595.515716523637,0.0,0.09248535859266768,0.0924853612854664,0.0924853612854664,0.3715365326310737,0.3715365326310737,0.5,9.9407551953621,0.02154077872637572,0.02154077872637572,6.821210263296962e-13,2.4945672976173228e-05,0.02144721874969946,6.821210263296962e-13,27496.72643992506,20860.565798926225,0.7586563384009533,0.9886855757672163,0.6075353830456103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284463620534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57788417098203,260.57788417098203,-12.572115829017946,244.77302839659205,276.3827399453603,124614.3380290408,124606.16749765542,8.170531385347118,0.0,nan,276.3827399453603,3.232739945360322,270.0607976356062,-3.0892023643937705,263.7388553258703,-9.411144674129673,257.41691301610985,-15.733086983890132,251.09497070635345,-22.055029293646527,244.77302839659205,-28.376971603407924,1.0,1.0,26022.012520719443,26022.012520719443,275.61220440044855,2.46220440044857,275.61220440044855,275.61220440044855,77091.53595791715,77090.97093523193,0.5650226852158085,0.0,8546.071908451686,8546.071908451686,0.8855771824846427,3942.179172708489,275.61220440044855,2.46220440044857,1.0,0.002,0.13742634422272046,0.004867711204427499,0.0002122542216542621,0.0017877457784882932,0.10612711082713105,0.10612711082713105,0.0,1.4255523844708407e-13,1.0,1.0000434239089555,0.02144721874901734,0.0924853612854664,0.0,4.01138940973218e-06,5.1529500194064495,0.0,1600069.143132265,266.59159720529055,2.49456722940522e-05,1.0,1284579.8532809324,2597.837318789176,,,,,,,,,,,,,,,,,,,2.0,15261.56858951675,1552.781663964128,0.3715365326310737,6.173730061729009,2.9275288609721333
3409.0,-30.132644539650908,5.003824187292351,35.05063637488014,24.544526414852612,4.988951221666023,-26.62048496351877,-40.1208897010423,1.4767916435581483,-6.558383339557452,-6.55840823076386,40.10127676740685,41044.39250658271,25750.068042222403,25750.068042222403,66794.46054880512,77100.32391826356,77090.99646836292,25750.068042222403,102841.06451058533,102841.06451058533,102841.06451058533,130337.76487071576,125855.14786384748,4482.617006868288,0.0,90947.45644829524,54891.52502882483,40062.146021633795,27496.70036013044,67558.84638176423,20860.54845520227,1552.7799119683818,0.0,0.8783582862578337,2.7228223302116397,0.001494314320929203,1.0,1.0,-6.537010019037496,333621.09145445493,1558904.6266696926,4.672680075092045,1558904.6266696926,4.672680075092045,0.7586564272071558,0.09248534497742643,3.9225636530780696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225636530780696,1.2848432075250247,1.28513484290922,3.0529512317958614,6468.837316069735,15261.565694205263,6453.500381196296,0.0003276961900432209,23185.718446385945,2364.285300932117,19289.944507641238,1967.026916188631,0.8319752761704067,0.8319752761704067,35468.28006821795,35405.22815468563,1.002226575933817,0.8,4280.6456522153385,4273.035954225843,1.002226575933817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.696276354527,4632.441516551485,6.187397237161766,5.003824187292351,-3.748234347749658,8.752058535042009,2.9275350648514125,3.5,0.8364385899575464,0.6,0.00022696948580202883,0.9858376802903487,0.00023023007777018813,199.03285478988957,0.0,0.0,0.0,0.001286328768987916,7.778369256069446e-05,0.00014918579324133436,0.0005851907701240781,0.0924853423844308,0.0924853423844308,0.0924853423844308,0.09248932684460129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.29033276817,595.5159038875128,0.0,0.0924853423844308,0.09248534497742643,0.09248534497742643,0.37153644768218075,0.37153644768218075,0.5,9.9408747250244,0.021505223962492437,0.021505223962492437,-3.3082869776990265e-11,2.4891206408028665e-05,0.021398211726364025,-3.3082869776990265e-11,27496.70036013044,20860.54845520227,0.7586564272071558,0.9886856292862123,0.6075354258515223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284490592985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5779331109757,260.5779331109757,-12.572066889024256,244.77310236962694,276.3827638523141,124614.06675045613,124605.88445288334,8.182297572788078,0.0,nan,276.3827638523141,3.2327638523141218,270.06083155577574,-3.089168444224242,263.7388992592527,-9.411100740747258,257.41696696271276,-15.733033037287214,251.09503466617213,-22.05496533382785,244.77310236962694,-28.376897630373037,1.0,1.0,26022.012520719443,26022.012520719443,275.6122268977708,2.4622268977708472,275.6122268977708,275.6122268977708,77091.56447876406,77090.99646836292,0.568010401140782,0.0,8546.071908451686,8546.071908451686,0.8855773524614667,3942.17647134346,275.6122268977708,2.4622268977708472,1.0,0.002,0.13742234211707716,0.004867731558634002,0.00021224804893329972,0.0017877519535095723,0.10612402446664986,0.10612402446664986,0.0,2.4428718596591903e-12,1.0,1.0000433246974432,0.021398211759446895,0.09248534497742643,0.0,4.00222328392421e-06,5.141175132396891,0.0,1600069.1658755671,266.5916166604425,2.4891239490898442e-05,1.0,1284579.7867019381,2597.8375881614415,,,,,,,,,,,,,,,,,,,2.0,15261.565694205263,1552.7799119683818,0.37153644768218075,6.173730061729009,2.9275350648514125
