time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3410.0,-30.132568109554736,5.003823564670216,35.050636514013696,24.544553935434692,4.9889611437544925,-26.620415184221077,-40.12082655737174,1.4768082188459697,-6.55836690010085,-6.558391715400905,40.10127677249189,41044.419524728706,25750.074522418196,25750.074522418196,66794.4940471469,77100.35727354816,77091.0120901014,25750.074522418196,102841.0866125196,102841.0866125196,102841.0866125196,130337.76328382466,125855.09385263277,4482.669431191902,0.0,90947.45707827488,54891.51933113169,40062.15305238132,27496.676671305057,67558.82972368637,20860.532644471612,1552.7783459193372,0.0,0.8783583757978043,2.7228240078005017,0.001494314320929203,1.0,1.0,-6.537061810492787,333621.30905105924,1558904.6268903052,4.672677028108303,1558904.6268903052,4.672677028108303,0.7586565057966157,0.0924853302314219,3.922561813414502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922561813414502,1.2848431299774388,1.2851347653440321,3.052949984239228,6468.834672646931,15261.562798370518,6453.500820392187,0.00032769677277195037,23185.72948098609,2364.2864261481845,19289.945820427147,1967.0270500555387,0.8319749368354462,0.8319749368354462,35468.266760654544,35405.22815468563,1.0022261058943527,0.8,4280.644046133416,4273.035954225843,1.0022261058943527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.701567103798,4632.441516551485,6.187390928258735,5.003823564670216,-3.748218628819003,8.752042193489219,2.9275412677950934,3.5,0.8364403622271696,0.6,0.00022696948580202883,0.9858298295627745,0.00023023191122416338,199.0327921931445,0.0,0.0,0.0,0.001286328768987916,7.778424895071639e-05,0.00014918523685131244,0.000585188313198156,0.09248532753787839,0.09248532753787839,0.09248532753787839,0.09248929997787514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.71579068014,595.5160907597448,0.0,0.09248532753787839,0.0924853302314219,0.0924853302314219,0.371536362702973,0.371536362702973,0.5,9.940993892703936,0.021464199474223733,0.021464199474223733,-4.6213699533836916e-11,2.4815300037062116e-05,0.02132990490810016,-4.6213699533836916e-11,27496.676671305057,20860.532644471612,0.7586565057966157,0.988686368907431,0.6075359755726849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328451756342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5779810029857,260.5779810029857,-12.572018997014254,244.77317618478128,276.3827858211774,124613.6847351913,124605.67765006026,8.00708513104595,0.0,nan,276.3827858211774,3.2327858211774014,270.0608638938992,-3.0891361061007956,263.73894196663554,-9.41105803336444,257.4170200393517,-15.732979960648265,251.09509811206897,-22.05490188793101,244.77317618478128,-28.3768238152187,1.0,1.0,26022.012520719443,26022.012520719443,275.6122452410775,2.4622452410775395,275.6122452410775,275.6122452410775,77091.57048922307,77091.0120901014,0.558399121669936,0.0,8546.071908451686,8546.071908451686,0.8855774687965927,3942.1746224815743,275.6122452410775,2.4622452410775395,1.0,0.002,0.1374183527858419,0.0048677513056708775,0.0002122418946359853,0.0017877581051066731,0.10612094731799265,0.10612094731799265,0.0,-2.573414571716004e-13,1.0,1.0000431864109136,0.02132990495431386,0.0924853302314219,0.0,3.989447381837243e-06,5.124763241970708,0.0,1600069.1850507865,266.5916330998991,2.481534625076165e-05,1.0,1284579.730341154,2597.837816191837,,,,,,,,,,,,,,,,,,,2.0,15261.562798370518,1552.7783459193372,0.371536362702973,6.173730061729009,2.9275412677950934
3411.0,-30.132492097942173,5.003822980467954,35.05063661336392,24.54460433162751,4.988993675326772,-26.620343520616938,-40.120759362447984,1.4768450957126034,-6.558345476880106,-6.55837019857189,40.101275898618816,41044.41919565394,25750.06982605049,25750.06982605049,66794.48902170443,77100.37399939804,77091.03103740909,25750.06982605049,102841.10086345958,102841.10086345958,102841.10086345958,130337.74604550397,125855.02462991264,4482.721415591331,0.0,90947.44703667084,54891.492223902285,40062.17201418729,27496.645182044387,67558.81719623167,20860.5115230326,1552.7762897237103,0.0,0.8783584958051105,2.7228261933601643,0.001494314320929203,1.0,1.0,-6.537124526139451,333621.59254454164,1558904.589131391,4.672672944342661,1558904.589131391,4.672672944342661,0.7586566064668407,0.09248531123067694,3.9225590838720836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225590838720836,1.2848429574488256,1.2851345927762583,3.0529482697719628,6468.831039896527,15261.559908035457,6453.5019489834485,0.00032769761172809597,23185.743054988914,2364.28781031126,19289.949193861954,1967.0273940501552,0.8319745952550486,0.8319745952550485,35468.247015977475,35405.22815468563,1.002225408488219,0.8,4280.64166316007,4273.035954225843,1.002225408488219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.7068432440765,4632.441516551485,6.187381955519517,5.003822980467954,-3.7481991239975088,8.752022104465464,2.9275474536162367,3.5,0.836442129604639,0.6,0.00022696948580202883,0.9858220218877739,0.0002302337346526299,199.03272993917923,0.0,0.0,0.0,0.001286328768987916,7.778484104236962e-05,0.0001491846447596592,0.000585185583476231,0.09248530873560065,0.09248530873560065,0.09248530873560065,0.09248926437899097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.1394315912,595.5162781797205,0.0,0.09248530873560065,0.09248531123067694,0.09248531123067694,0.37153627741076456,0.37153627741076456,0.5,9.941112555646633,0.021412728291352323,0.021412728291352323,-3.524291969370097e-11,2.4721691772811027e-05,0.021245672432428364,-3.524291969370097e-11,27496.645182044387,20860.5115230326,0.7586566064668407,0.9886864778537023,0.6075360833573525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284547075222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57803005492235,260.57803005492235,-12.571969945077626,244.77325000401765,276.3828101058107,124613.54072346557,124605.33971030191,8.201013163644687,0.0,nan,276.3828101058107,3.2328101058106995,270.0608980854589,-3.089101914541061,263.73898606511244,-9.411013934887535,257.4170740447492,-15.732925955250778,251.09516202438513,-22.054837975614845,244.77325000401765,-28.376749995982323,1.0,1.0,26022.012520719443,26022.012520719443,275.6122689749845,2.462268974984511,275.6122689749845,275.6122689749845,77091.6249511567,77091.03103740909,0.5939137476088945,0.0,8546.071908451686,8546.071908451686,0.885577641405126,3942.171879291444,275.6122689749845,2.462268974984511,1.0,0.002,0.13741437920806673,0.004867771904996103,0.00021223576685060018,0.0017877642363406492,0.10611788342530008,0.10611788342530008,0.0,3.1912493481112136e-12,1.0,1.0000430158832616,0.021245672467671284,0.09248531123067694,0.0,3.973692789895046e-06,5.10452492071757,0.0,1600069.2100466779,266.59165452311987,2.472172701573072e-05,1.0,1284579.6569121268,2597.838113278775,,,,,,,,,,,,,,,,,,,2.0,15261.559908035457,1552.7762897237103,0.37153627741076456,6.173730061729009,2.9275474536162367
3412.0,-30.132415868191433,5.003822345520677,35.05063677872628,24.544636252708756,4.989009074513157,-26.620273373924398,-40.120692446921,1.4768665787729127,-6.558328813236187,-6.55835358709668,40.101278005848236,41044.430544485374,25750.076017121686,25750.076017121686,66794.50656160706,77100.4041192909,77091.07681348649,25750.076017121686,102841.15283060817,102841.15283060817,102841.15283060817,130337.78323971087,125855.00933368194,4482.773906028938,0.0,90947.44688154584,54891.473300932004,40062.192867348705,27496.6304091027,67558.82327645141,20860.502142833673,1552.775145136674,0.0,0.8783585778660868,2.722827879025669,0.001494314320929203,1.0,1.0,-6.537061074011945,333621.81140908564,1558904.680182301,4.672670151864797,1558904.680182301,4.672670151864797,0.7586566729255614,0.09248529935550419,3.9225573024510956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225573024510956,1.284842856940237,1.2851344922448562,3.0529471221036246,6468.828608125034,15261.557011864443,6453.502241089482,0.0003276981396683209,23185.7535451975,2364.288880014837,19289.950066986436,1967.0274830840742,0.8319742564926035,0.8319742564926034,35468.23412972008,35405.22815468563,1.0022249533299052,0.8,4280.640107925318,4273.035954225843,1.0022249533299052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.712128380366,4632.441516551485,6.187375585524452,5.003822345520677,-3.7481833389118266,8.752005684432504,2.9275536499896715,3.5,0.836443899997049,0.6,0.00022696948580202883,0.9858141918732929,0.00023023556332733472,199.03266750659665,0.0,0.0,0.0,0.001286328768987916,7.778543067624448e-05,0.00014918405512578435,0.0005851830048429122,0.09248529669567442,0.09248529669567442,0.09248529669567442,0.09248926210270739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.57606732304,595.5164615193867,0.0,0.09248529669567442,0.09248529935550419,0.09248529935550419,0.37153619122973197,0.37153619122973197,0.5,9.94123151356588,0.02138268994883674,0.02138268994883674,5.5138116294983774e-11,2.477386050259156e-05,0.021292513084745224,5.5138116294983774e-11,27496.6304091027,20860.502142833673,0.7586566729255614,0.9886866484971659,0.6075361966642187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328457476595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5780785182264,260.5780785182264,-12.571921481773586,244.77332370852503,276.3828333279106,124613.21910175172,124605.11650187083,8.102599880856621,0.0,nan,276.3828333279106,3.232833327910612,270.06093140404505,-3.0890685959549273,263.7390294801738,-9.41097051982615,257.41712755629356,-15.732872443706412,251.09522563241043,-22.054774367589545,244.77332370852503,-28.37667629147495,1.0,1.0,26022.012520719443,26022.012520719443,275.6122909428477,2.462290942847744,275.6122909428477,275.6122909428477,77091.63449445624,77091.07681348649,0.5576809697522549,0.0,8546.071908451686,8546.071908451686,0.8855777540571338,3942.170088963351,275.6122909428477,2.462290942847744,1.0,0.002,0.13741039687007076,0.004867791638138326,0.00021222962339536927,0.0017877703764040001,0.10611481169768464,0.10611481169768464,0.0,-2.006307446567046e-13,1.0,1.0000431107212777,0.021292513029607107,0.09248529935550419,0.0,3.982453649006781e-06,5.115778716347689,0.0,1600069.2296676044,266.5916711867638,2.4773805364475265e-05,1.0,1284579.6002229827,2597.8383426377513,,,,,,,,,,,,,,,,,,,2.0,15261.557011864443,1552.775145136674,0.37153619122973197,6.173730061729009,2.9275536499896715
3413.0,-30.132339806212947,5.003821719813975,35.050636925212096,24.544677324034296,4.989033332188459,-26.62020249237444,-40.120625391695626,1.4768960163153348,-6.558309004240073,-6.558333710438437,40.10127778953113,41044.436607484444,25750.074839533372,25750.074839533372,66794.51144701781,77100.42754227646,77091.09984520255,25750.074839533372,102841.17468473592,102841.17468473592,102841.17468473592,130337.77762521064,125854.95165073746,4482.825974473173,0.0,90947.44218021713,54891.45123740337,40062.21215868195,27496.602940474728,67558.81509915668,20860.483819510522,1552.7733186762432,0.0,0.8783586864759276,2.7228298977312386,0.001494314320929203,1.0,1.0,-6.537102016171332,333622.07329198817,1558904.670835324,4.672666455948077,1558904.670835324,4.672666455948077,0.758656764425401,0.09248528257946566,3.922555120624594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922555120624594,1.2848427192165959,1.2851343544899543,3.0529457512249314,6468.825703397584,15261.554122597185,6453.5028648236785,0.00032769879024916853,23185.76524317533,2364.290072876602,19289.951931369687,1967.0276731982572,0.8319739171450308,0.8319739171450308,35468.21834704943,35405.22815468563,1.0022243958668027,0.8,4280.638203124174,4273.035954225843,1.0022243958668027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.717399624839,4632.441516551485,6.18736746561759,5.003821719813975,-3.7481650888549494,8.751986808668924,2.9275598300813566,3.5,0.8364456657375304,0.6,0.00022696948580202883,0.9858063791585657,0.0002302373879906909,199.0326052114595,0.0,0.0,0.0,0.001286328768987916,7.778602154523256e-05,0.00014918346425679625,0.0005851803616330122,0.09248528004966161,0.09248528004966161,0.09248528004966161,0.09248923331956502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.0032145728,595.5166478310413,0.0,0.09248528004966161,0.09248528257946566,0.09248528257946566,0.37153610736153814,0.37153610736153814,0.5,9.94135010888433,0.021345316993631513,0.021345316993631513,-5.115907697472721e-12,2.470619836003607e-05,0.02123169426710092,-5.115907697472721e-12,27496.602940474728,20860.483819510522,0.758656764425401,0.9886868404808892,0.6075363599441932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284604861944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57812728998937,260.57812728998937,-12.57187271001061,244.77339737071443,276.38285720924733,124612.99177747473,124604.83760627823,8.154171196492765,0.0,nan,276.38285720924733,3.2328572092473564,270.06096524155174,-3.0890347584482356,263.7390732738512,-9.410926726148773,257.4171813061409,-15.732818693859087,251.09528933843046,-22.054710661569516,244.77339737071443,-28.376602629285543,1.0,1.0,26022.012520719443,26022.012520719443,275.6123135145121,2.462313514512118,275.6123135145121,275.6123135145121,77091.66820905349,77091.09984520255,0.5683638509362936,0.0,8546.071908451686,8546.071908451686,0.8855778920296384,3942.167896227717,275.6123135145121,2.462313514512118,1.0,0.002,0.1374064259085527,0.004867811931507217,0.00021222349893446882,0.0017877765045807646,0.10611174946723441,0.10611174946723441,0.0,3.515233243378546e-12,1.0,1.0000429875958738,0.021231694272216828,0.09248528257946566,0.0,3.971078297394449e-06,5.10116590235692,0.0,1600069.2528071417,266.5916909957599,2.4706203475943767e-05,1.0,1284579.5323914809,2597.8386170777057,,,,,,,,,,,,,,,,,,,2.0,15261.554122597185,1552.7733186762432,0.37153610736153814,6.173730061729009,2.9275598300813566
3414.0,-30.132247663845668,5.003821073672724,35.0506370967069,24.54471319159495,4.989054194813731,-26.62011747806013,-40.120548697281606,1.4769240071967045,-6.558290794769391,-6.558315495363248,40.101278805376865,41044.476674682395,25750.077329218282,25750.077329218282,66794.55400390067,77100.46172062817,77091.1350092865,25750.077329218282,102841.21233850479,102841.21233850479,102841.21233850479,130337.7945341981,125854.91635113936,4482.878183058742,0.0,90947.4437596374,54891.45870647087,40062.205614629485,27496.582195693303,67558.78781032278,20860.47023571191,1552.771851945964,0.0,0.8783587813855923,2.7228317469356496,0.001494314320929203,1.0,1.0,-6.537088776216194,333622.31328265864,1558904.7147287417,4.6726632262392265,1558904.7147287417,4.6726632262392265,0.7586568427758711,0.09248526859694788,3.9225538473034214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225538473034214,1.2848425882611905,1.2851342235048244,3.052945071358439,6468.8242628420685,15261.55123250988,6453.502471801625,0.000327699061876933,23185.77317228154,2364.290881420418,19289.95075660047,1967.0275534051352,0.8319735819576418,0.8319735819576418,35468.20913622976,35405.22815468563,1.0022240705294898,0.8,4280.637091475819,4273.035954225843,1.0022240705294898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.722672339871,4632.441516551485,6.187360224736132,5.003821073672724,-3.7481481005799884,8.751969174252713,2.9275660119023694,3.5,0.8364474319721056,0.6,0.00022696948580202883,0.9857969148343447,0.0002302395984269937,199.03252974645653,0.0,0.0,0.0,0.001286328768987916,7.778669735672505e-05,0.00014918278844530376,0.0005851775207675787,0.09248526601148827,0.09248526601148827,0.09248526601148827,0.09248921876298258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.4363995898,595.5168322393141,0.0,0.09248526601148827,0.09248526859694788,0.09248526859694788,0.37153602317242035,0.37153602317242035,0.5,9.941468687865827,0.02131502329552859,0.02131502329552859,-8.679990060045384e-11,2.4700593883153488e-05,0.021226719147080075,-8.679990060045384e-11,27496.582195693303,20860.47023571191,0.7586568427758711,0.9886878697621431,0.6075371984162646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284634519951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57817746733843,260.57817746733843,-12.571822532661542,244.77347374493925,276.3828811897226,124612.81593097166,124604.42675896078,8.389172010893997,0.0,nan,276.3828811897226,3.2328811897226046,270.06099970077497,-3.089000299225006,263.73911821182617,-9.41088178817381,257.4172367228634,-15.732763277136598,251.0953552339041,-22.05464476609589,244.77347374493925,-28.376526255060725,1.0,1.0,26022.012520719443,26022.012520719443,275.612335844236,2.4623358442360086,275.612335844236,275.612335844236,77091.69745537051,77091.1350092865,0.5624460840044776,0.0,8546.071908451686,8546.071908451686,0.8855779725508431,3942.1666165399383,275.612335844236,2.4623358442360086,1.0,0.002,0.13740245587661024,0.00486783190584665,0.00021221737518420928,0.0017877826263337205,0.10610868759210464,0.10610868759210464,0.0,1.5179298790135576e-12,1.0,1.0000429775297819,0.021226719233879976,0.09248526859694788,0.0,3.970147765375973e-06,5.09997031318314,0.0,1600069.2741590699,266.5917092052306,2.4700680683054088e-05,1.0,1284579.4702304166,2597.8388685756245,,,,,,,,,,,,,,,,,,,2.0,15261.55123250988,1552.771851945964,0.37153602317242035,6.173730061729009,2.9275660119023694
3415.0,-30.132171802332913,5.0038204158238075,35.05063727449227,24.544753808900737,4.989075840792233,-26.620047038018917,-40.12048171190543,1.4769510746657197,-6.558272155491466,-6.55829682318751,40.10127932957,41044.47670446106,25750.078722771064,25750.078722771064,66794.55542723213,77100.48322802293,77091.16463360988,25750.078722771064,102841.24335638095,102841.24335638095,102841.24335638095,130337.8022821133,125854.87200945115,4482.930272662149,0.0,90947.43433333865,54891.42780263064,40062.229478564455,27496.558925732363,67558.78840429682,20860.454861852,1552.7702540498224,0.0,0.8783588806461547,2.722833642926308,0.001494314320929203,1.0,1.0,-6.537099786600891,333622.55929835304,1558904.7373781744,4.672659848472873,1558904.7373781744,4.672659848472873,0.7586569256973448,0.09248525381675098,3.922551139485351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922551139485351,1.2848424616259977,1.2851340968408878,3.052943264749573,6468.820434854669,15261.548667101766,6453.503892505457,0.00032769996273153754,23185.786774795546,2364.292268490825,19289.955003179297,1967.0279864356633,0.8319732770142063,0.8319732770142063,35468.18954869205,35405.22815468563,1.002223378673991,0.8,4280.634727467529,4273.035954225843,1.002223378673991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.727938903099,4632.441516551485,6.187352729635177,5.0038204158238075,-3.748130773079226,8.751951188903034,2.927572186516115,3.5,0.8364491961474615,0.6,0.00022696948580202883,0.9857891228576882,0.000230241418310714,199.0324676155877,0.0,0.0,0.0,0.001286328768987916,7.778728761910862e-05,0.0001491821981829202,0.0005851748014733431,0.0924852512465708,0.0924852512465708,0.0924852512465708,0.09248919844088838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488149.8680231841,595.5170171312237,0.0,0.0924852512465708,0.09248525381675098,0.09248525381675098,0.3715359400472784,0.3715359400472784,0.5,9.94158709758039,0.021284686935644004,0.021284686935644004,1.1141310096718371e-11,2.466769603870489e-05,0.02119703658661365,1.1141310096718371e-11,27496.558925732363,20860.454861852,0.7586569256973448,0.9886878821376838,0.6075371935156046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284665146537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57822738585133,260.57822738585133,-12.571772614148642,244.7735495330744,276.3829052386156,124612.51591971562,124604.17002278651,8.345896929131044,0.0,nan,276.3829052386156,3.232905238615615,270.0610340975144,-3.0889659024855973,263.739162956414,-9.410837043585957,257.4172918152986,-15.73270818470138,251.09542067419096,-22.054579325809016,244.7735495330744,-28.376450466925576,1.0,1.0,26022.012520719443,26022.012520719443,275.61235798283747,2.4623579828374886,275.61235798283747,275.61235798283747,77091.72365469554,77091.16463360988,0.5590210856607882,0.0,8546.071908451686,8546.071908451686,0.8855781437855318,3942.163895182778,275.61235798283747,2.4623579828374886,1.0,0.002,0.13739849139473162,0.004867851942746253,0.0002122112602049395,0.0017877887405736502,0.10610563010246975,0.10610563010246975,0.0,7.785894325096354e-13,1.0,1.0000429174413392,0.02119703657547234,0.09248525381675098,0.0,3.964596014233743e-06,5.092838395011594,0.0,1600069.2959759266,266.5917278445085,2.4667684897394793e-05,1.0,1284579.4065088145,2597.839126387386,,,,,,,,,,,,,,,,,,,2.0,15261.548667101766,1552.7702540498224,0.3715359400472784,6.173730061729009,2.927572186516115
3416.0,-30.132095903674106,5.003819740524939,35.05063746075929,24.544790444802516,4.989095087436868,-26.61997680456827,-40.120418498385675,1.4769759865429386,-6.558253863932748,-6.558278500483828,40.10127993011505,41044.49828769679,25750.080822428758,25750.080822428758,66794.57911012555,77100.5097833199,77091.1942541344,25750.080822428758,102841.27507656316,102841.27507656316,102841.27507656316,130337.81131925152,125854.82900617145,4482.982313080066,0.0,90947.43102272174,54891.41952004889,40062.23500296983,27496.53624268835,67558.77124565818,20860.439889729656,1552.7686922980272,0.0,0.8783589777202601,2.722835503403061,0.001494314320929203,1.0,1.0,-6.537109454115978,333622.8007080838,1558904.7633267483,4.6726565451105735,1558904.7633267483,4.6726565451105735,0.7586570070358113,0.09248523942887801,3.9225490063650783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225490063650783,1.2848423450757658,1.2851339802642012,3.0529418814677762,6468.817503846531,15261.545778605278,6453.504534840694,0.0003277006201379552,23185.79853945542,2364.293468152266,19289.956923162306,1967.0281822194436,0.8319729376728804,0.8319729376728804,35468.17411834265,35405.22815468563,1.0022228336554735,0.8,4280.632865187826,4273.035954225843,1.0022228336554735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.733201530942,4632.441516551485,6.187345410070086,5.003819740524939,-3.7481137168727643,8.751933457397703,2.9275783565211464,3.5,0.8364509590060418,0.6,0.00022696948580202883,0.9857813271321374,0.00023024323909881191,199.032405454335,0.0,0.0,0.0,0.001286328768987916,7.778784464840975e-05,0.0001491816411536191,0.0005851722982750402,0.0924852368642988,0.0924852368642988,0.0924852368642988,0.09248917883499404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488149.30076135986,595.517201664281,0.0,0.0924852368642988,0.09248523942887801,0.09248523942887801,0.3715358573727803,0.3715358573727803,0.5,9.941705352738358,0.021254945884436438,0.021254945884436438,-1.5631940186722204e-11,2.4636551074763702e-05,0.021169046367845112,-1.5631940186722204e-11,27496.53624268835,20860.439889729656,0.7586570070358113,0.9886884837979977,0.6075376672919375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284696328059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57827687784317,260.57827687784317,-12.571723122156811,244.77362482628516,276.38292892939137,124612.21150324288,124603.93691635072,8.274586892172254,0.0,nan,276.38292892939137,3.2329289293913916,270.06106810877355,-3.088931891226423,263.73920728816114,-9.410792711838837,257.4173464675348,-15.732653532465179,251.09548564691264,-22.05451435308734,244.77362482628516,-28.37637517371482,1.0,1.0,26022.012520719443,26022.012520719443,275.61237977152234,2.4623797715223645,275.61237977152234,275.61237977152234,77091.74530720821,77091.1942541344,0.5510530738101806,0.0,8546.071908451686,8546.071908451686,0.8855782786779576,3942.1617513969036,275.61237977152234,2.4623797715223645,1.0,0.002,0.1373945321490835,0.004867871898876295,0.00021220515316009057,0.00178779484844318,0.10610257658004528,0.10610257658004528,0.0,1.6032704677759746e-12,1.0,1.0000428607792815,0.021169046383477053,0.09248523942887801,0.0,3.9593608200878715e-06,5.086113124849593,0.0,1600069.3173875837,266.59174613606723,2.463656670670389e-05,1.0,1284579.3439802525,2597.8393793722466,,,,,,,,,,,,,,,,,,,2.0,15261.545778605278,1552.7686922980272,0.3715358573727803,6.173730061729009,2.9275783565211464
3417.0,-30.132020136815978,5.00381905651658,35.05063764376785,24.544832144770794,4.989116374376072,-26.619906485694734,-40.120351513009496,1.4770027214206294,-6.5582351406420685,-6.558259729423345,40.10128020825868,41044.49563406397,25750.081858195816,25750.081858195816,66794.57749225979,77100.53262357456,77091.22070803175,25750.081858195816,102841.30256622756,102841.30256622756,102841.30256622756,130337.81441862177,125854.78020775912,4483.0342108626555,0.0,90947.42202155544,54891.3850248132,40062.2633297136,27496.51185239421,67558.77518210781,20860.423714417208,1552.7670388499098,0.0,0.8783590784529323,2.7228374096232635,0.001494314320929203,1.0,1.0,-6.5371336677548015,333623.0480260249,1558904.77534537,4.672653117250355,1558904.77534537,4.672653117250355,0.758657091721284,0.09248522440417824,3.9225460709287616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225460709287616,1.2848422199966492,1.285133855156694,3.052939894004255,6468.813292649818,15261.542893381664,6453.506067382902,0.0003277016089657188,23185.813595816184,2364.295003473784,19289.961504033523,1967.0286493383087,0.83197259497999,0.83197259497999,35468.15288427795,35405.22815468563,1.0022220836428417,0.8,4280.630302461172,4273.035954225843,1.0022220836428417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.73845872926,4632.441516551485,6.187337842959576,5.00381905651658,-3.7480963268707637,8.751915383387344,2.927584520165694,3.5,0.8364527200473412,0.6,0.00022696948580202883,0.9857735450104539,0.0002302450567382815,199.03234340106619,0.0,0.0,0.0,0.001286328768987916,7.778843491884277e-05,0.00014918105088318606,0.0005851695449988651,0.09248522186826412,0.09248522186826412,0.09248522186826412,0.09248915570620704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.73311457166,595.51738630664,0.0,0.09248522186826412,0.09248522440417824,0.09248522440417824,0.3715357752062954,0.3715357752062954,0.5,9.941823364389748,0.02122239431463413,0.02122239431463413,1.5518253349000588e-11,2.458878128663855e-05,0.021126061668553575,1.5518253349000588e-11,27496.51185239421,20860.423714417208,0.758657091721284,0.9886884022425201,0.6075375926136409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328472833669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57832619436675,260.57832619436675,-12.571673805633225,244.77369971034355,276.3829526783837,124611.91029261923,124603.66504298992,8.245249629285624,0.0,nan,276.3829526783837,3.232952678383697,270.06110208477435,-3.0888979152256297,263.7392514911776,-9.410748508822394,257.4174008975645,-15.732599102435472,251.0955503039568,-22.05444969604318,244.77369971034355,-28.376300289656427,1.0,1.0,26022.012520719443,26022.012520719443,275.612401638028,2.462401638028041,275.612401638028,275.612401638028,77091.77301549319,77091.22070803175,0.5523074614466168,0.0,8546.071908451686,8546.071908451686,0.8855784643065353,3942.1588012834054,275.612401638028,2.462401638028041,1.0,0.002,0.13739058094315393,0.004867891901638511,0.00021219905872761272,0.001787800943540658,0.10609952936380636,0.10609952936380636,0.0,2.2682706407595177e-12,1.0,1.0000427737597186,0.021126061653035322,0.09248522440417824,0.0,3.951321103657042e-06,5.075785218074025,0.0,1600069.3392818377,266.5917648593579,2.45887657683852e-05,1.0,1284579.2799214076,2597.839638548517,,,,,,,,,,,,,,,,,,,2.0,15261.542893381664,1552.7670388499098,0.3715357752062954,6.173730061729009,2.927584520165694
3418.0,-30.13194420728949,5.003818319070677,35.05063781114977,24.544854217115812,4.989125827635008,-26.619837203799708,-40.12028850903732,1.4770188245518072,-6.558218948984688,-6.558243454057853,40.10128012531123,41044.53337805538,25750.088305975456,25750.088305975456,66794.62168403083,77100.56957415683,77091.23455325342,25750.088305975456,102841.32285922888,102841.32285922888,102841.32285922888,130337.8108765466,125854.72491403518,4483.085962511417,0.0,90947.43044539994,54891.39425090145,40062.26243833165,27496.488017317715,67558.75045564937,20860.40778252758,1552.765471744006,0.0,0.8783591670265574,2.7228390629696,0.001494314320929203,1.0,1.0,-6.537192712865419,333623.26246279286,1558904.7717613967,4.672650103154161,1558904.7717613967,4.672650103154161,0.7586571699407347,0.0924852101627045,3.922545416864053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922545416864053,1.2848421446581668,1.285133779801111,3.0529395639552663,6468.812593315616,15261.5400080476,6453.505162132095,0.0003277016889325082,23185.819609479357,2364.295616696768,19289.958798178282,1967.0283734178627,0.8319722624897729,0.8319722624897729,35468.148152969865,35405.22815468563,1.0022219165273807,0.8,4280.629731442408,4273.035954225843,1.0022219165273807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.743712722203,4632.441516551485,6.1873315810531455,5.003818319070677,-3.7480808410276665,8.751899160098343,2.9275906800573805,3.5,0.8364544800163944,0.6,0.00022696948580202883,0.9857657462473502,0.00023024687829341272,199.0322812146104,0.0,0.0,0.0,0.001286328768987916,7.778899010920207e-05,0.00014918049569282674,0.0005851672696654052,0.09248520755504996,0.09248520755504996,0.09248520755504996,0.09248912785026071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.1656737194,595.5175708642065,0.0,0.09248520755504996,0.0924852101627045,0.0924852101627045,0.37153569318970464,0.37153569318970464,0.5,9.941940971173606,0.021182189716626,0.021182189716626,9.669065548223443e-11,2.4505073156433355e-05,0.02105074119242545,9.669065548223443e-11,27496.488017317715,20860.40778252758,0.7586571699407347,0.9886894182253982,0.6075383736559795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284760758147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5783743063184,260.5783743063184,-12.571625693681597,244.773774180156,276.3829744324736,124611.5529648021,124603.50910744366,8.043857358423104,0.0,nan,276.3829744324736,3.232974432473611,270.0611343820105,-3.088865617989484,263.73929433155433,-9.410705668445644,257.41745428109033,-15.732545718909648,251.09561423062556,-22.05438576937442,244.773774180156,-28.376225819843967,1.0,1.0,26022.012520719443,26022.012520719443,275.612419533462,2.4624195334620254,275.612419533462,275.612419533462,77091.77834339546,77091.23455325342,0.5437901420373237,0.0,8546.071908451686,8546.071908451686,0.8855785056677093,3942.1581439483734,275.612419533462,2.4624195334620254,1.0,0.002,0.13738664382526125,0.004867911391042263,0.00021219298496540415,0.001787807016440391,0.10609649248270207,0.10609649248270207,0.0,1.4057951851220718e-12,1.0,1.00004262127278,0.021050741095734793,0.0924852101627045,0.0,3.937233398655609e-06,5.057688225445219,0.0,1600069.3581550778,266.5917810510153,2.4504976465777872e-05,1.0,1284579.2243792799,2597.83986326697,,,,,,,,,,,,,,,,,,,2.0,15261.5400080476,1552.765471744006,0.37153569318970464,6.173730061729009,2.9275906800573805
3419.0,-30.131868770576265,5.003817620154197,35.050637936446755,24.544904298987262,4.9891596056085925,-26.61976593295763,-40.12022138396276,1.4770567657395826,-6.558197779112845,-6.558222187225863,40.10127924154925,41044.53417357496,25750.083598565827,25750.083598565827,66794.61777214079,77100.58617375672,77091.25278381065,25750.083598565827,102841.33638237647,102841.33638237647,102841.33638237647,130337.79315243817,125854.65587943116,4483.137273007015,0.0,90947.42206150167,54891.37005244747,40062.28001006022,27496.456770061708,67558.73678012192,20860.386818014234,1552.7634333916155,0.0,0.8783592857145374,2.72284122319157,0.001494314320929203,1.0,1.0,-6.537258488373936,333623.5426623053,1558904.7335751513,4.672646064288932,1558904.7335751513,4.672646064288932,0.7586572696423612,0.0924851917680537,3.922542989267253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922542989267253,1.2848419671503946,1.285133602253048,3.0529380963224,6468.809483577684,15261.537128497886,6453.505932830796,0.00032770239290396796,23185.831821435568,2364.2968619697417,19289.961101848276,1967.0286083268268,0.8319719236475478,0.8319719236475478,35468.13059246073,35405.22815468563,1.0022212962692425,0.8,4280.627612074993,4273.035954225843,1.0022212962692425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.748951988778,4632.441516551485,6.187322660647423,5.003817620154197,-3.748061576922136,8.751879197076333,2.9275968226887277,3.5,0.8364562350539222,0.6,0.00022696948580202883,0.985757998167288,0.00023024868803906066,199.03221943180822,0.0,0.0,0.0,0.001286328768987916,7.778958161870388e-05,0.00014917990418332494,0.0005851645872938618,0.09248518936109955,0.09248518936109955,0.09248518936109955,0.09248909231323427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.5968683646,595.517755826179,0.0,0.09248518936109955,0.0924851917680537,0.0924851917680537,0.3715356106737084,0.3715356106737084,0.5,9.942058057750243,0.021130816005040742,0.021130816005040742,-1.5916157281026244e-12,2.44081130063023e-05,0.02096369885191507,-1.5916157281026244e-12,27496.456770061708,20860.386818014234,0.7586572696423612,0.9886895604565838,0.6075385084117153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284795712504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57842359925115,260.57842359925115,-12.571576400748825,244.77384844705594,276.38299875143775,124611.42676885238,124603.18546299174,8.241305860653425,0.0,nan,276.38299875143775,3.2329987514377763,270.0611686905633,-3.088831309436671,263.73933862969295,-9.410661370307025,257.41750856881725,-15.732491431182723,251.0956785079394,-22.05432149206058,244.77384844705594,-28.376151552944037,1.0,1.0,26022.012520719443,26022.012520719443,275.61244293350296,2.4624429335029845,275.61244293350296,275.61244293350296,77091.83714502845,77091.25278381065,0.5843612177995965,0.0,8546.071908451686,8546.071908451686,0.8855786591819499,3942.155704213589,275.61244293350296,2.4624429335029845,1.0,0.002,0.1373827229864944,0.004867931724713849,0.00021218693852208321,0.0017878130667012427,0.1060934692610416,0.1060934692610416,0.0,5.223325678233026e-12,1.0,1.0000424450559324,0.020963698853506685,0.0924851917680537,0.0,3.920953304505453e-06,5.036774870163572,0.0,1600069.3828491136,266.59180222088713,2.440811459791803e-05,1.0,1284579.1518037107,2597.8401569012194,,,,,,,,,,,,,,,,,,,2.0,15261.537128497886,1552.7634333916155,0.3715356106737084,6.173730061729009,2.9275968226887277
3420.0,-30.13179309672563,5.003816864094326,35.05063813327786,24.544936359766893,4.989174313315181,-26.619696355723683,-40.12015450336037,1.477077570923804,-6.558181716522654,-6.5582061845046855,40.10128156023893,41044.541725358074,25750.09056235315,25750.09056235315,66794.63228771123,77100.61589974514,77091.29986258573,25750.09056235315,102841.39042493887,102841.39042493887,102841.39042493887,130337.83393053341,125854.6447947235,4483.189135809913,0.0,90947.4208039904,54891.34662412551,40062.30464429433,27496.44350559453,67558.74814988885,20860.37848444855,1552.7623755340273,0.0,0.8783593636689463,2.722842846959821,0.001494314320929203,1.0,1.0,-6.537188754910801,333623.7535068003,1558904.833762713,4.672643411557738,1558904.833762713,4.672643411557738,0.7586573325457243,0.092485181029196,3.922541022289111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922541022289111,1.2848418698134019,1.2851335048939616,3.052936796696066,6468.806729825433,15261.534241606465,6453.5064528819385,0.0003277030044897914,23185.843127502958,2364.2980148677643,19289.96265631594,1967.0287668384149,0.8319715849985313,0.8319715849985313,35468.11636392759,35405.22815468563,1.002220793700529,0.8,4280.62589484178,4273.035954225843,1.002220793700529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.754200116325,4632.441516551485,6.187316531484107,5.003816864094326,-3.7480463057429954,8.751863169837321,2.927602975714041,3.5,0.8364579930611545,0.6,0.00022696948580202883,0.9857502257969013,0.00023025050348686647,199.03215745482868,0.0,0.0,0.0,0.001286328768987916,7.779017097804119e-05,0.00014917931482398764,0.0005851619820740736,0.09248517842850024,0.09248517842850024,0.09248517842850024,0.09248909266711187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.0419296873,595.5179364351538,0.0,0.09248517842850024,0.092485181029196,0.092485181029196,0.3715355271919935,0.3715355271919935,0.5,9.94217548048977,0.021102363159059223,0.021102363159059223,5.695710569852963e-11,2.4467982029818813e-05,0.021017429593882753,5.695710569852963e-11,27496.44350559453,20860.37848444855,0.7586573325457243,0.9886896089240386,0.6075385179472956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284828840595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57847214633796,260.57847214633796,-12.571527853662019,244.77392241552496,276.38302187714066,124611.08563063985,124602.9690230906,8.116607549257226,0.0,nan,276.38302187714066,3.2330218771406862,270.0612019848245,-3.0887980151754846,263.73938209250264,-9.41061790749734,257.41756220017913,-15.732437799820843,251.09574230785583,-22.054257692144148,244.77392241552496,-28.376077584475013,1.0,1.0,26022.012520719443,26022.012520719443,275.6124644450445,2.4624644450445317,275.6124644450445,275.6124644450445,77091.84614337888,77091.29986258573,0.5462807931471616,0.0,8546.071908451686,8546.071908451686,0.8855787835679796,3942.1537274005564,275.6124644450445,2.4624644450445317,1.0,0.002,0.13737879209623516,0.0048679511253234406,0.00021218087425866833,0.001787819125148074,0.10609043712933416,0.10609043712933416,0.0,-5.932576478684393e-13,1.0,1.0000425538435205,0.021017429536925647,0.092485181029196,0.0,3.931002888116566e-06,5.04968414107625,0.0,1600069.4017760083,266.5918182834773,2.4467925072713115e-05,1.0,1284579.0971920835,2597.8403778550132,,,,,,,,,,,,,,,,,,,2.0,15261.534241606465,1552.7623755340273,0.3715355271919935,6.173730061729009,2.927602975714041
3421.0,-30.131701544062633,5.003816120619885,35.050638309221725,24.544982390385144,4.989199422109362,-26.619611447529973,-40.120077843870945,1.4771093234841859,-6.5581619907899835,-6.558186389668204,40.1012813485042,41044.56309470159,25750.08897602168,25750.08897602168,66794.65207072327,77100.64250369072,77091.32291914403,25750.08897602168,102841.41189516571,102841.41189516571,102841.41189516571,130337.82807614113,125854.58753464367,4483.2405414974655,0.0,90947.41117476582,54891.33175752659,40062.31046359914,27496.416180975415,67558.72664457455,20860.360258422515,1552.7605581341386,0.0,0.8783594718169867,2.7228448573880657,0.001494314320929203,1.0,1.0,-6.5372310096682895,333624.01431299176,1558904.824614694,4.672639731359975,1558904.824614694,4.672639731359975,0.7586574236120145,0.09248516480405897,3.9225381782995687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225381782995687,1.2848417212591707,1.2851333563060114,3.052934936184515,6468.802787624711,15261.531361980255,6453.507801375494,0.0003277039238938431,23185.85748327675,2364.299478749293,19289.966687053417,1967.0291778592505,0.8319712437190075,0.8319712437190075,35468.09579135309,35405.22815468563,1.0022200670528179,0.8,4280.623411949983,4273.035954225843,1.0022200670528179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.759432542826,4632.441516551485,6.18730837123097,5.003816120619885,-3.7480281710778853,8.75184429169777,2.9276091103362374,3.5,0.8364597458103535,0.6,0.00022696948580202883,0.9857408226211298,0.00023025269989174904,199.0320824731332,0.0,0.0,0.0,0.001286328768987916,7.779084651510015e-05,0.00014917863928692868,0.0005851589079897577,0.09248516235102229,0.09248516235102229,0.09248516235102229,0.09248906409263602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.47655286134,595.5181203148319,0.0,0.09248516235102229,0.09248516480405897,0.09248516480405897,0.37153544617324197,0.37153544617324197,0.5,9.942292530092537,0.02106582229595233,0.02106582229595233,6.764366844436154e-12,2.4398878224474174e-05,0.020955379999918478,6.764366844436154e-12,27496.416180975415,20860.360258422515,0.7586574236120145,0.9886902164709074,0.607539027646812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284864677238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57852247226725,260.57852247226725,-12.571477527732725,244.7739989770856,276.3830459674399,124610.90825009889,124602.49423692423,8.414013174618928,0.0,nan,276.3830459674399,3.233045967439921,270.0612365693756,-3.0887634306243967,263.7394271713046,-9.410572828695365,257.41761777323416,-15.732382226765822,251.0958083751634,-22.05419162483659,244.7739989770856,-28.37600102291438,1.0,1.0,26022.012520719443,26022.012520719443,275.61248693779396,2.462486937793983,275.61248693779396,275.61248693779396,77091.8880776218,77091.32291914403,0.5651584777660901,0.0,8546.071908451686,8546.071908451686,0.8855789634136643,3942.1508691910667,275.61248693779396,2.462486937793983,1.0,0.002,0.13737487281278038,0.004867971188064092,0.00021217482957477734,0.001787825174001369,0.10608741478738867,0.10608741478738867,0.0,3.5761463235139956e-12,1.0,1.0000424282258609,0.02095537999315411,0.09248516480405897,0.0,3.919397359071088e-06,5.034775656288018,0.0,1600069.4248157612,266.59183800921,2.439887146010733e-05,1.0,1284579.02963972,2597.8406511659155,,,,,,,,,,,,,,,,,,,2.0,15261.531361980255,1552.7605581341386,0.37153544617324197,6.173730061729009,2.9276091103362374
3422.0,-30.13162604675247,5.003815347864647,35.05063851142036,24.545012914482527,4.9892163036240795,-26.61954181171659,-40.120010963268555,1.4771320669461128,-6.558144533782354,-6.5581689268800565,40.10128245966386,41044.5770282993,25750.092536339027,25750.092536339027,66794.66956463833,77100.67100040686,77091.3573150374,25750.092536339027,102841.44985137643,102841.44985137643,102841.44985137643,130337.84639400932,125854.55428015592,4483.292113853395,0.0,90947.41201614468,54891.31803756313,40062.326642868386,27496.396542632898,67558.72318550128,20860.347423129246,1552.7591623574856,0.0,0.8783595622844049,2.722846630241187,0.001494314320929203,1.0,1.0,-6.537218740982553,333624.2443939849,1558904.872625093,4.6726366528211445,1558904.872625093,4.6726366528211445,0.7586574986575233,0.0924851518714249,3.9225368910589955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225368910589955,1.2848416148539932,1.2851332498766819,3.0529341871486197,6468.801200507531,15261.528802982046,6453.5076696542255,0.0003277042450382782,23185.865306569736,2364.3002765031624,19289.966293329733,1967.029137710608,0.8319709460170073,0.8319709460170074,35468.08647983663,35405.22815468563,1.002219738159057,0.8,4280.622288148595,4273.035954225843,1.002219738159057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.764667128409,4632.441516551485,6.187301444439055,5.003815347864647,-3.7480118074102085,8.751827155274855,2.927615247494938,3.5,0.836461499284268,0.6,0.00022696948580202883,0.9857330685286675,0.00023025451113333327,199.0320206408256,0.0,0.0,0.0,0.001286328768987916,7.779143588329692e-05,0.0001491780499187319,0.0005851564041424663,0.09248514933811423,0.09248514933811423,0.09248514933811423,0.09248905070007213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.9176370466,595.5183021579294,0.0,0.09248514933811423,0.0924851518714249,0.0924851518714249,0.3715353647767015,0.3715353647767015,0.5,9.942409566578613,0.021036392477867594,0.021036392477867594,1.1368683772161603e-13,2.439309770352338e-05,0.020950185897504525,1.1368683772161603e-13,27496.396542632898,20860.347423129246,0.7586574986575233,0.9886905260366596,0.6075392649976524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328489991734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5785720461021,260.5785720461021,-12.571427953897853,244.77407481227337,276.3830692799184,124610.59652207866,124602.30825175538,8.288270323271906,0.0,nan,276.3830692799184,3.233069279918425,270.06127038640363,-3.0887296135963425,263.7394714928676,-9.41052850713237,257.4176725993404,-15.732327400659585,251.09587370580942,-22.054126294190553,244.77407481227337,-28.375925187726608,1.0,1.0,26022.012520719443,26022.012520719443,275.6125084253427,2.462508425342719,275.6125084253427,275.6125084253427,77091.90141229871,77091.3573150374,0.5440972613141639,0.0,8546.071908451686,8546.071908451686,0.8855790448150332,3942.1495755142905,275.6125084253427,2.462508425342719,1.0,0.002,0.13737095449918613,0.004867990807145828,0.00021216878537164277,0.001787831215349487,0.10608439268582139,0.10608439268582139,0.0,7.211297531339866e-13,1.0,1.000042417715908,0.02095018589739084,0.0924851518714249,0.0,3.9184258769521556e-06,5.033527477215332,0.0,1600069.445284651,266.5918554662176,2.4393097589836543e-05,1.0,1284578.9700456266,2597.8408922783747,,,,,,,,,,,,,,,,,,,2.0,15261.528802982046,1552.7591623574856,0.3715353647767015,6.173730061729009,2.927615247494938
