time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3423.0,-30.131550553182496,5.003814535240202,35.05063867583891,24.54504546420651,4.989228624820239,-26.619472635385403,-40.119947924371786,1.4771507074494334,-6.5581278070145,-6.5581520842966485,40.10128177459352,41044.59308827113,25750.097316484535,25750.097316484535,66794.69040475567,77100.70026082887,77091.36466491623,25750.097316484535,102841.46198140076,102841.46198140076,102841.46198140076,130337.83172668636,125854.48842644735,4483.343300239004,0.0,90947.40729681026,54891.30012593336,40062.34130097432,27496.3697452856,67558.71104625992,20860.329390184448,1552.7574412411018,0.0,0.878359656224651,2.7228483415880103,0.001494314320929203,1.0,1.0,-6.537305903980609,333624.466303461,1558904.8430247263,4.672633456104998,1558904.8430247263,4.672633456104998,0.7586575821981396,0.09248513665689434,3.9225343230264516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225343230264516,1.2848415276445009,1.2851331626473947,3.0529323956532064,6468.797404543724,15261.525925393358,6453.508917608965,0.0003277051266659595,23185.8792829222,2364.301701694483,19289.970023549962,1967.0295180872126,0.8319706053916268,0.8319706053916268,35468.067903449184,35405.22815468563,1.002219082019172,0.8,4280.620046175428,4273.035954225843,1.002219082019172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.7698931187315,4632.441516551485,6.18729482354634,5.003814535240202,-3.747995928382151,8.751810463622352,2.9276213745814745,3.5,0.8364632498804213,0.6,0.00022696948580202883,0.9857253148861385,0.00023025632229831306,199.03195881161957,0.0,0.0,0.0,0.001286328768987916,7.779199140122545e-05,0.00014917749440080338,0.0005851538420102375,0.09248513411108215,0.09248513411108215,0.09248513411108215,0.09248901620518897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.3528216096,595.5184858316143,0.0,0.09248513411108215,0.09248513665689434,0.09248513665689434,0.37153528444232753,0.37153528444232753,0.5,9.942526025033775,0.020992271338457158,0.020992271338457158,-1.6484591469634324e-11,2.4277282136608846e-05,0.020846180316027585,-1.6484591469634324e-11,27496.3697452856,20860.329390184448,0.7586575821981396,0.9886910121630192,0.6075396118816773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328493654533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57862058967316,260.57862058967316,-12.571379410326813,244.77415001105553,276.38309116827685,124610.20468748681,124602.08866737466,8.11602011216386,0.0,nan,276.38309116827685,3.2330911682768715,270.0613029368467,-3.0886970631532904,263.7395147053996,-9.410485294600392,257.4177264739535,-15.73227352604647,251.09593824250675,-22.05406175749323,244.77415001105553,-28.375849988944452,1.0,1.0,26022.012520719443,26022.012520719443,275.6125261279562,2.4625261279562096,275.6125261279562,275.6125261279562,77091.91691064229,77091.36466491623,0.5522457260667579,0.0,8546.071908451686,8546.071908451686,0.8855792072099666,3942.1469946415837,275.6125261279562,2.4625261279562096,1.0,0.002,0.1373670556381323,0.004868010240831513,0.00021216277094204182,0.0017878372299417221,0.1060813854710209,0.1060813854710209,0.0,8.837639821346333e-13,1.0,1.00004220715367,0.020846180332512176,0.09248513665689434,0.0,3.898973039183114e-06,5.0085385468061645,0.0,1600069.4647398458,266.5918721929855,2.4277298621200316e-05,1.0,1284578.912568095,2597.8411248274597,,,,,,,,,,,,,,,,,,,2.0,15261.525925393358,1552.7574412411018,0.37153528444232753,6.173730061729009,2.9276213745814745
3424.0,-30.131475365799417,5.003813751005483,35.05063881312356,24.545090761408233,4.989258928256639,-26.619401936387945,-40.119880869146414,1.477185496766661,-6.55810735423421,-6.5581315562473925,40.101281317222714,41044.59778156957,25750.09385580613,25750.09385580613,66794.69163737571,77100.72015969592,77091.38690189342,25750.09385580613,102841.48075769955,102841.48075769955,102841.48075769955,130337.82177021235,125854.42755808293,4483.394212129426,0.0,90947.40247274685,54891.28008642589,40062.35820702329,27496.3410125128,67558.6992195361,20860.310189581232,1552.7555404500192,0.0,0.878359769283811,2.7228504265430864,0.001494314320929203,1.0,1.0,-6.537352976552086,333624.73677148443,1558904.8232622487,4.672629608787124,1558904.8232622487,4.672629608787124,0.7586576766737182,0.09248511943810125,3.9225323295877863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225323295877863,1.2848413648829031,1.285132999848853,3.052931230888005,6468.794936546031,15261.523050246318,6453.509244951455,0.0003277056647074657,23185.889836197828,2364.302777829109,19289.971001998572,1967.0296178612036,0.8319702689125632,0.8319702689125632,35468.05348350214,35405.22815468563,1.002218572689717,0.8,4280.618305840585,4273.035954225843,1.002218572689717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.775107747783,4632.441516551485,6.1872862394386425,5.003813751005483,-3.747977259995306,8.751791011000789,2.927627488352875,3.5,0.8364649966722499,0.6,0.00022696948580202883,0.9857175927562267,0.00023025812613061437,199.03189723321867,0.0,0.0,0.0,0.001286328768987916,7.779258231628848e-05,0.00014917690348574035,0.0005851512267506134,0.09248511704727086,0.09248511704727086,0.09248511704727086,0.09248898571173672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.791048688,595.5186685268169,0.0,0.09248511704727086,0.09248511943810125,0.09248511943810125,0.371535202904958,0.371535202904958,0.5,9.942642080873329,0.020942124195755696,0.020942124195755696,4.149569576838985e-12,2.4202013207741402e-05,0.0207785796953317,4.149569576838985e-12,27496.3410125128,20860.310189581232,0.7586576766737182,0.9886912034869456,0.6075397877065789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328497506309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5786698972177,260.5786698972177,-12.57133010278227,244.77422479972995,276.3831149946909,124610.04598152128,124601.80223297953,8.243748541738167,0.0,nan,276.3831149946909,3.2331149946909363,270.0613369557121,-3.088663044287898,263.7395589167215,-9.4104410832785,257.41778087772326,-15.732219122276717,251.0960028387286,-22.053997161271383,244.77422479972995,-28.375775200270027,1.0,1.0,26022.012520719443,26022.012520719443,275.6125492580169,2.4625492580169066,275.6125492580169,275.6125492580169,77091.96609348185,77091.38690189342,0.5791915884328773,0.0,8546.071908451686,8546.071908451686,0.8855793332692367,3942.1449912357252,275.6125492580169,2.4625492580169066,1.0,0.002,0.1373631694200522,0.004868030292552019,0.00021215677764573691,0.0017878432258414754,0.10607838882286845,0.10607838882286845,0.0,3.4872122550710927e-12,1.0,1.0000420702973747,0.02077857969118213,0.09248511943810125,0.0,3.886329240664031e-06,4.992296317597715,0.0,1600069.488623509,266.59189264576577,2.4202009058171825e-05,1.0,1284578.8425132798,2597.841408263167,,,,,,,,,,,,,,,,,,,2.0,15261.523050246318,1552.7555404500192,0.371535202904958,6.173730061729009,2.927627488352875
3425.0,-30.13140003272704,5.003812924022524,35.050639007276764,24.545122298318915,4.989275879703304,-26.61933244148341,-40.11981779532505,1.4772082870043055,-6.558090697443106,-6.558114940140358,40.10128323569237,41044.62515010199,25750.099064094673,25750.099064094673,66794.72421419666,77100.75002107563,77091.43049917933,25750.099064094673,102841.529563274,102841.529563274,102841.529563274,130337.85515478303,125854.40962710982,4483.445527673201,0.0,90947.40434099817,54891.279464286636,40062.36097412393,27496.32559150902,67558.68656563295,20860.30033889534,1552.7543656826435,0.0,0.878359852087,2.7228521128309873,0.001494314320929203,1.0,1.0,-6.537299836358841,333624.9556973468,1558904.9061567972,4.6726267910575086,1558904.9061567972,4.6726267910575086,0.7586577439036832,0.09248510794652884,3.9225309207780055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225309207780055,1.2848412582589446,1.285132893200693,3.0529303877533684,6468.7931500449085,15261.520171481785,6453.509097501216,0.00032770602625410006,23185.89863989126,2364.3036755560015,19289.97056125994,1967.0295729183708,0.8319699340042663,0.8319699340042663,35468.043292587034,35405.22815468563,1.0022182127346653,0.8,4280.617075905095,4273.035954225843,1.0022182127346653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.780328521989,4632.441516551485,6.187279729211355,5.003812924022524,-3.747961559236556,8.75177448325908,2.927633609334135,3.5,0.8364667455240385,0.6,0.00022696948580202883,0.985709855728724,0.00023025993347122707,199.03183553553657,0.0,0.0,0.0,0.001286328768987916,7.77931381495567e-05,0.00014917634765247213,0.0005851488363155514,0.09248510542417634,0.09248510542417634,0.09248510542417634,0.09248898173564553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.23965412757,595.518847963025,0.0,0.09248510542417634,0.09248510794652884,0.09248510794652884,0.3715351208624198,0.3715351208624198,0.5,9.942758367252017,0.020910723167617107,0.020910723167617107,-6.195932655828074e-12,2.4242697236331878e-05,0.02081510378150142,-6.195932655828074e-12,27496.32559150902,20860.30033889534,0.7586577439036832,0.9886918708714962,0.6075403066077569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632850122352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5787186292534,260.5787186292534,-12.57128137074659,244.77429915664283,276.38313810184997,124609.74598488976,124601.59845537286,8.147529516868232,0.0,nan,276.38313810184997,3.2331381018499883,270.0613703128193,-3.088629687180685,263.7396025237815,-9.410397476218463,257.41783473473475,-15.732165265265223,251.09606694569177,-22.053933054308203,244.77429915664283,-28.37570084335715,1.0,1.0,26022.012520719443,26022.012520719443,275.61257097556546,2.462570975565484,275.61257097556546,275.61257097556546,77091.98044088545,77091.43049917933,0.5499417061218992,0.0,8546.071908451686,8546.071908451686,0.8855794223582679,3942.1435753818955,275.61257097556546,2.462570975565484,1.0,0.002,0.13735927637085432,0.00486804965278213,0.000212150772092917,0.0017878492285350602,0.1060753860464585,0.1060753860464585,0.0,6.279772708783771e-13,1.0,1.0000421442491048,0.020815103787697353,0.09248510794652884,0.0,3.8931605703259325e-06,5.001071478387185,0.0,1600069.5082200845,266.59190930255687,2.4242703432264534e-05,1.0,1284578.7858085954,2597.8416376854307,,,,,,,,,,,,,,,,,,,2.0,15261.520171481785,1552.7543656826435,0.3715351208624198,6.173730061729009,2.927633609334135
3426.0,-30.13132491726956,5.003812100483993,35.05063919156705,24.545169062353693,4.989299412074955,-26.619262484335408,-40.11975087979806,1.4772369772615834,-6.558071630446875,-6.558095819256427,40.10128333763567,41044.61217062144,25750.09859915881,25750.09859915881,66794.71076978024,77100.76890205164,77091.45613709964,25750.09859915881,102841.55473625845,102841.55473625845,102841.55473625845,130337.85501602103,125854.35850064464,4483.49651537639,0.0,90947.38983533146,54891.23309649229,40062.396376487966,27496.30027976258,67558.69665625054,20860.283518606127,1552.7526606026663,0.0,0.8783599553863106,2.7228540546494733,0.001494314320929203,1.0,1.0,-6.537329084860062,333625.2076250717,1558904.910562841,4.672623275860917,1558904.910562841,4.672623275860917,0.7586578305576407,0.09248509270565115,3.9225272235816946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225272235816946,1.284841124031813,1.2851327589430943,3.052927829141132,6468.7877286526045,15261.517298142142,6453.511475736085,0.0003277073286779788,23185.916795826997,2364.3055269462047,19289.977669963115,1967.030297804359,0.831969589118638,0.831969589118638,35468.016548154155,35405.22815468563,1.0022172680901096,0.8,4280.613848135377,4273.035954225843,1.0022172680901096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.785537177856,4632.441516551485,6.187271873845807,5.003812100483993,-3.747943969385435,8.751756069869428,2.927639716112618,3.5,0.836468490317891,0.6,0.00022696948580202883,0.9857021411164161,0.0002302617356039837,199.03177401611893,0.0,0.0,0.0,0.001286328768987916,7.779372784157873e-05,0.00014917575796045008,0.0005851459716982991,0.0924850902785202,0.0924850902785202,0.0924850902785202,0.09248895700961728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.6808619159,595.5190297160593,0.0,0.0924850902785202,0.09248509270565115,0.09248509270565115,0.37153504084952743,0.37153504084952743,0.5,9.9428743659406,0.020875024468978154,0.020875024468978154,-1.978150976356119e-11,2.4188809561564995e-05,0.020766734396374886,-1.978150976356119e-11,27496.30027976258,20860.283518606127,0.7586578305576407,0.988691524196247,0.6075400237435454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285051433544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57876746890605,260.57876746890605,-12.571232531093926,244.77437318253814,276.383161755258,124609.4545203698,124601.28899887062,8.165521499205113,0.0,nan,276.383161755258,3.2331617552580383,270.0614040407314,-3.0885959592685595,263.7396463261867,-9.41035367381329,257.4178886116337,-15.732111388366263,251.09613089708827,-22.053869102911705,244.77437318253814,-28.375626817461836,1.0,1.0,26022.012520719443,26022.012520719443,275.6125930964148,2.462593096414821,275.6125930964148,275.6125930964148,77092.01416172055,77091.45613709964,0.558024620913784,0.0,8546.071908451686,8546.071908451686,0.8855796561581792,3942.139859699603,275.6125930964148,2.462593096414821,1.0,0.002,0.1373553923685522,0.004868069440162837,0.00021214478160447374,0.0017878552211344806,0.10607239080223686,0.10607239080223686,0.0,2.7389544625389117e-12,1.0,1.0000420463276198,0.020766734416156396,0.09248509270565115,0.0,3.8841137391324495e-06,4.989449857508845,0.0,1600069.5305087885,266.5919283695531,2.4188829343074758e-05,1.0,1284578.7205560263,2597.8419016917505,,,,,,,,,,,,,,,,,,,2.0,15261.517298142142,1552.7526606026663,0.37153504084952743,6.173730061729009,2.927639716112618
3427.0,-30.13123383403447,5.0038112559036625,35.05063939699809,24.54520552363249,4.989317518825335,-26.619178698821088,-40.11967439493162,1.4772623818783106,-6.5580538980955225,-6.558078075804,40.10128431723719,41044.64129014598,25750.10115249384,25750.10115249384,66794.74244263982,77100.80213161182,77091.48980445148,25750.10115249384,102841.59095694532,102841.59095694532,102841.59095694532,130337.87087402355,125854.32327945487,4483.547594568681,0.0,90947.38726818551,54891.22641988464,40062.400942556524,27496.279917078224,67558.68085963474,20860.270177252238,1552.7512239891046,0.0,0.8783600478760649,2.722855856072195,0.001494314320929203,1.0,1.0,-6.537321322660489,333625.4414048575,1558904.952889941,4.672620128505715,1558904.952889941,4.672620128505715,0.75865790718459,0.09248507960236681,3.9225252337295653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225252337295653,1.2848410051765473,1.2851326400608507,3.0529265628400295,6468.78504551252,15261.51442295405,6453.511952380939,0.00032770792239273185,23185.92790331449,2364.306659594713,19289.97909468648,1967.0304430857104,0.8319692520017251,0.8319692520017251,35468.00215414585,35405.22815468563,1.002216759677025,0.8,4280.612110931065,4273.035954225843,1.002216759677025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.790745540033,4632.441516551485,6.187264744170243,5.0038112559036625,-3.7479274274928227,8.751738683396486,2.9276458225518653,3.5,0.8364702350148187,0.6,0.00022696948580202883,0.9856927866465474,0.00023026392084516312,199.03169941917258,0.0,0.0,0.0,0.001286328768987916,7.779440186831447e-05,0.00014917508393371434,0.0005851430309737203,0.09248507712795696,0.09248507712795696,0.09248507712795696,0.0924889423673929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.126538035,595.519210058779,0.0,0.09248507712795696,0.09248507960236681,0.09248507960236681,0.37153496079062404,0.37153496079062404,0.5,9.94299031821887,0.02084496640884481,0.02084496640884481,-8.58335624798201e-12,2.417770849660883e-05,0.020756753143530204,-8.58335624798201e-12,27496.279917078224,20860.270177252238,0.75865790718459,0.9886922241927408,0.6075405968246119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285090468621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5788173549827,260.5788173549827,-12.571182645017302,244.77444964634395,276.38318506360605,124609.21987065165,124600.87939684275,8.340473808904907,0.0,nan,276.38318506360605,3.233185063606072,270.0614379801675,-3.088562019832466,263.7396908967163,-9.41030910328368,257.4179438132591,-15.732056186740863,251.09619672980304,-22.053803270196937,244.77444964634395,-28.375550353656024,1.0,1.0,26022.012520719443,26022.012520719443,275.6126147793791,2.4626147793791233,275.6126147793791,275.6126147793791,77092.03760012201,77091.48980445148,0.5477956705290126,0.0,8546.071908451686,8546.071908451686,0.8855797819906089,3942.1378598982133,275.6126147793791,2.4626147793791233,1.0,0.002,0.13735151023150746,0.0048680889600885326,0.00021213879339601057,0.001787861207313659,0.10606939669800529,0.10606939669800529,0.0,7.096697361708149e-13,1.0,1.0000420261256566,0.02075675315211356,0.09248507960236681,0.0,3.882246888851563e-06,4.987051506285783,0.0,1600069.5512930106,266.59194610190445,2.4177717079965078e-05,1.0,1284578.660004037,2597.8421466799537,,,,,,,,,,,,,,,,,,,2.0,15261.51442295405,1552.7512239891046,0.37153496079062404,6.173730061729009,2.9276458225518653
3428.0,-30.131158773915303,5.003810407489639,35.05063959594068,24.545240692701213,4.989338610362563,-26.619109035487565,-40.11961128618566,1.4772888701199987,-6.558035285471021,-6.558059412244078,40.10128454018268,41044.665992081915,25750.101592335013,25750.101592335013,66794.76758441693,77100.82707640351,77091.51564556183,25750.101592335013,102841.61723789683,102841.61723789683,102841.61723789683,130337.87277618863,125854.27429937216,4483.598476816468,0.0,90947.38546000786,54891.224368531184,40062.401212751865,27496.2555382918,67558.65675104366,20860.25399982222,1552.7495743744141,0.0,0.8783601482350614,2.7228577514287537,0.001494314320929203,1.0,1.0,-6.537348379119919,333625.68730754947,1558904.962521721,4.672616713366739,1558904.962521721,4.672616713366739,0.7586579914771245,0.09248506500192546,3.9225236824634493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225236824634493,1.2848408812515753,1.28513251610775,3.052925649939223,6468.7831111852565,15261.511870157618,6453.512064642051,0.0003277083336063797,23185.936611832127,2364.3075476163754,19289.979430242456,1967.0304773028972,0.831968953990778,0.831968953990778,35467.99093273946,35405.22815468563,1.0022163633239598,0.8,4280.610756626194,4273.035954225843,1.0022163633239598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.795947313108,4632.441516551485,6.187257116476243,5.003810407489639,-3.747910194268678,8.751720601758317,2.9276519212709387,3.5,0.8364719775059825,0.6,0.00022696948580202883,0.9856850778616343,0.00023026572167899828,199.0316379451609,0.0,0.0,0.0,0.001286328768987916,7.77949580213815e-05,0.00014917452778064733,0.0005851406180398909,0.09248506257220006,0.09248506257220006,0.09248506257220006,0.09248891905703788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.5698193922,595.5193911431672,0.0,0.09248506257220006,0.09248506500192546,0.09248506500192546,0.37153488165038684,0.37153488165038684,0.5,9.943106008262554,0.02081144387943823,0.02081144387943823,-8.640199666842818e-12,2.41267730416439e-05,0.020711033124143796,-8.640199666842818e-12,27496.2555382918,20860.25399982222,0.7586579914771245,0.9886929491591034,0.6075411792649037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285130501063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5788669119227,260.5788669119227,-12.57113308807726,244.7745253643086,276.3832084595209,124608.95160176033,124600.66615631321,8.28544544709534,0.0,nan,276.3832084595209,3.233208459520938,270.061471840493,-3.08852815950695,263.73973522145144,-9.410264778548537,257.41799860240405,-15.732001397595923,251.09626198335835,-22.05373801664163,244.7745253643086,-28.375474635691376,1.0,1.0,26022.012520719443,26022.012520719443,275.6126364666803,2.462636466680351,275.6126364666803,275.6126364666803,77092.06271756702,77091.51564556183,0.5470720051962417,0.0,8546.071908451686,8546.071908451686,0.8855798800881342,3942.1363008757667,275.6126364666803,2.462636466680351,1.0,0.002,0.1373476366460106,0.0048681086184941755,0.0002121328187960113,0.0017878671830108138,0.10606640939800564,0.10606640939800564,0.0,1.8068250888514381e-12,1.0,1.000041933567788,0.020711033132783996,0.09248506500192546,0.0,3.873695593160208e-06,4.976066447602063,0.0,1600069.5730529225,266.59196471452896,2.4126781681843568e-05,1.0,1284578.5963120887,2597.8424043722057,,,,,,,,,,,,,,,,,,,2.0,15261.511870157618,1552.7495743744141,0.37153488165038684,6.173730061729009,2.9276519212709387
3429.0,-30.13108382362585,5.003809544593613,35.050639803161936,24.54527694443243,4.989359341497811,-26.619039507117026,-40.11954440558327,1.477315023259501,-6.558017263504553,-6.558041360196239,40.10128517736115,41044.67268856044,25750.103343230985,25750.103343230985,66794.77603179142,77100.85333965841,77091.54545044724,25750.103343230985,102841.64879367824,102841.64879367824,102841.64879367824,130337.88225347284,125854.23290839067,4483.64934508218,0.0,90947.38406737398,54891.203409457456,40062.42295324058,27496.233459794596,67558.65641303518,20860.23944123974,1552.748048838206,0.0,0.8783602437012787,2.722859584431596,0.001494314320929203,1.0,1.0,-6.537357330350233,333625.92515342333,1558904.9900534565,4.672613464725706,1558904.9900534565,4.672613464725706,0.7586580711769813,0.0924850513817958,3.9225219036653325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225219036653325,1.2848407588943989,1.2851323937228007,3.0529245562233327,6468.780793732527,15261.50899940087,6453.512289585858,0.00032770883283738257,23185.94677123148,2364.3085835867987,19289.980102614547,1967.0305458657695,0.8319686184455946,0.8319686184455946,35467.9780654319,35405.22815468563,1.0022159088357976,0.8,4280.609203678488,4273.035954225843,1.0022159088357976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.801146894831,4632.441516551485,6.187249807080151,5.003809544593613,-3.74789342885585,8.751702973449463,2.927658017425881,3.5,0.8364737192645374,0.6,0.00022696948580202883,0.985677380421298,0.0002302675198907553,199.03157656113737,0.0,0.0,0.0,0.001286328768987916,7.779554741837716e-05,0.00014917393838365166,0.0005851380407658963,0.09248504894229598,0.09248504894229598,0.09248504894229598,0.09248890050403064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.0158127077,595.519571365754,0.0,0.09248504894229598,0.0924850513817958,0.0924850513817958,0.37153480256302124,0.37153480256302124,0.5,9.943221551347214,0.02077944590939751,0.02077944590939751,-4.547473508864641e-12,2.4096691674913018e-05,0.020684029845995155,-4.547473508864641e-12,27496.233459794596,20860.23944123974,0.7586580711769813,0.9886930791433507,0.6075412814254996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328517071522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5789161568186,260.5789161568186,-12.571083843181384,244.77460044979634,276.3832318638288,124608.67664520293,124600.44336996735,8.23327523557747,0.0,nan,276.3832318638288,3.2332318638288484,270.06150558102837,-3.0884944189716066,263.7397792982272,-9.4102207017728,257.4180530154198,-15.73194698458019,251.09632673261092,-22.05367326738906,244.77460044979634,-28.37539955020364,1.0,1.0,26022.012520719443,26022.012520719443,275.61265800628195,2.46265800628197,275.61265800628195,275.61265800628195,77092.0889109718,77091.54545044724,0.5434605245536659,0.0,8546.071908451686,8546.071908451686,0.8855799925741088,3942.1345131836592,275.61265800628195,2.46265800628197,1.0,0.002,0.1373437681109608,0.004868128141917528,0.00021212685172939744,0.001787873149887289,0.10606342586469872,0.10606342586469872,0.0,1.6166863854583102e-12,1.0,1.0000418789033383,0.02068402985054263,0.0924850513817958,0.0,3.868645011449833e-06,4.969578340109727,0.0,1600069.5941497607,266.5919827364954,2.4096696222386527e-05,1.0,1284578.5347069884,2597.8426536212814,,,,,,,,,,,,,,,,,,,2.0,15261.50899940087,1552.748048838206,0.37153480256302124,6.173730061729009,2.927658017425881
3430.0,-30.131008777593344,5.0038086299121245,35.050639993588355,24.545304325316124,4.989369902650887,-26.618970909569956,-40.11948147146029,1.4773320350300918,-6.558001381897554,-6.558025394097193,40.10128510881544,41044.69633497811,25750.109582755005,25750.109582755005,66794.80591773312,77100.88604671508,77091.55903396767,25750.109582755005,102841.66861672267,102841.66861672267,102841.66861672267,130337.87873705938,125854.17870865921,4483.700028400175,0.0,90947.385316421,54891.19560627129,40062.433011277455,27496.210120336706,67558.64313161417,20860.223843038184,1552.7465134928375,0.0,0.8783603305422725,2.722861206403187,0.001494314320929203,1.0,1.0,-6.537417244436767,333626.1355169203,1558904.987091832,4.672610509594714,1558904.987091832,4.672610509594714,0.7586581478590599,0.092485037867329,3.922520196610031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922520196610031,1.284840679305029,1.2851323141153657,3.052923416724106,6468.778379270402,15261.506128945872,6453.512582008444,0.0003277093571835695,23185.95718003458,2364.309644989327,19289.980976685227,1967.0306349961738,0.831968282650665,0.831968282650665,35467.96571708986,35405.22815468563,1.002215472678136,0.8,4280.607713364423,4273.035954225843,1.002215472678136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.80634153995,4632.441516551485,6.187243583570246,5.0038086299121245,-3.747878258137859,8.751686888049983,2.927664107798062,3.5,0.8364754593708749,0.6,0.00022696948580202883,0.985669673213041,0.00023026932041255168,199.0315150987385,0.0,0.0,0.0,0.001286328768987916,7.779610204010354e-05,0.0001491733837619253,0.0005851356106028108,0.09248503535982719,0.09248503535982719,0.09248503535982719,0.09248887329019259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.46037341305,595.5197520195692,0.0,0.09248503535982719,0.092485037867329,0.092485037867329,0.37153472398822984,0.37153472398822984,0.5,9.943336683728644,0.020739424370219695,0.020739424370219695,7.980816008057445e-11,2.4012199617118313e-05,0.02060814966040425,7.980816008057445e-11,27496.210120336706,20860.223843038184,0.7586581478590599,0.9886937158818749,0.6075417508758577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285211615818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57896423057235,260.57896423057235,-12.571035769427624,244.77467494188386,276.3832535192486,124608.29572873295,124600.25825797033,8.037470762631205,0.0,nan,276.3832535192486,3.233253519248649,270.0615378037841,-3.0884621962158576,263.7398220883121,-9.410177911687867,257.4181063728416,-15.7318936271584,251.09639065736374,-22.053609342636236,244.77467494188386,-28.37532505811612,1.0,1.0,26022.012520719443,26022.012520719443,275.6126755618271,2.4626755618270977,275.6126755618271,275.6126755618271,77092.09905925464,77091.55903396767,0.5400252869731048,0.0,8546.071908451686,8546.071908451686,0.8855801005232701,3942.1327975930812,275.6126755618271,2.4626755618270977,1.0,0.002,0.13733991376681548,0.004868147224698612,0.00021212090567094936,0.0017878790939653074,0.10606045283547468,0.10606045283547468,0.0,-3.637433236558518e-13,1.0,1.0000417252823972,0.02060814958059609,0.092485037867329,0.0,3.854452645027244e-06,4.951346920829805,0.0,1600069.6126581365,266.5919986181024,2.4012119808958232e-05,1.0,1284578.4802201942,2597.842874070305,,,,,,,,,,,,,,,,,,,2.0,15261.506128945872,1552.7465134928375,0.37153472398822984,6.173730061729009,2.927664107798062
3431.0,-30.130934111593074,5.003807748453212,35.05064014877445,24.545354896131926,4.989401340457831,-26.618900566383864,-40.11941448608411,1.4773677931561742,-6.557980899539757,-6.558004825334498,40.10128446903074,41044.68831458649,25750.105522421258,25750.105522421258,66794.79383700775,77100.9018971532,77091.57907540973,25750.105522421258,102841.68459783099,102841.68459783099,102841.68459783099,130337.8651838974,125854.11485997883,4483.750323918571,0.0,90947.3734304529,54891.159839636486,40062.45954535158,27496.180586066424,67558.64013141801,20860.20406707512,1552.7445736951054,0.0,0.878360444515276,2.7228632956342946,0.001494314320929203,1.0,1.0,-6.53747409539676,333626.40652102954,1558904.9594480009,4.672606631183249,1558904.9594480009,4.672606631183249,0.7586582435251368,0.09248502073803402,3.92251716454142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92251716454142,1.284840512011087,1.2851321467834511,3.052921454353684,6468.774221242956,15261.503262907268,6453.51408679151,0.000327710332905459,23185.972072370914,2364.3111635850078,19289.98547458251,1967.0310936540523,0.8319679422701033,0.8319679422701032,35467.9437839839,35405.22815468563,1.0022146979756683,0.8,4280.605066270893,4273.035954225843,1.0022146979756683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.811521629731,4632.441516551485,6.187234906865203,5.003807748453212,-3.7478596046576604,8.751667353110873,2.9276701811101353,3.5,0.8364771946028958,0.6,0.00022696948580202883,0.9856620050985164,0.00023027111182939768,199.03145394762223,0.0,0.0,0.0,0.001286328768987916,7.779669236846555e-05,0.00014917279343356328,0.0005851328427257436,0.09248501843231435,0.09248501843231435,0.09248501843231435,0.0924888407136968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.9044091776,595.5199328159956,0.0,0.09248501843231435,0.09248502073803402,0.09248502073803402,0.3715346448671244,0.3715346448671244,0.5,9.943451352043523,0.020690261977676982,0.020690261977676982,-6.30961949354969e-12,2.3925794721435523e-05,0.020530729937718206,-6.30961949354969e-12,27496.180586066424,20860.20406707512,0.7586582435251368,0.9886935809701853,0.6075416591385584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285254971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57901320944615,260.57901320944615,-12.570986790553832,244.77474907260944,276.38327734627046,124608.12170433202,124599.93290660407,8.188797727955073,0.0,nan,276.38327734627046,3.2332773462704836,270.06157169154574,-3.0884283084542403,263.7398660368129,-9.410133963187093,257.41816038208714,-15.73183961791284,251.09645472735104,-22.053545272648932,244.77474907260944,-28.37525092739054,1.0,1.0,26022.012520719443,26022.012520719443,275.6126984756955,2.462698475695504,275.6126984756955,275.6126984756955,77092.1527116287,77091.57907540973,0.5736362189782085,0.0,8546.071908451686,8546.071908451686,0.8855802922623603,3942.129750364127,275.6126984756955,2.462698475695504,1.0,0.002,0.13733607390545313,0.004868167098128977,0.00021211498398677542,0.0017878850216138643,0.10605749199338771,0.10605749199338771,0.0,5.6006397436414446e-12,1.0,1.0000415685463049,0.020530729944027826,0.09248502073803402,0.0,3.8399723539538375e-06,4.932745580988706,0.0,1600069.636560706,266.5920191004602,2.3925801031055016e-05,1.0,1284578.4100267522,2597.8431580671668,,,,,,,,,,,,,,,,,,,2.0,15261.503262907268,1552.7445736951054,0.3715346448671244,6.173730061729009,2.9276701811101353
3432.0,-30.130859189650593,5.003806817405044,35.050640365070954,24.545386991836153,4.989415642131683,-26.6188317064721,-40.119351517036534,1.4773881575669467,-6.557964842437798,-6.557988813966374,40.10128654613186,41044.70737657655,25750.11156272331,25750.11156272331,66794.81893929986,77100.93115273313,77091.62323722543,25750.11156272331,102841.73479994874,102841.73479994874,102841.73479994874,130337.90126899723,125854.10018731163,4483.801081685596,0.0,90947.37142819588,54891.147646574056,40062.47086846869,27496.166469048494,67558.63733751718,20860.195115373965,1552.743475949707,0.0,0.8783605234349773,2.7228649204706263,0.001494314320929203,1.0,1.0,-6.537417076619249,333626.6174800589,1558905.049197307,4.672603945608398,1558905.049197307,4.672603945608398,0.7586583074719009,0.09248501019997943,3.922515080962197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922515080962197,1.2848404167364673,1.2851320514872058,3.0529200590727847,6468.77126481016,15261.500391756888,6453.514755058765,0.00032771099748327696,23185.983877947612,2364.312367418804,19289.987472078057,1967.0312973419118,0.8319676048090816,0.8319676048090816,35467.92871197344,35405.22815468563,1.0022141656150352,0.8,4280.603247238904,4273.035954225843,1.0022141656150352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.816708963099,4632.441516551485,6.187228646390543,5.003806817405044,-3.747844408333543,8.751651225738588,2.9276762629198836,3.5,0.8364789322628239,0.6,0.00022696948580202883,0.9856543107636898,0.00023027290939981964,199.03139258692818,0.0,0.0,0.0,0.001286328768987916,7.779724730552503e-05,0.00014917223849650378,0.0005851303551634257,0.09248500772138511,0.09248500772138511,0.09248500772138511,0.09248883882836365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.36032830714,595.520109880682,0.0,0.09248500772138511,0.09248501019997943,0.09248501019997943,0.37153456498183196,0.37153456498183196,0.5,9.943566280826207,0.02066077840362368,0.02066077840362368,-9.663381206337363e-12,2.3971528548827337e-05,0.020571737347097496,-9.663381206337363e-12,27496.166469048494,20860.195115373965,0.7586583074719009,0.9886939934208361,0.6075419664183086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328529675146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57906139430435,260.57906139430435,-12.57093860569563,244.77482279609924,276.3832999924986,124607.77406558084,124599.71801886165,8.056046719205016,0.0,nan,276.3832999924986,3.233299992498644,270.06160455322384,-3.0883954467761328,263.73990911394606,-9.410090886053922,257.41821367467054,-15.731786325329438,251.09651823538766,-22.053481764612314,244.77482279609924,-28.375177203900734,1.0,1.0,26022.012520719443,26022.012520719443,275.61271965456234,2.4627196545623633,275.61271965456234,275.61271965456234,77092.16134295374,77091.62323722543,0.5381057283084374,0.0,8546.071908451686,8546.071908451686,0.8855804240217603,3942.127656367008,275.61271965456234,2.4627196545623633,1.0,0.002,0.13733222637108058,0.004868186149501261,0.00021210904846485074,0.0017878909511286215,0.10605452423242537,0.10605452423242537,0.0,-4.065276761056058e-13,1.0,1.000041651574805,0.020571737356760877,0.09248501019997943,0.0,3.8476422426125996e-06,4.942597944128072,0.0,1600069.655461017,266.5920351575622,2.3971538212208543e-05,1.0,1284578.3553857603,2597.8433791401344,,,,,,,,,,,,,,,,,,,2.0,15261.500391756888,1552.743475949707,0.37153456498183196,6.173730061729009,2.9276762629198836
3433.0,-30.130784473833636,5.003805897021084,35.05064055813706,24.545422719698422,4.98943883895764,-26.61876214256125,-40.11928840829057,1.4774165057611832,-6.557945630645861,-6.5579695288098,40.1012863060876,41044.73484966804,25750.110217076843,25750.110217076843,66794.84506674489,77100.95763386288,77091.64481082372,25750.110217076843,102841.75502790057,102841.75502790057,102841.75502790057,130337.89468237796,125854.04327957543,4483.851402802517,0.0,90947.37349675994,54891.15070497933,40062.469768645125,27496.139654477385,67558.60942312251,20860.177220192745,1552.7416959371349,0.0,0.8783606289264138,2.7228668792339277,0.001494314320929203,1.0,1.0,-6.537463598355373,333626.87157354126,1558905.0388252947,4.672600355818958,1558905.0388252947,4.672600355818958,0.7586583964995224,0.09248499471620714,3.9225139186634164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225139186634164,1.2848402841098483,1.285131918830483,3.052919469582928,6468.770015751889,15261.49752822275,6453.5142418853775,0.0003277112204717818,23185.99127565364,2364.3131217748814,19289.985938168462,1967.0311409266633,0.8319672732053444,0.8319672732053444,35467.92030423898,35405.22815468563,1.0022138686442705,0.8,4280.602232514427,4273.035954225843,1.0022138686442705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.82188227986,4632.441516551485,6.187220632078287,5.003805897021084,-3.7478267402756438,8.751632637296728,2.9276823283011084,3.5,0.8364806652288881,0.6,0.00022696948580202883,0.98564663766207,0.00023027470203763388,199.03133139508762,0.0,0.0,0.0,0.001286328768987916,7.779780347739807e-05,0.00014917168232463074,0.0005851280001888016,0.09248499236233898,0.09248499236233898,0.09248499236233898,0.09248881044439117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.8069249847,595.520289863647,0.0,0.09248499236233898,0.09248499471620714,0.09248499471620714,0.37153448723297056,0.37153448723297056,0.5,9.94368081899965,0.02062284863785635,0.02062284863785635,5.8548721426632255e-12,2.3898163931335148e-05,0.020505930454419286,5.8548721426632255e-12,27496.139654477385,20860.177220192745,0.7586583964995224,0.9886947886746139,0.607542624102919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328534088241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57910971942925,260.57910971942925,-12.570890280570723,244.77489623165604,276.3833232071904,124607.56608427367,124599.48658644952,8.079497824140967,0.0,nan,276.3833232071904,3.2333232071904376,270.0616378120911,-3.088362187908899,263.73995241698253,-9.410047583017445,257.41826702188405,-15.731732978115929,251.0965816267716,-22.053418373228368,244.77489623165604,-28.375103768343934,1.0,1.0,26022.012520719443,26022.012520719443,275.61274146410653,2.462741464106557,275.61274146410653,275.61274146410653,77092.19348764305,77091.64481082372,0.5486768193222815,0.0,8546.071908451686,8546.071908451686,0.8855804975220993,3942.1264882567334,275.61274146410653,2.462741464106557,1.0,0.002,0.1373283911452747,0.004868205763856187,0.00021210313337992543,0.0017878968691677514,0.10605156668996271,0.10605156668996271,0.0,2.547676913183805e-12,1.0,1.0000415183492188,0.020505930448564413,0.09248499471620714,0.0,3.8353339715433945e-06,4.926786753104291,0.0,1600069.6778916777,266.5920543693541,2.3898158076463005e-05,1.0,1284578.289572441,2597.843645415451,,,,,,,,,,,,,,,,,,,2.0,15261.49752822275,1552.7416959371349,0.37153448723297056,6.173730061729009,2.9276823283011084
3434.0,-30.130709858689634,5.003804956093136,35.0506407716493,24.545459006354235,4.989459332488268,-26.618692939574373,-40.11922163246197,1.4774424117429306,-6.557928100301979,-6.557951986597022,40.101287283430594,41044.739718664205,25750.1127193345,25750.1127193345,66794.8524379987,77100.98368663048,77091.67811827958,25750.1127193345,102841.79083761408,102841.79083761408,102841.79083761408,130337.91038790286,125854.00853961117,4483.901848291693,0.0,90947.3716958399,54891.12772144694,40062.49330488107,27496.119550288775,67558.61285516985,20860.16405017975,1552.7402768854972,0.0,0.8783607203329722,2.7228686602420797,0.001494314320929203,1.0,1.0,-6.5374566990661265,333627.1027025653,1558905.0810544784,4.672597245327131,1558905.0810544784,4.672597245327131,0.758658472226517,0.09248498199156725,3.9225120731325815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225120731325815,1.2848401629091095,1.2851317976022338,3.052918321179584,6468.767582423008,15261.494663056628,6453.514549939378,0.00032771174988247974,23186.001725472794,2364.314187359883,19289.986858962482,1967.0312348215225,0.8319669379550663,0.8319669379550663,35467.906954199694,35405.22815468563,1.0022133971057021,0.8,4280.6006213061155,4273.035954225843,1.0022133971057021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.827057012699,4632.441516551485,6.187213540251615,5.003804956093136,-3.747810395636677,8.751615351729813,2.9276883953476225,3.5,0.8364823986707492,0.6,0.00022696948580202883,0.9856389749635719,0.0002302764922728602,199.0312702857352,0.0,0.0,0.0,0.001286328768987916,7.779839197095307e-05,0.00014917109383107575,0.0005851254165147878,0.09248497958790122,0.09248497958790122,0.09248497958790122,0.09248879603987666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.2596392472,595.5204679165669,0.0,0.09248497958790122,0.09248498199156725,0.09248498199156725,0.37153440901251195,0.37153440901251195,0.5,9.943795309453439,0.020591005283108643,0.020591005283108643,2.2737367544323206e-13,2.388629502547701e-05,0.020495287530877704,2.2737367544323206e-13,27496.119550288775,20860.16405017975,0.758658472226517,0.9886948475569137,0.6075426653098207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285384507887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57915790441047,260.57915790441047,-12.570842095589512,244.7749693896709,276.3833464191385,124607.30372467668,124599.24765742653,8.056067250128137,0.0,nan,276.3833464191385,3.2333464191385133,270.06167101325644,-3.0883289867435337,263.7399956073566,-9.410004392643373,257.41832020146904,-15.731679798530934,251.0966447955714,-22.053355204428584,244.7749693896709,-28.375030610329077,1.0,1.0,26022.012520719443,26022.012520719443,275.61276290371876,2.462762903718783,275.61276290371876,275.61276290371876,77092.21920761929,77091.67811827958,0.5410893397056498,0.0,8546.071908451686,8546.071908451686,0.8855806142280063,3942.1246334982443,275.61276290371876,2.462762903718783,1.0,0.002,0.13732455791034412,0.00486822504475589,0.000212097220609796,0.0017879027809178227,0.106048610304898,0.106048610304898,0.0,1.527618743307757e-12,1.0,1.0000414968074889,0.02049528753065033,0.09248498199156725,0.0,3.833343378250528e-06,4.924229450692975,0.0,1600069.6984378407,266.592071899698,2.3886294798103336e-05,1.0,1284578.2297072248,2597.8438876252585,,,,,,,,,,,,,,,,,,,2.0,15261.494663056628,1552.7402768854972,0.37153440901251195,6.173730061729009,2.9276883953476225
3435.0,-30.130635266821095,5.003804001904749,35.05064099101549,24.545500880945497,4.989479775402377,-26.618623762605583,-40.119158558640606,1.4774682694858223,-6.557910216516518,-6.55793406979394,40.101287879119944,41044.74590211715,25750.114301967722,25750.114301967722,66794.86020408488,77101.0057812642,77091.7072229522,25750.114301967722,102841.82152491993,102841.82152491993,102841.82152491993,130337.91898463566,125853.96680004263,4483.952184593035,0.0,90947.36124490373,54891.10135905007,40062.51098428184,27496.097459715736,67558.60844399758,20860.149473187867,1552.7387542561642,0.0,0.878360815223259,2.722870479559322,0.001494314320929203,1.0,1.0,-6.53746838870245,333627.3387672501,1558905.1067936937,4.672594016287254,1558905.1067936937,4.672594016287254,0.7586585515908164,0.0924849686397469,3.9225089010968106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225089010968106,1.284840041934078,1.2851316765997434,3.05291613981164,6468.762960366092,15261.491798364219,6453.516377430157,0.0003277128457335696,23186.01781106808,2364.3158276341137,19289.992321454716,1967.031791840712,0.8319665963616419,0.8319665963616419,35467.88400860226,35405.22815468563,1.0022125866412124,0.8,4280.597852015592,4273.035954225843,1.0022125866412124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.832225146947,4632.441516551485,6.187206237286158,5.003804001904749,-3.747793774891455,8.751597776796205,2.927694454662727,3.5,0.8364841299036362,0.6,0.00022696948580202883,0.9856313147196166,0.00023027828196245473,199.03120919548266,0.0,0.0,0.0,0.001286328768987916,7.779894784259935e-05,0.00014917053795942948,0.0005851227629272618,0.0924849662534195,0.0924849662534195,0.0924849662534195,0.09248877713373407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488138.7113190975,595.5206462871156,0.0,0.0924849662534195,0.0924849686397469,0.0924849686397469,0.37153433169155997,0.37153433169155997,0.5,9.94390963166751,0.020559474126969235,0.020559474126969235,5.684341886080801e-13,2.3853277411944873e-05,0.020465681091479837,5.684341886080801e-13,27496.097459715736,20860.149473187867,0.7586585515908164,0.9886950270660798,0.6075427965059556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285429107136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.579205968013,260.579205968013,-12.570794031986964,244.7750423161221,276.3833696198931,124607.0006987929,124598.96492515113,8.035773641788257,0.0,nan,276.3833696198931,3.2333696198930966,270.0617041591469,-3.08829584085305,263.7400386983902,-9.40996130160977,257.41837323764213,-15.731626762357848,251.0967077768835,-22.053292223116472,244.7750423161221,-28.37495768387788,1.0,1.0,26022.012520719443,26022.012520719443,275.61278422614174,2.462784226141764,275.61278422614174,275.61278422614174,77092.24607600733,77091.7072229522,0.5388530551281292,0.0,8546.071908451686,8546.071908451686,0.8855808148181372,3942.1214456022944,275.61278422614174,2.462784226141764,1.0,0.002,0.13732073021170005,0.0048682443723305855,0.00021209131655326862,0.001787908684830971,0.10604565827663431,0.10604565827663431,0.0,1.384239511209584e-12,1.0,1.0000414368724972,0.020465681090911403,0.0924849686397469,0.0,3.8278059213771675e-06,4.91711592009975,0.0,1600069.7193683775,266.59208978348346,2.3853276843510685e-05,1.0,1284578.168563643,2597.844135007278,,,,,,,,,,,,,,,,,,,2.0,15261.491798364219,1552.7387542561642,0.37153433169155997,6.173730061729009,2.927694454662727
