time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3436.0,-30.130560676542117,5.003803031898334,35.05064121426202,24.54553210353481,4.989497937346068,-26.618554815154567,-40.11909558959303,1.4774920742840767,-6.557892513394393,-6.557916329442239,40.101288429913005,41044.77370293237,25750.116202117195,25750.116202117195,66794.88990504957,77101.0354076287,77091.73514791697,25750.116202117195,102841.85135003417,102841.85135003417,102841.85135003417,130337.92668231715,125853.924239282,4484.002443035155,0.0,90947.36467563227,54891.10296433446,40062.51301255312,27496.075332282984,67558.58834483611,20860.13485839926,1552.7372341450402,0.0,0.8783609093275248,2.722872281018583,0.001494314320929203,1.0,1.0,-6.537484012671371,333627.572507024,1558905.130591934,4.672590813995488,1558905.130591934,4.672590813995488,0.7586586305976364,0.09248495539904704,3.9225077825939905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225077825939905,1.284839930563735,1.2851315652041213,3.052915533900752,6468.761676513628,15261.488935692696,6453.515888820026,0.0003277130777551009,23186.025297185755,2364.3165910056705,19289.990860966336,1967.0316429123438,0.8319662647529197,0.8319662647529197,35467.875917672616,35405.22815468563,1.0022123008604449,0.8,4280.5968755261,4273.035954225843,1.0022123008604449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.837388527464,4632.441516551485,6.187199017698303,5.003803031898334,-3.747777294595266,8.7515803264936,2.9277005084093854,3.5,0.8364858595455387,0.6,0.00022696948580202883,0.9856236547031079,0.0002302800716267277,199.03114810656956,0.0,0.0,0.0,0.001286328768987916,7.779950279453317e-05,0.00014916998300749566,0.000585120419276315,0.09248495301962763,0.09248495301962763,0.09248495301962763,0.09248875768810712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488138.1636770249,595.5208244348403,0.0,0.09248495301962763,0.09248495539904704,0.09248495539904704,0.37153425478643215,0.37153425478643215,0.5,9.944023768239116,0.02052764001967944,0.02052764001967944,-1.3642420526593924e-11,2.3816047871605406e-05,0.02043231677089352,-1.3642420526593924e-11,27496.075332282984,20860.13485839926,0.7586586305976364,0.9886957608425974,0.6075433887610183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285474334918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5792537247982,260.5792537247982,-12.57074627520177,244.7751150321029,276.3833924174841,124606.73931733829,124598.75484044543,7.984476892864057,0.0,nan,276.3833924174841,3.23339241748414,270.0617369404093,-3.0882630595907017,263.74008146334154,-9.409918536658438,257.4184259862657,-15.731574013734303,251.0967705091856,-22.053229490814374,244.7751150321029,-28.37488496789709,1.0,1.0,26022.012520719443,26022.012520719443,275.61280523407237,2.462805234072391,275.61280523407237,275.61280523407237,77092.2659105252,77091.73514791697,0.5307626082212664,0.0,8546.071908451686,8546.071908451686,0.8855808855489306,3942.1203215069604,275.61280523407237,2.462805234072391,1.0,0.002,0.1373169087536482,0.004868263643027875,0.00021208542205797205,0.0017879145796099955,0.10604271102898602,0.10604271102898602,0.0,1.6679674134933986e-12,1.0,1.0000413693292742,0.020432316784535942,0.09248495539904704,0.0,3.82156560981865e-06,4.909099520743797,0.0,1600069.7400809969,266.5921074866056,2.3816061514025932e-05,1.0,1284578.1080222656,2597.8443799528523,,,,,,,,,,,,,,,,,,,2.0,15261.488935692696,1552.7372341450402,0.37153425478643215,6.173730061729009,2.9277005084093854
3437.0,-30.130486275764202,5.003802056679285,35.05064143175875,24.545573559030913,4.989520292686198,-26.61848561891596,-40.119028778839834,1.477519634098092,-6.557874272125844,-6.557898038285047,40.101288710056544,41044.7688473834,25750.116817952945,25750.116817952945,66794.88566533635,77101.05767420004,77091.76096875149,25750.116817952945,102841.87778670444,102841.87778670444,102841.87778670444,130337.9294296705,125853.87687555938,4484.052554111131,0.0,90947.35691182771,54891.06807815143,40062.5431485292,27496.051642966064,67558.59479149527,20860.119151361007,1552.735626831087,0.0,0.8783610074486725,2.72287413856625,0.001494314320929203,1.0,1.0,-6.537510451478852,333627.8135044978,1558905.1426970733,4.672587475012952,1558905.1426970733,4.672587475012952,0.7586587129755178,0.09248494150882922,3.922505088126072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922505088126072,1.284839801625639,1.2851314362367587,3.052913743147695,6468.757882122784,15261.486075475723,6453.517143966109,0.00032771395956745087,23186.03924495524,2364.318013282338,19289.994612681974,1967.03202548087,0.8319659260854155,0.8319659260854155,35467.85642666011,35405.22815468563,1.0022116124159492,0.8,4280.594523167378,4273.035954225843,1.0022116124159492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.842546477345,4632.441516551485,6.187191497609222,5.003802056679285,-3.747760402108325,8.75156245878761,2.927706555793958,3.5,0.8364875873697023,0.6,0.00022696948580202883,0.9856160142112984,0.00023028185675701758,199.0310871728938,0.0,0.0,0.0,0.001286328768987916,7.780009160776928e-05,0.00014916939419425953,0.0005851177077196667,0.09248493915746207,0.09248493915746207,0.09248493915746207,0.09248873537625378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.6159501893,595.5210025967718,0.0,0.09248493915746207,0.09248494150882922,0.09248494150882922,0.3715341782257494,0.3715341782257494,0.5,9.94413765094835,0.02049302796763186,0.02049302796763186,1.1937117960769683e-12,2.37661591881988e-05,0.020387586806180025,1.1937117960769683e-12,27496.051642966064,20860.119151361007,0.7586587129755178,0.9886956037419673,0.6075432589155982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328552031246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5793015945426,260.5793015945426,-12.570698405457392,244.77518758127036,276.3834156078026,124606.47851511769,124598.47515260254,8.003362515145938,0.0,nan,276.3834156078026,3.2334156078026126,270.0617700025057,-3.0882299974942953,263.7401243972005,-9.409875602799502,257.4184787918927,-15.731521208107267,251.0968331865839,-22.053166813416084,244.77518758127036,-28.37481241872962,1.0,1.0,26022.012520719443,26022.012520719443,275.61282654659834,2.4628265465983645,275.61282654659834,275.61282654659834,77092.29810726826,77091.76096875149,0.5371385167672997,0.0,8546.071908451686,8546.071908451686,0.8855810559390578,3942.1176135667024,275.61282654659834,2.4628265465983645,1.0,0.002,0.13731309566086686,0.004868282977847252,0.00021207954072242335,0.0017879204612115105,0.10603977036121168,0.10603977036121168,0.0,1.9339339157875557e-12,1.0,1.000041278775346,0.020387586804986313,0.09248494150882922,0.0,3.81319950553992e-06,4.898352368313494,0.0,1600069.7614067406,266.59212572787413,2.3766157994487003e-05,1.0,1284578.045601085,2597.8446325039736,,,,,,,,,,,,,,,,,,,2.0,15261.486075475723,1552.735626831087,0.3715341782257494,6.173730061729009,2.927706555793958
3438.0,-30.130411794199944,5.003801058319457,35.050641662575025,24.54561040448027,4.98953814218681,-26.61841680056449,-40.11896577486766,1.477543146951266,-6.557857017302695,-6.557880759524616,40.10128953008109,41044.78170549391,25750.119613932617,25750.119613932617,66794.90131942653,77101.08326493825,77091.79133946862,25750.119613932617,102841.91095340124,102841.91095340124,102841.91095340124,130337.94203240688,125853.83934572675,4484.10268668013,0.0,90947.35130417011,54891.04973841744,40062.55729528074,27496.03107900564,67558.58837428638,20860.105633669715,1552.7341922208448,0.0,0.8783610980249869,2.722875892991801,0.001494314320929203,1.0,1.0,-6.537514617158706,333628.0411627989,1558905.1781295103,4.672584392775362,1558905.1781295103,4.672584392775362,0.7586587887441425,0.09248492899545357,3.9225025752782345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225025752782345,1.284839691621197,1.2851313262073478,3.052912048762179,6468.754291923196,15261.483213948755,6453.518256742325,0.00032771478848954205,23186.05266886764,2364.3193821404498,19289.99793884455,1967.0323646550607,0.8319655878616028,0.8319655878616028,35467.83824943305,35405.22815468563,1.0022109703759197,0.8,4280.592329368642,4273.035954225843,1.0022109703759197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.847701702867,4632.441516551485,6.187184505429323,5.003801058319457,-3.7477442833220325,8.751545341641489,2.927712599989375,3.5,0.8364893142826786,0.6,0.00022696948580202883,0.9856083654872332,0.00023028364383841953,199.03102617309202,0.0,0.0,0.0,0.001286328768987916,7.780064687504459e-05,0.00014916883892698423,0.0005851151548423598,0.092484926618623,0.092484926618623,0.092484926618623,0.09248871905414469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.07138061256,595.5211797582405,0.0,0.092484926618623,0.09248492899545357,0.09248492899545357,0.3715341017342144,0.3715341017342144,0.5,9.944251420367461,0.020461414814178625,0.020461414814178625,-1.1596057447604835e-11,2.3742221912925743e-05,0.020366142365901396,-1.1596057447604835e-11,27496.03107900564,20860.105633669715,0.7586587887441425,0.988695929366835,0.6075435069498292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328556653708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5793491544296,260.5793491544296,-12.570650845570356,244.77525996694476,276.38343834190385,124606.17186426016,124598.22030677744,7.951557482747409,0.0,nan,276.38343834190385,3.2334383419038772,270.06180266691734,-3.0881973330826327,263.7401669919309,-9.409833008069086,257.4185313169377,-15.731468683062303,251.09689564194323,-22.053104358056743,244.77525996694476,-28.374740033055218,1.0,1.0,26022.012520719443,26022.012520719443,275.6128473791221,2.462847379122138,275.6128473791221,275.6128473791221,77092.31845539888,77091.79133946862,0.5271159302646993,0.0,8546.071908451686,8546.071908451686,0.8855812148440543,3942.115088154626,275.6128473791221,2.462847379122138,1.0,0.002,0.13730928657889252,0.004868302110598363,0.00021207366513991465,0.0017879263360812694,0.10603683256995733,0.10603683256995733,0.0,1.221184178085144e-12,1.0,1.0000412353648096,0.020366142377497454,0.09248492899545357,0.0,3.8091886487429993e-06,4.893199885114942,0.0,1600069.7816124756,266.5921429826973,2.374223350898319e-05,1.0,1284577.986634938,2597.8448710763723,,,,,,,,,,,,,,,,,,,2.0,15261.483213948755,1552.7341922208448,0.3715341017342144,6.173730061729009,2.927712599989375
3439.0,-30.13033727923423,5.00380001598581,35.05064186238769,24.545637855213158,4.989548355748075,-26.61834871573918,-40.118902910593874,1.47755979265276,-6.5578410333749275,-6.557864670348735,40.10128909810526,41044.80254732038,25750.124899312217,25750.124899312217,66794.9274466326,77101.1156222637,77091.80056094655,25750.124899312217,102841.92546025876,102841.92546025876,102841.92546025876,130337.93166150326,125853.77914459733,4484.152516905935,0.0,90947.35193466116,54891.03886129377,40062.57008151932,27496.006201244494,67558.57628276381,20860.08893192672,1552.7325813435773,0.0,0.8783611869154986,2.7228775277305086,0.001494314320929203,1.0,1.0,-6.537592817739039,333628.2531478488,1558905.1594652112,4.672581367904641,1558905.1594652112,4.672581367904641,0.7586588677370378,0.09248491527930582,3.9225007713709954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225007713709954,1.2848396137446068,1.285131248313081,3.0529108298109247,6468.751709111759,15261.480356520233,6453.518672260664,0.0003277153568513659,23186.063492569603,2364.3204858508875,19289.99918085667,1967.0324913050504,0.8319652530511918,0.8319652530511918,35467.82520047935,35405.22815468563,1.0022105094723026,0.8,4280.590754498172,4273.035954225843,1.0022105094723026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.8528495837545,4632.441516551485,6.187178122332606,5.00380001598581,-3.7477290803620793,8.75152909634789,2.9277186355786258,3.5,0.8364910387367502,0.6,0.00022696948580202883,0.9856007133971458,0.0002302854317340291,199.03096514597212,0.0,0.0,0.0,0.001286328768987916,7.78012009147809e-05,0.00014916828488724794,0.0005851127125343185,0.0924849128714201,0.0924849128714201,0.0924849128714201,0.09248868798961099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488136.52326222614,595.5213580124098,0.0,0.0924849128714201,0.09248491527930582,0.09248491527930582,0.3715340258730372,0.3715340258730372,0.5,9.944364670063628,0.020417695672335867,0.020417695672335867,-1.1652900866465643e-11,2.3636973821794527e-05,0.020271852609710095,-1.1652900866465643e-11,27496.006201244494,20860.08893192672,0.7586588677370378,0.988696493056115,0.6075439241870484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328561385855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5793957696595,260.5793957696595,-12.57060423034045,244.7753321552056,276.38345938410265,124605.80745731656,124598.01383774917,7.793619567393998,0.0,nan,276.38345938410265,3.233459384102673,270.06183393833135,-3.0881660616686304,263.74020849255373,-9.409791507446243,257.4185830467719,-15.731416953228063,251.09695760099183,-22.05304239900815,244.7753321552056,-28.374667844794374,1.0,1.0,26022.012520719443,26022.012520719443,275.61286454732914,2.4628645473291613,275.61286454732914,275.61286454732914,77092.32882902164,77091.80056094655,0.528268075097003,0.0,8546.071908451686,8546.071908451686,0.885581328917753,3942.1132752278504,275.61286454732914,2.4628645473291613,1.0,0.002,0.13730549513186663,0.004868320955334071,0.0002120678162757215,0.0017879321844640956,0.10603390813786075,0.10603390813786075,0.0,7.398170617789468e-13,1.0,1.0000410444716523,0.020271852621362996,0.09248491527930582,0.0,3.791553054800917e-06,4.870545381174528,0.0,1600069.8002113174,266.59215896662505,2.3636985474695393e-05,1.0,1284577.9317283656,2597.84509322406,,,,,,,,,,,,,,,,,,,2.0,15261.480356520233,1552.7325813435773,0.3715340258730372,6.173730061729009,2.9277186355786258
3440.0,-30.13026312576841,5.003799006430396,35.05064202523094,24.5456829777919,4.989579070355852,-26.618278906161223,-40.118836029991485,1.4775948486890829,-6.557820881654209,-6.557844429012912,40.101288427482594,41044.8045608484,25750.12090239026,25750.12090239026,66794.92546323866,77101.13501991214,77091.81952748075,25750.12090239026,102841.94042987101,102841.94042987101,102841.94042987101,130337.91745327796,125853.71546298749,4484.2019902904785,0.0,90947.34747321981,54891.01700603617,40062.58940798182,27495.977023406944,67558.56643138875,20860.069387343097,1552.7306672984164,0.0,0.8783612992301848,2.722879583784057,0.001494314320929203,1.0,1.0,-6.5376528334029445,333628.5198403918,1558905.1304877996,4.672577545929171,1558905.1304877996,4.672577545929171,0.7586589619850646,0.09248489863384786,3.9224988612192884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224988612192884,1.2848394497356541,1.2851310842669015,3.0529097328279517,6468.749384736474,15261.477502243573,6453.518909915206,0.00032771585844196396,23186.073646162717,2364.3215212292394,19289.999891222003,1967.032563742155,0.8319649193564297,0.8319649193564297,35467.81138298197,35405.22815468563,1.0022100214229108,0.8,4280.58908687262,4273.035954225843,1.0022100214229108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.85798472684,4632.441516551485,6.1871695278618075,5.003799006430396,-3.747710734607973,8.751509741038369,2.927724656238508,3.5,0.836492758925288,0.6,0.00022696948580202883,0.9855930984938193,0.00023028721096858632,199.03090441495473,0.0,0.0,0.0,0.001286328768987916,7.780179035550437e-05,0.00014916769544652444,0.0005851101155196978,0.09248489639151065,0.09248489639151065,0.09248489639151065,0.09248865564409767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.9762869803,595.5215358829788,0.0,0.09248489639151065,0.09248489863384786,0.09248489863384786,0.37153394901153675,0.37153394901153675,0.5,9.944477443322608,0.02036517041949537,0.02036517041949537,-1.1198153515579179e-11,2.3547358694031573e-05,0.020191595609958313,-1.1198153515579179e-11,27495.977023406944,20860.069387343097,0.7586589619850646,0.9886966078694752,0.6075440425831528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328566326435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5794434428532,260.5794434428532,-12.570556557146801,244.77540430587786,276.38348257981784,124605.68110361182,124597.71060246982,7.970501142017425,0.0,nan,276.38348257981784,3.23348257981786,270.0618669250404,-3.0881330749595577,263.7402512702493,-9.409748729750675,257.4186356154611,-15.731364384538892,251.09701996067275,-22.052980039327224,244.77540430587786,-28.37459569412212,1.0,1.0,26022.012520719443,26022.012520719443,275.6128870079927,2.4628870079927196,275.6128870079927,275.6128870079927,77092.38091656503,77091.81952748075,0.5613890842796536,0.0,8546.071908451686,8546.071908451686,0.8855814497100244,3942.1113555253846,275.6128870079927,2.4628870079927196,1.0,0.002,0.13730171869474095,0.00486834049427086,0.00021206199240320913,0.0017879380110051028,0.10603099620160457,0.10603099620160457,0.0,3.4083118272132396e-12,1.0,1.0000408819903686,0.020191595621156466,0.09248489863384786,0.0,3.7765420883171105e-06,4.851262364025542,0.0,1600069.8237212943,266.59217911834577,2.3547369892185088e-05,1.0,1284577.8626519544,2597.8453727018527,,,,,,,,,,,,,,,,,,,2.0,15261.477502243573,1552.7306672984164,0.37153394901153675,6.173730061729009,2.927724656238508
3441.0,-30.130188794213765,5.003797949622215,35.05064224772616,24.545714759174757,4.989594912733798,-26.61821042351683,-40.118773095868505,1.4776165407037503,-6.557804995781964,-6.557828587842191,40.10129047765993,41044.825453344914,25750.126658784306,25750.126658784306,66794.95211212922,77101.16417840651,77091.86326354124,25750.126658784306,102841.98992232553,102841.98992232553,102841.98992232553,130337.9529556918,125853.70104007721,4484.251915614592,0.0,90947.34754191269,54891.00881159518,40062.59858924168,27495.963033366268,67558.56162260794,20860.060514154204,1552.7295801205844,0.0,0.8783613773287007,2.722881191357153,0.001494314320929203,1.0,1.0,-6.53759691988563,333628.7285572774,1558905.219072831,4.672574888301917,1558905.219072831,4.672574888301917,0.7586590252845693,0.09248488842850396,3.922497153754104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922497153754104,1.284839348250026,1.285130982758238,3.0529086450353615,6468.747079834507,15261.474643208698,6453.5191317574745,0.00032771635482573317,23186.08375658596,2364.322552205489,19290.00055432339,1967.0326313596784,0.831964585172522,0.831964585172522,35467.799031660456,35405.22815468563,1.0022095851605233,0.8,4280.587596198964,4273.035954225843,1.0022095851605233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.863126817742,4632.441516551485,6.18716326658091,5.003797949622215,-3.7476957266049125,8.751493676227128,2.9277306850492675,3.5,0.8364944814426478,0.6,0.00022696948580202883,0.98558546536605,0.0002302889944889067,199.0308435381214,0.0,0.0,0.0,0.001286328768987916,7.78023450183793e-05,0.0001491671407836495,0.000585107685157503,0.09248488603837059,0.09248488603837059,0.09248488603837059,0.09248865371445168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.4412470421,595.5217100051191,0.0,0.09248488603837059,0.09248488842850396,0.09248488842850396,0.3715338713183186,0.3715338713183186,0.5,9.944590470196289,0.020332752726346826,0.020332752726346826,-7.02584657119587e-11,2.3592060244936874e-05,0.020231667956579713,-7.02584657119587e-11,27495.963033366268,20860.060514154204,0.7586590252845693,0.988697072700506,0.6075443950779672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285711116485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5794906458248,260.5794906458248,-12.570509354175158,244.7754763213556,276.38350497028415,124605.38004236524,124597.4881580446,7.891884320638394,0.0,nan,276.38350497028415,3.233504970284173,270.0618992405048,-3.0881007594952052,263.7402935107201,-9.40970648927987,257.4186877809351,-15.731312219064876,251.0970820511494,-22.052917948850563,244.7754763213556,-28.37452367864438,1.0,1.0,26022.012520719443,26022.012520719443,275.6129079668433,2.462907966843318,275.6129079668433,275.6129079668433,77092.39453985266,77091.86326354124,0.5312763114197878,0.0,8546.071908451686,8546.071908451686,0.885581557684999,3942.1096395228747,275.6129079668433,2.462907966843318,1.0,0.002,0.13729793476249152,0.004868359254989127,0.00021205615503664633,0.001787943845051909,0.10602807751832316,0.10602807751832316,0.0,8.855546504427103e-14,1.0,1.0000409631259577,0.02023166802683818,0.09248488842850396,0.0,3.7840371048948353e-06,4.860890091836346,0.0,1600069.8424193223,266.592195004218,2.3592130503402586e-05,1.0,1284577.8085919267,2597.84559142456,,,,,,,,,,,,,,,,,,,2.0,15261.474643208698,1552.7295801205844,0.3715338713183186,6.173730061729009,2.9277306850492675
3442.0,-30.13011465048806,5.003796897272955,35.050642455661766,24.54575610989707,4.989617493272353,-26.618141436111852,-40.11871009189633,1.4776442770976237,-6.557786412726671,-6.557809944150271,40.101290500599205,41044.8355267365,25750.12606845059,25750.12606845059,66794.96159518708,77101.1863276645,77091.8870018242,25750.12606845059,102842.01307027478,102842.01307027478,102842.01307027478,130337.95108721724,125853.64961498842,4484.301472228824,0.0,90947.34003745238,54890.98922943358,40062.612008909775,27495.93801694245,67558.55002585222,20860.043871326514,1552.7279015740876,0.0,0.8783614783403954,2.722883084847018,0.001494314320929203,1.0,1.0,-6.537632638453431,333628.974201021,1558905.2200643548,4.672571450958782,1558905.2200643548,4.672571450958782,0.7586591102465015,0.09248487399931789,3.922494511651528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922494511651528,1.284839218485922,1.28513085296468,3.0529068969998185,6468.743375956949,15261.471790213316,6453.520327526158,0.0003277172134609304,23186.09746101592,2364.3239496684314,19290.004128556007,1967.0329958299733,0.831964247583681,0.831964247583681,35467.77991943356,35405.22815468563,1.002208910095527,0.8,4280.585289555654,4273.035954225843,1.002208910095527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.868255311296,4632.441516551485,6.18715550055886,5.003796897272955,-3.747678604839708,8.751475502112664,2.9277366979228505,3.5,0.8364961994065288,0.6,0.00022696948580202883,0.9855778515899977,0.0002302907735151181,199.03078281515522,0.0,0.0,0.0,0.001286328768987916,7.780290030052361e-05,0.00014916658550150522,0.0005851051129514526,0.09248487170678432,0.09248487170678432,0.09248487170678432,0.0924886286841751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.8979609267,595.521886709713,0.0,0.09248487170678432,0.09248487399931789,0.09248487399931789,0.3715337957160057,0.3715337957160057,0.5,9.944703174023495,0.02029493473395405,0.02029493473395405,-3.979039320256561e-13,2.3531423607892066e-05,0.020177305696847725,-3.979039320256561e-13,27495.93801694245,20860.043871326514,0.7586591102465015,0.9886973827831866,0.6075446484720308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285761208367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57953805955066,260.57953805955066,-12.57046194044932,244.77554825503017,276.3835278640615,124605.13079117257,124597.20367031814,7.927120854430949,0.0,nan,276.3835278640615,3.2335278640615,270.0619319422619,-3.0880680577380986,263.7403360204574,-9.409663979542586,257.41874009864847,-15.731259901351507,251.09714417684444,-22.05285582315554,244.77554825503017,-28.374451744969804,1.0,1.0,26022.012520719443,26022.012520719443,275.61292938821873,2.462929388218754,275.61292938821873,275.61292938821873,77092.42673137788,77091.8870018242,0.5397295536822639,0.0,8546.071908451686,8546.071908451686,0.8855817247636222,3942.106984209786,275.61292938821873,2.462929388218754,1.0,0.002,0.13729416099667974,0.004868378491215537,0.00021205033459293694,0.0017879496668980076,0.10602516729646846,0.10602516729646846,0.0,1.4909445206212624e-12,1.0,1.0000408530703144,0.02017730569724563,0.09248487399931789,0.0,3.7738693996504278e-06,4.847828643204616,0.0,1600069.86413053,266.5922135872733,2.3531424005795998e-05,1.0,1284577.7449674513,2597.8458488443093,,,,,,,,,,,,,,,,,,,2.0,15261.471790213316,1552.7279015740876,0.3715337957160057,6.173730061729009,2.9277366979228505
3443.0,-30.130040496702282,5.003795823097919,35.05064268070616,24.545787402335577,4.989635365283846,-26.618072910500953,-40.11864715777335,1.477667777517122,-6.557769263358125,-6.5577927775853935,40.10129141116063,41044.861002464284,25750.128716217547,25750.128716217547,66794.98971868183,77101.21567741153,77091.91867029371,25750.128716217547,102842.04738651126,102842.04738651126,102842.04738651126,130337.96541772633,125853.61431051513,4484.351107211204,0.0,90947.34296080784,54890.98827968899,40062.61631235429,27495.918031215067,67558.53434356935,20860.030761032496,1552.7264975719124,0.0,0.8783615679632697,2.7228848277942785,0.001494314320929203,1.0,1.0,-6.537630833418007,333629.2003812634,1558905.2594084574,4.672568401168058,1558905.2594084574,4.672568401168058,0.758659184877948,0.0924848617093166,3.922493311606939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922493311606939,1.2848391085397506,1.2851307429935528,3.052906224239192,6468.74195045791,15261.468935932815,6453.5199412675565,0.00032771748242913017,23186.105299832667,2364.324749005284,19290.002974003197,1967.0328780983514,0.8319639165160875,0.8319639165160874,35467.771238647685,35405.22815468563,1.002208603480597,0.8,4280.5842418767625,4273.035954225843,1.002208603480597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.873383445618,4632.441516551485,6.187148513129199,5.003795823097919,-3.7476626067225016,8.75145842982042,2.927742710380194,3.5,0.836497917251484,0.6,0.00022696948580202883,0.9855702368443383,0.00023029255279537886,199.03072208398706,0.0,0.0,0.0,0.001286328768987916,7.780345497071402e-05,0.00014916603083131482,0.0005851027582547869,0.09248485938839879,0.09248485938839879,0.09248485938839879,0.09248861369435855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.35933530703,595.5220619419936,0.0,0.09248485938839879,0.0924848617093166,0.0924848617093166,0.37153371989487666,0.37153371989487666,0.5,9.944815801572968,0.02026214109491775,0.02026214109491775,-4.524736141320318e-11,2.3514227279974875e-05,0.02016194416739836,-4.524736141320318e-11,27495.918031215067,20860.030761032496,0.758659184877948,0.9886980285717195,0.6075451665918385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632858110889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5795852185829,260.5795852185829,-12.570414781417071,244.77562008071052,276.3835503564443,124604.87169757207,124596.98715949773,7.884538074332668,0.0,nan,276.3835503564443,3.2335503564443115,270.06196430130717,-3.0880356986928064,263.74037824615976,-9.409621753840213,257.4187921910105,-15.731207808989495,251.0972061358653,-22.052793864134685,244.77562008071052,-28.374379919289453,1.0,1.0,26022.012520719443,26022.012520719443,275.6129502604006,2.462950260400646,275.6129502604006,275.6129502604006,77092.44612969516,77091.91867029371,0.5274594014481409,0.0,8546.071908451686,8546.071908451686,0.8855818006508277,3942.105778164974,275.6129502604006,2.462950260400646,1.0,0.002,0.13729039010604838,0.004868397446938881,0.0002120445179458226,0.001787955484193163,0.10602225897291129,0.10602225897291129,0.0,2.138985603222787e-12,1.0,1.0000408219751127,0.02016194421264572,0.0924848617093166,0.0,3.7709962739480246e-06,4.844137668951842,0.0,1600069.8842222178,266.59223073664185,2.351427252733629e-05,1.0,1284577.6863842662,2597.846085867411,,,,,,,,,,,,,,,,,,,2.0,15261.468935932815,1552.7264975719124,0.37153371989487666,6.173730061729009,2.927742710380194
3444.0,-30.129966521979096,5.0037947452587614,35.05064290022428,24.545828892756276,4.989657507191866,-26.618004119063002,-40.11858041686935,1.4776951025564689,-6.557751176559918,-6.557774642025453,40.10129170109185,41044.85405705493,25750.12913748995,25750.12913748995,66794.98319454488,77101.23768158258,77091.94455778369,25750.12913748995,102842.07369527363,102842.07369527363,102842.07369527363,130337.96834446947,125853.56778403878,4484.400560430686,0.0,90947.33479997473,54890.95116866868,40062.64847922895,27495.894649195827,67558.54312842478,20860.015262556193,1552.724909200213,0.0,0.8783616652031213,2.722886669540068,0.001494314320929203,1.0,1.0,-6.537656382973296,333629.43932982575,1558905.2719356236,4.672565092178485,1558905.2719356236,4.672565092178485,0.7586592663631073,0.09248484810118998,3.922490555111776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922490555111776,1.284838980700207,1.285130615124992,3.0529043825975073,6468.738048240172,15261.466084325308,6453.5212753598225,0.0003277183924391534,23186.11951313751,2364.326198359023,19290.006961694256,1967.033284729674,0.8319635785006769,0.8319635785006769,35467.75129893303,35405.22815468563,1.0022078991879575,0.8,4280.581835364445,4273.035954225843,1.0022078991879575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.878504464083,4632.441516551485,6.187141001321889,5.0037947452587614,-3.747645880566442,8.751440625825204,2.927748714499513,3.5,0.8364996327141466,0.6,0.00022696948580202883,0.9855626405495952,0.00023029432779174763,199.03066149950618,0.0,0.0,0.0,0.001286328768987916,7.78040431959814e-05,0.00014916544260604745,0.0005851000397712888,0.09248484581001191,0.09248484581001191,0.09248484581001191,0.0924885918803396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.8189167301,595.5222377268854,0.0,0.09248484581001191,0.09248484810118998,0.09248484810118998,0.37153364484128,0.37153364484128,0.5,9.94492817850817,0.020226819484776115,0.020226819484776115,-1.1652900866465643e-11,2.3465465517347184e-05,0.02011825905213982,-1.1652900866465643e-11,27495.894649195827,20860.015262556193,0.7586592663631073,0.9886978034379988,0.6075449847849902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285862003955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5796325411212,260.5796325411212,-12.570367458878764,244.7756918259171,276.38357325631415,124604.61390649762,124596.7020317831,7.911874714503461,0.0,nan,276.38357325631415,3.2335732563141732,270.0619969702447,-3.0880030297552707,263.74042068416435,-9.409579315835629,257.4188443980819,-15.73115560191809,251.09726811200505,-22.052731887994923,244.7756918259171,-28.37430817408287,1.0,1.0,26022.012520719443,26022.012520719443,275.6129714251289,2.4629714251288988,275.6129714251289,275.6129714251289,77092.4780862127,77091.94455778369,0.5335284290049458,0.0,8546.071908451686,8546.071908451686,0.8855819749632651,3942.1030078873346,275.6129714251289,2.4629714251288988,1.0,0.002,0.13728662738360636,0.004868416538860149,0.00021203871433627213,0.0017879612869001534,0.10601935716813607,0.10601935716813607,0.0,1.2364254585450762e-12,1.0,1.0000407335362067,0.02011825906379272,0.09248484810118998,0.0,3.7628255972098785e-06,4.8336415670489945,0.0,1600069.905368316,266.59224882344006,2.346547717024805e-05,1.0,1284577.6244939766,2597.846336270862,,,,,,,,,,,,,,,,,,,2.0,15261.466084325308,1552.724909200213,0.37153364484128,6.173730061729009,2.927748714499513
3445.0,-30.12989245594437,5.003793645363426,35.05064313371399,24.545860255043976,4.989675121986383,-26.61793569815666,-40.11851748274637,1.4777183626384447,-6.557734102471613,-6.5577575457978945,40.10129254398922,41044.87855258941,25750.131803454122,25750.131803454122,66795.01035604354,77101.26694689857,77091.97508887495,25750.131803454122,102842.10689232907,102842.10689232907,102842.10689232907,130337.98133712489,125853.53129638816,4484.450040736737,0.0,90947.3373375855,54890.94893712491,40062.65377828955,27495.87444479582,67558.52822308536,20860.001990000343,1552.7234965447988,0.0,0.8783617547024585,2.7228884054249343,0.001494314320929203,1.0,1.0,-6.537659153680863,333629.6645848331,1558905.3083564632,4.672562046592459,1558905.3083564632,4.672562046592459,0.7586593411270302,0.09248483590136486,3.922489288549723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922489288549723,1.2848388718784896,1.285130506278574,3.0529036553936724,6468.736507382508,15261.463231602373,6453.520969918013,0.0003277186913143038,23186.127646816803,2364.3270277634874,19290.00604870825,1967.0331916310106,0.831963247271976,0.831963247271976,35467.742136976616,35405.22815468563,1.0022075755776194,0.8,4280.580729613369,4273.035954225843,1.0022075755776194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.883623008613,4632.441516551485,6.187134032556017,5.003793645363426,-3.747629948074531,8.751423593437957,2.9277547157231973,3.5,0.836501347349485,0.6,0.00022696948580202883,0.9855550349415569,0.0002302961049917299,199.0306008402791,0.0,0.0,0.0,0.001286328768987916,7.78045978737045e-05,0.00014916488792832432,0.000585097675126572,0.09248483358889303,0.09248483358889303,0.09248483358889303,0.09248857612195736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.28167615604,595.5224125052171,0.0,0.09248483358889303,0.09248483590136486,0.09248483590136486,0.37153356985548275,0.37153356985548275,0.5,9.945040450973051,0.02019496392375686,0.02019496392375686,3.9335645851679146e-11,2.3443326256256114e-05,0.02009839211700637,3.9335645851679146e-11,27495.87444479582,20860.001990000343,0.7586593411270302,0.9886984236169176,0.6075454814091703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285913092688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5796795941805,260.5796795941805,-12.570320405819473,244.77576347989915,276.3835957084515,124604.35086344393,124596.48404261925,7.866820824670001,0.0,nan,276.3835957084515,3.233595708451503,270.06202926274614,-3.0879707372538405,263.7404628170389,-9.40953718296106,257.41889637132863,-15.731103628671349,251.09732992561885,-22.052670074381126,244.77576347989915,-28.374236520100823,1.0,1.0,26022.012520719443,26022.012520719443,275.6129920938856,2.4629920938856458,275.6129920938856,275.6129920938856,77092.497497325,77091.97508887495,0.5224084500514437,0.0,8546.071908451686,8546.071908451686,0.885582055056821,3942.1017349924714,275.6129920938856,2.4629920938856458,1.0,0.002,0.13728286837756196,0.00486843543016756,0.00021203291601342643,0.0017879670852042528,0.10601645800671321,0.10601645800671321,0.0,1.2176791693019329e-12,1.0,1.0000406933191195,0.020098392077670724,0.09248483590136486,0.0,3.759109784969081e-06,4.828868098468078,0.0,1600069.9253644967,266.59226589752836,2.3443286920610262e-05,1.0,1284577.5661504911,2597.846572324224,,,,,,,,,,,,,,,,,,,2.0,15261.463231602373,1552.7234965447988,0.37153356985548275,6.173730061729009,2.9277547157231973
3446.0,-30.129818564368477,5.0037925411301565,35.05064335996869,24.545901745464676,4.989697020291934,-26.61786700590849,-40.11845454862339,1.47774546012152,-6.557716118310395,-6.557739510053923,40.10129280151095,41044.88595753698,25750.132306266267,25750.132306266267,66795.01826380324,77101.28886396054,77092.00027896921,25750.132306266267,102842.13258523548,102842.13258523548,102842.13258523548,130337.98356916898,125853.48423430714,4484.499334861841,0.0,90947.32880662098,54890.92589345392,40062.66990351896,27495.85098393351,67558.52088745247,20859.98642897597,1552.721906719243,0.0,0.8783618515237533,2.722890237067475,0.001494314320929203,1.0,1.0,-6.537687242760683,333629.9022174473,1558905.3194839617,4.672558751846909,1558905.3194839617,4.672558751846909,0.7586594225130535,0.092484822411784,3.9224864697838413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224864697838413,1.284838745103609,1.285130379474918,3.052901762755865,6468.732497110104,15261.460383174535,6453.522380529186,0.0003277196293966842,23186.142133877867,2364.328505032592,19290.010265119443,1967.033621585296,0.8319629092989262,0.8319629092989261,35467.721746808784,35405.22815468563,1.0022068553746277,0.8,4280.578268736126,4273.035954225843,1.0022068553746277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.888734341797,4632.441516551485,6.187126554775293,5.0037925411301565,-3.7476133100824316,8.751405851212589,2.9277607084968693,3.5,0.8365030595705341,0.6,0.00022696948580202883,0.9855474473112249,0.00023029787801819997,199.03054032396864,0.0,0.0,0.0,0.001286328768987916,7.780515255508391e-05,0.00014916433324694493,0.0005850950789354695,0.09248482014525852,0.09248482014525852,0.09248482014525852,0.09248855383383026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.742879482,595.5225877608528,0.0,0.09248482014525852,0.092484822411784,0.092484822411784,0.37153349552106585,0.37153349552106585,0.5,9.945152459060418,0.020159915395936423,0.020159915395936423,-7.503331289626658e-12,2.3391743525280617e-05,0.020052267293237946,-7.503331289626658e-12,27495.85098393351,20859.98642897597,0.7586594225130535,0.9886986480221915,0.6075456569855154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285965226865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57972680031133,260.57972680031133,-12.570273199688643,244.77583506805044,276.38361853255935,124604.08965298368,124596.19724051973,7.892412463971015,0.0,nan,276.38361853255935,3.233618532559376,270.0620618396648,-3.0879381603351703,263.7405051467691,-9.409494853230854,257.4189484538634,-15.731051546136598,251.09739176096102,-22.05260823903896,244.77583506805044,-28.374164931949537,1.0,1.0,26022.012520719443,26022.012520719443,275.6130130771936,2.4630130771936365,275.6130130771936,275.6130130771936,77092.52920597904,77092.00027896921,0.5289270098292036,0.0,8546.071908451686,8546.071908451686,0.8855822333070398,3942.0989021327605,275.6130130771936,2.4630130771936365,1.0,0.002,0.13727911799876988,0.004868454458111747,0.00021202713142422659,0.0017879728710578154,0.10601356571211329,0.10601356571211329,0.0,2.4820419157467466e-12,1.0,1.000040599940842,0.020052267300741278,0.092484822411784,0.0,3.750482813378918e-06,4.8177858534595925,0.0,1600069.946386281,266.5922838816896,2.3391751028611907e-05,1.0,1284577.5046010972,2597.8468213484803,,,,,,,,,,,,,,,,,,,2.0,15261.460383174535,1552.721906719243,0.37153349552106585,6.173730061729009,2.9277607084968693
3447.0,-30.12974465227309,5.0037914146862095,35.050643598365255,24.545933142676972,4.989714418630202,-26.617798745185013,-40.11839161450041,1.4777685099884417,-6.557699119689971,-6.5577224861379495,40.10129360505577,41044.90934035772,25750.134990404604,25750.134990404604,66795.04433076232,77101.31801334875,77092.03007415587,25750.134990404604,102842.16506456048,102842.16506456048,102842.16506456048,130337.99578291803,125853.44713457377,4484.548648344272,0.0,90947.33100119267,54890.92232207599,40062.67631012964,27495.83071835756,67558.50702848719,20859.973106733705,1552.720493100419,0.0,0.8783619407804633,2.7228919656507333,0.001494314320929203,1.0,1.0,-6.537692871087131,333630.12651946605,1558905.354203929,4.672555714518103,1558905.354203929,4.672555714518103,0.7586594971581117,0.09248481031435818,3.922485145842977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922485145842977,1.2848386372654168,1.2851302716122486,3.052900988556344,6468.73085667422,15261.457533720575,6453.52214577506,0.00032771995415480765,23186.150519289546,2364.329360106616,19290.00956342365,1967.0335500322385,0.8319625781509298,0.8319625781509298,35467.712169788065,35405.22815468563,1.0022065171038343,0.8,4280.577112891184,4273.035954225843,1.0022065171038343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.893842991135,4632.441516551485,6.187119605121427,5.0037914146862095,-3.747597445105821,8.75138885979203,2.927766698128772,3.5,0.8365047708939349,0.6,0.00022696948580202883,0.9855398576368642,0.00023029965154961686,199.03047979088976,0.0,0.0,0.0,0.001286328768987916,7.780570724011881e-05,0.00014916377856191002,0.0005850927057069031,0.09248480801819038,0.09248480801819038,0.09248480801819038,0.09248853774426485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.2073016221,595.522761996312,0.0,0.09248480801819038,0.09248481031435818,0.09248481031435818,0.37153342119588256,0.37153342119588256,0.5,9.945264347248674,0.020127711331326736,0.020127711331326736,6.650680006714538e-12,2.3366447976513882e-05,0.020029615050816574,6.650680006714538e-12,27495.83071835756,20859.973106733705,0.7586594971581117,0.9886992366867589,0.607546127729709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286017566657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57977372445663,260.57977372445663,-12.570226275543348,244.775906564976,276.3836408839267,124603.82352022258,124595.97825278378,7.8452674388028765,0.0,nan,276.3836408839267,3.233640883926739,270.06209402013707,-3.08790597986291,263.7405471563596,-9.409452843640395,257.41900029256715,-15.73099970743283,251.0974534287735,-22.052546571226486,244.775906564976,-28.37409343502398,1.0,1.0,26022.012520719443,26022.012520719443,275.6130335875285,2.463033587528514,275.6130335875285,275.6130335875285,77092.54848014946,77092.03007415587,0.5184059935854748,0.0,8546.071908451686,8546.071908451686,0.8855823170290436,3942.0975715721916,275.6130335875285,2.463033587528514,1.0,0.002,0.1372753718557611,0.004868473278814084,0.0002120213529359514,0.001787978648238436,0.1060106764679757,0.1060106764679757,0.0,1.1743874102354557e-12,1.0,1.0000405540846338,0.020029615044165894,0.09248481031435818,0.0,3.746246059029315e-06,4.81234319648542,0.0,1600069.966289474,266.59230088031,2.3366441325833875e-05,1.0,1284577.446504499,2597.847056403029,,,,,,,,,,,,,,,,,,,2.0,15261.457533720575,1552.720493100419,0.37153342119588256,6.173730061729009,2.927766698128772
3448.0,-30.129670909434783,5.003790283747917,35.050643828146434,24.545974668022268,4.9897361235121025,-26.617730206143623,-40.11832868037743,1.477795418510436,-6.557681210918474,-6.557704523526621,40.10129383255772,41044.91570474938,25750.135512213095,25750.135512213095,66795.05121696247,77101.33982674358,77092.05468528612,25750.135512213095,102842.1901974992,102842.1901974992,102842.1901974992,130337.99741690594,125853.39964676605,4484.597770139894,0.0,90947.32216530286,54890.898036564926,40062.69347637548,27495.807219406743,67558.50069578222,20859.95751300558,1552.7189033492007,0.0,0.878362037319593,2.7228937899059984,0.001494314320929203,1.0,1.0,-6.537723079206273,333630.36318937544,1558905.3640338737,4.672552429375282,1558905.3640338737,4.672552429375282,0.7586595784059202,0.09248479691757407,3.922482275031262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922482275031262,1.284838511374632,1.2851301456928887,3.0528990533095475,6468.726756118482,15261.45468714074,6453.523619926991,0.00032772091566369996,23186.165236292374,2364.330860823255,19290.01396976242,1967.033999353747,0.8319622401193163,0.8319622401193164,35467.691403130746,35405.22815468563,1.002205783602979,0.8,4280.574606575648,4273.035954225843,1.002205783602979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.898944351883,4632.441516551485,6.187112146766231,5.003790283747917,-3.747580875338164,8.75137115908608,2.927772679220065,3.5,0.8365064797771614,0.6,0.00022696948580202883,0.9855322854055276,0.00023030142103222447,199.03041939646704,0.0,0.0,0.0,0.001286328768987916,7.78062619288098e-05,0.00014916322387321902,0.0005850901017292215,0.09248479466541597,0.09248479466541597,0.09248479466541597,0.09248851517967369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.67026826757,595.5229366768134,0.0,0.09248479466541597,0.09248479691757407,0.09248479691757407,0.37153334745670463,0.37153334745670463,0.5,9.945375959552575,0.020091975152581654,0.020091975152581654,5.6274984672199935e-12,2.331260816390568e-05,0.01998144432036497,5.6274984672199935e-12,27495.807219406743,20859.95751300558,0.7586595784059202,0.9886994312935158,0.6075462788846626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328607095922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57982079400267,260.57982079400267,-12.570179205997306,244.77597799717626,276.3836635908157,124603.55985761258,124595.6902801708,7.869577441779372,0.0,nan,276.3836635908157,3.233663590815695,270.0621264720922,-3.0878735279077887,263.74058935337723,-9.409410646622746,257.41905223464283,-15.730947765357143,251.09751511591176,-22.052484884088216,244.77597799717626,-28.374022002823722,1.0,1.0,26022.012520719443,26022.012520719443,275.61305442995763,2.4630544299576513,275.61305442995763,275.61305442995763,77092.5800659957,77092.05468528612,0.5253807095868979,0.0,8546.071908451686,8546.071908451686,0.8855824985704508,3942.094686406418,275.61305442995763,2.4630544299576513,1.0,0.002,0.1372716347225103,0.0048684922372670076,0.000212015588771761,0.0017879844134264051,0.1060077943858805,0.1060077943858805,0.0,2.198166128286605e-12,1.0,1.0000404565640204,0.019981444314737473,0.09248479691757407,0.0,3.737236423573354e-06,4.800769392884921,0.0,1600069.9872195271,266.5923187890815,2.3312602536407212e-05,1.0,1284577.385204512,2597.847304418284,,,,,,,,,,,,,,,,,,,2.0,15261.45468714074,1552.7189033492007,0.37153334745670463,6.173730061729009,2.927772679220065
