time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3449.0,-30.129597141211356,5.003789130440048,35.05064406903481,24.54600610015916,4.989753347466445,-26.617662092340712,-40.11826204424722,1.4778182970627074,-6.557664287580565,-6.557687573221157,40.10129461328975,41044.92284341854,25750.13821540832,25750.13821540832,66795.06105882686,77101.36887694757,77092.0840229747,25750.13821540832,102842.22223838302,102842.22223838302,102842.22223838302,130338.00917345125,125853.36226622941,4484.646907221841,0.0,90947.32408249682,54890.87804292349,40062.71782174815,27495.786935068234,67558.50475681639,20859.944172225416,1552.7174906830348,0.0,0.8783621262637022,2.7228955110379203,0.001494314320929203,1.0,1.0,-6.537730251125765,333630.58652149455,1558905.3977683964,4.672549402684822,1558905.3977683964,4.672549402684822,0.7586596528946972,0.09248478490392371,3.9224809040264645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224809040264645,1.2848384043379697,1.2851300386319313,3.0528982405749114,6468.725034031314,15261.451839633859,6453.523442779757,0.00032772126161912773,23186.17382920552,2364.3317370565405,19290.013440257484,1967.03394535927,0.831961908952809,0.831961908952809,35467.68148566046,35405.22815468563,1.002205433307212,0.8,4280.573409642051,4273.035954225843,1.002205433307212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.904042950821,4632.441516551485,6.187105216666956,5.003789130440048,-3.747565079035348,8.751354209475396,2.927778657078157,3.5,0.8365081877366164,0.6,0.00022696948580202883,0.9855247106303184,0.00023030319113649062,199.0303589812909,0.0,0.0,0.0,0.001286328768987916,7.780684925023283e-05,0.000149162636551796,0.0005850875934686597,0.09248478262699848,0.09248478262699848,0.09248478262699848,0.0924884988606041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.13652865094,595.5231103131257,0.0,0.09248478262699848,0.09248478490392371,0.09248478490392371,0.3715332736769636,0.3715332736769636,0.5,9.945487443646503,0.02005892711292745,0.02005892711292745,-8.526512829121202e-13,2.3285640565973154e-05,0.01995732209536527,-8.526512829121202e-13,27495.786935068234,20859.944172225416,0.7586596528946972,0.988699517540573,0.6075463480307011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286124564814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5798675774691,260.5798675774691,-12.57013242253089,244.7760493400713,276.38368581485315,124603.29177921232,124595.47003224256,7.821746969733884,0.0,nan,276.38368581485315,3.2336858148531746,270.06215851990504,-3.087841480094937,263.74063122495323,-9.409368775046744,257.4191039299962,-15.73089607000378,251.09757663503575,-22.052423364964227,244.7760493400713,-28.37395065992868,1.0,1.0,26022.012520719443,26022.012520719443,275.6130748131489,2.4630748131489213,275.6130748131489,275.6130748131489,77092.59923997005,77092.0840229747,0.5152169953507837,0.0,8546.071908451686,8546.071908451686,0.8855825852686192,3942.0933085465967,275.6130748131489,2.4630748131489213,1.0,0.002,0.13726790210074713,0.004868510989516324,0.00021200983113411033,0.0017879901703596423,0.10600491556705516,0.10600491556705516,0.0,1.4937526042479998e-12,1.0,1.0000404077316543,0.019957322096217922,0.09248478490392371,0.0,3.732724735487857e-06,4.794973564480491,0.0,1600070.0070320477,266.5923357124194,2.3285641418624436e-05,1.0,1284577.3273591795,2597.8475384562917,,,,,,,,,,,,,,,,,,,2.0,15261.451839633859,1552.7174906830348,0.3715332736769636,6.173730061729009,2.927778657078157
3450.0,-30.129507858876142,5.003787975951047,35.05064430233626,24.54605254987257,4.98977630851408,-26.61757944220621,-40.11818569907916,1.4778478900692256,-6.557646258765828,-6.557669493375339,40.101294875331625,41044.93043186104,25750.138337924058,25750.138337924058,66795.0687697851,77101.39398692871,77092.10955503403,25750.138337924058,102842.24789295808,102842.24789295808,102842.24789295808,130338.01141967715,125853.3155611356,4484.69585854154,0.0,90947.3109277541,54890.84736568856,40062.73729118393,27495.76352671906,67558.50081790298,20859.9286501834,1552.7159026073123,0.0,0.8783622233066597,2.7228973471535682,0.001494314320929203,1.0,1.0,-6.537757770454732,333630.82473563496,1558905.4090910852,4.672546100398076,1558905.4090910852,4.672546100398076,0.7586597342500682,0.09248477157920117,3.922477471075904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922477471075904,1.2848382658879487,1.2851299001504848,3.0528958976522147,6468.720069659263,15261.44899509362,6453.52551745285,0.00032772244674181673,23186.190768052515,2364.3334643382314,19290.019641594197,1967.034577719629,0.8319615686149394,0.8319615686149394,35467.65665264061,35405.22815468563,1.0022045561782242,0.8,4280.570412559637,4273.035954225843,1.0022045561782242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.909134182353,4632.441516551485,6.187097677465974,5.003787975951047,-3.747548432728484,8.751336408679531,2.927784626303197,3.5,0.8365098932294848,0.6,0.00022696948580202883,0.9855155428966964,0.00023030533352615037,199.0302858603163,0.0,0.0,0.0,0.001286328768987916,7.780752215077921e-05,0.00014916196365124962,0.0005850844419634695,0.09248476934711881,0.09248476934711881,0.09248476934711881,0.09248847685147057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.6015467532,595.5232843279488,0.0,0.09248476934711881,0.09248477157920117,0.09248477157920117,0.3715332004461359,0.3715332004461359,0.5,9.945598665161961,0.020022961176266563,0.020022961176266563,-5.212541509536095e-11,2.32346095003777e-05,0.01991172292059673,-5.212541509536095e-11,27495.76352671906,20859.9286501834,0.7586597342500682,0.9886996893229523,0.6075464957769481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286179230704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57991605879596,260.57991605879596,-12.570083941204018,244.77612334176214,276.3837087758161,124603.08936277004,124594.98375017362,8.105612596403596,0.0,nan,276.3837087758161,3.233708775816126,270.0621916890139,-3.0878083109860768,263.74067460220755,-9.40932539779243,257.41915751539557,-15.730842484604409,251.0976404285808,-22.052359571419174,244.77612334176214,-28.373876658237833,1.0,1.0,26022.012520719443,26022.012520719443,275.61309588057304,2.4630958805730643,275.61309588057304,275.61309588057304,77092.63927763895,77092.10955503403,0.5297226049297024,0.0,8546.071908451686,8546.071908451686,0.8855828023579364,3942.0898584312836,275.61309588057304,2.4630958805730643,1.0,0.002,0.13726417800687524,0.004868529912958427,0.00021200408715941113,0.0017879959148614918,0.10600204357970557,0.10600204357970557,0.0,2.020902976213046e-12,1.0,1.000040315417472,0.019911722972722146,0.09248477157920117,0.0,3.724196087619464e-06,4.7840176270131725,0.0,1600070.028106986,266.59235374123415,2.3234661625792796e-05,1.0,1284577.2656592727,2597.8477880896357,,,,,,,,,,,,,,,,,,,2.0,15261.44899509362,1552.7159026073123,0.3715332004461359,6.173730061729009,2.927784626303197
3451.0,-30.129434142433333,5.003786793394085,35.05064455243049,24.546077905129664,4.989791367003507,-26.617511591487723,-40.11812286972997,1.4778688145799173,-6.557629702554095,-6.55765291800363,40.10129582751067,41044.96221371795,25750.14173219143,25750.14173219143,66795.10394590937,77101.42522239951,77092.14022056128,25750.14173219143,102842.28195275272,102842.28195275272,102842.28195275272,130338.02625015151,125853.2813813129,4484.744868838606,0.0,90947.31737463144,54890.85436012266,40062.73668278753,27495.744297398785,67558.48098018632,20859.916045951035,1552.7145491177764,0.0,0.8783623095653063,2.7228990301268388,0.001494314320929203,1.0,1.0,-6.537758373681811,333631.0431286341,1558905.4502333342,4.672543165092361,1558905.4502333342,4.672543165092361,0.7586598064168233,0.09248476012464353,3.92247700036019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92247700036019,1.2848381679932517,1.2851298022335675,3.052895763897319,6468.719786248689,15261.446463811695,6453.524494163019,0.00032772243145631676,23186.195194077623,2364.3339156671877,19290.016582912413,1967.0342658208883,0.8319612778831259,0.8319612778831259,35467.653247612296,35405.22815468563,1.0022044359089717,0.8,4280.570001608792,4273.035954225843,1.0022044359089717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.914223466382,4632.441516551485,6.187090927295616,5.003786793394085,-3.7475329332945115,8.751319726688596,2.9277905932497483,3.5,0.8365115980713567,0.6,0.00022696948580202883,0.9855079735771849,0.00023030710241559767,199.0302254876288,0.0,0.0,0.0,0.001286328768987916,7.780807592795427e-05,0.00014916140987407454,0.0005850821995723567,0.09248475785075307,0.09248475785075307,0.09248475785075307,0.09248846247816049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.07031813567,595.52345715584,0.0,0.09248475785075307,0.09248476012464353,0.09248476012464353,0.3715331272242469,0.3715331272242469,0.5,9.945709800475724,0.019991295725560576,0.019991295725560576,-8.640199666842818e-12,2.3215449516555964e-05,0.019894544321800822,-8.640199666842818e-12,27495.744297398785,20859.916045951035,0.7586598064168233,0.9887005003191113,0.6075471446102481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286233952578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5799637957812,260.5799637957812,-12.570036204218752,244.7761967583334,276.3837308332124,124602.80407585869,124594.82290933441,7.9811665242502485,0.0,nan,276.3837308332124,3.2337308332124053,270.0622240182499,-3.0877759817500987,263.74071720327584,-9.409282796724142,257.419210388299,-15.73078961170097,251.09770357331723,-22.052296426682744,244.7761967583334,-28.373803241666565,1.0,1.0,26022.012520719443,26022.012520719443,275.6131160442047,2.463116044204696,275.6131160442047,275.6131160442047,77092.65074164062,77092.14022056128,0.5105210793408332,0.0,8546.071908451686,8546.071908451686,0.8855828321245592,3942.089385361991,275.6131160442047,2.463116044204696,1.0,0.002,0.1372604571257274,0.004868548547254954,0.00021199834749098054,0.0017880016534507592,0.10599917374549027,0.10599917374549027,0.0,9.417397417443851e-13,1.0,1.0000402806429114,0.019894544330441022,0.09248476012464353,0.0,3.7209831050396577e-06,4.779890092155071,0.0,1600070.0474999377,266.5923702974459,2.321545815675563e-05,1.0,1284577.2090932748,2597.848016951617,,,,,,,,,,,,,,,,,,,2.0,15261.446463811695,1552.7145491177764,0.3715331272242469,6.173730061729009,2.9277905932497483
3452.0,-30.12936068466837,5.003785615445287,35.05064478341599,24.546124529466056,4.989815080124144,-26.617443108195477,-40.11805993560699,1.4778975018693028,-6.557611437721334,-6.55763458498087,40.10129577504009,41044.95897495957,25750.141147055885,25750.141147055885,66795.10012201546,77101.44323414798,77092.16216632901,25750.141147055885,102842.3033133849,102842.3033133849,102842.3033133849,130338.02268216206,125853.2290852914,4484.793596870655,0.0,90947.30277054633,54890.81850433251,40062.76029579314,27495.71936877717,67558.4796645703,20859.89944343363,1552.712882872243,0.0,0.8783624091785076,2.7229008921859905,0.001494314320929203,1.0,1.0,-6.537801062533617,333631.28468024236,1558905.4479673416,4.672539775343377,1558905.4479673416,4.672539775343377,0.7586598904235669,0.09248474629947157,3.922473316104949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922473316104949,1.284838033780651,1.285129667990503,3.0528932153129253,6468.71438610418,15261.443623669136,6453.526873395889,0.0003277237295025272,23186.213248955333,2364.33575675234,19290.02369459868,1967.0349910110672,0.8319609367634796,0.8319609367634796,35467.62659671806,35405.22815468563,1.0022034945708975,0.8,4280.566785128198,4273.035954225843,1.0022034945708975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.919303883389,4632.441516551485,6.187083234177326,5.003785615445287,-3.747516107962392,8.751301723407678,2.9277965498049836,3.5,0.836513299944281,0.6,0.00022696948580202883,0.9855004308814984,0.00023030886511029927,199.03016532683105,0.0,0.0,0.0,0.001286328768987916,7.780863063225766e-05,0.00014916085516977117,0.0005850794742108224,0.09248474409562854,0.09248474409562854,0.09248474409562854,0.09248843696439121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.5359335827,595.5236309607955,0.0,0.09248474409562854,0.09248474629947157,0.09248474629947157,0.3715330547159827,0.3715330547159827,0.5,9.94582058268355,0.0199531246571496,0.0199531246571496,4.7975845518521965e-11,2.314725952601293e-05,0.019833522447243013,4.7975845518521965e-11,27495.71936877717,20859.89944343363,0.7586598904235669,0.9887004629715611,0.6075471085013889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286290004858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58001168703026,260.58001168703026,-12.569988312969713,244.77626973017033,276.3837536438748,124602.52345218985,124594.51649399583,8.006958194020745,0.0,nan,276.3837536438748,3.2337536438748202,270.0622568611459,-3.08774313885408,263.74076007840824,-9.409239921591734,257.41926329566405,-15.730736704335925,251.09776651291833,-22.05223348708165,244.77626973017033,-28.37373026982965,1.0,1.0,26022.012520719443,26022.012520719443,275.61313694516366,2.463136945163683,275.61313694516366,275.61313694516366,77092.68841414833,77092.16216632901,0.5262478193180868,0.0,8546.071908451686,8546.071908451686,0.8855830651055774,3942.085682685474,275.61313694516366,2.463136945163683,1.0,0.002,0.1372567476572274,0.004868567456936789,0.00021199262621462327,0.001788007375997952,0.10599631310731164,0.10599631310731164,0.0,2.2125751751589373e-12,1.0,1.000040157103686,0.019833522399267167,0.09248474629947157,0.0,3.7095698342508845e-06,4.765228632532003,0.0,1600070.068827059,266.59238856227864,2.3147211550167412e-05,1.0,1284577.1465289856,2597.8482700822624,,,,,,,,,,,,,,,,,,,2.0,15261.443623669136,1552.712882872243,0.3715330547159827,6.173730061729009,2.9277965498049836
3453.0,-30.12928709863986,5.003784406398026,35.05064503511136,24.546150932461046,4.989829903781399,-26.617375398398714,-40.1179971062578,1.4779182021037818,-6.557595106179747,-6.5576182397106395,40.10129683593988,41044.98829709606,25750.144915532564,25750.144915532564,66795.13321262863,77101.47576829168,77092.19375540571,25750.144915532564,102842.33867093828,102842.33867093828,102842.33867093828,130338.03950494356,125853.19706272946,4484.842442214096,0.0,90947.30979012941,54890.82231327049,40062.76386317658,27495.70083400529,67558.46469718187,20859.88732441395,1552.7115680815405,0.0,0.8783624937751822,2.7229025517224885,0.001494314320929203,1.0,1.0,-6.537796980192468,333631.5000409228,1558905.493807176,4.6725368965938845,1558905.493807176,4.6725368965938845,0.7586599610734599,0.09248473517871456,3.9224726515071167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224726515071167,1.2848379369352583,1.2851295711231283,3.0528929281645008,6468.713777671125,15261.440780801613,6453.52592552199,0.0003277237874185328,23186.21896705515,2364.336339836249,19290.020861340163,1967.0347020991026,0.831960609392544,0.831960609392544,35467.621789198674,35405.22815468563,1.0022033247641924,0.8,4280.566204911539,4273.035954225843,1.0022033247641924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.9243838008915,4632.441516551485,6.187076587877878,5.003784406398026,-3.747500795129773,8.7512852015278,2.92780250577942,3.5,0.8365150016512628,0.6,0.00022696948580202883,0.9854928750780618,0.000230310630895277,199.03010506102393,0.0,0.0,0.0,0.001286328768987916,7.780918441672674e-05,0.0001491603013853021,0.0005850772028744065,0.09248473291703994,0.09248473291703994,0.09248473291703994,0.09248842392490604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.0072005673,595.5238029821963,0.0,0.09248473291703994,0.09248473517871456,0.09248473517871456,0.3715329818503634,0.3715329818503634,0.5,9.945931309493925,0.019920852577172354,0.019920852577172354,3.041122909053229e-11,2.3133530874019925e-05,0.019821259518153056,3.041122909053229e-11,27495.70083400529,20859.88732441395,0.7586599610734599,0.9887011718224396,0.6075476771278404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286345838713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58005890802644,260.58005890802644,-12.569941091973533,244.7763422794752,276.3837755365628,124602.23782921079,124594.34293140958,7.894897801230954,0.0,nan,276.3837755365628,3.2337755365628027,270.0622888851576,-3.0877111148423637,263.7408022337398,-9.40919776626015,257.41931558232375,-15.73068441767623,251.09782893089965,-22.052171069100325,244.7763422794752,-28.37365772052479,1.0,1.0,26022.012520719443,26022.012520719443,275.61315698676094,2.463156986760964,275.61315698676094,275.61315698676094,77092.70121858185,77092.19375540571,0.507463176138117,0.0,8546.071908451686,8546.071908451686,0.8855831071327049,3942.0850147646524,275.61315698676094,2.463156986760964,1.0,0.002,0.13725304048216067,0.004868585991303373,0.00021198690761413307,0.0017880130932151,0.10599345380706654,0.10599345380706654,0.0,8.292329496673023e-13,1.0,1.0000401322814094,0.019821259487741827,0.09248473517871456,0.0,3.7072762735503498e-06,4.762282170078018,0.0,1600070.087964308,266.59240489382023,2.3133500462790835e-05,1.0,1284577.090748438,2597.848495766432,,,,,,,,,,,,,,,,,,,2.0,15261.440780801613,1552.7115680815405,0.3715329818503634,6.173730061729009,2.92780250577942
3454.0,-30.129213767285243,5.003783202129948,35.05064526669831,24.546192038711183,4.989853483471743,-26.617307042214108,-40.11793420705942,1.4779467566624582,-6.557576897184333,-6.557599960977446,40.10129675771476,41044.99799910622,25750.144306537408,25750.144306537408,66795.14230564363,77101.497628479,77092.21528713393,25750.144306537408,102842.35959367134,102842.35959367134,102842.35959367134,130338.03545241621,125853.14446613041,4484.890986285793,0.0,90947.30353994305,54890.80390371754,40062.7773735839,27495.675858744868,67558.45323232877,20859.87068445752,1552.709901006449,0.0,0.8783625931915441,2.722904408282668,0.001494314320929203,1.0,1.0,-6.537841009851888,333631.7408763467,1558905.4904267834,4.672533513544077,1558905.4904267834,4.672533513544077,0.7586600450057001,0.09248472140020099,3.9224702443972665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224702443972665,1.2848378033436822,1.2851294375012294,3.0528913721166733,6468.710480592499,15261.437942952229,6453.526846171568,0.00032772454129626556,23186.231602355514,2364.337628278313,19290.023613223362,1967.034982713094,0.8319602747030125,0.8319602747030125,35467.6043768214,35405.22815468563,1.0022027097405302,0.8,4280.56410342207,4273.035954225843,1.0022027097405302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.92945403832,4632.441516551485,6.1870689041958755,5.003783202129948,-3.7474840237969276,8.751267225926876,2.927808450409238,3.5,0.8365167001169251,0.6,0.00022696948580202883,0.9854853454866614,0.0002303123905814598,199.03004500382698,0.0,0.0,0.0,0.001286328768987916,7.780973882050452e-05,0.00014915974698152432,0.0005850746691968542,0.09248471921752083,0.09248471921752083,0.09248471921752083,0.09248839815395046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.4747019865,595.5239761723356,0.0,0.09248471921752083,0.09248472140020099,0.09248472140020099,0.3715329098176953,0.3715329098176953,0.5,9.94604167475667,0.019881875440660224,0.019881875440660224,1.7053025658242404e-13,2.306379309402473e-05,0.019758951125538715,1.7053025658242404e-13,27495.675858744868,20859.87068445752,0.7586600450057001,0.988701474202493,0.6075479238394543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286403146607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58010635348126,260.58010635348126,-12.569893646518722,244.77641451868345,276.38379818826456,124602.00361786367,124594.07119260046,7.9324252632358725,0.0,nan,276.38379818826456,3.2337981882645863,270.06232145436087,-3.0876785456391076,263.74084472044524,-9.409155279554739,257.41936798652716,-15.730632013472814,251.09789125260642,-22.05210874739356,244.77641451868345,-28.373585481316525,1.0,1.0,26022.012520719443,26022.012520719443,275.61317778498244,2.463177784982463,275.61317778498244,275.61317778498244,77092.73805622451,77092.21528713393,0.5227690905740019,0.0,8546.071908451686,8546.071908451686,0.8855832593509358,3942.082595619253,275.61317778498244,2.463177784982463,1.0,0.002,0.1372493449609005,0.0048686048342339115,0.00021198120785472296,0.0017880187948559776,0.10599060392736148,0.10599060392736148,0.0,2.7107005876048085e-12,1.0,1.0000400061375536,0.019758951125368185,0.09248472140020099,0.0,3.6956223948800604e-06,4.747311633991558,0.0,1600070.1092238359,266.59242310281564,2.3063792923494475e-05,1.0,1284577.0283697043,2597.8487481464117,,,,,,,,,,,,,,,,,,,2.0,15261.437942952229,1552.709901006449,0.3715329098176953,6.173730061729009,2.927808450409238
3455.0,-30.129140397823658,5.00378196874272,35.05064551959918,24.546229128632717,4.989870281741815,-26.617239329866802,-40.11787137771023,1.4779692123457662,-6.557560519961157,-6.55758357171838,40.10129783718938,41045.00412551407,25750.147836740165,25750.147836740165,66795.15196225423,77101.52247033671,77092.24736560944,25750.147836740165,102842.39520234961,102842.39520234961,102842.39520234961,130338.05261177932,125853.11295917902,4484.939652600302,0.0,90947.29619523771,54890.77784474113,40062.79816721842,27495.65740942971,67558.45557664812,20859.858628787984,1552.7085894126121,0.0,0.8783626779561031,2.7229060722648484,0.001494314320929203,1.0,1.0,-6.537835372569191,333631.95681692136,1558905.5370677605,4.672530629082396,1558905.5370677605,4.672530629082396,0.7586601156018928,0.09248471034568052,3.92246744484743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92246744484743,1.2848376982855159,1.2851293324192168,3.052889442831231,6468.706392668156,15261.435102453745,6453.528314435621,0.0003277254997401534,23186.2462783997,2364.3391248183325,19290.028001962874,1967.0354302399774,0.8319599373846666,0.8319599373846666,35467.584125637455,35405.22815468563,1.0022019944472949,0.8,4280.561659318709,4273.035954225843,1.0022019944472949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.934523782607,4632.441516551485,6.1870622158026976,5.00378196874272,-3.747468690086521,8.75125065882924,2.927814394465698,3.5,0.8365183984187708,0.6,0.00022696948580202883,0.985477812044583,0.00023031415119446723,199.02998491545733,0.0,0.0,0.0,0.001286328768987916,7.781029261226577e-05,0.00014915919318976307,0.0005850720793865541,0.092484708104246,0.092484708104246,0.092484708104246,0.0924883854733529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.948030993,595.5241475238412,0.0,0.092484708104246,0.09248471034568052,0.09248471034568052,0.3715328373899345,0.3715328373899345,0.5,9.946151992571126,0.019849225267307702,0.019849225267307702,-1.0743406164692715e-11,2.30517572390454e-05,0.019748199149205448,-1.0743406164692715e-11,27495.65740942971,20859.858628787984,0.7586601156018928,0.9887015828310656,0.6075479934402387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286460227976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5801533695569,260.5801533695569,-12.569846630443067,244.77648644910926,276.3838202899952,124601.67808818213,124593.81745111094,7.8606370712025,0.0,nan,276.3838202899952,3.233820289995208,270.062353521823,-3.087646478176964,263.7408867536513,-9.409113246348682,257.41941998547134,-15.730580014528641,251.09795321729152,-22.05204678270846,244.77648644910926,-28.37351355089072,1.0,1.0,26022.012520719443,26022.012520719443,275.61319792783445,2.4631979278344716,275.61319792783445,275.61319792783445,77092.75760783732,77092.24736560944,0.5102422278869199,0.0,8546.071908451686,8546.071908451686,0.8855834363858458,3942.0797820716675,275.61319792783445,2.4631979278344716,1.0,0.002,0.1372456514496492,0.0048686233180642545,0.0002119755103763299,0.0017880244905651669,0.10598775518816494,0.10598775518816494,0.0,9.414968804577484e-13,1.0,1.0000399843743226,0.019748199159948854,0.09248471034568052,0.0,3.693611438305321e-06,4.744728198784328,0.0,1600070.1284170705,266.5924394800388,2.3051767982451565e-05,1.0,1284576.972439005,2597.8489744381236,,,,,,,,,,,,,,,,,,,2.0,15261.435102453745,1552.7085894126121,0.3715328373899345,6.173730061729009,2.927814394465698
3456.0,-30.12906708799662,5.0037807294731325,35.05064576029073,24.546260106749855,4.989889413649788,-26.61717143782521,-40.11780854836104,1.4779937618518075,-6.557542952316226,-6.557565944301012,40.10129798980386,41045.029790794295,25750.148518318307,25750.148518318307,66795.1783091126,77101.55154272766,77092.27025720726,25750.148518318307,102842.41877552557,102842.41877552557,102842.41877552557,130338.0527323751,125853.06465460084,4484.98807777427,0.0,90947.30073282096,54890.77897447468,40062.801953718095,27495.63395684953,67558.43591056763,20859.843045456037,1552.7070102949133,0.0,0.8783627729622333,2.722907862582765,0.001494314320929203,1.0,1.0,-6.537871198149219,333632.18907203164,1558905.5436631148,4.672527396109687,1558905.5436631148,4.672527396109687,0.7586601959493853,0.09248469733401381,3.9224665451603418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224665451603418,1.2848375834314898,1.285129217539121,3.0528890155006083,6468.705487205844,15261.43226516305,6453.527575407323,0.00032772563471739915,23186.252753394292,2364.3397850840292,19290.025792957833,1967.035204984152,0.831959609779287,0.831959609779287,35467.577617544535,35405.22815468563,1.0022017645745918,0.8,4280.560873860841,4273.035954225843,1.0022017645745918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.939584318706,4632.441516551485,6.187054856668111,5.0037807294731325,-3.7474524264710585,8.751233155944192,2.9278203277307675,3.5,0.8365200936373621,0.6,0.00022696948580202883,0.9854702847877137,0.00023031591038883708,199.02992487596367,0.0,0.0,0.0,0.001286328768987916,7.781084640767069e-05,0.00014915863939435814,0.0005850697729460052,0.09248469515040982,0.09248469515040982,0.09248469515040982,0.09248836222697734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.41836058145,595.5243198053231,0.0,0.09248469515040982,0.09248469733401381,0.09248469733401381,0.3715327658230263,0.3715327658230263,0.5,9.9462620028421,0.019811967704754352,0.019811967704754352,3.501554601825774e-11,2.2991984792497533e-05,0.019694746151799336,3.501554601825774e-11,27495.63395684953,20859.843045456037,0.7586601959493853,0.9887022606256691,0.607548550193329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328651868957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58020024104803,260.58020024104803,-12.569799758951945,244.77655813780814,276.383842344277,124601.4452067807,124593.60874259596,7.8364641847397385,0.0,nan,276.383842344277,3.2338423442770363,270.0623855029909,-3.087614497009099,263.74092866170207,-9.409071338297906,257.4194718204034,-15.730528179596604,251.09801497910655,-22.051985020893426,244.77655813780814,-28.37344186219184,1.0,1.0,26022.012520719443,26022.012520719443,275.6132182338623,2.463218233862335,275.6132182338623,275.6132182338623,77092.78213469128,77092.27025720726,0.5118774840229889,0.0,8546.071908451686,8546.071908451686,0.8855834932792821,3942.0788778861433,275.6132182338623,2.463218233862335,1.0,0.002,0.1372419679366193,0.004868641992578274,0.00021196982887910487,0.0017880301737520812,0.10598491443955244,0.10598491443955244,0.0,2.6311860676364596e-12,1.0,1.00003987615868,0.01969474611678379,0.09248469733401381,0.0,3.683613828773756e-06,4.731885278208082,0.0,1600070.1489384102,266.59245704768375,2.2991949776951515e-05,1.0,1284576.9122827097,2597.849217826345,,,,,,,,,,,,,,,,,,,2.0,15261.43226516305,1552.7070102949133,0.3715327658230263,6.173730061729009,2.9278203277307675
3457.0,-30.128993800776012,5.00377944118812,35.05064597908473,24.546287313010566,4.989900371366884,-26.61710438355947,-40.11774582378564,1.478010954511092,-6.557527827455488,-6.5575507277946485,40.10129784105589,41045.0480938728,25750.15443273763,25750.15443273763,66795.20252661043,77101.58335659707,77092.28163014672,25750.15443273763,102842.43606288436,102842.43606288436,102842.43606288436,130338.0473938875,125853.01105324549,4485.036340642005,0.0,90947.302168952,54890.76690764989,40062.81695700234,27495.611331003132,67558.42828800547,20859.827904569232,1552.7055287742655,0.0,0.8783628560414074,2.72290940855882,0.001494314320929203,1.0,1.0,-6.537937807348328,333632.38956048334,1558905.5372358295,4.672524569000875,1558905.5372358295,4.672524569000875,0.7586602695772175,0.09248468509795149,3.9224649030798853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224649030798853,1.284837502996232,1.285129137085606,3.052887928576746,6468.703184144607,15261.429429123324,6453.527807003601,0.00032772613141742157,23186.262826097172,2364.3408122138726,19290.02648521461,1967.0352755746978,0.831959278211184,0.831959278211184,35467.56573917814,35405.22815468563,1.0022013450181948,0.8,4280.559440267857,4273.035954225843,1.0022013450181948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.944641583931,4632.441516551485,6.187048759720592,5.00377944118812,-3.747438001776882,8.751217442965002,2.92782625716568,3.5,0.8365217877616228,0.6,0.00022696948580202883,0.9854627599139992,0.00023031766905310183,199.02986485502046,0.0,0.0,0.0,0.001286328768987916,7.781139928320552e-05,0.0001491580865188233,0.0005850673593806374,0.09248468284042417,0.09248468284042417,0.09248468284042417,0.09248833523857096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.88936237304,595.5244918533047,0.0,0.09248468284042417,0.09248468509795149,0.09248468509795149,0.3715326940736611,0.3715326940736611,0.5,9.946371571443137,0.019766666572820668,0.019766666572820668,-9.379164112033322e-12,2.2900339160969452e-05,0.01961292044632046,-9.379164112033322e-12,27495.611331003132,20859.827904569232,0.7586602695772175,0.9887027306475905,0.6075488896647417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286577429982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58024624908154,260.58024624908154,-12.569753750918437,244.77662955051704,276.38386294763677,124601.09972799591,124593.40762580409,7.692102191781969,0.0,nan,276.38386294763677,3.233862947636794,270.0624162682161,-3.087583731783866,263.7409695887997,-9.409030411200263,257.4195229093741,-15.730477090625868,251.09807622994546,-22.051923770054515,244.77662955051704,-28.373370449482934,1.0,1.0,26022.012520719443,26022.012520719443,275.61323478114844,2.463234781148458,275.61323478114844,275.61323478114844,77092.79611147354,77092.28163014672,0.514481326812529,0.0,8546.071908451686,8546.071908451686,0.8855835971193792,3942.0772275952845,275.61323478114844,2.463234781148458,1.0,0.002,0.13723829972654067,0.004868660157729618,0.00021196416996670695,0.0017880358305924675,0.10598208498335347,0.10598208498335347,0.0,5.59174234693316e-13,1.0,1.0000397104988463,0.019612920455699623,0.09248468509795149,0.0,3.668309496846661e-06,4.712225496267163,0.0,1600070.1665489858,266.5924721725445,2.2900348540133564e-05,1.0,1284576.8603543045,2597.849427925113,,,,,,,,,,,,,,,,,,,2.0,15261.429429123324,1552.7055287742655,0.3715326940736611,6.173730061729009,2.92782625716568
3458.0,-30.128920842932143,5.003778181844704,35.05064616718964,24.54633816322314,4.989930275617608,-26.617035731083124,-40.11767908288164,1.478045161845487,-6.557508473777318,-6.55753129454477,40.10129738978615,41045.029940781846,25750.150898365537,25750.150898365537,66795.18083914739,77101.5980707233,77092.30208078692,25750.150898365537,102842.45297915245,102842.45297915245,102842.45297915245,130338.0369749756,125852.95271050693,4485.084264468672,0.0,90947.28773233361,54890.71959481029,40062.85348613703,27495.583995823155,67558.43748196018,20859.80963181235,1552.7037227210308,0.0,0.8783629631380285,2.722911382466766,0.001494314320929203,1.0,1.0,-6.537989469074603,333632.6456089994,1558905.5177379285,4.672520924600667,1558905.5177379285,4.672520924600667,0.7586603592410024,0.09248466984456354,3.922461450884873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922461450884873,1.2848373429584394,1.2851289770114878,3.0528856219675995,6468.698296716611,15261.426595074377,6453.529833261601,0.000327727296984109,23186.279552044212,2364.34251778581,19290.032541835368,1967.0358931781361,0.8319589392742687,0.8319589392742687,35467.54076692884,35405.22815468563,1.002200462972193,0.8,4280.556426381922,4273.035954225843,1.002200462972193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.94968447206,4632.441516551485,6.18704041388043,5.003778181844704,-3.7474203873988263,8.751198569243531,2.927832169748823,3.5,0.8365234770710923,0.6,0.00022696948580202883,0.9854552689210885,0.00023031941982564375,199.02980510386695,0.0,0.0,0.0,0.001286328768987916,7.781198756400172e-05,0.0001491574982380271,0.0005850645369490897,0.09248466774423951,0.09248466774423951,0.09248466774423951,0.09248830598334137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.3609527496,595.5246636949298,0.0,0.09248466774423951,0.09248466984456354,0.09248466984456354,0.3715326216011266,0.3715326216011266,0.5,9.94648071455422,0.019714684887901512,0.019714684887901512,3.12070369545836e-11,2.2820767469511338e-05,0.019541825470184904,3.12070369545836e-11,27495.583995823155,20859.80963181235,0.7586603592410024,0.9887022750782742,0.6075485382820156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328663849369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5802932431147,260.5802932431147,-12.569706756885296,244.7767008527601,276.3838856334611,124600.9197456011,124593.06279318339,7.856952417719747,0.0,nan,276.3838856334611,3.2338856334611137,270.062448677327,-3.0875513226729936,263.7410117211891,-9.408988278810853,257.419574765046,-15.730425234953998,251.09813780890474,-22.05186219109524,244.7767008527601,-28.37329914723989,1.0,1.0,26022.012520719443,26022.012520719443,275.61325660738544,2.4632566073854605,275.61325660738544,275.61325660738544,77092.8485894149,77092.30208078692,0.5465086279873503,0.0,8546.071908451686,8546.071908451686,0.8855838154255072,3942.0737581392978,275.61325660738544,2.4632566073854605,1.0,0.002,0.13723464481266825,0.004868679039723856,0.00021195853342652796,0.0017880414695776246,0.10597926671326398,0.10597926671326398,0.0,3.004152482333211e-12,1.0,1.0000395665655768,0.019541825438977867,0.09248466984456354,0.0,3.655012178704981e-06,4.695143826681001,0.0,1600070.1891370572,266.59249152622266,2.2820736262474384e-05,1.0,1284576.794035349,2597.849696247113,,,,,,,,,,,,,,,,,,,2.0,15261.426595074377,1552.7037227210308,0.3715326216011266,6.173730061729009,2.927832169748823
3459.0,-30.128832260040628,5.003776877677533,35.05064641381561,24.546369874756806,4.989944477954517,-26.61695458630062,-40.117606754042185,1.4780668028896475,-6.557493055173666,-6.55751592084187,40.10129945754587,41045.068930137306,25750.15635308648,25750.15635308648,66795.22528322379,77101.63337214506,77092.34547713248,25750.15635308648,102842.50183021896,102842.50183021896,102842.50183021896,130338.0725379446,125852.93992298206,4485.132614962543,0.0,90947.28765990704,54890.723212676145,40062.84938581211,27495.570707725645,67558.42009353774,20859.80122969642,1552.7026811745304,0.0,0.8783630386341789,2.7229129426031426,0.001494314320929203,1.0,1.0,-6.537934022941215,333632.848169597,1558905.6070821844,4.672518355535962,1558905.6070821844,4.672518355535962,0.7586604203067252,0.09248466057215526,3.9224597378977575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224597378977575,1.2848372417116076,1.2851288757416748,3.0528845293061533,6468.695981498122,15261.423756869823,6453.5300722434085,0.00032772779675263093,23186.289659317255,2364.343548440829,19290.033256167982,1967.035966019791,0.8319586074185187,0.8319586074185187,35467.52837563959,35405.22815468563,1.0022000252989356,0.8,4280.554930884583,4273.035954225843,1.0022000252989356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.954732971289,4632.441516551485,6.187034219544003,5.003776877677533,-3.747405853183253,8.751182730860785,2.9278380889155393,3.5,0.8365251682615826,0.6,0.00022696948580202883,0.98544617369906,0.00023032154556961302,199.02973255613048,0.0,0.0,0.0,0.001286328768987916,7.781262510371936e-05,0.00014915686069830945,0.0005850617807203432,0.09248465834205387,0.09248465834205387,0.09248465834205387,0.09248830488471513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.84351450077,595.5248320917628,0.0,0.09248465834205387,0.09248466057215526,0.09248466057215526,0.3715325484660905,0.3715325484660905,0.5,9.94659010881302,0.019682579123355026,0.019682579123355026,4.3428372009657323e-11,2.2865668199756328e-05,0.019581897900650347,4.3428372009657323e-11,27495.570707725645,20859.80122969642,0.7586604203067252,0.9887031874153173,0.6075492717755762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286698185585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5803410368905,260.5803410368905,-12.569658963109475,244.77677462075422,276.38390745301945,124600.66829497482,124592.67763342756,7.990661547244452,0.0,nan,276.38390745301945,3.2339074530194694,270.06248088656616,-3.087519113433814,263.7410543201228,-9.40894567987715,257.4196277536678,-15.730372246332195,251.09820118721277,-22.05179881278721,244.77677462075422,-28.373225379245753,1.0,1.0,26022.012520719443,26022.012520719443,275.61327705901726,2.4632770590172868,275.61327705901726,275.61327705901726,77092.86366067811,77092.34547713248,0.518183545631473,0.0,8546.071908451686,8546.071908451686,0.8855839237494988,3942.072036587246,275.61327705901726,2.4632770590172868,1.0,0.002,0.13723098240438772,0.004868697208132192,0.00021195288354272524,0.0017880471171162215,0.10597644177136262,0.10597644177136262,0.0,6.58946855414122e-13,1.0,1.0000396477013385,0.019581897857221975,0.09248466057215526,0.0,3.6625072191632488e-06,4.704771589570365,0.0,1600070.2072870936,266.5925069448263,2.286562477138432e-05,1.0,1284576.7415702832,2597.849908517221,,,,,,,,,,,,,,,,,,,2.0,15261.423756869823,1552.7026811745304,0.3715325484660905,6.173730061729009,2.9278380889155393
3460.0,-30.128759309857326,5.003775582761677,35.05064664037099,24.546404799353354,4.989966356973592,-26.61688674317215,-40.117543924692995,1.4780937885645395,-6.557474817589309,-6.5574976155649525,40.101299369645766,41045.08797460088,25750.155186417018,25750.155186417018,66795.24316101789,77101.65733965467,77092.36744817818,25750.155186417018,102842.5226345952,102842.5226345952,102842.5226345952,130338.06838555056,125852.88781883585,4485.180566714714,0.0,90947.28655379872,54890.717181948465,40062.8548576114,27495.54575095537,67558.40060856676,20859.7846028169,1552.701014707552,0.0,0.8783631382307948,2.722914801835755,0.001494314320929203,1.0,1.0,-6.537976128305388,333633.0893554266,1558905.6032844745,4.672514966354965,1558905.6032844745,4.672514966354965,0.7586605042051984,0.09248464680324076,3.9224583382525533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224583382525533,1.2848371154601392,1.2851287494615498,3.05288373993446,6468.694308914226,15261.421234118985,6453.530017235803,0.0003277281412613228,23186.29765085422,2364.34436335081,19290.03309174657,1967.0359492534728,0.8319583135790501,0.8319583135790501,35467.518250980866,35405.22815468563,1.00219966768546,0.8,4280.5537089455365,4273.035954225843,1.00219966768546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.9597681434125,4632.441516551485,6.1870264541033215,5.003775582761677,-3.747389106196982,8.75116468895866,2.927843992461517,3.5,0.8365268549890049,0.6,0.00022696948580202883,0.9854386836286848,0.0002303232961854696,199.02967281133024,0.0,0.0,0.0,0.001286328768987916,7.781317891447232e-05,0.0001491563068875565,0.0005850593996540528,0.09248464468780973,0.09248464468780973,0.09248464468780973,0.09248827925895378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.3173767578,595.5250032121693,0.0,0.09248464468780973,0.09248464680324076,0.09248464680324076,0.37153247737749534,0.37153247737749534,0.5,9.946699145240421,0.019643754359947252,0.019643754359947252,6.139089236967266e-12,2.2797975645971746e-05,0.01952148725956704,6.139089236967266e-12,27495.54575095537,20859.7846028169,0.7586605042051984,0.9887037372010832,0.6075497288992384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286760002095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58038876172606,260.58038876172606,-12.569611238273922,244.77684777577187,276.38392974767515,124600.43687868277,124592.45774339997,7.979135282815593,0.0,nan,276.38392974767515,3.2339297476751767,270.06251335329034,-3.0874866467096354,263.74109695892287,-9.40890304107711,257.41968056453896,-15.730319435461013,251.0982641701571,-22.05173582984287,244.77684777577187,-28.373152224228107,1.0,1.0,26022.012520719443,26022.012520719443,275.61329793518826,2.4632979351882796,275.61329793518826,275.61329793518826,77092.89290029557,77092.36744817818,0.5254521173919784,0.0,8546.071908451686,8546.071908451686,0.8855840122587139,3942.070629943816,275.61329793518826,2.4632979351882796,1.0,0.002,0.13722733129616202,0.004868715872640049,0.00021194725238821393,0.0017880527514130874,0.10597362619410697,0.10597362619410697,0.0,3.801301287631453e-12,1.0,1.0000395253993857,0.01952148725342795,0.09248464680324076,0.0,3.6512082896351627e-06,4.690257019405408,0.0,1600070.2285830604,266.59252518241067,2.279796950688251e-05,1.0,1284576.679100953,2597.8501612639434,,,,,,,,,,,,,,,,,,,2.0,15261.421234118985,1552.701014707552,0.37153247737749534,6.173730061729009,2.927843992461517
3461.0,-30.128686412736577,5.003774270063631,35.050646884102285,24.546441330481343,4.9899855677009555,-26.616819214694594,-40.1174811302684,1.4781183681739092,-6.557458038959055,-6.557480821571118,40.101300319402874,41045.098591863665,25750.157350468682,25750.157350468682,66795.25594233235,77101.68228430118,77092.39931519845,25750.157350468682,102842.55666566713,102842.55666566713,102842.55666566713,130338.08325155644,125852.85463685934,4485.228614697107,0.0,90947.28255610877,54890.6988578164,40062.8707758804,27495.526585889304,67558.3973617697,20859.772052674612,1552.6996601698647,0.0,0.8783632256831795,2.7229165069553307,0.001494314320929203,1.0,1.0,-6.537973044339083,333633.31062937534,1558905.6443230673,4.672511990431362,1558905.6443230673,4.672511990431362,0.758660576567384,0.09248463541870451,3.9224561354803504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224561354803504,1.28483700046538,1.2851286344406887,3.052882298734859,6468.691255185211,15261.418401145656,6453.530771300656,0.00032772883232730566,23186.309652630753,2364.3455871914216,19290.035345696877,1967.03617909244,0.8319579801483502,0.8319579801483502,35467.50231671496,35405.22815468563,1.0021991048706693,0.8,4280.551785848451,4273.035954225843,1.0021991048706693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.96480383789,4632.441516551485,6.187019488181057,5.003774270063631,-3.7473735071608743,8.751147777224505,2.9278498966246964,3.5,0.8365285418927704,0.6,0.00022696948580202883,0.9854311990677788,0.00023032504554020892,199.0296131100231,0.0,0.0,0.0,0.001286328768987916,7.78137324210232e-05,0.00014915575338100563,0.0005850568999915196,0.09248463324853186,0.09248463324853186,0.09248463324853186,0.09248826570002226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.7965766392,595.5251726474138,0.0,0.09248463324853186,0.09248463541870451,0.09248463541870451,0.37153240589601677,0.37153240589601677,0.5,9.946808115433235,0.019610497984331232,0.019610497984331232,-6.30961949354969e-12,2.2782612063565466e-05,0.019507777232036005,-6.30961949354969e-12,27495.526585889304,20859.772052674612,0.758660576567384,0.9887039739064444,0.6075499152543615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632868213801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58043618275957,260.58043618275957,-12.569563817240407,244.7769203958419,276.3839519696679,124600.15103958752,124592.22269708924,7.928342498298847,0.0,nan,276.3839519696679,3.2339519696679417,270.0625456549054,-3.0874543450945566,263.74113934014946,-9.408860659850518,257.4197330253801,-15.730266974619894,251.09832671061267,-22.05167328938731,244.7769203958419,-28.37307960415808,1.0,1.0,26022.012520719443,26022.012520719443,275.6133184580321,2.46331845803212,275.6133184580321,275.6133184580321,77092.91761815173,77092.39931519845,0.5183029532781802,0.0,8546.071908451686,8546.071908451686,0.885584151555175,3942.0684161577524,275.6133184580321,2.46331845803212,1.0,0.002,0.13722368275010735,0.0048687342382082045,0.0002119416245323773,0.0017880583766628094,0.10597081226618865,0.10597081226618865,0.0,1.1951867447124176e-12,1.0,1.0000394976472853,0.019507777238345625,0.09248463541870451,0.0,3.648644071426609e-06,4.686962875383688,0.0,1600070.248242369,266.5925419610409,2.278261837318496e-05,1.0,1284576.6217890086,2597.8503931442706,,,,,,,,,,,,,,,,,,,2.0,15261.418401145656,1552.6996601698647,0.37153240589601677,6.173730061729009,2.9278498966246964
