time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3462.0,-30.128613567148673,5.003772946709034,35.050647130945414,24.546477861609333,4.9900047292558085,-26.616751737508135,-40.11741833584381,1.4781428980737288,-6.557440914599795,-6.55746366157273,40.10130089640676,41045.10889682169,25750.15862129405,25750.15862129405,66795.26751811574,77101.70719104445,77092.42710757905,25750.15862129405,102842.58572887309,102842.58572887309,102842.58572887309,130338.091184671,125852.81463787696,4485.276546794028,0.0,90947.27847563244,54890.680175332054,40062.88700033376,27495.505455797902,67558.39245613167,20859.758110939765,1552.6982031695595,0.0,0.8783633165394071,2.722918249510748,0.001494314320929203,1.0,1.0,-6.5379877700754605,333633.53672700876,1558905.669254543,4.672508898678544,1558905.669254543,4.672508898678544,0.7586606525373449,0.09248462338514861,3.922453919386151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922453919386151,1.2848368857032055,1.2851285196524656,3.0528808466137307,6468.68817831479,15261.41556954098,6453.531542081034,0.00032772952942880046,23186.32171206369,2364.3468169113503,19290.037649611004,1967.036414026299,0.8319576468040863,0.8319576468040863,35467.48628607949,35405.22815468563,1.0021985386520689,0.8,4280.549851120578,4273.035954225843,1.0021985386520689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.969833112341,4632.441516551485,6.187012317203163,5.003772946709034,-3.7473576377728,8.751130584481835,2.9278557932653886,3.5,0.8365302266472538,0.6,0.00022696948580202883,0.9854237198591566,0.00023032679367051247,199.0295534509561,0.0,0.0,0.0,0.001286328768987916,7.781428593121375e-05,0.0001491551998708151,0.0005850543983301034,0.09248462123374812,0.09248462123374812,0.09248462123374812,0.0924882476676614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.2748469838,595.5253423666162,0.0,0.09248462123374812,0.09248462338514861,0.09248462338514861,0.3715323351874112,0.3715323351874112,0.5,9.946916904560561,0.01957738369043227,0.01957738369043227,7.014477887423709e-11,2.2746972945242305e-05,0.019475891497279463,7.014477887423709e-11,27495.505455797902,20859.758110939765,0.7586606525373449,0.9887042170443672,0.6075501119046595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286883600968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5804833460723,260.5804833460723,-12.569516653927678,244.7769925688783,276.38397412325844,124599.8686381263,124591.9833839795,7.8852541467925965,0.0,nan,276.38397412325844,3.233974123258463,270.06257781238315,-3.0874221876168235,263.74118150151463,-9.408818498485346,257.41978519063923,-15.730214809360746,251.0983888797603,-22.05161112023967,244.7769925688783,-28.373007431121664,1.0,1.0,26022.012520719443,26022.012520719443,275.6133388700954,2.463338870095413,275.6133388700954,275.6133388700954,77092.94253418944,77092.42710757905,0.5154266103927512,0.0,8546.071908451686,8546.071908451686,0.8855842916940644,3942.066188983082,275.6133388700954,2.463338870095413,1.0,0.002,0.1372200401670907,0.004868752652116499,0.0002119360060454831,0.0017880639952523776,0.10596800302274155,0.10596800302274155,0.0,1.2978606904467949e-12,1.0,1.0000394330964186,0.019475891427134684,0.09248462338514861,0.0,3.642680321684196e-06,4.679301768566296,0.0,1600070.2682781306,266.5925590854002,2.274690280046343e-05,1.0,1284576.5632277105,2597.8506300794234,,,,,,,,,,,,,,,,,,,2.0,15261.41556954098,1552.6982031695595,0.3715323351874112,6.173730061729009,2.9278557932653886
3463.0,-30.128540770383772,5.0037716121422,35.05064738028542,24.546514392737322,4.990023748574581,-26.61668431849051,-40.11735557634381,1.4781672951361233,-6.55742385432643,-6.557446564218172,40.1013014621526,41045.11866122198,25750.159967632164,25750.159967632164,66795.27862885414,77101.7320491061,77092.45455337765,25750.159967632164,102842.61452100982,102842.61452100982,102842.61452100982,130338.0988621514,125852.77446195466,4485.324400196743,0.0,90947.27418044835,54890.66078647237,40062.90377108442,27495.484341141575,67558.38811222599,20859.744176137112,1552.6967484604772,0.0,0.8783634070978319,2.722919985706526,0.001494314320929203,1.0,1.0,-6.538003685505487,333633.761997081,1558905.6936989995,4.672505817060081,1558905.6936989995,4.672505817060081,0.7586607283336564,0.09248461142714072,3.9224516667474525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224516667474525,1.2848367715625255,1.2851284054858776,3.052879364572708,6468.685038047703,15261.412739333835,6453.532357529798,0.0003277302429842355,23186.333932793368,2364.3480630789686,19290.040087041933,1967.0366625750826,0.8319573134310487,0.8319573134310487,35467.469991088976,35405.22815468563,1.0021979630962412,0.8,4280.547884487853,4273.035954225843,1.0021979630962412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.974857774879,4632.441516551485,6.187005171241952,5.0037716121422,-3.747341821476742,8.751113433618942,2.9278616845035246,3.5,0.8365319098581498,0.6,0.00022696948580202883,0.9854162457244653,0.0002303285406413853,199.0294938319099,0.0,0.0,0.0,0.001286328768987916,7.78148391371935e-05,0.00014915464666483532,0.0005850518924136106,0.09248460928830199,0.09248460928830199,0.09248460928830199,0.09248822952429057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.7539520608,595.5255118137038,0.0,0.09248460928830199,0.09248461142714072,0.09248461142714072,0.3715322647906306,0.3715322647906306,0.5,9.947025509289888,0.019544312235382222,0.019544312235382222,-2.779643182293512e-11,2.2709891766226065e-05,0.019442878712709444,-2.779643182293512e-11,27495.484341141575,20859.744176137112,0.7586607283336564,0.9887044450778755,0.6075502955020041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286946326946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5805302811556,260.5805302811556,-12.569469718844402,244.77706436643416,276.3839961958669,124599.58720976647,124591.74011371314,7.8470960533296985,0.0,nan,276.3839961958669,3.2339961958669505,270.062609829985,-3.0873901700149986,263.7412234641037,-9.408776535896266,257.41983709821665,-15.73016290178333,251.09845073232682,-22.051549267673153,244.77706436643416,-28.372935633565817,1.0,1.0,26022.012520719443,26022.012520719443,275.6133591789603,2.4633591789603315,275.6133591789603,275.6133591789603,77092.96729335582,77092.45455337765,0.5127399781631539,0.0,8546.071908451686,8546.071908451686,0.8855844341439004,3942.0639250811896,275.6133591789603,2.4633591789603315,1.0,0.002,0.13721640375917193,0.004868771030465319,0.00021193039706825996,0.0017880696049626635,0.10596519853412997,0.10596519853412997,0.0,2.030923606372026e-12,1.0,1.0000393662640223,0.019442878740505876,0.09248461142714072,0.0,3.6365058074632845e-06,4.67136992012986,0.0,1600070.2882369056,266.59257614567355,2.2709919562657888e-05,1.0,1284576.504880784,2597.8508661472742,,,,,,,,,,,,,,,,,,,2.0,15261.412739333835,1552.6967484604772,0.3715322647906306,6.173730061729009,2.9278616845035246
3464.0,-30.128468020013194,5.003770266284581,35.05064763098001,24.546550993714504,4.9900426434723775,-26.61661695367037,-40.117292816843815,1.4781915755866413,-6.557406829433489,-6.557429500338881,40.101301999911286,41045.12793997389,25750.161323007727,25750.161323007727,66795.28926298162,77101.75686171542,77092.48151630546,25750.161323007727,102842.6428393132,102842.6428393132,102842.6428393132,130338.10601440581,125852.73384613942,4485.372168266391,0.0,90947.26969613838,54890.640768314166,40062.921030915786,27495.463175092624,67558.38420600841,20859.730201286784,1552.695292288467,0.0,0.8783634975818666,2.722921718544269,0.001494314320929203,1.0,1.0,-6.538021440243767,333633.9868278492,1558905.7169341245,4.672502737973454,1558905.7169341245,4.672502737973454,0.7586608040916013,0.0924845995036577,3.9224493821210835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224493821210835,1.28483665796743,1.2851282918649982,3.052877856338775,6468.681842280982,15261.409910576787,6453.533212190908,0.0003277309709517631,23186.346294406023,2364.3493236126533,19290.042641681182,1967.0369230757888,0.8319569800583514,0.8319569800583514,35467.45346470624,35405.22815468563,1.0021973793674697,0.8,4280.545889928537,4273.035954225843,1.0021973793674697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.979877667392,4632.441516551485,6.186998034560314,5.003770266284581,-3.747326036313641,8.751096302598222,2.927867570153711,3.5,0.8365335914724888,0.6,0.00022696948580202883,0.985408776414225,0.00023033028651108772,199.0294342508953,0.0,0.0,0.0,0.001286328768987916,7.78153923468094e-05,0.00014915409345521942,0.0005850493817142557,0.09248459736727938,0.09248459736727938,0.09248459736727938,0.09248821117176864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.2338594719,595.5256809983943,0.0,0.09248459736727938,0.0924845995036577,0.0924845995036577,0.3715321946905888,0.3715321946905888,0.5,9.94713391956191,0.01951090348853768,0.01951090348853768,-1.6484591469634324e-12,2.2670905366339866e-05,0.01940806009508833,-1.6484591469634324e-12,27495.463175092624,20859.730201286784,0.7586608040916013,0.988704659651127,0.6075504679746837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287009584376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.580577013975,260.580577013975,-12.56942298602496,244.777135847633,276.3840181803037,124599.30665952068,124591.49337995917,7.813279561530884,0.0,nan,276.3840181803037,3.2340181803037353,270.0626417137824,-3.0873582862175795,263.74126524724676,-9.408734752753219,257.4198887807111,-15.730111219288858,251.09851231417306,-22.051487685826913,244.777135847633,-28.372864152366986,1.0,1.0,26022.012520719443,26022.012520719443,275.61337939784795,2.463379397847973,275.61337939784795,275.61337939784795,77092.99215781468,77092.48151630546,0.5106415092159295,0.0,8546.071908451686,8546.071908451686,0.8855845786165228,3942.061629031689,275.61337939784795,2.463379397847973,1.0,0.002,0.1372127738623551,0.004868789371434589,0.00021192479813250098,0.0017880752031608318,0.10596239906625049,0.10596239906625049,0.0,1.2933326284936264e-12,1.0,1.0000392957752269,0.01940806009673679,0.0924845995036577,0.0,3.6299935157014024e-06,4.663004171753779,0.0,1600070.3081512763,266.5925931705665,2.2670907014799013e-05,1.0,1284576.4466476669,2597.851101754697,,,,,,,,,,,,,,,,,,,2.0,15261.409910576787,1552.695292288467,0.3715321946905888,6.173730061729009,2.927867570153711
3465.0,-30.128395313949078,5.003768908901632,35.050647882389995,24.546587594691687,4.9900614373280545,-26.616549638820974,-40.11723005734382,1.478215760680592,-6.557389848114383,-6.557412478967067,40.10130252193509,41045.13680117936,25750.162706711206,25750.162706711206,66795.29950789057,77101.78163303465,77092.50817993397,25750.162706711206,102842.67088664518,102842.67088664518,102842.67088664518,130338.11285835142,125852.69300984299,4485.4198485084335,0.0,90947.26505627681,54890.62021843151,40062.938708716996,27495.44197170624,67558.38068042323,20859.716196987054,1552.693835338484,0.0,0.8783635878948296,2.7229234470753756,0.001494314320929203,1.0,1.0,-6.538040135605627,333634.2110979467,1558905.739490487,4.6724996647086385,1558905.739490487,4.6724996647086385,0.7586608798088215,0.0924845876086617,3.9224470714674635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224470714674635,1.2848365448184762,1.2851281786903617,3.0528763267872594,6468.678601344862,15261.407083316864,6453.534098916977,0.0003277317106596785,23186.35877022852,2364.3505957925,19290.045292164745,1967.0371933498948,0.8319566467216633,0.8319566467216633,35467.43675004729,35405.22815468563,1.0021967889886585,0.8,4280.543872646277,4273.035954225843,1.0021967889886585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.984892753745,4632.441516551485,6.186990911846827,5.003768908901632,-3.747310289200277,8.751079198101909,2.9278734501735664,3.5,0.8365352714781619,0.6,0.00022696948580202883,0.9854013117139572,0.0002303320313297022,199.02937470620245,0.0,0.0,0.0,0.001286328768987916,7.781594556006154e-05,0.00014915354024196728,0.0005850468671211091,0.09248458548272373,0.09248458548272373,0.09248458548272373,0.09248819260849507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.71465357253,595.525849893853,0.0,0.09248458548272373,0.0924845876086617,0.0924845876086617,0.3715321248451965,0.3715321248451965,0.5,9.947242130170302,0.019477048466455926,0.019477048466455926,-2.9388047551037744e-11,2.2630852697602677e-05,0.01937234336145366,-2.9388047551037744e-11,27495.44197170624,20859.716196987054,0.7586608798088215,0.9887048628926983,0.607550630843839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328707337698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5806235680939,260.5806235680939,-12.56937643190605,244.7772070614256,276.384040074749,124599.02705108192,124591.24364877139,7.7834023105686,0.0,nan,276.384040074749,3.234040074749032,270.06267347209496,-3.08732652790502,263.7413068694332,-9.408693130566803,257.4199402667645,-15.730059733235464,251.09857366409628,-22.0514263359037,244.7772070614256,-28.372792938574378,1.0,1.0,26022.012520719443,26022.012520719443,275.61339953920617,2.4633995392061934,275.61339953920617,275.61339953920617,77093.01692459862,77092.50817993397,0.508744664650294,0.0,8546.071908451686,8546.071908451686,0.8855847247350128,3942.059306824801,275.61339953920617,2.4633995392061934,1.0,0.002,0.13720915064591693,0.004868807679561941,0.0002119192094956447,0.0017880807921274642,0.10595960474782236,0.10595960474782236,0.0,1.6231087654472454e-12,1.0,1.000039223468162,0.019372343390841706,0.0924845876086617,0.0,3.6233132543591057e-06,4.65442265490545,0.0,1600070.3280130867,266.5926101518856,2.2630882085650228e-05,1.0,1284576.388559793,2597.8513367744977,,,,,,,,,,,,,,,,,,,2.0,15261.407083316864,1552.693835338484,0.3715321248451965,6.173730061729009,2.9278734501735664
3466.0,-30.128322650382646,5.003767540048048,35.05064813382728,24.54662419566887,4.990080149188819,-26.61648237042818,-40.11716729784382,1.4782398677039879,-6.557372894956131,-6.557395484622191,40.10130302552429,41045.14530062368,25750.16408374058,25750.16408374058,66795.30938436426,77101.8063663049,77092.53452956131,25750.16408374058,102842.69861330188,102842.69861330188,102842.69861330188,130338.11936697506,125852.65192880156,4485.467438173514,0.0,90947.26028816168,54890.59921644686,40062.956746349795,27495.420753673185,67558.37750002298,20859.702179493,1552.6923785232284,0.0,0.878363678131918,2.7229251728909785,0.001494314320929203,1.0,1.0,-6.5380599593635225,333634.4350134845,1558905.7612503516,4.672496594026169,1558905.7612503516,4.672496594026169,0.7586609554504198,0.09248457574125218,3.9224447396348103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224447396348103,1.2848364320347923,1.285128065881078,3.0528747798837275,6468.675323641901,15261.404257594348,6453.535011895345,0.00032773245993490197,23186.371338561956,2364.3518774058375,19290.048021118182,1967.0374716257013,0.8319563134502345,0.8319563134502345,35467.4198821828,35405.22815468563,1.0021961931985421,0.8,4280.541836873733,4273.035954225843,1.0021961931985421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.989902957552,4632.441516551485,6.186983794805043,5.003767540048048,-3.7472945684541616,8.75106210850221,2.9278793244735177,3.5,0.8365369498495765,0.6,0.00022696948580202883,0.9853938514378545,0.00023033377514061241,199.0293151963499,0.0,0.0,0.0,0.001286328768987916,7.781649877695015e-05,0.0001491529870250787,0.000585044349357339,0.09248457361634353,0.09248457361634353,0.09248457361634353,0.09248817395290536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.1963502793,595.5260184947715,0.0,0.09248457361634353,0.09248457574125218,0.09248457574125218,0.37153205523172694,0.37153205523172694,0.5,9.947350135105228,0.019442610634655466,0.019442610634655466,5.03632691106759e-11,2.2589666059502633e-05,0.01933552525866844,5.03632691106759e-11,27495.420753673185,20859.702179493,0.7586609554504198,0.988705055628986,0.6075507852539785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328713771588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58066996468443,260.58066996468443,-12.569330035315545,244.77727804834237,276.3840618810133,124598.74840002066,124590.9913349093,7.75706511137778,0.0,nan,276.3840618810133,3.2340618810133037,270.0627051144884,-3.0872948855115965,263.7413483479595,-9.408651652040476,257.4199915814217,-15.73000841857828,251.09863481488162,-22.051365185118357,244.77727804834237,-28.37272195165761,1.0,1.0,26022.012520719443,26022.012520719443,275.61341961679534,2.4634196167953633,275.61341961679534,275.61341961679534,77093.04161426716,77092.53452956131,0.5070847058523213,0.0,8546.071908451686,8546.071908451686,0.8855848721927838,3942.056963332984,275.61341961679534,2.4634196167953633,1.0,0.002,0.13720553431410834,0.004868825950343847,0.00021191363147997033,0.0017880863691658064,0.10595681573998517,0.10595681573998517,0.0,6.457768347845061e-13,1.0,1.0000391489309943,0.01933552520830517,0.09248457574125218,0.0,3.6164269781414715e-06,4.645576497332827,0.0,1600070.3478400877,266.59262710504385,2.2589615696233523e-05,1.0,1284576.3305637788,2597.851571422678,,,,,,,,,,,,,,,,,,,2.0,15261.404257594348,1552.6923785232284,0.37153205523172694,6.173730061729009,2.9278793244735177
3467.0,-30.128250027461057,5.003766159314323,35.05064838523255,24.546655278559797,4.990098772803856,-26.61641514743567,-40.11710457326842,1.478263891249252,-6.55735599446308,-6.557378542900119,40.10130352746254,41045.167172394715,25750.165510174433,25750.165510174433,66795.33268256915,77101.83499556953,77092.56078352338,25750.165510174433,102842.72629369781,102842.72629369781,102842.72629369781,130338.12582501136,125852.61088754809,4485.514937463272,0.0,90947.26395306572,54890.59612386204,40062.964254670755,27495.399531313553,67558.36378598431,20859.688156508688,1552.6909225863676,0.0,0.8783637680892131,2.722926893350691,0.001494314320929203,1.0,1.0,-6.538079750973395,333634.6582340608,1558905.7829383395,4.6724935328651975,1558905.7829383395,4.6724935328651975,0.7586610310118358,0.09248456390079556,3.922443698470276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922443698470276,1.2848363196416768,1.2851279534624513,3.052874236590846,6468.674172469478,15261.401433443996,6453.5344497285405,0.0003277326589532692,23186.37842744167,2364.352600270395,19290.046340763984,1967.0373002772592,0.831955986620736,0.831955986620736,35467.41235067159,35405.22815468563,1.0021959271779346,0.8,4280.540927900119,4273.035954225843,1.0021959271779346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.994908276514,4632.441516551485,6.186976696912298,5.003766159314323,-3.7472788935506878,8.751045052865011,2.927885193050856,3.5,0.8365386265859589,0.6,0.00022696948580202883,0.985386395395584,0.00023033551798826263,199.02925571982013,0.0,0.0,0.0,0.001286328768987916,7.781705168961575e-05,0.00014915243411241306,0.0005850420252957376,0.09248456179989427,0.09248456179989427,0.09248456179989427,0.09248815513814101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.6790300207,595.5261867758144,0.0,0.09248456179989427,0.09248456390079556,0.09248456390079556,0.37153198582418195,0.37153198582418195,0.5,9.947457934519615,0.019407732641639086,0.019407732641639086,-8.526512829121202e-13,2.254843701621212e-05,0.019298791926701142,-8.526512829121202e-13,27495.399531313553,20859.688156508688,0.7586610310118358,0.9887056011919954,0.6075512323303183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287202598477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5807162206695,260.5807162206695,-12.569283779330476,244.77734884181166,276.38408359951376,124598.51199259989,124590.77843507497,7.733557524887986,0.0,nan,276.38408359951376,3.234083599513781,270.0627366479806,-3.087263352019363,263.74138969644986,-9.40861030355012,257.42004274490364,-15.729957255096338,251.0986957933575,-22.05130420664247,244.77734884181166,-28.37265115818832,1.0,1.0,26022.012520719443,26022.012520719443,275.61343963056765,2.4634396305676773,275.61343963056765,275.61343963056765,77093.06552502647,77092.56078352338,0.5047415030858247,0.0,8546.071908451686,8546.071908451686,0.8855849380327531,3942.0559169626276,275.61343963056765,2.4634396305676773,1.0,0.002,0.1372019248550677,0.004868844191240123,0.00021190806405591006,0.0017880919387378744,0.10595403202795503,0.10595403202795503,0.0,2.7937843011249797e-12,1.0,1.000039074565669,0.019298791927553793,0.09248456390079556,0.0,3.6095565809956455e-06,4.636750739087638,0.0,1600070.367605435,266.5926440055369,2.2548437868863402e-05,1.0,1284576.2727477888,2597.8518053425123,,,,,,,,,,,,,,,,,,,2.0,15261.401433443996,1552.6909225863676,0.37153198582418195,6.173730061729009,2.927885193050856
3468.0,-30.12817741179946,5.0037647317428195,35.05064861451302,24.546682519745104,4.990109480720001,-26.616348722547304,-40.11704191854221,1.4782807918151042,-6.557341102635746,-6.557363560349573,40.101303393271124,41045.182404224135,25750.17115359297,25750.17115359297,66795.35355781711,77101.86640832476,77092.57217706172,25750.17115359297,102842.74333065469,102842.74333065469,102842.74333065469,130338.12065409635,125852.55841492962,4485.562239166726,0.0,90947.26488684188,54890.58088411044,40062.982225257154,27495.377323441662,67558.35954869882,20859.673298451467,1552.689467258259,0.0,0.8783638498440584,2.722928415578125,0.001494314320929203,1.0,1.0,-6.538145678053581,333634.85564182757,1558905.7771396493,4.672490750826126,1558905.7771396493,4.672490750826126,0.7586611033945401,0.0924845521560336,3.922441980401631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922441980401631,1.2848362405731235,1.2851278743759509,3.0528730872752763,6468.6717372077,15261.398610901513,6453.534779545232,0.0003277331903284654,23186.3888213662,2364.353660155731,19290.047326608146,1967.0374008053868,0.8319556561922405,0.8319556561922405,35467.39992261267,35405.22815468563,1.0021954882063313,0.8,4280.53942796507,4273.035954225843,1.0021954882063313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.999908588975,4632.441516551485,6.186970619690124,5.0037647317428195,-3.7472647161987878,8.751029447941608,2.927891055762929,3.5,0.8365403016465512,0.6,0.00022696948580202883,0.9853789401595118,0.0002303372606738351,199.02919624927165,0.0,0.0,0.0,0.001286328768987916,7.78176039901917e-05,0.00014915188181183713,0.0005850396026746525,0.09248454999293465,0.09248454999293465,0.09248454999293465,0.09248812876259713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.16075256956,595.5263553368785,0.0,0.09248454999293465,0.0924845521560336,0.0924845521560336,0.3715319166212159,0.3715319166212159,0.5,9.947565294429587,0.01936435540636694,0.01936435540636694,8.58335624798201e-12,2.245771383968531e-05,0.019217882296004518,8.58335624798201e-12,27495.377323441662,20859.673298451467,0.7586611033945401,0.9887059721997586,0.6075514958979591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287268044185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5807616413479,260.5807616413479,-12.569238358652058,244.7774194037914,276.3841038788935,124598.16795182027,124590.57404987466,7.593901945590318,0.0,nan,276.3841038788935,3.2341038788935066,270.0627669838759,-3.0872330161240598,263.74143008886733,-9.408569911132645,257.42009319384215,-15.729906806157828,251.09875629881705,-22.051243701182926,244.7774194037914,-28.372580596208564,1.0,1.0,26022.012520719443,26022.012520719443,275.61345594630825,2.4634559463082724,275.61345594630825,275.61345594630825,77093.07935642339,77092.57217706172,0.5071793616662035,0.0,8546.071908451686,8546.071908451686,0.8855850466780022,3942.054190303639,275.61345594630825,2.4634559463082724,1.0,0.002,0.1371983305270878,0.00486886200337214,0.0002119025191482967,0.0017880974814445246,0.10595125957414835,0.10595125957414835,0.0,5.928213649142311e-13,1.0,1.0000389107596845,0.019217882287421162,0.0924845521560336,0.0,3.5944235898042427e-06,4.617311073883744,0.0,1600070.3849438634,266.59265889736423,2.2457705256329064e-05,1.0,1284576.2216175555,2597.8520122122422,,,,,,,,,,,,,,,,,,,2.0,15261.398610901513,1552.689467258259,0.3715319166212159,6.173730061729009,2.927891055762929
3469.0,-30.128105106655074,5.0037633336116984,35.05064881361257,24.54672788679602,4.9901388348234335,-26.616280712511752,-40.11697905426843,1.4783144388565084,-6.557322075802915,-6.557344455238144,40.10130297775505,41045.18949241943,25750.167561972543,25750.167561972543,66795.35705439196,77101.88462106413,77092.59263167613,25750.167561972543,102842.76019364868,102842.76019364868,102842.76019364868,130338.11076866521,125852.50155846387,4485.609210201333,0.0,90947.2580924099,54890.56295657567,40062.99459537137,27495.350575016542,67558.34517038791,20859.6554242371,1552.6876976817314,0.0,0.8783639550238723,2.7229303561540035,0.001494314320929203,1.0,1.0,-6.5381962901455495,333635.1073668069,1558905.7591862418,4.672487171658291,1558905.7591862418,4.672487171658291,0.7586611913648804,0.0924845374857054,3.9224396906746897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224396906746897,1.2848360831569507,1.2851277169240476,3.052871679192667,6468.6687536496165,15261.395790634353,6453.535490993608,0.0003277338636724235,23186.40062424166,2364.354863714078,19290.04945317495,1967.0376176548516,0.8319553244071428,0.8319553244071428,35467.383359325555,35405.22815468563,1.0021949031743485,0.8,4280.537428951787,4273.035954225843,1.0021949031743485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.004894883757,4632.441516551485,6.186962344428414,5.0037633336116984,-3.747247420115372,8.751010753727071,2.927896902044383,3.5,0.8365419720126808,0.6,0.00022696948580202883,0.985371516863787,0.00023033899591944873,199.02913703306487,0.0,0.0,0.0,0.001286328768987916,7.781815814156937e-05,0.00014915132766045946,0.0005850370875322119,0.09248453547667816,0.09248453547667816,0.09248453547667816,0.09248810034462565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.6431258786,595.5265236724066,0.0,0.09248453547667816,0.0924845374857054,0.0924845374857054,0.3715318466827075,0.3715318466827075,0.5,9.947672237213805,0.019314222324112507,0.019314222324112507,-6.588152245967649e-11,2.2379435222319444e-05,0.019148165092587988,-6.588152245967649e-11,27495.350575016542,20859.6554242371,0.7586611913648804,0.9887062343804954,0.6075517301215706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287335709965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5808080454695,260.5808080454695,-12.569191954530481,244.77748989224546,276.38412619868296,124598.02504736207,124590.26672289587,7.75832446616762,0.0,nan,276.38412619868296,3.2341261986829863,270.06279893739685,-3.0872010626031283,263.7414716761231,-9.408528323876851,257.42014441483127,-15.729855585168707,251.09881715353737,-22.05118284646261,244.77748989224546,-28.372510107754522,1.0,1.0,26022.012520719443,26022.012520719443,275.6134774448719,2.4634774448718986,275.6134774448719,275.6134774448719,77093.13028362383,77092.59263167613,0.5376519476994872,0.0,8546.071908451686,8546.071908451686,0.8855851914731088,3942.051889128063,275.6134774448719,2.4634774448718986,1.0,0.002,0.1371947492375966,0.004868880517345997,0.00021189699617326458,0.0017881030070660694,0.10594849808663229,0.10594849808663229,0.0,3.2393341481418148e-12,1.0,1.0000387696153863,0.01914816515846951,0.0924845374857054,0.0,3.5813839986207675e-06,4.600560491607855,0.0,1600070.4071505074,266.59267792419706,2.2379501103841903e-05,1.0,1284576.156418743,2597.8522760025776,,,,,,,,,,,,,,,,,,,2.0,15261.395790634353,1552.6876976817314,0.3715318466827075,6.173730061729009,2.927896902044383
3470.0,-30.128032648562915,5.003761891058885,35.05064906930492,24.54675987772646,4.990153334519627,-26.616214050253475,-40.11691639954222,1.4783347350010225,-6.557306990702671,-6.5573294124668555,40.101305011818745,41045.20014410592,25750.1729661382,25750.1729661382,66795.37311024412,77101.91257967982,77092.63503169102,25750.1729661382,102842.80799782922,102842.80799782922,102842.80799782922,130338.14561162973,125852.48901497654,4485.656596653191,0.0,90947.25584608146,54890.5434057404,40063.013822601184,27495.33761380052,67558.3514364017,20859.647232474614,1552.6866804758295,0.0,0.8783640288534396,2.722931882743726,0.001494314320929203,1.0,1.0,-6.538143588976311,333635.30556906667,1558905.847075503,4.6724846593095055,1558905.847075503,4.6724846593095055,0.7586612510626054,0.09248452870066293,3.9224376077017142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224376077017142,1.2848359882023686,1.2851276219479126,3.0528702836146815,6468.66579658733,15261.39296656702,6453.536182216332,0.0003277345300256499,23186.4123644711,2364.356060884308,19290.05151928593,1967.0378283395382,0.8319549922628123,0.8319549922628123,35467.368291640996,35405.22815468563,1.0021943709686132,0.8,4280.535610441888,4273.035954225843,1.0021943709686132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.009886720019,4632.441516551485,6.186956222353259,5.003761891058885,-3.747233206242885,8.75099509730177,2.9279027548277323,3.5,0.836543644236495,0.6,0.00022696948580202883,0.9853640779260125,0.00023034073484772514,199.02907769163284,0.0,0.0,0.0,0.001286328768987916,7.781871044940561e-05,0.00014915077535262322,0.0005850346104609993,0.09248452655223821,0.09248452655223821,0.09248452655223821,0.09248809937992516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.1361991892,595.5266886480173,0.0,0.09248452655223821,0.09248452870066293,0.09248452870066293,0.3715317760941988,0.3715317760941988,0.5,9.947779417764936,0.019283113704318566,0.019283113704318566,6.536993168992922e-12,2.2421764185764914e-05,0.019185823490545317,6.536993168992922e-12,27495.33761380052,20859.647232474614,0.7586612510626054,0.9887063803373616,0.6075518314378228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287401980299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58085391773267,260.58085391773267,-12.56914608226731,244.77756021192127,276.38414762353176,124597.70879455855,124590.03939192115,7.669402637392985,0.0,nan,276.38414762353176,3.2341476235317828,270.06283014121493,-3.087169858785046,263.7415126589036,-9.408487341096361,257.42019517657616,-15.72980482342382,251.09887769424807,-22.051122305751903,244.77756021192127,-28.372439788078708,1.0,1.0,26022.012520719443,26022.012520719443,275.6134974489886,2.463497448988619,275.6134974489886,275.6134974489886,77093.14265701138,77092.63503169102,0.5076253203587839,0.0,8546.071908451686,8546.071908451686,0.8855853231937345,3942.0497957402226,275.6134974489886,2.463497448988619,1.0,0.002,0.1371911609036044,0.004868898310951783,0.000211891460548872,0.0017881085389358272,0.105945730274436,0.105945730274436,0.0,-5.153009095815175e-13,1.0,1.000038845863618,0.019185823484008324,0.09248452870066293,0.0,3.5884275266069507e-06,4.609608255500559,0.0,1600070.4249055486,266.5926930092973,2.2421757648771745e-05,1.0,1284576.1050827713,2597.8524837047503,,,,,,,,,,,,,,,,,,,2.0,15261.39296656702,1552.6866804758295,0.3715317760941988,6.173730061729009,2.9279027548277323
3471.0,-30.127960328195652,5.003760455821843,35.05064930775838,24.546795919910096,4.990174585843932,-26.616146836792307,-40.11685367496682,1.4783610927940187,-6.557289210812826,-6.557311569447068,40.101305023897105,41045.21393705708,25750.172036202464,25750.172036202464,66795.38597325954,77101.93749221497,77092.65751154811,25750.172036202464,102842.82954775057,102842.82954775057,102842.82954775057,130338.14318280315,125852.43957415507,4485.703608648082,0.0,90947.25462667971,54890.53106503039,40063.026179610366,27495.313635052575,67558.33981466293,20859.631277592107,1552.6850723157927,0.0,0.8783641255625045,2.7229336950030936,0.001494314320929203,1.0,1.0,-6.538182026581694,333635.540666259,1558905.847597135,4.672481368393943,1558905.847597135,4.672481368393943,0.7586613324169932,0.09248451567250324,3.922435907965675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922435907965675,1.2848358648886622,1.2851274986062162,3.052869253696911,6468.663614315161,15261.39014797391,6453.5363383425865,0.00032773499606734757,23186.42210111941,2364.3570537461223,19290.051985957754,1967.0378759268206,0.8319546630278268,0.8319546630278268,35467.35599619153,35405.22815468563,1.0021939366810448,0.8,4280.534126511397,4273.035954225843,1.0021939366810448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.014865135546,4632.441516551485,6.186948598359668,5.003760455821843,-3.747216879542989,8.750977335364832,2.9279085918803203,3.5,0.8365453119658058,0.6,0.00022696948580202883,0.9853566531882174,0.00023034247048279112,199.0290184630295,0.0,0.0,0.0,0.001286328768987916,7.781926337659944e-05,0.00014915022242542939,0.0005850321881225715,0.09248451362750194,0.09248451362750194,0.09248451362750194,0.09248807532633349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.6211036406,595.5268561811666,0.0,0.09248451362750194,0.09248451567250324,0.09248451567250324,0.3715317074775249,0.3715317074775249,0.5,9.947886264509323,0.01924596005881085,0.01924596005881085,1.432454155292362e-11,2.2358634225838614e-05,0.019129542865357507,1.432454155292362e-11,27495.313635052575,20859.631277592107,0.7586613324169932,0.9887067408184327,0.6075521401156246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287470356182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5808999561021,260.5808999561021,-12.56910004389789,244.77763043109616,276.38416948109676,124597.48750415191,124589.79033021812,7.697173933804257,0.0,nan,276.38416948109676,3.234169481096785,270.0628616711013,-3.087138328898675,263.7415538611121,-9.408446138887882,257.42024605110635,-15.72975394889363,251.09893824110003,-22.051061758899948,244.77763043109616,-28.37236956890382,1.0,1.0,26022.012520719443,26022.012520719443,275.61351792243994,2.463517922439962,275.61351792243994,275.61351792243994,77093.17295748982,77092.65751154811,0.5154459417099133,0.0,8546.071908451686,8546.071908451686,0.8855854306796594,3942.0480875055036,275.61351792243994,2.463517922439962,1.0,0.002,0.1371875830961873,0.004868916581900402,0.00021188594240160118,0.0017881140594240789,0.1059429712008006,0.1059429712008006,0.0,1.825680231992699e-12,1.0,1.000038731922586,0.019129542851032966,0.09248451567250324,0.0,3.577901062687621e-06,4.596085993613121,0.0,1600070.4456710445,266.59271078918715,2.235861990129706e-05,1.0,1284576.0441907435,2597.85273007018,,,,,,,,,,,,,,,,,,,2.0,15261.39014797391,1552.6850723157927,0.3715317074775249,6.173730061729009,2.9279085918803203
3472.0,-30.12788804296541,5.003759003758681,35.05064956175538,24.54683252088728,4.9901932600769285,-26.61607991266241,-40.11679095039142,1.4783851283394078,-6.557272738079405,-6.5572950797100855,40.101305950217,41045.2209687406,25750.174081402314,25750.174081402314,66795.39505014292,77101.96201955443,77092.68865856116,25750.174081402314,102842.86273996349,102842.86273996349,102842.86273996349,130338.15748982405,125852.4067918631,4485.750697960944,0.0,90947.24972571309,54890.508669243856,40063.04561829915,27495.294749860568,67558.34036815971,20859.61890714052,1552.6837389433967,0.0,0.8783642114537498,2.722935369267661,0.001494314320929203,1.0,1.0,-6.538180702107979,333635.7579328817,1558905.887622366,4.6724784455986725,1558905.887622366,4.6724784455986725,0.758661403593293,0.09248450475073665,3.922433558989993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922433558989993,1.284835752439504,1.2851273861315342,3.052867692654497,6468.660306653605,15261.387329036981,6453.537275356405,0.00032773575332734956,23186.434736993113,2364.3583422466504,19290.05478675476,1967.0381615286324,0.8319543304334832,0.8319543304334832,35467.33900430921,35405.22815468563,1.002193336510834,0.8,4280.532075771212,4273.035954225843,1.002193336510834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.0198433788,4632.441516551485,6.186941689470148,5.003759003758681,-3.7472015814023676,8.75096058516105,2.927914428735577,3.5,0.8365469796387364,0.6,0.00022696948580202883,0.9853492321180414,0.00023034420528663757,199.0289592632377,0.0,0.0,0.0,0.001286328768987916,7.78198163074258e-05,0.00014914966949460304,0.000585029668937897,0.09248450267010244,0.09248450267010244,0.09248450267010244,0.09248806181452317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.11079467484,595.5270222023255,0.0,0.09248450267010244,0.09248450475073665,0.09248450475073665,0.37153163854321203,0.37153163854321203,0.5,9.94799303551598,0.019213692490893663,0.019213692490893663,2.114575181622058e-11,2.234163065395478e-05,0.019114377602079458,2.114575181622058e-11,27495.294749860568,20859.61890714052,0.758661403593293,0.9887068670743077,0.6075522392211582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287538385304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5809458929006,260.5809458929006,-12.569054107099362,244.77770053854414,276.38419124724555,124597.21419636023,124589.53400401938,7.680192340853328,0.0,nan,276.38419124724555,3.234191247245576,270.0628931055093,-3.0871068944906597,263.74159496378064,-9.408405036219335,257.4202968220346,-15.729703177965405,251.09899868028924,-22.051001319710736,244.77770053854414,-28.37229946145584,1.0,1.0,26022.012520719443,26022.012520719443,275.61353805677686,2.4635380567768834,275.61353805677686,275.61353805677686,77093.19720615479,77092.68865856116,0.5085475936211878,0.0,8546.071908451686,8546.071908451686,0.8855855792214307,3942.045726784943,275.61353805677686,2.4635380567768834,1.0,0.002,0.13718400812543013,0.004868934588598564,0.00021188042804594213,0.0017881195730776842,0.10594021402297106,0.10594021402297106,0.0,1.1236263655622913e-12,1.0,1.0000387012238598,0.019114377580933706,0.09248450475073665,0.0,3.5750646685814572e-06,4.592442228510174,0.0,1600070.4649691249,266.5927272619206,2.2341609508202964e-05,1.0,1284575.987916996,2597.852957750338,,,,,,,,,,,,,,,,,,,2.0,15261.387329036981,1552.6837389433967,0.37153163854321203,6.173730061729009,2.927914428735577
3473.0,-30.127815791722153,5.003757541912031,35.05064981765176,24.546869156789057,4.990211889038919,-26.616013023653345,-40.11672829566521,1.478409119460388,-6.557255924731635,-6.557278229366047,40.10130651276455,41045.22776466266,25750.17524772434,25750.17524772434,66795.403012387,77101.98651612843,77092.71582812909,25750.17524772434,102842.89107585343,102842.89107585343,102842.89107585343,130338.16504451864,125852.36737491879,4485.797669599855,0.0,90947.2447493566,54890.485991938716,40063.06528601987,27495.27396866521,67558.33925468508,20859.60519389649,1552.682306637178,0.0,0.8783643006844177,2.7229370803976067,0.001494314320929203,1.0,1.0,-6.5381967609757226,333635.97994992114,1558905.91192917,4.672475409166488,1558905.91192917,4.672475409166488,0.7586614782478249,0.09248449319326044,3.922431198310377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922431198310377,1.284835640198203,1.2851272738647566,3.0528661220086404,6468.6569786435075,15261.38451180682,6453.538227308548,0.00032773651591172943,23186.447422846562,2364.3596358436944,19290.05763220342,1967.0384516836455,0.8319539979719417,0.8319539979719417,35467.3219277616,35405.22815468563,1.0021927333502336,0.8,4280.530014812825,4273.035954225843,1.0021927333502336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.024815248698,4632.441516551485,6.186934578905356,5.003757541912031,-3.747186016754165,8.750943558666195,2.927920258122893,3.5,0.8365486451779695,0.6,0.00022696948580202883,0.9853418145973522,0.00023034593928684244,199.02890009131565,0.0,0.0,0.0,0.001286328768987916,7.782036862614241e-05,0.0001491491171758864,0.000585027150411147,0.09248449113820538,0.09248449113820538,0.09248449113820538,0.09248804401326381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.5996268414,595.527188484903,0.0,0.09248449113820538,0.09248449319326044,0.09248449319326044,0.371531570322815,0.371531570322815,0.5,9.94809961980692,0.019181166424402818,0.019181166424402818,-4.934008757118136e-11,2.2304634399006318e-05,0.01908146839031133,-4.934008757118136e-11,27495.27396866521,20859.60519389649,0.7586614782478249,0.9887070012271628,0.6075523498280225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287607211977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5809917393886,260.5809917393886,-12.569008260611383,244.777770548298,276.384212930468,124596.94141848867,124589.27632475489,7.665093733815922,0.0,nan,276.384212930468,3.2342129304680043,270.0629244540377,-3.08707554596225,263.74163597761475,-9.408364022385229,257.42034750117665,-15.729652498823327,251.0990590247367,-22.050940975263273,244.777770548298,-28.37222945170197,1.0,1.0,26022.012520719443,26022.012520719443,275.61355808630873,2.463558086308751,275.61355808630873,275.61355808630873,77093.22177694744,77092.71582812909,0.5059488183469512,0.0,8546.071908451686,8546.071908451686,0.8855857285033064,3942.043354301929,275.61355808630873,2.463558086308751,1.0,0.002,0.1371804393106883,0.00486895263914799,0.00021187492335482882,0.001788125078792789,0.10593746167741441,0.10593746167741441,0.0,2.1476175872392478e-12,1.0,1.0000386346007182,0.019081468439651417,0.09248449319326044,0.0,3.5689095285822497e-06,4.584535278237942,0.0,1600070.4846382984,266.59274407526834,2.230468373909389e-05,1.0,1284575.9304128815,2597.8531904085407,,,,,,,,,,,,,,,,,,,2.0,15261.38451180682,1552.682306637178,0.371531570322815,6.173730061729009,2.927920258122893
3474.0,-30.127743572269182,5.00375607005205,35.05065007464429,24.54690575776624,4.990230390470536,-26.61594617599484,-40.11666557108981,1.4784329927166964,-6.557239156641003,-6.557261422609641,40.10130705618497,41045.234122457696,25750.176450015144,25750.176450015144,66795.41057247284,77102.01097260734,77092.74257348705,25750.176450015144,102842.9190235022,102842.9190235022,102842.9190235022,130338.17223183233,125852.32767353748,4485.844558294851,0.0,90947.23958108603,54890.46272510363,40063.085395536,27495.253208330138,67558.33860386614,20859.59149144902,1552.6808766598886,0.0,0.8783643897519369,2.7229387871357766,0.001494314320929203,1.0,1.0,-6.538214426713068,333636.20139395585,1558905.9354096884,4.672472378286494,1558905.9354096884,4.672472378286494,0.7586615527195533,0.0924844816985221,3.922428805408385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922428805408385,1.2848355285083453,1.2851271621495473,3.0528645249732507,6468.653594717156,15261.381696305294,6453.53921889428,0.0003277372930255021,23186.460250262473,2364.360943876092,19290.06059611953,1967.0387539189765,0.8319536655406969,0.8319536655406969,35467.30461812353,35405.22815468563,1.002192121956721,0.8,4280.527925722889,4273.035954225843,1.002192121956721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.02978253334,4632.441516551485,6.186927483815734,5.00375607005205,-3.747170490464805,8.750926560516854,2.9279260821387516,3.5,0.8365503091825005,0.6,0.00022696948580202883,0.98533440040053,0.0002303476725361133,199.02884094546417,0.0,0.0,0.0,0.001286328768987916,7.782092156422922e-05,0.0001491485642377996,0.000585024624651648,0.09248447964234338,0.09248447964234338,0.09248447964234338,0.09248802618426724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.08929410065,595.5273544948661,0.0,0.09248447964234338,0.0924844816985221,0.0924844816985221,0.37153150237064353,0.37153150237064353,0.5,9.948206011731196,0.019148266847253126,0.019148266847253126,-2.944489096989855e-11,2.2265968652845913e-05,0.01904699589658776,-2.944489096989855e-11,27495.253208330138,20859.59149144902,0.7586615527195533,0.9887071226563638,0.60755244978906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287676502373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58103749750484,260.58103749750484,-12.56896250249514,244.77784047146847,276.3842345235297,124596.6674394894,124589.01712069925,7.6503187901632845,0.0,nan,276.3842345235297,3.2342345235297216,270.0629557131174,-3.0870442868825876,263.7416769027224,-9.40832309727756,257.42039809230425,-15.729601907695724,251.09911928188683,-22.05088071811315,244.77784047146847,-28.372159528531512,1.0,1.0,26022.012520719443,26022.012520719443,275.61357802261494,2.4635780226149677,275.61357802261494,275.61357802261494,77093.24609527258,77092.74257348705,0.5035217855329392,0.0,8546.071908451686,8546.071908451686,0.8855858798228075,3942.0409494354267,275.61357802261494,2.4635780226149677,1.0,0.002,0.13717687694148623,0.004868970648799899,0.00021186942859952168,0.0017881305723806838,0.10593471429976084,0.10593471429976084,0.0,9.802055001006948e-13,1.0,1.000038564812306,0.01904699592603265,0.0924844816985221,0.0,3.5624619837215662e-06,4.576252712972219,0.0,1600070.5042518694,266.592760843359,2.2265998097736883e-05,1.0,1284575.873057201,2597.8534224662003,,,,,,,,,,,,,,,,,,,2.0,15261.381696305294,1552.6808766598886,0.37153150237064353,6.173730061729009,2.9279260821387516
