time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3475.0,-30.127656232316106,5.003754552713269,35.05065031101037,24.546932894177758,4.990239917016325,-26.615866617405814,-40.116593486722536,1.4784503024244424,-6.557224420964872,-6.557246599667087,40.10130697639538,41045.27033049712,25750.18193019258,25750.18193019258,66795.4522606897,77102.04886238276,77092.75462097951,25750.18193019258,102842.93655117208,102842.93655117208,102842.93655117208,130338.16797792533,125852.27672056439,4485.891257360938,0.0,90947.24113815142,54890.462607521215,40063.087256255785,27495.23142675325,67558.31868300904,20859.576929167266,1552.6794456928135,0.0,0.8783644704337864,2.7229402931168014,0.001494314320929203,1.0,1.0,-6.538277327035644,333636.39669917646,1558905.9319613453,4.672469632762921,1558905.9319613453,4.672469632762921,0.7586616240978645,0.09248447030085175,3.9224272053901434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224272053901434,1.2848354475257397,1.2851270811485602,3.0528634720840886,6468.651363771365,15261.378882575278,6453.539411131416,0.00032773777183015603,23186.47010534014,2364.3619488143395,19290.061170729194,1967.0388125128557,0.8319533367127947,0.8319533367127947,35467.293044001584,35405.22815468563,1.002191713147344,0.8,4280.526528848986,4273.035954225843,1.002191713147344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.034745159692,4632.441516551485,6.186921423503056,5.003754552713269,-3.7471564798237478,8.750911032537017,2.9279319006975104,3.5,0.8365519716278601,0.6,0.00022696948580202883,0.9853254339826182,0.00023034976868975527,199.02876941636373,0.0,0.0,0.0,0.001286328768987916,7.78215570164942e-05,0.00014914792878553462,0.0005850218934959727,0.092484468199679,0.092484468199679,0.092484468199679,0.09248800059426286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.57798270753,595.527520792466,0.0,0.092484468199679,0.09248447030085175,0.09248447030085175,0.3715314346622619,0.3715314346622619,0.5,9.94831198156135,0.019107118465797157,0.019107118465797157,-4.149569576838985e-11,2.217870223830687e-05,0.018969272631466083,-4.149569576838985e-11,27495.23142675325,20859.576929167266,0.7586616240978645,0.9887080312655677,0.6075531648898188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287746267398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58108374201106,260.58108374201106,-12.568916257988917,244.7779128539331,276.3842546300777,124596.38120665848,124588.64956858438,7.731638074089497,0.0,nan,276.3842546300777,3.2342546300777144,270.0629862748516,-3.087013725148381,263.74171791963386,-9.40828208036612,257.42044956440157,-15.729550435598412,251.09918120916853,-22.050818790831443,244.7779128539331,-28.37208714606689,1.0,1.0,26022.012520719443,26022.012520719443,275.6135942552686,2.4635942552686174,275.6135942552686,275.6135942552686,77093.26152100925,77092.75462097951,0.5069000297371531,0.0,8546.071908451686,8546.071908451686,0.8855859810028567,3942.039341417094,275.6135942552686,2.4635942552686174,1.0,0.002,0.13717332911003371,0.004868988243096175,0.00021186395543369352,0.0017881360456800653,0.10593197771684676,0.10593197771684676,0.0,1.1137588247500663e-12,1.0,1.0000384074570705,0.01896927267296178,0.09248447030085175,0.0,3.5479249680959874e-06,4.557578633959765,0.0,1600070.5214120762,266.5927755790351,2.2178743734002637e-05,1.0,1284575.822471695,2597.8536271321786,,,,,,,,,,,,,,,,,,,2.0,15261.378882575278,1552.6794456928135,0.3715314346622619,6.173730061729009,2.9279319006975104
3476.0,-30.127584367473492,5.0037530704596715,35.050650513228454,24.546977248415374,4.990269422107643,-26.61579898850717,-40.11653069229794,1.4784840413296052,-6.557205319198886,-6.557227415062122,40.10130646043358,41045.27755033177,25750.17765710156,25750.17765710156,66795.45520743333,77102.06550494712,77092.7742191629,25750.17765710156,102842.95187626446,102842.95187626446,102842.95187626446,130338.1561973951,125852.21859974932,4485.937597645774,0.0,90947.2335608609,54890.445599102764,40063.097735286814,27495.20432113064,67558.30205641745,20859.558799335176,1552.6776578473152,0.0,0.8783645764269744,2.7229422418436187,0.001494314320929203,1.0,1.0,-6.538331950560519,333636.6494740443,1558905.9096692554,4.672466025920011,1558905.9096692554,4.672466025920011,0.7586617126283426,0.09248445565153436,3.92242507263383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92242507263383,1.2848352896799815,1.285126923266974,3.0528621871919492,6468.648641239104,15261.376374166597,6453.54009168935,0.00032773838853838424,23186.480780827675,2364.3630374111112,19290.063204962404,1967.039019946914,0.8319530413995762,0.8319530413995762,35467.277616187464,35405.22815468563,1.0021911682218192,0.8,4280.524666875266,4273.035954225843,1.0021911682218192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.039693988621,4632.441516551485,6.186913040328145,5.0037530704596715,-3.7471391679625006,8.750892238422171,2.9279377030837317,3.5,0.8365536294524948,0.6,0.00022696948580202883,0.9853180563229835,0.00023035149345484955,199.02871056100608,0.0,0.0,0.0,0.001286328768987916,7.782211057814191e-05,0.00014914737522388693,0.0005850194040956998,0.09248445370571716,0.09248445370571716,0.09248445370571716,0.09248797144963286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.0666896807,595.5276870626153,0.0,0.09248445370571716,0.09248445565153436,0.09248445565153436,0.37153136627474026,0.37153136627474026,0.5,9.948417510111545,0.01905786406172183,0.01905786406172183,3.751665644813329e-12,2.2095863243976055e-05,0.01889546450161106,3.751665644813329e-12,27495.20432113064,20859.558799335176,0.7586617126283426,0.9887083182116231,0.607553421281298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287818188085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5811307938732,260.5811307938732,-12.568869206126749,244.77798475719538,276.38427683053857,124596.23066727447,124588.36404695337,7.8666203211288535,0.0,nan,276.38427683053857,3.2342768305385903,270.06301841587464,-3.08698158412534,263.7417600012162,-9.408239998783756,257.42050158654376,-15.729498413456213,251.09924317187063,-22.05075682812935,244.77798475719538,-28.372015242804594,1.0,1.0,26022.012520719443,26022.012520719443,275.61361573311234,2.4636157331123627,275.61361573311234,275.61361573311234,77093.31120536431,77092.7742191629,0.536986201419495,0.0,8546.071908451686,8546.071908451686,0.8855861158715511,3942.037197996999,275.61361573311234,2.4636157331123627,1.0,0.002,0.13716979508150853,0.004869006571086337,0.00021185850548496,0.0017881414976355532,0.10592925274248,0.10592925274248,0.0,3.1205133962930454e-12,1.0,1.0000382580296117,0.018895464497859393,0.09248445565153436,0.0,3.5341202093027115e-06,4.539845143198078,0.0,1600070.5436999022,266.5927946808011,2.209585949231041e-05,1.0,1284575.7570011457,2597.8538920221763,,,,,,,,,,,,,,,,,,,2.0,15261.376374166597,1552.6776578473152,0.37153136627474026,6.173730061729009,2.9279377030837317
3477.0,-30.127512340238845,5.003751544362187,35.05065077487582,24.54700923934581,4.9902837941122975,-26.615732726803074,-40.11646807249633,1.4785041795018734,-6.557190420524876,-6.557212563995526,40.10130858276509,41045.28631514426,25750.182996413812,25750.182996413812,66795.46931155807,77102.093212111,77092.8176127589,25750.182996413812,102843.00060917271,102843.00060917271,102843.00060917271,130338.19260106883,125852.20821396442,4485.984387104419,0.0,90947.23103938527,54890.42413778753,40063.11877955304,27495.19199189612,67558.31077144916,20859.55104878957,1552.6766757003252,0.0,0.8783646488802939,2.722943748896313,0.001494314320929203,1.0,1.0,-6.53827470011413,333636.84514993,1558906.0013718132,4.672463560405839,1558906.0013718132,4.672463560405839,0.7586617709357212,0.09248444728632604,3.922422949079053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922422949079053,1.2848351954645811,1.2851268290301885,3.0528607582708314,6468.645613526722,15261.3735586512,6453.540836032382,0.00032773907346715815,23186.492690886076,2364.3642518990764,19290.065429853537,1967.03924682267,0.8319527100118894,0.8319527100118894,35467.26225493324,35405.22815468563,1.0021906256473139,0.8,4280.522812934618,4273.035954225843,1.0021906256473139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.044649683805,4632.441516551485,6.18690695650516,5.003751544362187,-3.7471251425995726,8.75087668696176,2.9279435135250855,3.5,0.8365552895785958,0.6,0.00022696948580202883,0.9853106620519213,0.00023035322212931517,199.02865157268866,0.0,0.0,0.0,0.001286328768987916,7.78226626040339e-05,0.00014914682319799492,0.0005850169220940513,0.09248444519989679,0.09248444519989679,0.09248444519989679,0.09248797176414614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.56687365734,595.5278497294022,0.0,0.09248444519989679,0.09248444728632604,0.09248444728632604,0.37153129712713256,0.37153129712713256,0.5,9.948523304553001,0.019028504352320397,0.019028504352320397,-1.63140612130519e-11,2.214347063045352e-05,0.018937863881376416,-1.63140612130519e-11,27495.19199189612,20859.55104878957,0.7586617709357212,0.9887083994377569,0.607553472643819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328788844576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58117714532733,260.58117714532733,-12.568822854672646,244.77805615885947,276.3842981317838,124595.90011272245,124588.15059380917,7.749518913271856,0.0,nan,276.3842981317838,3.2342981317838166,270.06304973720245,-3.0869502627975294,263.7418013426272,-9.408198657372793,257.42055294803924,-15.729447051960733,251.09930455345147,-22.050695446548502,244.77805615885947,-28.371943841140506,1.0,1.0,26022.012520719443,26022.012520719443,275.61363566178613,2.4636356617861566,275.61363566178613,275.61363566178613,77093.32326755734,77092.8176127589,0.505654798442265,0.0,8546.071908451686,8546.071908451686,0.8855862501583577,3942.0350638244486,275.61363566178613,2.4636356617861566,1.0,0.002,0.13716625312324296,0.004869024137705247,0.00021185304140178404,0.001788146958882002,0.10592652070089202,0.10592652070089202,0.0,2.8378601552025984e-13,1.0,1.0000383438767524,0.018937863897690477,0.09248444728632604,0.0,3.5420504957242136e-06,4.550032017364896,0.0,1600070.5612439103,266.5928095794751,2.2143486944514734e-05,1.0,1284575.7063196776,2597.8540970764625,,,,,,,,,,,,,,,,,,,2.0,15261.3735586512,1552.6766757003252,0.37153129712713256,6.173730061729009,2.9279435135250855
3478.0,-30.127440440918516,5.003750026797342,35.050651020229516,24.547045316454046,4.990304873983186,-26.615665909433552,-40.11640538284553,1.4785303408811603,-6.55717279230862,-6.557194874903962,40.101308634019986,41045.29814572397,25750.18192037215,25750.18192037215,66795.48006609612,77102.11787018631,77092.8404815383,25750.18192037215,102843.02240191045,102843.02240191045,102843.02240191045,130338.1908288411,125852.16002518,4486.030803661112,0.0,90947.22948319625,54890.40975235873,40063.133034263905,27495.168426930657,67558.30146119455,20859.535379717,1552.6750914236475,0.0,0.8783647446052602,2.722945545507613,0.001494314320929203,1.0,1.0,-6.538311242749103,333637.07822010346,1558906.003586046,4.672460302981137,1558906.003586046,4.672460302981137,0.7586618512685936,0.09248443461553127,3.9224211980998014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224211980998014,1.2848350730699385,1.2851267066077645,3.052859686284645,6468.643342116627,15261.370748784551,6453.541058205464,0.00032773956287626726,23186.502644656113,2364.365266901145,19290.066093943748,1967.0393145410255,0.8319523815028484,0.8319523815028484,35467.24958879419,35405.22815468563,1.0021901782669538,0.8,4280.52128426582,4273.035954225843,1.0021901782669538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.049591987469,4632.441516551485,6.18689935121025,5.003750026797342,-3.747108975505636,8.750859002302978,2.9279493082697767,3.5,0.8365569452199362,0.6,0.00022696948580202883,0.9853032809721642,0.00023035494774571947,199.02859268916444,0.0,0.0,0.0,0.001286328768987916,7.782321524930832e-05,0.0001491462705527205,0.0005850144932335192,0.09248443262681014,0.09248443262681014,0.09248443262681014,0.09248794849722551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.05859643547,595.5280150463975,0.0,0.09248443262681014,0.09248443461553127,0.09248443461553127,0.371531230050656,0.371531230050656,0.5,9.948628776583586,0.018993146037644237,0.018993146037644237,1.2846612662542611e-11,2.2082595364736335e-05,0.01888363215488198,1.2846612662542611e-11,27495.168426930657,20859.535379717,0.7586618512685936,0.9887086948813152,0.6075537314877635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632879607816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5812235219001,260.5812235219001,-12.568776478099892,244.77812718901174,276.3843198547737,124595.66629536047,124587.91257726598,7.753718094493338,0.0,nan,276.3843198547737,3.23431985477373,270.06308132163144,-3.0869186783685336,263.74184278848367,-9.408157211516311,257.420604255328,-15.72939574467199,251.09936572217214,-22.05063427782784,244.77812718901174,-28.371872810988236,1.0,1.0,26022.012520719443,26022.012520719443,275.6136560268181,2.4636560268181142,275.6136560268181,275.6136560268181,77093.35334303955,77092.8404815383,0.5128615012508817,0.0,8546.071908451686,8546.071908451686,0.8855863608846715,3942.0333040903006,275.6136560268181,2.4636560268181142,1.0,0.002,0.13716272130722637,0.004869042185458045,0.00021184759421842537,0.001788152407608781,0.10592379710921268,0.10592379710921268,0.0,1.8272063549706896e-12,1.0,1.0000382340835532,0.018883632142035367,0.09248443461553127,0.0,3.531907253057759e-06,4.537002041042194,0.0,1600070.5818346553,266.59282720769136,2.2082582518123672e-05,1.0,1284575.6459528406,2597.854341317205,,,,,,,,,,,,,,,,,,,2.0,15261.370748784551,1552.6750914236475,0.371531230050656,6.173730061729009,2.9279493082697767
3479.0,-30.127368566943108,5.003748493450676,35.05065128181906,24.54708191743123,4.9903233638603695,-26.61559937386113,-40.11634649997575,1.478554169388152,-6.557156479012463,-6.557178546471282,40.10130959412167,41045.31848975144,25750.183839896657,25750.183839896657,66795.5023296481,77102.14214513886,77092.87191920703,25750.183839896657,102843.05575910368,102843.05575910368,102843.05575910368,130338.20567533233,125852.12837373279,4486.077301599543,0.0,90947.22422829995,54890.40056743138,40063.137400965075,27495.149916228645,67558.28731719372,20859.523266812255,1552.673780146035,0.0,0.8783648294926625,2.722947203373101,0.001494314320929203,1.0,1.0,-6.538308365392197,333637.29336166964,1558906.0450708196,4.672457414348262,1558906.0450708196,4.672457414348262,0.7586619214794752,0.0924844240482396,3.922418794972724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922418794972724,1.284834961589537,1.285126595102059,3.052858080792021,6468.639940270411,15261.36793875626,6453.542064838776,0.00032774034481383474,23186.51551049698,2364.366578851798,19290.069102838082,1967.0396213628592,0.8319520496344135,0.8319520496344135,35467.23220518162,35405.22815468563,1.0021895642609018,0.8,4280.519186247946,4273.035954225843,1.0021895642609018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.054534313249,4632.441516551485,6.186892465633083,5.003748493450676,-3.747093842173867,8.750842335624544,2.9279551030449857,3.5,0.8365586008699959,0.6,0.00022696948580202883,0.9852959025538897,0.000230356672765738,199.0285338264318,0.0,0.0,0.0,0.001286328768987916,7.782373433892653e-05,0.0001491457514631023,0.0005850120987292031,0.09248442202585241,0.09248442202585241,0.09248442202585241,0.0924879356380734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.5550337705,595.5281788745699,0.0,0.09248442202585241,0.0924844240482396,0.0924844240482396,0.3715311626890315,0.3715311626890315,0.5,9.948734182401596,0.018962660203953874,0.018962660203953874,-1.9895196601282805e-11,2.2067458814944985e-05,0.01887018107908034,-1.9895196601282805e-11,27495.149916228645,20859.523266812255,0.7586619214794752,0.9887092314231669,0.6075541598181592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288032713003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58126968126464,260.58126968126464,-12.568730318735334,244.77819788727692,276.3843414752387,124595.38240725927,124587.66500433207,7.717402927207118,0.0,nan,276.3843414752387,3.2343414752387503,270.06311275765376,-3.086887242346222,263.741884040068,-9.40811595993199,257.4206553224742,-15.729344677525773,251.09942660487624,-22.050573395123735,244.77819788727692,-28.37180211272306,1.0,1.0,26022.012520719443,26022.012520719443,275.61367603386117,2.4636760338611907,275.61367603386117,275.61367603386117,77093.37726944179,77092.87191920703,0.5053502347582253,0.0,8546.071908451686,8546.071908451686,0.8855865128507092,3942.0308889475878,275.61367603386117,2.4636760338611907,1.0,0.002,0.13715919200764481,0.004869059972009355,0.0002118421503289707,0.001788157851118799,0.10592107516448535,0.10592107516448535,0.0,1.4477698553894136e-12,1.0,1.000038206855303,0.018870181098975536,0.0924844240482396,0.0,3.529391488277429e-06,4.533770154205541,0.0,1600070.6009484124,266.5928435209875,2.2067478710141586e-05,1.0,1284575.590229667,2597.854566769995,,,,,,,,,,,,,,,,,,,2.0,15261.36793875626,1552.673780146035,0.3715311626890315,6.173730061729009,2.9279551030449857
3480.0,-30.12729679182748,5.00374695130902,35.05065154562518,24.547113000322156,4.99034177026243,-26.615532935621342,-40.11628388017414,1.478577912579669,-6.557139827362448,-6.5571618590761345,40.10131018101483,41045.33673291296,25750.184887681095,25750.184887681095,66795.52162059405,77102.17028656711,77092.89921664211,25750.184887681095,102843.0841043232,102843.0841043232,102843.0841043232,130338.21359912287,125852.08991454914,4486.123684573732,0.0,90947.22740168455,54890.393842208956,40063.148399417325,27495.12949479967,67558.277894217,20859.509799855543,1552.6723693775357,0.0,0.8783649177474004,2.722948897965899,0.001494314320929203,1.0,1.0,-6.538323564518009,333637.5132343684,1558906.0704299428,4.672454411128724,1558906.0704299428,4.672454411128724,0.7586619951653923,0.09248441284886728,3.9224176821795496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224176821795496,1.2848348505082983,1.285126483995607,3.0528574786306484,6468.638664362719,15261.36513061687,6453.541596944751,0.0003277405766654125,23186.52289756872,2364.3673321234796,19290.06770427153,1967.0394787487603,0.831951724261952,0.831951724261952,35467.224155516946,35405.22815468563,1.0021892799389656,0.8,4280.518214738698,4273.035954225843,1.0021892799389656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.059470417425,4632.441516551485,6.1868853798714545,5.00374695130902,-3.747078443242959,8.750825394551978,2.9279608905300707,3.5,0.8365602544371631,0.6,0.00022696948580202883,0.9852885343438162,0.00023035839542493637,199.02847504469727,0.0,0.0,0.0,0.001286328768987916,7.782428637546695e-05,0.00014914519942656188,0.0005850097674429415,0.09248441084383781,0.09248441084383781,0.09248441084383781,0.09248791845450438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.0505381924,595.5283429877783,0.0,0.09248441084383781,0.09248441284886728,0.09248441284886728,0.37153109606642165,0.37153109606642165,0.5,9.948839407396818,0.018931764736009882,0.018931764736009882,5.1102233555866405e-11,2.203171368364565e-05,0.01883829455812247,5.1102233555866405e-11,27495.12949479967,20859.509799855543,0.7586619951653923,0.9887096548728304,0.607554514595264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288105392447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.581315646333,260.581315646333,-12.568684353666981,244.77826829616237,276.38436299649146,124595.14147580673,124587.45655646164,7.684919345098491,0.0,nan,276.38436299649146,3.234362996491484,270.0631440564305,-3.0868559435695033,263.7419251163742,-9.408074883625773,257.4207061763052,-15.729293823694775,251.09948723623407,-22.05051276376591,244.77826829616237,-28.37173170383761,1.0,1.0,26022.012520719443,26022.012520719443,275.61369591540625,2.4636959154062765,275.61369591540625,275.61369591540625,77093.40062789178,77092.89921664211,0.5014112496719463,0.0,8546.071908451686,8546.071908451686,0.8855865832201701,3942.0297705904472,275.61369591540625,2.4636959154062765,1.0,0.002,0.13715566867124676,0.004869077799220573,0.00021183671580557814,0.0017881632856155557,0.10591835790278907,0.10591835790278907,0.0,1.4211336100966587e-12,1.0,1.000038142302178,0.018838294507020237,0.09248441284886728,0.0,3.5234276094776848e-06,4.526108900422222,0.0,1600070.620429474,266.59286017263753,2.2031662581412093e-05,1.0,1284575.533281121,2597.8547971805997,,,,,,,,,,,,,,,,,,,2.0,15261.36513061687,1552.6723693775357,0.37153109606642165,6.173730061729009,2.9279608905300707
3481.0,-30.127225131185842,5.003745401798199,35.05065181199303,24.547149252053373,4.990362148211894,-26.615466403252256,-40.11622126037253,1.4786034188028816,-6.557123125672604,-6.557145122472412,40.10131078249212,41045.345883955204,25750.185771808243,25750.185771808243,66795.53165576345,77102.1947271723,77092.9268697716,25750.185771808243,102843.11264157985,102843.11264157985,102843.11264157985,130338.22175387452,125852.05176118018,4486.16999269434,0.0,90947.22480048219,54890.37595144837,40063.16538781535,27495.109112294667,67558.27450011001,20859.496363617156,1552.6709593603432,0.0,0.8783650062125662,2.72295059752601,0.001494314320929203,1.0,1.0,-6.538337829271995,333637.73375345865,1558906.096419045,4.672451400748925,1558906.096419045,4.672451400748925,0.7586620688946333,0.09248440170148169,3.922415748968735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922415748968735,1.2848347311788326,1.2851263646390558,3.0528562575281013,6468.636076992951,15261.362322892788,6453.5420394230205,0.00032774114791155,23186.53366216818,2364.3684298071394,19290.069026868685,1967.0396136161366,0.8319513950609582,0.8319513950609582,35467.21017115725,35405.22815468563,1.002188785997904,0.8,4280.516526974632,4273.035954225843,1.002188785997904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.064402075212,4632.441516551485,6.186878261414975,5.003745401798199,-3.747063011699079,8.750808413497278,2.927966672806422,3.5,0.8365619065161206,0.6,0.00022696948580202883,0.9852811779445715,0.00023036011534851157,199.0284163567482,0.0,0.0,0.0,0.001286328768987916,7.782483841562723e-05,0.0001491446473864016,0.0005850073137828103,0.09248439970771619,0.09248439970771619,0.09248439970771619,0.09248790150645564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.5469511944,595.5285068061313,0.0,0.09248439970771619,0.09248440170148169,0.09248440170148169,0.37153102972266344,0.37153102972266344,0.5,9.948944458596001,0.018900830266034063,0.018900830266034063,-3.660716174636036e-11,2.1996799830503733e-05,0.018807293200438835,-3.660716174636036e-11,27495.109112294667,20859.496363617156,0.7586620688946333,0.9887098530862372,0.6075546805726716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288178488774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58136162126374,260.58136162126374,-12.568638378736239,244.77833846643455,276.3843847760807,124594.89895161625,124587.21238396697,7.686567649274947,0.0,nan,276.3843847760807,3.2343847760807307,270.06317551415526,-3.0868244858447156,263.7419662522367,-9.408033747763284,257.42075699030477,-15.72924300969521,251.09954772837017,-22.05045227162981,244.77833846643455,-28.37166153356543,1.0,1.0,26022.012520719443,26022.012520719443,275.6137158877807,2.4637158877807224,275.6137158877807,275.6137158877807,77093.43010512186,77092.9268697716,0.5032353502610931,0.0,8546.071908451686,8546.071908451686,0.8855867054701956,3942.0278277135785,275.6137158877807,2.4637158877807224,1.0,0.002,0.13715215113335588,0.004869095611801301,0.00021183129025894977,0.0017881687114618809,0.10591564512947488,0.10591564512947488,0.0,1.7208305093385778e-12,1.0,1.0000380795414816,0.018807293237045997,0.09248440170148169,0.0,3.5176293204252686e-06,4.518660359257879,0.0,1600070.6399706407,266.5928768743274,2.199683643766548e-05,1.0,1284575.4761651775,2597.8550282685073,,,,,,,,,,,,,,,,,,,2.0,15261.362322892788,1552.6709593603432,0.37153102972266344,6.173730061729009,2.927966672806422
3482.0,-30.127153486379626,5.003743836045572,35.050652089443496,24.547185957804345,4.990380223819825,-26.61540011536,-40.116158640570916,1.4786268514059506,-6.5571069261930575,-6.557128899666379,40.10131163536236,41045.349052204765,25750.187729520974,25750.187729520974,66795.53678172574,77102.21882696779,77092.9564979842,25750.187729520974,102843.14422750517,102843.14422750517,102843.14422750517,130338.23445329904,125852.01816518177,4486.216288117265,0.0,90947.21891101713,54890.34913075739,40063.18864473304,27495.090225793872,67558.2788705269,20859.48397340368,1552.6696327334798,0.0,0.878365090935319,2.722952244783017,0.001494314320929203,1.0,1.0,-6.538342372461159,333637.9475040904,1558906.1332706325,4.672448517720007,1558906.1332706325,4.672448517720007,0.7586621393893389,0.09248439127821849,3.922413236180079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922413236180079,1.2848346215507047,1.2851262549860443,3.05285456228289,6468.632484971772,15261.359515267914,6453.543179184438,0.00032774197914395216,23186.54701450781,2364.3697913668593,19290.072433691836,1967.0399610154168,0.8319510628996223,0.8319510628996223,35467.1919942755,35405.22815468563,1.0021881439729954,0.8,4280.514333217572,4273.035954225843,1.0021881439729954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.069329640968,4632.441516551485,6.18687140700327,5.003743836045572,-3.7470479756306383,8.75079181167621,2.927972450289506,3.5,0.8365635572255732,0.6,0.00022696948580202883,0.9852738232301569,0.0002303618349038483,199.02835768180253,0.0,0.0,0.0,0.001286328768987916,7.782539045940855e-05,0.00014914409534262028,0.0005850047736699975,0.09248438926950892,0.09248438926950892,0.09248438926950892,0.0924878873550212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.04512352025,595.5286700645547,0.0,0.09248438926950892,0.09248439127821849,0.09248439127821849,0.3715309636842087,0.3715309636842087,0.5,9.94904939707521,0.018872114962391606,0.018872114962391606,-3.410605131648481e-11,2.1973473337766336e-05,0.018786527205236325,-3.410605131648481e-11,27495.090225793872,20859.48397340368,0.7586621393893389,0.988709865000218,0.6075546881658538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288251934393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5814073935165,260.5814073935165,-12.568592606483492,244.77840841781097,276.3844063692144,124594.61213892738,124586.9594568903,7.652682037094676,0.0,nan,276.3844063692144,3.234406369214412,270.06320677893115,-3.086793221068831,263.7420071886643,-9.407992811335703,257.4208075983808,-15.729192401619173,251.09960800809736,-22.050391991902615,244.77840841781097,-28.371591582189012,1.0,1.0,26022.012520719443,26022.012520719443,275.61373557746754,2.46373557746756,275.61373557746754,275.61373557746754,77093.45395334775,77092.9564979842,0.4974553635547636,0.0,8546.071908451686,8546.071908451686,0.8855868643708418,3942.02530236098,275.61373557746754,2.46373557746756,1.0,0.002,0.13714863747815786,0.004869113311830759,0.00021182587048515874,0.0017881741302149439,0.10591293524257937,0.10591293524257937,0.0,7.001027362008028e-13,1.0,1.0000380375031488,0.018786527239342377,0.09248439127821849,0.0,3.5137454024543655e-06,4.513670978950089,0.0,1600070.658939135,266.5928930738069,2.1973507443817653e-05,1.0,1284575.4208023357,2597.855252263501,,,,,,,,,,,,,,,,,,,2.0,15261.359515267914,1552.6696327334798,0.3715309636842087,6.173730061729009,2.927972450289506
3483.0,-30.127081856674057,5.003742260746742,35.05065236587224,24.547222663555317,4.990398259726778,-26.615333845036915,-40.116096020769305,1.478650246632412,-6.557090410691842,-6.557112342953987,40.10131216053377,41045.35207097501,25750.188868244997,25750.188868244997,66795.54093922001,77102.24290444284,77092.98255632384,25750.188868244997,102843.17142456883,102843.17142456883,102843.17142456883,130338.24107957304,125851.97862026107,4486.262459311965,0.0,90947.21295627272,54890.32211705998,40063.212043569714,27495.0696550042,67558.28169857392,20859.470390488794,1552.668218029757,0.0,0.8783651787158476,2.7229539261755065,0.001494314320929203,1.0,1.0,-6.5383624914287,333638.16565432923,1558906.1559619869,4.672445530638466,1558906.1559619869,4.672445530638466,0.7586622129794203,0.09248438026834517,3.9224107138092905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224107138092905,1.2848345120974598,1.2851261455079557,3.0528528591639823,6468.628876267175,15261.356709714491,6453.544331514264,0.0003277428147647761,23186.56040686478,2364.371157007213,19290.0758780828,1967.0403122455477,0.8319507309230584,0.8319507309230584,35467.17374807665,35405.22815468563,1.0021874994998237,0.8,4280.512131094672,4273.035954225843,1.0021874994998237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.074250821399,4632.441516551485,6.186864365325322,5.003742260746742,-3.747032693215829,8.750774953962571,2.927978220290461,3.5,0.8365652057972746,0.6,0.00022696948580202883,0.9852664701251026,0.00023036355410857505,199.0282990192584,0.0,0.0,0.0,0.001286328768987916,7.78259425068095e-05,0.00014914354329521932,0.0005850022321166481,0.09248437828087845,0.09248437828087845,0.09248437828087845,0.09248786943842378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.5427118427,595.5288334967685,0.0,0.09248437828087845,0.09248438026834517,0.09248438026834517,0.37153089819428814,0.37153089819428814,0.5,9.949154128011997,0.018841687081817327,0.018841687081817327,-3.3367086871294305e-11,2.1932262143309345e-05,0.01874985152528552,-3.3367086871294305e-11,27495.0696550042,20859.470390488794,0.7586622129794203,0.9887098851513565,0.6075547074170394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328832614986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5814529949615,260.5814529949615,-12.568547005038454,244.77847818712138,276.3844278027931,124594.32759886824,124586.70347438625,7.6241244820228165,0.0,nan,276.3844278027931,3.234427802793107,270.06323787965965,-3.0867621203403246,263.74204795653424,-9.407952043465741,257.42085803339927,-15.729141966600707,251.09966811026143,-22.050331889738544,244.77847818712138,-28.371521812878598,1.0,1.0,26022.012520719443,26022.012520719443,275.61375518333983,2.463755183339856,275.61375518333983,275.61375518333983,77093.477958513,77092.98255632384,0.4954021891608136,0.0,8546.071908451686,8546.071908451686,0.8855870238774142,3942.022767378337,275.61375518333983,2.463755183339856,1.0,0.002,0.13714513068242087,0.004869131047306839,0.00021182046145077076,0.0017881795397175447,0.10591023072538537,0.10591023072538537,0.0,1.1683154443886679e-12,1.0,1.0000379632538177,0.018749851558652608,0.09248438026834517,0.0,3.5068857976731577e-06,4.504859101104447,0.0,1600070.6782527785,266.59290958930814,2.1932295510396216e-05,1.0,1284575.364299987,2597.8554808688878,,,,,,,,,,,,,,,,,,,2.0,15261.356709714491,1552.668218029757,0.37153089819428814,6.173730061729009,2.927978220290461
3484.0,-30.12699514070162,5.003740678877334,35.05065264286169,24.54725874066355,4.990417565840139,-26.615253870115932,-40.11602386655284,1.4786762937225473,-6.5570737584235985,-6.557095652995933,40.101312729453134,41045.38368617066,25750.189655890557,25750.189655890557,66795.57334206122,77102.27400839377,77093.00965577459,25750.189655890557,102843.19931166514,102843.19931166514,102843.19931166514,130338.24851047536,125851.93996229726,4486.308548178108,0.0,90947.21120036945,54890.32087210696,40063.21147584721,27495.049198810208,67558.26067465742,20859.45689760951,1552.6668057459744,0.0,0.8783652670524269,2.722955621053087,0.001494314320929203,1.0,1.0,-6.538379366395304,333638.3855607381,1558906.1805447203,4.672442524635478,1558906.1805447203,4.672442524635478,0.7586622866822207,0.09248436928637002,3.92240893356347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92240893356347,1.2848343902376422,1.2851260236204782,3.052851763127218,6468.626553896792,15261.353906246713,6453.544592118618,0.00032774331758075463,23186.570482783598,2364.3721844649904,19290.076657046655,1967.040391677755,0.8319504029873607,0.8319504029873606,35467.16087022264,35405.22815468563,1.0021870446417689,0.8,4280.5105768741205,4273.035954225843,1.0021870446417689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.079167316133,4632.441516551485,6.186857246277529,5.003740678877334,-3.7470173145359222,8.750757993413256,2.9279839848020566,3.5,0.8365668528005876,0.6,0.00022696948580202883,0.9852575684274537,0.00023036563541885749,199.02822800156812,0.0,0.0,0.0,0.001286328768987916,7.782657861276639e-05,0.00014914290718926243,0.0005849994715367904,0.09248436731083619,0.09248436731083619,0.09248436731083619,0.09248785218244962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.04142106534,595.5289965665038,0.0,0.09248436731083619,0.09248436928637002,0.09248436928637002,0.3715308328716354,0.3715308328716354,0.5,9.949258670368467,0.018810583724132357,0.018810583724132357,-1.5347723092418164e-12,2.189457234180736e-05,0.018716286600636067,-1.5347723092418164e-12,27495.049198810208,20859.45689760951,0.7586622866822207,0.9887106724628526,0.6075553644554926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328840081781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58149994360645,260.58149994360645,-12.568500056393532,244.77855042482608,276.3844494623763,124594.14451298678,124586.29514972147,7.849363265304921,0.0,nan,276.3844494623763,3.2344494623763467,270.06326965487176,-3.086730345128217,263.7420898473677,-9.407910152632269,257.42091003985564,-15.729089960144336,251.09973023234105,-22.050269767658932,244.77855042482608,-28.371449575173898,1.0,1.0,26022.012520719443,26022.012520719443,275.6137750442811,2.4637750442811353,275.6137750442811,275.6137750442811,77093.50937937188,77093.00965577459,0.4997235972987255,0.0,8546.071908451686,8546.071908451686,0.8855871364543928,3942.0209782312872,275.6137750442811,2.4637750442811353,1.0,0.002,0.137141630164207,0.004869148779325703,0.00021181506216964998,0.00178818493905774,0.105907531084825,0.105907531084825,0.0,1.227389717639582e-12,1.0,1.0000378953025335,0.01871628660217084,0.09248436928637002,0.0,3.500608013012377e-06,4.496794614202065,0.0,1600070.6977318265,266.5929262415764,2.189457387657967e-05,1.0,1284575.3073428064,2597.855711314551,,,,,,,,,,,,,,,,,,,2.0,15261.353906246713,1552.6668057459744,0.3715308328716354,6.173730061729009,2.9279839848020566
3485.0,-30.12692368651469,5.003739083411979,35.05065292547879,24.547294503450416,4.9904355118333275,-26.615187766676993,-40.11596128167582,1.4786995905929223,-6.557057510191896,-6.557079373341117,40.1013134460647,41045.38717518906,25750.191293837066,25750.191293837066,66795.57846902614,77102.29662396428,77093.03761731093,25750.191293837066,102843.22891114799,102843.22891114799,102843.22891114799,130338.25860777368,125851.90401457378,4486.3545931999015,0.0,90947.20417584389,54890.29472153846,40063.23272700603,27495.029696625683,67558.2624236317,20859.444066945714,1552.6654485606957,0.0,0.8783653526015942,2.7229572741851995,0.001494314320929203,1.0,1.0,-6.538391002202047,333638.6000600774,1558906.2115085933,4.672439613485626,1558906.2115085933,4.672439613485626,0.758662358146341,0.09248435878335315,3.9224065128404098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224065128404098,1.28483428124459,1.2851259146026865,3.052850138027811,6468.623110506155,15261.351407394804,6453.545777522034,0.00032774412115884135,23186.5830015626,2364.373461025182,19290.08020029679,1967.040752988716,0.8319501066197112,0.8319501066197112,35467.14335931423,35405.22815468563,1.0021864261398914,0.8,4280.508463492987,4273.035954225843,1.0021864261398914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.084079877203,4632.441516551485,6.186850337390781,5.003739083411979,-3.7470022522488717,8.750741335660852,2.9279897447060295,3.5,0.836568498487437,0.6,0.00022696948580202883,0.9852502334706272,0.00023036735043696426,199.02816948284462,0.0,0.0,0.0,0.001286328768987916,7.782713036006408e-05,0.00014914235544196476,0.0005849969463259219,0.09248435680956288,0.09248435680956288,0.09248435680956288,0.09248783649699936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.54158533685,595.529159170183,0.0,0.09248435680956288,0.09248435878335315,0.09248435878335315,0.3715307677903029,0.3715307677903029,0.5,9.949363059097761,0.018780265990528733,0.018780265990528733,-4.888534022029489e-11,2.1863149243017688e-05,0.01868837113909194,-4.888534022029489e-11,27495.029696625683,20859.444066945714,0.758662358146341,0.9887107227562623,0.6075554003714502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288475797203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.581546483423,260.581546483423,-12.568453516576994,244.77862203363523,276.38447093320156,124593.84360854309,124586.06259739843,7.781011144665176,0.0,nan,276.38447093320156,3.234470933201578,270.0633011532922,-3.0866988467078045,263.7421313733868,-9.407868626613151,257.4209615934699,-15.729038406530094,251.09979181355223,-22.050208186447747,244.77862203363523,-28.371377966364747,1.0,1.0,26022.012520719443,26022.012520719443,275.6137945957942,2.4637945957942406,275.6137945957942,275.6137945957942,77093.53172056364,77093.03761731093,0.49410325271310285,0.0,8546.071908451686,8546.071908451686,0.8855872895330635,3942.018545404612,275.6137945957942,2.4637945957942406,1.0,0.002,0.13713813486823234,0.004869166417015389,0.00021180967077528588,0.001788190331108524,0.10590483538764293,0.10590483538764293,0.0,1.883809948310944e-12,1.0,1.0000378387892894,0.018688371187977282,0.09248435878335315,0.0,3.4953868992142905e-06,4.490087506148077,0.0,1600070.7167460045,266.5929424898081,2.1863198128357908e-05,1.0,1284575.2517861128,2597.8559360939385,,,,,,,,,,,,,,,,,,,2.0,15261.351407394804,1552.6654485606957,0.3715307677903029,6.173730061729009,2.9279897447060295
3486.0,-30.126852241992456,5.003737478510528,35.05065320627343,24.547325691115134,4.990453385331148,-26.61512167925849,-40.11589869679881,1.4787228211711156,-6.557041075733878,-6.557062896239646,40.101313958551266,41045.4028510416,25750.192422339092,25750.192422339092,66795.59527338069,77102.32450991587,77093.06331014518,25750.192422339092,102843.25573248428,102843.25573248428,102843.25573248428,130338.26495929505,125851.86443459321,4486.400524701834,0.0,90947.20651764568,54890.284853149235,40063.24629388494,27495.009226810762,67558.2555206957,20859.430549778728,1552.6640409586084,0.0,0.8783654399987881,2.7229589475236358,0.001494314320929203,1.0,1.0,-6.538412510474359,333638.8171624712,1558906.2336525917,4.672436639449706,1558906.2336525917,4.672436639449706,0.7586624313418455,0.09248434794446435,3.922405259464682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922405259464682,1.2848341725617,1.2851258058951276,3.0528494207499146,6468.621590680364,15261.348605688992,6453.545482001255,0.0003277444163534661,23186.59100769661,2364.3742774236475,19290.079316965406,1967.0406629139825,0.8319497812577197,0.8319497812577197,35467.13429270516,35405.22815468563,1.0021861058986983,0.8,4280.507369249324,4273.035954225843,1.0021861058986983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.088986687738,4632.441516551485,6.186843314667218,5.003737478510528,-3.746987046475351,8.750724524985879,2.927995497872109,3.5,0.836570142249174,0.6,0.00022696948580202883,0.985242899564787,0.0002303690652348659,199.0281109720706,0.0,0.0,0.0,0.001286328768987916,7.782768211097764e-05,0.0001491418036910512,0.0005849945952038283,0.09248434596983297,0.09248434596983297,0.09248434596983297,0.09248781868917415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.04179201217,595.5293217499847,0.0,0.09248434596983297,0.09248434794446435,0.09248434794446435,0.37153070308864006,0.37153070308864006,0.5,9.949467234311655,0.01874834352270227,0.01874834352270227,1.0174971976084635e-11,2.182050576493566e-05,0.018650385765283772,1.0174971976084635e-11,27495.009226810762,20859.430549778728,0.7586624313418455,0.9887110725190147,0.6075556944845595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328855142103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5815926812748,260.5815926812748,-12.568407318725178,244.77869312556368,276.38449223697523,124593.58515002577,124585.86131210867,7.7238379171040945,0.0,nan,276.38449223697523,3.2344922369752567,270.06333241470105,-3.086667585298926,263.74217259242437,-9.40782740757561,257.4210127701357,-15.728987229864288,251.09985294784894,-22.050147052151033,244.77869312556368,-28.3713068744363,1.0,1.0,26022.012520719443,26022.012520719443,275.6138140792868,2.4638140792868057,275.6138140792868,275.6138140792868,77093.55484498607,77093.06331014518,0.49153484088310506,0.0,8546.071908451686,8546.071908451686,0.8855873687924709,3942.0172857620055,275.6138140792868,2.4638140792868057,1.0,0.002,0.1371346466735155,0.004869184053264398,0.0002118042904344262,0.001788195709452375,0.1059021452172131,0.1059021452172131,0.0,-1.1319894674399755e-13,1.0,1.0000377618880874,0.0186503857551088,0.09248434794446435,0.0,3.488282328114449e-06,4.4809609537894906,0.0,1600070.7359624445,266.5929589242661,2.1820495589963684e-05,1.0,1284575.1955552355,2597.8561636010613,,,,,,,,,,,,,,,,,,,2.0,15261.348605688992,1552.6640409586084,0.37153070308864006,6.173730061729009,2.927995497872109
3487.0,-30.12676581173086,5.0037358687950135,35.0506534883132,24.54736690213906,4.990474631026514,-26.61504176752091,-40.11582654258234,1.4787505853084615,-6.557024409004612,-6.557046193827252,40.10131455589723,41045.42467268135,25750.1929984935,25750.1929984935,66795.61767117486,77102.35181492403,77093.09096189165,25750.1929984935,102843.28396038515,102843.28396038515,102843.28396038515,130338.27285693777,125851.82647970006,4486.446377237711,0.0,90947.1989041957,54890.27175600734,40063.25238687595,27494.98889655262,67558.24128342856,20859.417148071698,1552.6626344285949,0.0,0.8783655282946707,2.722960643642283,0.001494314320929203,1.0,1.0,-6.538427580324708,333639.037233405,1558906.2594625698,4.672433634832727,1558906.2594625698,4.672433634832727,0.7586625048860121,0.09248433711066946,3.922402647414423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922402647414423,1.2848340426688452,1.2851256759727894,3.052847696397307,6468.617936984105,15261.34580617137,6453.546668440804,0.00032774526382416824,23186.60450735379,2364.375654005577,19290.082863312615,1967.0410245407572,0.831949449829734,0.831949449829734,35467.11539777976,35405.22815468563,1.0021854385121576,0.8,4280.505088832002,4273.035954225843,1.0021854385121576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.093888798702,4632.441516551485,6.186836166236926,5.0037358687950135,-3.746971674331631,8.750707543126644,2.9280012455325246,3.5,0.8365717844378642,0.6,0.00022696948580202883,0.9852340274251643,0.00023037113973336533,199.02804018850227,0.0,0.0,0.0,0.001286328768987916,7.782831823007941e-05,0.0001491411675719494,0.0005849917105226924,0.09248433515889136,0.09248433515889136,0.09248433515889136,0.092487801813479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.543274437,595.5294839189618,0.0,0.09248433515889136,0.09248433711066946,0.09248433711066946,0.3715306385250605,0.3715306385250605,0.5,9.949571230063318,0.018716369779383513,0.018716369779383513,4.916955731459893e-11,2.17848226498063e-05,0.01861861350255367,4.916955731459893e-11,27494.98889655262,20859.417148071698,0.7586625048860121,0.9887116124137356,0.6075561455260889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288627492129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58164026824187,260.58164026824187,-12.568359731758108,244.7787664136935,276.3845141227768,124593.38704244328,124585.43095810854,7.956084334735295,0.0,nan,276.3845141227768,3.2345141227768295,270.0633645809725,-3.086635419027459,263.74221503916004,-9.407784960839933,257.42106549733387,-15.728934502666107,251.09991595551443,-22.050084044485544,244.7787664136935,-28.371233586306488,1.0,1.0,26022.012520719443,26022.012520719443,275.6138340173081,2.463834017308102,275.6138340173081,275.6138340173081,77093.59214933816,77093.09096189165,0.5011874465126311,0.0,8546.071908451686,8546.071908451686,0.8855875339700263,3942.014660651495,275.6138340173081,2.463834017308102,1.0,0.002,0.13713116442254486,0.00486920171414007,0.00021179891937136232,0.0017882010818130103,0.10589945968568115,0.10589945968568115,0.0,1.1843724785631782e-12,1.0,1.000037697566173,0.018618613453384114,0.09248433711066946,0.0,3.4823398387339612e-06,4.473327180839059,0.0,1600070.7554613005,266.59297559099537,2.1784773480248987e-05,1.0,1284575.1385555123,2597.8563942189285,,,,,,,,,,,,,,,,,,,2.0,15261.34580617137,1552.6626344285949,0.3715306385250605,6.173730061729009,2.9280012455325246
