time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3488.0,-30.12669442595353,5.003734206336359,35.05065376646504,24.547388275992148,4.990482072874606,-26.61497677607241,-40.11576413232831,1.4787644232981094,-6.557010431153799,-6.557032155370289,40.101315009588205,41045.44212241603,25750.19936095209,25750.19936095209,66795.64148336812,77102.38467545851,77093.10852476054,25750.19936095209,102843.30788571262,102843.30788571262,102843.30788571262,130338.27804608803,125851.7858846854,4486.49216140263,0.0,90947.20258203681,54890.260030195335,40063.26950204609,27494.970160375415,67558.2396624215,20859.404728625952,1552.6613675077488,0.0,0.8783656026916271,2.7229620696408596,0.001494314320929203,1.0,1.0,-6.538467438782675,333639.2222038336,1558906.2790666558,4.672431103182039,1558906.2790666558,4.672431103182039,0.7586625701702939,0.09248432750948103,3.9224015237618093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224015237618093,1.2848339779286488,1.2851256112178984,3.05284697567333,6468.616409856482,15261.343309249545,6453.546524874854,0.00032774557157953105,23186.61208728402,2364.376426943352,19290.082434184384,1967.0409807818558,0.8319491593497368,0.8319491593497367,35467.10726955394,35405.22815468563,1.0021851514156026,0.8,4280.504107841257,4273.035954225843,1.0021851514156026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.098787385885,4632.441516551485,6.186830413298569,5.003734206336359,-3.746958333692241,8.7506925400286,2.9280069890658615,3.5,0.836573425447389,0.6,0.00022696948580202883,0.9852266996795876,0.00023037285314724332,199.02798172591443,0.0,0.0,0.0,0.001286328768987916,7.782886844926855e-05,0.00014914061735276027,0.0005849893847592438,0.0924843254886758,0.0924843254886758,0.0924843254886758,0.09248778261545482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.04543263203,595.5296458610358,0.0,0.0924843254886758,0.09248432750948103,0.09248432750948103,0.37153057423406777,0.37153057423406777,0.5,9.949674941586208,0.01868097278742198,0.01868097278742198,5.718447937397286e-11,2.1724216480834002e-05,0.018564716587604835,5.718447937397286e-11,27494.970160375415,20859.404728625952,0.7586625701702939,0.9887119886062163,0.6075564183956541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288703791404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5816863691787,260.5816863691787,-12.568313630821251,244.77883877463194,276.3845339637132,124593.00026545608,124585.29263061541,7.7076348406650705,0.0,nan,276.3845339637132,3.2345339637132042,270.06339492590644,-3.0866050740935407,263.7422558880959,-9.407744111904094,257.42111685027197,-15.728883149728006,251.09997781245315,-22.05002218754683,244.77883877463194,-28.37116122536804,1.0,1.0,26022.012520719443,26022.012520719443,275.61385011084593,2.4638501108459536,275.61385011084593,275.61385011084593,77093.59468356118,77093.10852476054,0.48615880064608064,0.0,8546.071908451686,8546.071908451686,0.885587605026154,3942.013531380618,275.61385011084593,2.4638501108459536,1.0,0.002,0.13712769225279256,0.004869218846758677,0.00021179356271897425,0.0017882064377738852,0.10589678135948713,0.10589678135948713,0.0,4.928592256536746e-13,1.0,1.0000375884493782,0.018564716530420355,0.09248432750948103,0.0,3.4722592342250926e-06,4.46037772055477,0.0,1600070.7717705842,266.5929895688462,2.1724159296354628e-05,1.0,1284575.0906470544,2597.856588054042,,,,,,,,,,,,,,,,,,,2.0,15261.343309249545,1552.6613675077488,0.37153057423406777,6.173730061729009,2.9280069890658615
3489.0,-30.126623400028524,5.003732583175134,35.050653999935385,24.547433538269274,4.990511718055574,-26.614909888220538,-40.115701442677505,1.4787982044516506,-6.55699150438511,-6.5570131302206045,40.101314272944805,41045.44533065705,25750.194569726827,25750.194569726827,66795.63990038387,77102.40224094753,77093.12488969433,25750.194569726827,102843.31945942115,102843.31945942115,102843.31945942115,130338.2618019397,125851.7243252467,4486.537476693002,0.0,90947.19592859187,54890.23901122095,40063.28546374547,27494.942342518552,67558.22780626403,20859.386073230726,1552.6595500867556,0.0,0.8783657086583397,2.7229640023758495,0.001494314320929203,1.0,1.0,-6.538535735469566,333639.47287691315,1558906.2472367538,4.672427497246011,1558906.2472367538,4.672427497246011,0.7586626592401864,0.09248431327439662,3.9223992819082283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223992819082283,1.284833819885595,1.2851254531389718,3.0528456063349023,6468.61350839267,15261.34051381756,6453.547191226181,0.0003277462245299908,23186.623643360064,2364.377605335162,19290.084425953093,1967.04118388574,0.8319488306128253,0.8319488306128253,35467.09105253679,35405.22815468563,1.0021845786154042,0.8,4280.50215061909,4273.035954225843,1.0021845786154042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.103670110906,4632.441516551485,6.1868220041334725,5.003732583175134,-3.746941219033586,8.75067380220872,2.928012714005493,3.5,0.8365750611444265,0.6,0.00022696948580202883,0.9852194089311744,0.00023037455793553543,199.02792355806776,0.0,0.0,0.0,0.001286328768987916,7.782942113528683e-05,0.00014914006466674198,0.0005849868825525755,0.09248431143789418,0.09248431143789418,0.09248431143789418,0.0924877511614136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.5443473796,595.5298087995119,0.0,0.09248431143789418,0.09248431327439662,0.09248431327439662,0.37153050979388874,0.37153050979388874,0.5,9.949778131908456,0.018633391108380692,0.018633391108380692,-8.71978045324795e-11,2.1625835472605104e-05,0.018477394751016618,-8.71978045324795e-11,27494.942342518552,20859.386073230726,0.7586626592401864,0.9887121386892057,0.6075565725075355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288782590667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58173324004446,260.58173324004446,-12.56826675995552,244.77891051665074,276.3845559634255,124592.84660782761,124585.0102480263,7.836359801335819,0.0,nan,276.3845559634255,3.234555963425521,270.0634268740797,-3.0865731259202676,263.7422977847316,-9.407702215268387,257.421168695368,-15.728831304631967,251.10003960601128,-22.049960393988698,244.77891051665074,-28.371089483349238,1.0,1.0,26022.012520719443,26022.012520719443,275.61387105090273,2.4638710509027533,275.61387105090273,275.61387105090273,77093.64787077974,77093.12488969433,0.522981085407082,0.0,8546.071908451686,8546.071908451686,0.8855877467936549,3942.011278317769,275.61387105090273,2.4638710509027533,1.0,0.002,0.13712423641507707,0.0048692368225125085,0.0002117882334612139,0.0017882117709132207,0.10589411673060695,0.10589411673060695,0.0,4.374434408455086e-12,1.0,1.000037411661379,0.018477394838214423,0.09248431327439662,0.0,3.4559269785406087e-06,4.439397487349529,0.0,1600070.7938311563,266.59300849561487,2.1625922670409636e-05,1.0,1284575.0257212399,2597.8568507405244,,,,,,,,,,,,,,,,,,,2.0,15261.34051381756,1552.6595500867556,0.37153050979388874,6.173730061729009,2.928012714005493
3490.0,-30.126537332937716,5.0037308846459725,35.05065427601744,24.547455785237275,4.990518106996891,-26.614831788970218,-40.11562953293321,1.4788125632526354,-6.556978771830927,-6.557000406905076,40.1013159736208,41045.48255398421,25750.203712447194,25750.203712447194,66795.68626643141,77102.44297279477,77093.15627000366,25750.203712447194,102843.35998245086,102843.35998245086,102843.35998245086,130338.2901549995,125851.70696332588,4486.583191673627,0.0,90947.20133643373,54890.24091850334,40063.28935325599,27494.930172548637,67558.21952580463,20859.37829995968,1552.6586273868957,0.0,0.878365771178508,2.7229652939460824,0.001494314320929203,1.0,1.0,-6.538514880471325,333639.6405202325,1558906.3207211893,4.672425369750554,1558906.3207211893,4.672425369750554,0.7586627123274532,0.09248430598603949,3.9223981760972646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223981760972646,1.2848337527088376,1.2851253859469665,3.052844905286465,6468.612022955154,15261.337713556059,6453.546872530289,0.0003277465108739778,23186.631558891102,2364.378412494695,19290.083473349743,1967.0410867472322,0.8319485055151448,0.8319485055151448,35467.0830533717,35405.22815468563,1.0021842960774434,0.8,4280.501185204607,4273.035954225843,1.0021842960774434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.108560579689,4632.441516551485,6.18681693128657,5.0037308846459725,-3.7469288878233318,8.750659772469305,2.928018448029084,3.5,0.8365766994368811,0.6,0.00022696948580202883,0.9852105742983741,0.00023037662376255657,199.02785307205716,0.0,0.0,0.0,0.001286328768987916,7.783005511218488e-05,0.00014913943068984393,0.0005849842309220282,0.0924843039431949,0.0924843039431949,0.0924843039431949,0.09248774665098072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.0546290151,595.5299681605959,0.0,0.0924843039431949,0.09248430598603949,0.09248430598603949,0.3715304442516721,0.3715304442516721,0.5,9.94988140937117,0.018599226484354858,0.018599226484354858,-3.865352482534945e-12,2.1635074176629132e-05,0.018485526433778432,-3.865352482534945e-12,27494.930172548637,20859.37829995968,0.7586627123274532,0.98871294618589,0.6075571979558524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328885952726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58177999402864,260.58177999402864,-12.568220005971341,244.7789841388829,276.3845758491601,124592.51902983387,124584.70221154454,7.816818289300063,0.0,nan,276.3845758491601,3.2345758491601373,270.0634575071137,-3.086542492886281,263.74233916506523,-9.407660834934745,257.42122082300466,-15.728779176995317,251.1001024809455,-22.04989751905447,244.7789841388829,-28.371015861117087,1.0,1.0,26022.012520719443,26022.012520719443,275.6138874461168,2.4638874461168143,275.6138874461168,275.6138874461168,77093.65265230343,77093.15627000366,0.4963822997669922,0.0,8546.071908451686,8546.071908451686,0.8855878167215249,3942.010166977751,275.6138874461168,2.4638874461168143,1.0,0.002,0.13712077905433653,0.004869253642424139,0.0002117828991083598,0.0017882170996965526,0.1058914495541799,0.1058914495541799,0.0,-1.195087431793418e-12,1.0,1.000037428128632,0.018485526437643784,0.09248430598603949,0.0,3.457447953716318e-06,4.441351143950531,0.0,1600070.8087793512,266.59302122816905,2.1635078041981615e-05,1.0,1284574.9823006422,2597.857026418026,,,,,,,,,,,,,,,,,,,2.0,15261.337713556059,1552.6586273868957,0.3715304442516721,6.173730061729009,2.928018448029084
3491.0,-30.12646652097945,5.0037292327751315,35.05065450534786,24.547505482938163,4.990548465608969,-26.61476502231913,-40.11556684328241,1.4788469651045237,-6.556959518368103,-6.556981054697069,40.10131517227296,41045.47437846726,25750.198010757114,25750.198010757114,66795.67238922438,77102.45527725664,77093.17297435457,25750.198010757114,102843.37098511169,102843.37098511169,102843.37098511169,130338.27278751548,125851.64449537708,4486.628292138401,0.0,90947.18620822945,54890.20530216972,40063.31211784414,27494.901802403798,67558.21392024794,20859.35926710669,1552.6567758572144,0.0,0.8783658791655506,2.722967259907316,0.001494314320929203,1.0,1.0,-6.538583270282629,333639.89550475305,1558906.2860958679,4.67242169506572,1558906.2860958679,4.67242169506572,0.7586628029085385,0.09248429144988303,3.9223949201614126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223949201614126,1.2848335917619418,1.2851252249635385,3.0528427535759564,6468.607463738786,15261.335216986776,6453.548833379118,0.00032774760327727853,23186.64694897342,2364.3799818463413,19290.089334458113,1967.0416844139552,0.8319482060907549,0.8319482060907549,35467.05950072831,35405.22815468563,1.0021834641762357,0.8,4280.498342650068,4273.035954225843,1.0021834641762357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.113429346166,4632.441516551485,6.186808324155227,5.0037292327751315,-3.7469115414953134,8.750640774270444,2.928024156611412,3.5,0.8365783304604034,0.6,0.00022696948580202883,0.9852033056416926,0.00023037832344076107,199.027795079517,0.0,0.0,0.0,0.001286328768987916,7.783060780599391e-05,0.00014913887799603492,0.0005849815774502201,0.09248428963461952,0.09248428963461952,0.09248428963461952,0.09248771450620166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.5553886404,595.5301304957391,0.0,0.09248428963461952,0.09248429144988303,0.09248429144988303,0.3715303800416122,0.3715303800416122,0.5,9.949984152194194,0.018551954042379748,0.018551954042379748,-5.286437954055145e-12,2.1536328972615593e-05,0.018397784414446505,-5.286437954055145e-12,27494.901802403798,20859.35926710669,0.7586628029085385,0.9887128228119864,0.607557127352733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288940036237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58182744461254,260.58182744461254,-12.568172555387434,244.77905688239616,276.3845980068151,124592.33032211257,124584.39703896696,7.933283145615485,0.0,nan,276.3845980068151,3.2345980068151334,270.0634897819436,-3.0865102180563895,263.7423815570618,-9.407618442938201,257.4212733321722,-15.7287266678278,251.10016510728647,-22.049834892713505,244.77905688239616,-28.370943117603815,1.0,1.0,26022.012520719443,26022.012520719443,275.6139087529481,2.4639087529481003,275.6139087529481,275.6139087529481,77093.7056940138,77093.17297435457,0.5327196592261316,0.0,8546.071908451686,8546.071908451686,0.8855880226162437,3942.0068947622194,275.6139087529481,2.4639087529481003,1.0,0.002,0.1371173381048264,0.004869271617268817,0.0002117775929870438,0.0017882224106722537,0.1058887964935219,0.1058887964935219,0.0,3.659297257568861e-12,1.0,1.00003725048959,0.018397784419732943,0.09248429144988303,0.0,3.4410370797172104e-06,4.420269918519068,0.0,1600070.8312223996,266.5930404816319,2.1536334259053547e-05,1.0,1284574.9162581917,2597.8572936224145,,,,,,,,,,,,,,,,,,,2.0,15261.335216986776,1552.6567758572144,0.3715303800416122,6.173730061729009,2.928024156611412
3492.0,-30.12638063456151,5.00372750688649,35.050654783615165,24.54752797437834,4.9905536767731675,-26.614687203450323,-40.11549500338731,1.478860245888343,-6.556946778004203,-6.55696833472298,40.10131704744141,41045.50790602737,25750.2069975396,25750.2069975396,66795.71490356697,77102.49575268097,77093.2069476581,25750.2069975396,102843.4139451977,102843.4139451977,102843.4139451977,130338.3043463339,125851.6304985047,4486.673847829196,0.0,90947.1899041894,54890.202058428295,40063.319828623455,27494.8904011362,67558.21022975966,20859.352047093038,1552.6558898607218,0.0,0.8783659410031388,2.7229685509845742,0.001494314320929203,1.0,1.0,-6.538552456963316,333640.0631033561,1558906.3671192913,4.672419590798268,1558906.3671192913,4.672419590798268,0.7586628549074357,0.09248428442514196,3.9223935134121977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223935134121977,1.2848335296286422,1.285125162816136,3.0528418063201497,6468.605456617399,15261.332417675241,6453.548877181242,0.0003277480246534536,23186.656207034146,2364.3809259058035,19290.089465385594,1967.0416977648426,0.8319478795538251,0.8319478795538251,35467.049324647436,35405.22815468563,1.0021831047476646,0.8,4280.497114504911,4273.035954225843,1.0021831047476646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.118307699003,4632.441516551485,6.186803231880116,5.00372750688649,-3.7468992272004833,8.750626734086973,2.9280298764381185,3.5,0.8365799646966053,0.6,0.00022696948580202883,0.9851944897099831,0.0002303803849622048,199.02772474156203,0.0,0.0,0.0,0.001286328768987916,7.78312411760074e-05,0.00014913824462602142,0.000584978883322788,0.09248428240085575,0.09248428240085575,0.09248428240085575,0.092487712093327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.06839302345,595.530288979716,0.0,0.09248428240085575,0.09248428442514196,0.09248428442514196,0.3715303146714966,0.3715303146714966,0.5,9.95008704000033,0.018520148283982962,0.018520148283982962,1.2562395568238571e-11,2.1556718763804383e-05,0.01841587775965081,1.2562395568238571e-11,27494.8904011362,20859.352047093038,0.7586628549074357,0.9887135061216171,0.607557656818248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289018333646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58187454941736,260.58187454941736,-12.568125450582613,244.77913128211873,276.3846178167003,124591.9705133835,124584.09504146241,7.8754719210747375,0.0,nan,276.3846178167003,3.234617816700336,270.0635205097988,-3.0864794902011568,263.7424232028823,-9.407576797117656,257.421325895962,-15.728674104037964,251.10022858904208,-22.049771410957902,244.77913128211873,-28.37086871788125,1.0,1.0,26022.012520719443,26022.012520719443,275.61392544823434,2.463925448234363,275.61392544823434,275.61392544823434,77093.70602317557,77093.2069476581,0.49907551748037804,0.0,8546.071908451686,8546.071908451686,0.8855881115744475,3942.0054809792587,275.61392544823434,2.463925448234363,1.0,0.002,0.13711389377053024,0.00486928838470668,0.00021177227875140923,0.0017882277203996797,0.10588613937570461,0.10588613937570461,0.0,-8.489112190979142e-13,1.0,1.0000372871256207,0.018415877747088416,0.09248428442514196,0.0,3.444421260180492e-06,4.424617002335479,0.0,1600070.846195766,266.5930532219958,2.1556706201408815e-05,1.0,1284574.8728492123,2597.8574692529623,,,,,,,,,,,,,,,,,,,2.0,15261.332417675241,1552.6558898607218,0.3715303146714966,6.173730061729009,2.9280298764381185
3493.0,-30.126309945704495,5.003725833254422,35.050655010339526,24.54757218891757,4.99058392496234,-26.614620558635192,-40.1154323486611,1.478894536029354,-6.5569272931799105,-6.556948744824743,40.10131611201825,41045.51274161568,25750.200618049115,25750.200618049115,66795.7133596648,77102.51191051147,77093.22258381476,25750.200618049115,102843.42320186387,102843.42320186387,102843.42320186387,130338.28452216525,125851.5657770377,4486.718745127551,0.0,90947.18316258937,54890.18398634626,40063.332418047896,27494.861320301377,67558.19373834928,20859.332515595663,1552.6539991243505,0.0,0.8783660507888129,2.7229705411550214,0.001494314320929203,1.0,1.0,-6.538626149324614,333640.32121914235,1558906.3267011975,4.672415854908835,1558906.3267011975,4.672415854908835,0.7586629469628843,0.09248426960944107,3.92239154035104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92239154035104,1.2848333692044343,1.2851250023555147,3.052840651842484,6468.603010417759,15261.32992271578,6453.549372378571,0.0003277485703097813,23186.666151755446,2364.3819399851577,19290.09094556355,1967.0418487009886,0.8319475865702716,0.8319475865702716,35467.03505200281,35405.22815468563,1.002182600624723,0.8,4280.495391947909,4273.035954225843,1.002182600624723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.123164656149,4632.441516551485,6.186794479489279,5.003725833254422,-3.746881713791548,8.75060754704597,2.9280355711830035,3.5,0.8365815917665724,0.6,0.00022696948580202883,0.98518723381704,0.00023038208171115982,199.02766684991212,0.0,0.0,0.0,0.001286328768987916,7.783179356969053e-05,0.0001491376922323383,0.0005849764223596007,0.09248426781942629,0.09248426781942629,0.09248426781942629,0.09248767862451064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.5705399241,595.5304508569533,0.0,0.09248426781942629,0.09248426960944107,0.09248426960944107,0.37153025086119734,0.37153025086119734,0.5,9.950189360653095,0.018473567906823973,0.018473567906823973,-4.922640073345974e-11,2.1451644840908557e-05,0.018322595500137595,-4.922640073345974e-11,27494.861320301377,20859.332515595663,0.7586629469628843,0.9887137246203246,0.6075578767038036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289100139443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.581922265808,260.581922265808,-12.568077734192002,244.77920463949613,276.3846398921043,124591.8154925452,124583.83776950593,7.977723039288592,0.0,nan,276.3846398921043,3.234639892104326,270.0635528415982,-3.086447158401768,263.7424657910739,-9.407534208926052,257.4213787405497,-15.728621259450279,251.1002916900257,-22.049708309974278,244.77920463949613,-28.37079536050385,1.0,1.0,26022.012520719443,26022.012520719443,275.6139468677634,2.4639468677634113,275.6139468677634,275.6139468677634,77093.75768200128,77093.22258381476,0.5350981865194626,0.0,8546.071908451686,8546.071908451686,0.885588236344351,3942.0034980527953,275.6139468677634,2.4639468677634113,1.0,0.002,0.13711046688292092,0.0048693063427579335,0.00021176699445132045,0.0017882330093497978,0.10588349722566022,0.10588349722566022,0.0,3.801118274304738e-12,1.0,1.0000370982697162,0.018322595549363996,0.09248426960944107,0.0,3.4269741721781885e-06,4.402204682378413,0.0,1600070.8689012376,266.59307270682007,2.145169406730929e-05,1.0,1284574.8059957996,2597.857739738523,,,,,,,,,,,,,,,,,,,2.0,15261.32992271578,1552.6539991243505,0.37153025086119734,6.173730061729009,2.9280355711830035
3494.0,-30.12622421015649,5.0037241187814905,35.05065530569096,24.547609139140718,4.990599225935085,-26.614541866602398,-40.115360369067616,1.4789168812333193,-6.55691274400408,-6.556934260681618,40.10131854933693,41045.530451228835,25750.20561272152,25750.20561272152,66795.73606395035,77102.54196303197,77093.26989160146,25750.20561272152,102843.47550432298,102843.47550432298,102843.47550432298,130338.32638411231,125851.56217271427,4486.764211398034,0.0,90947.17551768867,54890.16400136102,40063.34612925293,27494.85087978933,67558.19700904225,20859.32609766418,1552.653116590798,0.0,0.8783661200533799,2.722972010751067,0.001494314320929203,1.0,1.0,-6.538553986201691,333640.51206350734,1558906.4320150637,4.672413497909783,1558906.4320150637,4.672413497909783,0.758663001623961,0.09248426256185255,3.922388728206082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922388728206082,1.2848332646638638,1.2851248977912155,3.052838711513475,6468.598899093422,15261.327126161397,6453.550877792833,0.0003277495363002465,23186.68082632485,2364.3834363747915,19290.095445347517,1967.0423075512554,0.8319472541083427,0.8319472541083427,35467.01470962751,35405.22815468563,1.0021818821133968,0.8,4280.492936838718,4273.035954225843,1.0021818821133968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.12803260112,4632.441516551485,6.186788443561872,5.0037241187814905,-3.7468680680204796,8.75059218680197,2.9280412788154737,3.5,0.8365832225187068,0.6,0.00022696948580202883,0.9851784335263674,0.00023038413964220644,199.0275966356048,0.0,0.0,0.0,0.001286328768987916,7.783242818028488e-05,0.00014913705762174394,0.0005849735137733494,0.09248426059907862,0.09248426059907862,0.09248426059907862,0.09248768326330956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.0872770718,595.5306081543602,0.0,0.09248426059907862,0.09248426256185255,0.09248426256185255,0.371530185756767,0.371530185756767,0.5,9.950292038149156,0.01844968209286435,0.01844968209286435,3.529976311256178e-11,2.1516677520594385e-05,0.01838027447990953,3.529976311256178e-11,27494.85087978933,20859.32609766418,0.758663001623961,0.9887140128237901,0.6075581094287513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328917946832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5819704916298,260.5819704916298,-12.56802950837016,244.77927960713356,276.3846613761067,124591.51886786667,124583.45597291012,8.06289495656166,0.0,nan,276.3846613761067,3.2346613761067147,270.06358502233303,-3.086414977666948,263.7425086685342,-9.407491331465792,257.421432314734,-15.728567685266,251.10035596093752,-22.049644039062457,244.77927960713356,-28.370720392866417,1.0,1.0,26022.012520719443,26022.012520719443,275.6139668875242,2.4639668875242364,275.6139668875242,275.6139668875242,77093.77699479877,77093.26989160146,0.5071031973056961,0.0,8546.071908451686,8546.071908451686,0.8855884141751384,3942.0006718471122,275.6139668875242,2.4639668875242364,1.0,0.002,0.13710702920737378,0.004869323402690917,0.00021176169126718166,0.0017882383088587558,0.10588084563359083,0.10588084563359083,0.0,1.2593745490896424e-13,1.0,1.000037215052338,0.018380274444609768,0.09248426256185255,0.0,3.4377623029664017e-06,4.416062673465109,0.0,1600070.8860599652,266.5930872559959,2.1516642220831272e-05,1.0,1284574.756566079,2597.857939728736,,,,,,,,,,,,,,,,,,,2.0,15261.327126161397,1552.653116590798,0.371530185756767,6.173730061729009,2.9280412788154737
3495.0,-30.126153485210878,5.003722409937684,35.05065559193167,24.54763917429375,4.990617854003377,-26.614476351291522,-40.11530162589622,1.4789407185942984,-6.556895785017275,-6.556917253090438,40.10131887549962,41045.56203516381,25750.20489032239,25750.20489032239,66795.76692548621,77102.56825012519,77093.29514556663,25750.20489032239,102843.50003588902,102843.50003588902,102843.50003588902,130338.32924891068,125851.51990853097,4486.809340379712,0.0,90947.17790127671,54890.17168044197,40063.34024537193,27494.829213021654,67558.16945839359,20859.311750153738,1552.6516395688045,0.0,0.8783662110355529,2.722973738026344,0.001494314320929203,1.0,1.0,-6.538580167444081,333640.73615603615,1558906.446107769,4.672410401884211,1558906.446107769,4.672410401884211,0.7586630776478761,0.09248425136719153,3.9223877745312103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223877745312103,1.2848331531423531,1.2851247862443915,3.0528382342392977,6468.597887806711,15261.324633398686,6453.550378233049,0.00032774971070987746,23186.687071536773,2364.3840732091767,19290.093952129893,1967.0421552854334,0.8319469656279525,0.8319469656279525,35467.00781097388,35405.22815468563,1.0021816384466558,0.8,4280.492104244311,4273.035954225843,1.0021816384466558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.132887655488,4632.441516551485,6.186781053217974,5.003722409937684,-3.7468525190297117,8.750574928967396,2.9280469713382304,3.5,0.8365848489537802,0.6,0.00022696948580202883,0.9851711740567384,0.0002303858372828894,199.0275387144742,0.0,0.0,0.0,0.001286328768987916,7.783294609504865e-05,0.0001491365397069802,0.0005849713400825475,0.09248424949819502,0.09248424949819502,0.09248424949819502,0.09248766352884062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.5950526574,595.5307682627322,0.0,0.09248424949819502,0.09248425136719153,0.09248425136719153,0.37153012305759076,0.37153012305759076,0.5,9.950394456817081,0.01842102496317466,0.01842102496317466,4.945377440890297e-11,2.146807315739352e-05,0.01833708564635117,4.945377440890297e-11,27494.829213021654,20859.311750153738,0.7586630776478761,0.9887148728418861,0.607558824702054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289260733026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58201807212055,260.58201807212055,-12.56798192787943,244.77935332976654,276.3846828144541,124591.24980039017,124583.29479834289,7.955002047255792,0.0,nan,276.3846828144541,3.2346828144541178,270.0636169175383,-3.08638308246168,263.74255102059607,-9.40744897940391,257.42148512365486,-15.728514876345116,251.10041922671334,-22.049580773286635,244.77935332976654,-28.37064667023344,1.0,1.0,26022.012520719443,26022.012520719443,275.61398685015314,2.4639868501531623,275.61398685015314,275.61398685015314,77093.79866355367,77093.29514556663,0.5035179870319553,0.0,8546.071908451686,8546.071908451686,0.8855884744823923,3941.9997134038663,275.61398685015314,2.4639868501531623,1.0,0.002,0.13710359961009957,0.004869340899733678,0.00021175640165761362,0.0017882436006509124,0.1058782008288068,0.1058782008288068,0.0,2.3085257663812975e-12,1.0,1.0000371276160245,0.018337085596897396,0.09248425136719153,0.0,3.429684508652265e-06,4.405685943737597,0.0,1600070.9058831877,266.5931042149827,2.146802370361911e-05,1.0,1284574.6985249273,2597.858174560398,,,,,,,,,,,,,,,,,,,2.0,15261.324633398686,1552.6516395688045,0.37153012305759076,6.173730061729009,2.9280469713382304
3496.0,-30.12608292950426,5.0037206966438985,35.0506558858163,24.547675356175773,4.990638115406928,-26.614410825013216,-40.115239145793,1.4789660095156723,-6.55687937984635,-6.55690082302587,40.101319668916084,41045.56686924426,25750.205435901506,25750.205435901506,66795.77230514577,77102.59209743378,77093.32508319021,25750.205435901506,102843.53051909171,102843.53051909171,102843.53051909171,130338.34065123403,125851.48617838201,4486.854472852027,0.0,90947.17490928435,54890.14967557464,40063.36137078857,27494.81013214232,67558.17150293088,20859.299227473664,1552.6502997702034,0.0,0.8783662971074372,2.722975406349691,0.001494314320929203,1.0,1.0,-6.538585802045077,333640.95263826574,1558906.4803894784,4.672407472950865,1558906.4803894784,4.672407472950865,0.7586631486895947,0.09248424124759262,3.9223857882961837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223857882961837,1.284833034820478,1.2851246678956596,3.0528369694699165,6468.595207912161,15261.321842781424,6453.550893109507,0.0003277503064858278,23186.698050114603,2364.385192712558,19290.095491130083,1967.0423122197778,0.83194663808695,0.83194663808695,35466.99344302848,35405.22815468563,1.0021811309577517,0.8,4280.490370185515,4273.035954225843,1.0021811309577517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.1377417173035,4632.441516551485,6.186773969012601,5.0037206966438985,-3.7468374089111656,8.750558105555065,2.9280526627016514,3.5,0.8365864750576147,0.6,0.00022696948580202883,0.9851639320159153,0.00023038753087274222,199.02748093197778,0.0,0.0,0.0,0.001286328768987916,7.783349696032341e-05,0.0001491359888417054,0.0005849688831562035,0.09248423936172982,0.09248423936172982,0.09248423936172982,0.09248764944895181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.1056634349,595.5309274718609,0.0,0.09248423936172982,0.09248424124759262,0.09248424124759262,0.3715300602985179,0.3715300602985179,0.5,9.950496756133603,0.018393894723601534,0.018393894723601534,-5.5138116294983774e-12,2.144317954844155e-05,0.018315020980821828,-5.5138116294983774e-12,27494.81013214232,20859.299227473664,0.7586631486895947,0.9887149225500865,0.6075588778696235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328934173091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5820652577136,260.5820652577136,-12.567934742286354,244.77942601937355,276.38470449603375,124590.97526582853,124583.0862868126,7.888979015942809,0.0,nan,276.38470449603375,3.234704496033771,270.0636488007202,-3.086351199279761,263.74259310538815,-9.407406894611825,257.4215374100507,-15.728462589949288,251.1004817147156,-22.049518285284364,244.77942601937355,-28.370573980626432,1.0,1.0,26022.012520719443,26022.012520719443,275.6140067833035,2.464006783303546,275.6140067833035,275.6140067833035,77093.82728280844,77093.32508319021,0.502199618233135,0.0,8546.071908451686,8546.071908451686,0.8855886000853371,3941.997717237665,275.6140067833035,2.464006783303546,1.0,0.002,0.1371001741385094,0.004869358266560087,0.00021175111816846868,0.0017882488831237073,0.10587555908423434,0.10587555908423434,0.0,1.2921760016160189e-12,1.0,1.0000370829482474,0.01831502098633564,0.09248424124759262,0.0,3.4255577187783903e-06,4.400384581808406,0.0,1600070.9250907456,266.5931206201536,2.144318506225318e-05,1.0,1284574.6424549094,2597.8584014169905,,,,,,,,,,,,,,,,,,,2.0,15261.321842781424,1552.6502997702034,0.3715300602985179,6.173730061729009,2.9280526627016514
3497.0,-30.12601236689534,5.003718969697352,35.050656193758876,24.54771213177594,4.99065595433238,-26.61434553477611,-40.11517670061437,1.4789891208937322,-6.5568634876049146,-6.556884914351513,40.10132066269084,41045.5654900025,25750.2070821141,25750.2070821141,66795.77257211659,77102.6156020994,77093.35627216563,25750.2070821141,102843.56335427973,102843.56335427973,102843.56335427973,130338.35561910758,125851.4560144436,4486.899604663977,0.0,90947.16846493323,54890.11834763459,40063.38901922071,27494.79226482784,67558.18128404855,20859.287548422177,1552.6490298075469,0.0,0.878366379589801,2.722977021639273,0.001494314320929203,1.0,1.0,-6.538584516797073,333641.1622518482,1558906.5233303742,4.672404666165374,1558906.5233303742,4.672404666165374,0.7586632169287564,0.09248423179649555,3.9223831923711265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223831923711265,1.2848329266954686,1.2851245597461078,3.0528352059433255,6468.591471210932,15261.31905113124,6453.552140887227,0.0003277511757011105,23186.711752646126,2364.386589981913,19290.09922082119,1967.042692542427,0.8319463072904141,0.8319463072904141,35466.97466473016,35405.22815468563,1.0021804676912476,0.8,4280.488103843845,4273.035954225843,1.0021804676912476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.1425922013605,4632.441516551485,6.186767154581024,5.003718969697352,-3.746822699055908,8.750541668753261,2.928058349874589,3.5,0.8365880999641683,0.6,0.00022696948580202883,0.9851566893240484,0.00023038922463974822,199.0274231438621,0.0,0.0,0.0,0.001286328768987916,7.783404752128187e-05,0.00014913543828074696,0.0005849663364993034,0.09248422990169246,0.09248422990169246,0.09248422990169246,0.09248763734963897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.6176220723,595.5310862523903,0.0,0.09248422990169246,0.09248423179649555,0.09248423179649555,0.3715299980363186,0.3715299980363186,0.5,9.950598976878965,0.018369454051935463,0.018369454051935463,2.2851054382044822e-11,2.142674657079624e-05,0.018300397554412484,2.2851054382044822e-11,27494.79226482784,20859.287548422177,0.7586632169287564,0.9887147833550105,0.6075587694912377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289422939723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5821119006108,260.5821119006108,-12.567888099389165,244.77949784294742,276.384725958255,124590.66039168388,124582.86214613276,7.798245551127129,0.0,nan,276.384725958255,3.2347259582550123,270.06368033520874,-3.086319664791233,263.74263471214925,-9.407365287850723,257.42158908908533,-15.728410910914647,251.1005434660191,-22.049456533980873,244.77949784294742,-28.370502157052556,1.0,1.0,26022.012520719443,26022.012520719443,275.614026341488,2.4640263414880224,275.614026341488,275.614026341488,77093.8506566472,77093.35627216563,0.49438448157161474,0.0,8546.071908451686,8546.071908451686,0.8855887642430503,3941.995108332982,275.614026341488,2.4640263414880224,1.0,0.002,0.1370967514023758,0.004869375530517355,0.00021174583867705237,0.0017882541625678003,0.10587291933852618,0.10587291933852618,0.0,1.2448527451913716e-12,1.0,1.0000370533458842,0.01830039753156143,0.09248423179649555,0.0,3.4228226990027392e-06,4.396871058929583,0.0,1600070.9437086044,266.59313651239506,2.1426723719741858e-05,1.0,1284574.5881639265,2597.8586210757067,,,,,,,,,,,,,,,,,,,2.0,15261.31905113124,1552.6490298075469,0.3715299980363186,6.173730061729009,2.928058349874589
3498.0,-30.125941796279612,5.003717235580961,35.050656502487335,24.547743319440656,4.990673690839382,-26.614280247564988,-40.11511799236757,1.4790121407376955,-6.556847289253994,-6.556868679544305,40.101321301018935,41045.59290274228,25750.207935589227,25750.207935589227,66795.80083833152,77102.64301574002,77093.3834383787,25750.207935589227,102843.59137396794,102843.59137396794,102843.59137396794,130338.36398051551,125851.41935800649,4486.944622509026,0.0,90947.17043604582,54890.12031757978,40063.389020517825,27494.772606547576,67558.1616270654,20859.27459918202,1552.647666909972,0.0,0.8783664651933182,2.7229786703012664,0.001494314320929203,1.0,1.0,-6.538600661954376,333641.3761623681,1558906.5509113572,4.67240175317077,1558906.5509113572,4.67240175317077,0.7586632883886668,0.09248422175455118,3.9223818853578973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223818853578973,1.284832818998713,1.285124452024907,3.052834444573622,6468.5898579598925,15261.31626197119,6453.551916228723,0.0003277514955044982,23186.71998143479,2364.3874290848344,19290.098549301885,1967.0426240665147,0.83194598307769,0.83194598307769,35466.96521010946,35405.22815468563,1.0021801337455147,0.8,4280.48696277129,4273.035954225843,1.0021801337455147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.147436733599,4632.441516551485,6.186760158548749,5.003717235580961,-3.7468077478855832,8.750524983466544,2.9280640300734535,3.5,0.8365897228781296,0.6,0.00022696948580202883,0.9851494458677998,0.0002303909186104202,199.02736534922278,0.0,0.0,0.0,0.001286328768987916,7.783456513808496e-05,0.00014913492066394388,0.0005849641112865406,0.0924842198836059,0.0924842198836059,0.0924842198836059,0.09248762117647111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.12874637387,595.5312452867671,0.0,0.0924842198836059,0.09248422175455118,0.09248422175455118,0.37152993643336557,0.37152993643336557,0.5,9.950701014170315,0.01834330781770177,0.01834330781770177,2.8194335754960775e-11,2.1390290328326955e-05,0.01826801758994634,2.8194335754960775e-11,27494.772606547576,20859.27459918202,0.7586632883886668,0.9887154894335007,0.6075593520339139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328950479567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5821580909016,260.5821580909016,-12.567841909098377,244.77956895840228,276.384747223383,124590.3935967063,124582.67102260703,7.722574099284351,0.0,nan,276.384747223383,3.2347472233830104,270.06371157040394,-3.0862884295960384,263.74267591740477,-9.40732408259521,257.42164026440776,-15.728359735592221,251.1006046114078,-22.04939538859219,244.77956895840228,-28.370431041597698,1.0,1.0,26022.012520719443,26022.012520719443,275.61404575509044,2.464045755090467,275.61404575509044,275.61404575509044,77093.87326567866,77093.3834383787,0.4898272999562323,0.0,8546.071908451686,8546.071908451686,0.8855888468942363,3941.993794784687,275.61404575509044,2.464045755090467,1.0,0.002,0.13709333472290855,0.004869392830438841,0.0002117405686816986,0.0017882594334704225,0.1058702843408493,0.1058702843408493,0.0,2.1521209293828836e-12,1.0,1.000036987793232,0.018268017561752004,0.09248422175455118,0.0,3.416766568661328e-06,4.389091318488241,0.0,1600070.9626569613,266.593152710746,2.13902621339912e-05,1.0,1284574.532760037,2597.8588452372146,,,,,,,,,,,,,,,,,,,2.0,15261.31626197119,1552.647666909972,0.37152993643336557,6.173730061729009,2.9280640300734535
3499.0,-30.12587138479409,5.0037154957179135,35.05065681201041,24.547779641021066,4.990693366775885,-26.614214909637045,-40.115055547188945,1.479036890236002,-6.556831039068413,-6.556852393145307,40.10132194134506,41045.59571310415,25750.208624921506,25750.208624921506,66795.80433802566,77102.66669505785,77093.41077876471,25750.208624921506,102843.61940368621,102843.61940368621,102843.61940368621,130338.37236985294,125851.3828082461,4486.989561606844,0.0,90947.16657415837,54890.09558675292,40063.41220822828,27494.75296616672,67558.16517439499,20859.261664876038,1552.6463038571055,0.0,0.8783665510689995,2.7229803242006514,0.001494314320929203,1.0,1.0,-6.538616551889561,333641.59075301857,1558906.5785790503,4.672398830915077,1558906.5785790503,4.672398830915077,0.7586633598979451,0.09248421174562696,3.9223797494396235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223797494396235,1.2848327032099096,1.2851243362098217,3.0528330572846607,6468.586918461053,15261.313475323628,6453.552613166112,0.0003277521585962033,23186.731623104995,2364.3886162048198,19290.10063249438,1967.042836493031,0.8319456552156873,0.8319456552156873,35466.94975938682,35405.22815468563,1.0021795880120998,0.8,4280.485098032753,4273.035954225843,1.0021795880120998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.152276962586,4632.441516551485,6.186753129492234,5.0037154957179135,-3.7467927618125847,8.750508257530498,2.928069705231171,3.5,0.8365913443517632,0.6,0.00022696948580202883,0.9851422188021206,0.00023039260877278348,199.02730768493842,0.0,0.0,0.0,0.001286328768987916,7.783511570602856e-05,0.00014913437009600027,0.0005849616332099856,0.09248420988016973,0.09248420988016973,0.09248420988016973,0.09248760520049819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488105.6407492307,595.5314040354383,0.0,0.09248420988016973,0.09248421174562696,0.09248421174562696,0.3715298750683802,0.3715298750683802,0.5,9.950802871267454,0.018315936956526002,0.018315936956526002,5.189804141991772e-11,2.1354076920943044e-05,0.018235841255773266,5.189804141991772e-11,27494.75296616672,20859.261664876038,0.7586633598979451,0.9887154893209226,0.6075593617314626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289586991462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5822040727244,260.5822040727244,-12.567795927275597,244.7796394846306,276.38476866079975,124590.12832735176,124582.44060730924,7.6877200425258865,0.0,nan,276.38476866079975,3.234768660799773,270.0637428255828,-3.0862571744171987,263.74271699034375,-9.407283009656226,257.42169115511416,-15.728308844885817,251.10066531987536,-22.049334680124616,244.7796394846306,-28.370360515369384,1.0,1.0,26022.012520719443,26022.012520719443,275.6140652406652,2.4640652406652066,275.6140652406652,275.6140652406652,77093.90181694263,77093.41077876471,0.4910381779191084,0.0,8546.071908451686,8546.071908451686,0.885588981962621,3941.9916481868217,275.6140652406652,2.4640652406652066,1.0,0.002,0.13708992406023646,0.004869410110642934,0.00021173530800138533,0.001788264693684046,0.10586765400069266,0.10586765400069266,0.0,1.6854313084069261e-12,1.0,1.000036922652807,0.018235841203875225,0.09248421174562696,0.0,3.410748523335266e-06,4.381360501155909,0.0,1600070.9816664357,266.59316896093156,2.1354025022901624e-05,1.0,1284574.4771800153,2597.8590701113876,,,,,,,,,,,,,,,,,,,2.0,15261.313475323628,1552.6463038571055,0.3715298750683802,6.173730061729009,2.928069705231171
3500.0,-30.12580095753624,5.00371374093635,35.05065713082146,24.54781652139502,4.990710704057011,-26.614149791376217,-40.114996873866744,1.4790595365982524,-6.556815305500436,-6.556836634711297,40.10132282873261,41045.60783063456,25750.21042360144,25750.21042360144,66795.818254236,77102.69004749149,77093.44002280795,25750.21042360144,102843.65044640939,102843.65044640939,102843.65044640939,130338.38523325483,125851.35074957545,4487.034483679378,0.0,90947.15938057534,54890.07715859826,40063.42469108564,27494.734786845438,67558.15947793107,20859.249751166702,1552.6450227538492,0.0,0.8783666331406096,2.7229819243322573,0.001494314320929203,1.0,1.0,-6.538622749335502,333641.79838513356,1558906.616921967,4.672396038108122,1558906.616921967,4.672396038108122,0.7586634282119566,0.09248420243427902,3.9223770252662065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223770252662065,1.2848325972604995,1.285124230236363,3.05283118877077,6468.582959304334,15261.310687840512,6453.554017311769,0.00032775308551998786,23186.745892792616,2364.390071308002,19290.104829579715,1967.0432644766272,0.83194532422835,0.83194532422835,35466.930053364544,35405.22815468563,1.0021788919777617,0.8,4280.4827197246295,4273.035954225843,1.0021788919777617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.157113244305,4632.441516551485,6.186746372851298,5.00371374093635,-3.7467781815218815,8.750491922458231,2.92807537576512,3.5,0.8365929645043201,0.6,0.00022696948580202883,0.9851349901747705,0.00023039429932517443,199.0272500077706,0.0,0.0,0.0,0.001286328768987916,7.783563302147218e-05,0.00014913385278055664,0.0005849591978358881,0.09248420056050506,0.09248420056050506,0.09248420056050506,0.09248759187917485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488105.154522961,595.531562220222,0.0,0.09248420056050506,0.09248420243427902,0.09248420243427902,0.3715298139526856,0.3715298139526856,0.5,9.95090460890148,0.01828983956039565,0.01828983956039565,-8.697043085703626e-11,2.132921088104922e-05,0.018213885375814698,-8.697043085703626e-11,27494.734786845438,20859.249751166702,0.7586634282119566,0.9887157786774209,0.6075595923249323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289669459636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5822496728113,260.5822496728113,-12.567750327188662,244.7797095102287,276.3847898353733,124589.82153613366,124582.19763887368,7.6238972599641865,0.0,nan,276.3847898353733,3.2347898353733058,270.0637737703601,-3.0862262296398626,263.7427577053322,-9.407242294667753,257.4217416403044,-15.728258359695587,251.10072557526917,-22.04927442473081,244.7797095102287,-28.370290489771264,1.0,1.0,26022.012520719443,26022.012520719443,275.61408442102726,2.4640844210272803,275.61408442102726,275.61408442102726,77093.92506062391,77093.44002280795,0.4850378159608226,0.0,8546.071908451686,8546.071908451686,0.8855891542302913,3941.9889103925375,275.61408442102726,2.4640844210272803,1.0,0.002,0.13708651750409337,0.004869427279403153,0.00021173005343347575,0.0017882699481751923,0.10586502671673788,0.10586502671673788,0.0,1.6086680598714764e-12,1.0,1.0000368782051803,0.01821388546278513,0.09248420243427902,0.0,3.406642106667697e-06,4.376085319910688,0.0,1600071.0000863583,266.59318469449954,2.1329297851480078e-05,1.0,1284574.42340231,2597.85928769349,,,,,,,,,,,,,,,,,,,2.0,15261.310687840512,1552.6450227538492,0.3715298139526856,6.173730061729009,2.92807537576512
