time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3501.0,-30.125730479361803,5.003711945711439,35.0506574267453,24.54783859374004,4.990719308682659,-26.61408550055878,-40.1149345683865,1.4790743301909184,-6.556801076595605,-6.556822317869003,40.10132280694727,41045.623642309736,25750.215289833992,25750.215289833992,66795.83893214373,77102.72395020841,77093.4521337346,25750.215289833992,102843.66742356858,102843.66742356858,102843.66742356858,130338.38141025137,125851.30223085165,4487.079179399721,0.0,90947.16543248355,54890.065125812056,40063.44478519055,27494.713986682793,67558.15877187334,20859.23585719571,1552.6436519571068,0.0,0.8783667108565456,2.7229833789729696,0.001494314320929203,1.0,1.0,-6.538686562943099,333641.9870259008,1558906.6159808005,4.672393393520288,1558906.6159808005,4.672393393520288,0.7586634968197519,0.09248419257143886,3.9223760474839753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223760474839753,1.2848325280497281,1.2851241610098822,3.0528305922000785,6468.581695242625,15261.307903020419,6453.5535524112065,0.0003277533151119693,23186.753215776444,2364.3908180445355,19290.103439960825,1967.043122774936,0.8319450015466456,0.8319450015466456,35466.922980319876,35405.22815468563,1.0021786421515193,0.8,4280.481866083071,4273.035954225843,1.0021786421515193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.161943210815,4632.441516551485,6.186740362622584,5.003711945711439,-3.746764706273341,8.75047665198478,2.928081038898878,3.5,0.8365945825425366,0.6,0.00022696948580202883,0.985127756378634,0.00023039599111122097,199.0271922889375,0.0,0.0,0.0,0.001286328768987916,7.783618236468495e-05,0.00014913330343734388,0.0005849568972847972,0.092484190652717,0.092484190652717,0.092484190652717,0.09248756781460829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.66596173606,595.5317211197308,0.0,0.092484190652717,0.09248419257143886,0.09248419257143886,0.37152975332806837,0.37152975332806837,0.5,9.951005918918556,0.01825385590592532,0.01825385590592532,5.7411853049416095e-12,2.1241273373107106e-05,0.018135754925879155,5.7411853049416095e-12,27494.713986682793,20859.23585719571,0.7586634968197519,0.9887160950862535,0.6075598327199877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289752634943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5822941713184,260.5822941713184,-12.567705828681596,244.77977905562682,276.3848092869884,124589.47887792127,124582.03915410944,7.439723811829686,0.0,nan,276.3848092869884,3.2348092869884226,270.06380324073535,-3.086196759264624,263.74279719446037,-9.407202805539612,257.421791148189,-15.728208851810962,251.10078510191028,-22.0492148980897,244.77977905562682,-28.37022094437316,1.0,1.0,26022.012520719443,26022.012520719443,275.6141001550033,2.4641001550033366,275.6141001550033,275.6141001550033,77093.9333522288,77093.4521337346,0.4812184942129534,0.0,8546.071908451686,8546.071908451686,0.885589216061984,3941.987927721395,275.6141001550033,2.4641001550033366,1.0,0.002,0.1370831255590144,0.004869444121539651,0.00021172482080492072,0.0017882751788082193,0.10586241040246036,0.10586241040246036,0.0,-3.8685981501584976e-13,1.0,1.0000367200238114,0.01813575492013797,0.09248419257143886,0.0,3.3920289515288327e-06,4.357313468843497,0.0,1600071.0166509324,266.5931989234044,2.12412676319218e-05,1.0,1284574.3745434713,2597.8594853741056,,,,,,,,,,,,,,,,,,,2.0,15261.307903020419,1552.6436519571068,0.37152975332806837,6.173730061729009,2.928081038898878
3502.0,-30.12564528310471,5.003710189508428,35.050657687868124,24.54788878038528,4.990750079688718,-26.614005746889674,-40.114862414170034,1.4791105416859593,-6.556782537362267,-6.556803697401855,40.10132239139438,41045.637990752984,25750.210547990428,25750.210547990428,66795.84853874342,77102.74412111507,77093.47222490191,25750.210547990428,102843.68277289234,102843.68277289234,102843.68277289234,130338.37081053265,125851.24728588773,4487.123524644918,0.0,90947.15402424888,54890.047886838685,40063.45126378911,27494.68803764031,67558.13930142942,20859.21851945007,1552.6419337662844,0.0,0.8783668134068132,2.722985270425424,0.001494314320929203,1.0,1.0,-6.538740017867383,333642.2323703646,1558906.5980245736,4.672389903847921,1558906.5980245736,4.672389903847921,0.7586635822488235,0.09248417952970703,3.9223731773707824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223731773707824,1.2848323586368549,1.2851239915585553,3.0528287608916007,6468.577814919712,15261.305121567928,6453.554904742777,0.00032775422184450016,23186.767273687085,2364.3922515524755,19290.107482170384,1967.0435349655984,0.8319446714791188,0.8319446714791188,35466.902218599986,35405.22815468563,1.0021779088291383,0.8,4280.47936036343,4273.035954225843,1.0021779088291383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.166760273772,4632.441516551485,6.186732063156613,5.003710189508428,-3.74674797223803,8.750458161746458,2.9280866869075903,3.5,0.8365961962593115,0.6,0.00022696948580202883,0.9851190120124724,0.0002303980362112382,199.02712251662248,0.0,0.0,0.0,0.001286328768987916,7.78368185480191e-05,0.00014913266725400973,0.0005849539739068897,0.09248417777119007,0.09248417777119007,0.09248417777119007,0.09248754050788907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.17757636524,595.5318799426508,0.0,0.09248417777119007,0.09248417952970703,0.09248417952970703,0.37152969195784064,0.37152969195784064,0.5,9.951106797522515,0.018209100742581086,0.018209100742581086,4.376943252282217e-12,2.1160039580081502e-05,0.018063679534463972,4.376943252282217e-12,27494.68803764031,20859.21851945007,0.7586635822488235,0.9887165222345035,0.6075602202070199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289837727232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5823411216638,260.5823411216638,-12.567658878336204,244.7798509518599,276.3848312914476,124589.39958795904,124581.54993989736,7.849648061663663,0.0,nan,276.3848312914476,3.2348312914476196,270.06383522354923,-3.086164776450744,263.742839155629,-9.407160844370992,257.42184308770914,-15.728156912290842,251.1008470197878,-22.04915298021217,244.7798509518599,-28.370149048140064,1.0,1.0,26022.012520719443,26022.012520719443,275.61412112639465,2.464121126394673,275.61412112639465,275.61412112639465,77093.99473023915,77093.47222490191,0.522505337241455,0.0,8546.071908451686,8546.071908451686,0.8855893975583711,3941.9850432576363,275.61412112639465,2.464121126394673,1.0,0.002,0.13707974709482193,0.00486946169782679,0.00021171961086955695,0.0017882803921193259,0.10585980543477848,0.10585980543477848,0.0,2.9888825789359252e-12,1.0,1.000036574103067,0.01806367953008703,0.09248417952970703,0.0,3.378548324102594e-06,4.339996385608002,0.0,1600071.0382811576,266.5932174626377,2.116003520313825e-05,1.0,1284574.3109981373,2597.8597424756385,,,,,,,,,,,,,,,,,,,2.0,15261.305121567928,1552.6419337662844,0.37152969195784064,6.173730061729009,2.9280866869075903
3503.0,-30.125574989983505,5.0037083811842065,35.05065801564422,24.547914938908093,4.990761088795311,-26.613941382106116,-40.11480388054622,1.4791274799173577,-6.556768855509688,-6.55679007455696,40.10132484033139,41045.66215310455,25750.216884929043,25750.216884929043,66795.8790380336,77102.77300930164,77093.51726473367,25750.216884929043,102843.73414966272,102843.73414966272,102843.73414966272,130338.41252764006,125851.2441453033,4487.1683823367575,0.0,90947.15401279701,54890.04315265528,40063.45651126859,27494.67837797734,67558.13488924594,20859.21260995606,1552.6411090686797,0.0,0.8783668779557999,2.722986652653209,0.001494314320929203,1.0,1.0,-6.5386740186894485,333642.41186546633,1558906.7038399507,4.6723877073174505,1558906.7038399507,4.6723877073174505,0.7586636338566466,0.09248417347609066,3.9223716121908283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223716121908283,1.2848322793925735,1.285123912296287,3.0528277309822855,6468.575632665459,15261.302637316967,6453.555221893921,0.0003277546995655778,23186.776523196066,2364.393194739903,19290.10843015638,1967.0436316332673,0.8319443804902567,0.8319443804902567,35466.890896457175,35405.22815468563,1.0021775089210463,0.8,4280.477993900739,4273.035954225843,1.0021775089210463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.171584820903,4632.441516551485,6.186726414364549,5.0037083811842065,-3.7467350289518073,8.750443410136015,2.9280923436958677,3.5,0.8365978124845336,0.6,0.00022696948580202883,0.9851117973361299,0.00023039972358039338,199.02706494941438,0.0,0.0,0.0,0.001286328768987916,7.783733464219364e-05,0.0001491321511598352,0.0005849517161742891,0.0924841715564094,0.0924841715564094,0.0924841715564094,0.09248754512713005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.70147191157,595.5320349118933,0.0,0.0924841715564094,0.09248417347609066,0.09248417347609066,0.3715296298227091,0.3715296298227091,0.5,9.951208002147055,0.01818557545288968,0.01818557545288968,-3.211653165635653e-11,2.1219047255272017e-05,0.01811605586749465,-3.211653165635653e-11,27494.67837797734,20859.21260995606,0.7586636338566466,0.9887170382595379,0.6075606175391662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289920969918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58238692669676,260.58238692669676,-12.567613073303221,244.77992201767165,276.3848518357008,124589.0438037024,124581.38564133177,7.658162370657388,0.0,nan,276.3848518357008,3.2348518357007947,270.06386587211745,-3.0861341278825307,263.7428799085051,-9.407120091494903,257.4218939448976,-15.728106055102387,251.10090798128812,-22.04909201871186,244.77992201767165,-28.370077982328326,1.0,1.0,26022.012520719443,26022.012520719443,275.6141400194774,2.4641400194774405,275.6141400194774,275.6141400194774,77093.99794653353,77093.51726473367,0.48068179986148607,0.0,8546.071908451686,8546.071908451686,0.8855894965351224,3941.9834702517824,275.6141400194774,2.4641400194774405,1.0,0.002,0.1370763588344537,0.004869478396018165,0.00021171438362939892,0.0017882856161559278,0.10585719181469945,0.10585719181469945,0.0,-2.1467333119473686e-13,1.0,1.0000366801499907,0.018116055899611183,0.09248417347609066,0.0,3.388344707812421e-06,4.352580410938079,0.0,1600071.0544140686,266.5932311444903,2.1219079371803673e-05,1.0,1284574.2645081074,2597.8599305722155,,,,,,,,,,,,,,,,,,,2.0,15261.302637316967,1552.6411090686797,0.3715296298227091,6.173730061729009,2.9280923436958677
3504.0,-30.125504949330466,5.003706592005321,35.050658313084874,24.54795070169496,4.990783196077009,-26.61387613479057,-40.11474143536759,1.4791543799697924,-6.556751447377394,-6.556772586953549,40.10132461803658,41045.669874848085,25750.2145216706,25750.2145216706,66795.88439651868,77102.79683984023,77093.53647877004,25750.2145216706,102843.75100044064,102843.75100044064,102843.75100044064,130338.40508718073,125851.19233948935,4487.212747691374,0.0,90947.15354095022,54890.02656977895,40063.47441241253,27494.654086740084,67558.1284991526,20859.196398483695,1552.6394963415646,0.0,0.878366973627722,2.7229884290779807,0.001494314320929203,1.0,1.0,-6.538727067358138,333642.64228393213,1558906.6942343398,4.672384451708363,1558906.6942343398,4.672384451708363,0.7586637145052686,0.09248416167779897,3.922370080226081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922370080226081,1.2848321535426588,1.2851237864178067,3.052826837661991,6468.57373982695,15261.299857346392,6453.555195678035,0.0003277550920373425,23186.785458986607,2364.3941059369517,19290.10835179534,1967.0436236426651,0.8319440564935656,0.8319440564935656,35466.879814584456,35405.22815468563,1.0021771174995375,0.8,4280.476656436104,4273.035954225843,1.0021771174995375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.176393457958,4632.441516551485,6.18671869893462,5.003706592005321,-3.7467191658153975,8.750425757820718,2.928097981833908,3.5,0.8365994233811166,0.6,0.00022696948580202883,0.9851046086290576,0.0002304014049004358,199.02700758900056,0.0,0.0,0.0,0.001286328768987916,7.78378852282495e-05,0.00014913160057377934,0.0005849493281068187,0.0924841598931203,0.0924841598931203,0.0924841598931203,0.09248751947120451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.2144762517,595.5321932921951,0.0,0.0924841598931203,0.09248416167779897,0.09248416167779897,0.3715295699555134,0.3715295699555134,0.5,9.951308786398734,0.01815125325970257,0.01815125325970257,1.2505552149377763e-12,2.1139576176665287e-05,0.018045519595432324,1.2505552149377763e-12,27494.654086740084,20859.196398483695,0.7586637145052686,0.9887172110955755,0.6075607893040277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290006683103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58243278062463,260.58243278062463,-12.567567219375348,244.77999246133237,276.38487309989586,124588.82917470041,124581.1628371102,7.66633759022888,0.0,nan,276.38487309989586,3.2348730998958786,270.0638969722085,-3.0861030277914665,263.74292084448757,-9.407079155512406,257.4219447167694,-15.72805528323056,251.10096858905408,-22.0490314109459,244.77999246133237,-28.370007538667608,1.0,1.0,26022.012520719443,26022.012520719443,275.6141597553694,2.464159755369451,275.6141597553694,275.6141597553694,77094.03221884735,77093.53647877004,0.4957400773128029,0.0,8546.071908451686,8546.071908451686,0.8855895934114487,3941.981930627211,275.6141597553694,2.464159755369451,1.0,0.002,0.1370729837666686,0.004869495751817057,0.0002117091784462219,0.0017882908240087149,0.10585458922311096,0.10585458922311096,0.0,2.454936861434609e-12,1.0,1.0000365373449416,0.01804551959418177,0.09248416167779897,0.0,3.3751519579671037e-06,4.335633142581707,0.0,1600071.07471999,266.5932485526226,2.1139574926110072e-05,1.0,1284574.2048287252,2597.8601720323536,,,,,,,,,,,,,,,,,,,2.0,15261.299857346392,1552.6394963415646,0.3715295699555134,6.173730061729009,2.928097981833908
3505.0,-30.12543488486354,5.003704781857062,35.050658634072086,24.547987582068913,4.990800424203684,-26.613811353954556,-40.114682831894584,1.4791768920752706,-6.556736183776138,-6.556757320152111,40.10132589381514,41045.680389437955,25750.21707812208,25750.21707812208,66795.89746756003,77102.81999218196,77093.56992637183,25750.21707812208,102843.7870044939,102843.7870044939,102843.7870044939,130338.4251175786,125851.16782543114,4487.257292147469,0.0,90947.1461209432,54890.00651339157,40063.48845283515,27494.638113084697,67558.12656591984,20859.18604032813,1552.638332454183,0.0,0.8783670515556223,2.7229899790287835,0.001494314320929203,1.0,1.0,-6.5387146249186685,333642.8434403072,1558906.749360357,4.672381799908933,1558906.749360357,4.672381799908933,0.7586637785351045,0.09248415327673216,3.922367320517711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922367320517711,1.2848320482214497,1.2851236810726918,3.0528249399968765,6468.569718902286,15261.29707466114,6453.556644969368,0.00032775603510743986,23186.79988108282,2364.3955765814853,19290.11268382412,1967.0440653866633,0.8319437258593908,0.8319437258593908,35466.85985150092,35405.22815468563,1.0021764123859143,0.8,4280.4742471034115,4273.035954225843,1.0021764123859143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.1812044466415,4632.441516551485,6.186712162029848,5.003704781857062,-3.7467049872736906,8.750409769130751,2.928103622733585,3.5,0.8366010350667386,0.6,0.00022696948580202883,0.9850974175344337,0.0002304030868034381,199.02695020911722,0.0,0.0,0.0,0.001286328768987916,7.783840194483628e-05,0.00014913108385719256,0.0005849468897948384,0.0924841514202,0.0924841514202,0.0924841514202,0.09248751099098117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.73472943855,595.5323493883693,0.0,0.0924841514202,0.09248415327673216,0.09248415327673216,0.3715295093666763,0.3715295093666763,0.5,9.951409569808895,0.018124032072080354,0.018124032072080354,-2.1259438653942198e-11,2.1136375949026842e-05,0.018042695233418726,-2.1259438653942198e-11,27494.638113084697,20859.18604032813,0.7586637785351045,0.9887174328669984,0.607560962327569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290091488817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5824782331671,260.5824782331671,-12.567521766832897,244.78006235571956,276.3848941105922,124588.52051308678,124580.92128368844,7.599229398335597,0.0,nan,276.3848941105922,3.234894110592222,270.063927759644,-3.086072240355975,263.7429614086596,-9.407038591340381,257.4219950576829,-15.728004942317057,251.10102870670403,-22.04897129329595,244.78006235571956,-28.369937644280412,1.0,1.0,26022.012520719443,26022.012520719443,275.6141789359692,2.464178935969244,275.6141789359692,275.6141789359692,77094.0549585565,77093.56992637183,0.48503218467521947,0.0,8546.071908451686,8546.071908451686,0.8855897679261588,3941.9791571202995,275.6141789359692,2.464178935969244,1.0,0.002,0.13706960922611694,0.0048695126918866915,0.00021170397311085743,0.001788296027252303,0.10585198655542871,0.10585198655542871,0.0,3.631604565679236e-13,1.0,1.0000365316311466,0.018042695254678165,0.09248415327673216,0.0,3.3746238104943e-06,4.334954522142699,0.0,1600071.0926194042,266.59326381622384,2.1136397208465496e-05,1.0,1284574.15272837,2597.860382828102,,,,,,,,,,,,,,,,,,,2.0,15261.29707466114,1552.638332454183,0.3715295093666763,6.173730061729009,2.928103622733585
3506.0,-30.125364872406955,5.0037029647980615,35.05065895317241,24.54801887450742,4.9908176781754685,-26.613746617349975,-40.11462045656515,1.479199421761486,-6.5567202125012045,-6.5567413085657265,40.10132648084888,41045.6892629232,25750.217893092828,25750.217893092828,66795.90715601604,77102.8470413318,77093.59602293084,25750.217893092828,102843.81391602368,102843.81391602368,102843.81391602368,130338.4324125515,125851.13073800116,4487.301674550344,0.0,90947.14728790574,54889.989504147285,40063.508648620504,27494.618496527826,67558.12714514833,20859.17310543512,1552.636977229073,0.0,0.8783671361437699,2.7229916050907668,0.001494314320929203,1.0,1.0,-6.53873441166246,333643.05441101926,1558906.7747246027,4.672378921469065,1558906.7747246027,4.672378921469065,0.7586638493663526,0.09248414356417792,3.922365880386192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922365880386192,1.2848319428180077,1.2851235756453252,3.0528240695692155,6468.567874570521,15261.29429478765,6453.556585133109,0.0003277564150289446,23186.808691837585,2364.3964750284335,19290.11250496954,1967.0440471485717,0.8319434020154833,0.8319434020154833,35466.849433925934,35405.22815468563,1.002176044428066,0.8,4280.472989812474,4273.035954225843,1.002176044428066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.186007493289,4632.441516551485,6.186705218539983,5.0037029647980615,-3.7466902517327547,8.750393216530817,2.9281092543255354,3.5,0.8366026440930101,0.6,0.00022696948580202883,0.9850902318344722,0.00023040476746922736,199.02689287186126,0.0,0.0,0.0,0.001286328768987916,7.783895192199438e-05,0.00014913053388003445,0.0005849445178148241,0.09248414174820026,0.09248414174820026,0.09248414174820026,0.09248749439950467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.2526430381,595.5325062115978,0.0,0.09248414174820026,0.09248414356417792,0.09248414356417792,0.3715294497343151,0.3715294497343151,0.5,9.951510147659286,0.01809482670688567,0.01809482670688567,2.404476617812179e-11,2.1096064529047e-05,0.018006896903273173,2.404476617812179e-11,27494.618496527826,20859.17310543512,0.7586638493663526,0.9887175677991388,0.6075610884644081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290177288464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58252335492136,260.58252335492136,-12.567476645078614,244.78013179195176,276.3849149178702,124588.2599430477,124580.71601799602,7.543925051655048,0.0,nan,276.3849149178702,3.234914917870242,270.0639582927108,-3.086041707289155,263.7430016675177,-9.40699833248226,257.42204504233285,-15.727954957667123,251.10108841714458,-22.048911582855396,244.78013179195176,-28.369868208048217,1.0,1.0,26022.012520719443,26022.012520719443,275.6141980011876,2.46419800118764,275.6141980011876,275.6141980011876,77094.07726564164,77093.59602293084,0.4812427107972326,0.0,8546.071908451686,8546.071908451686,0.8855898589952422,3941.977709788123,275.6141980011876,2.46419800118764,1.0,0.002,0.13706624138205042,0.004869529748328244,0.000211698778441907,0.0017883012235643885,0.10584938922095351,0.10584938922095351,0.0,2.0062953035027142e-12,1.0,1.0000364591571893,0.018006896879228407,0.09248414356417792,0.0,3.3679283210483043e-06,4.326353485429208,0.0,1600071.1112958125,266.5932797874988,2.109604048428082e-05,1.0,1284574.098086085,2597.8606039084175,,,,,,,,,,,,,,,,,,,2.0,15261.29429478765,1552.636977229073,0.3715294497343151,6.173730061729009,2.9281092543255354
3507.0,-30.12529492851275,5.003701142270965,35.050659271163596,24.548055265937023,4.990836908705227,-26.61368174479091,-40.114561818167545,1.4792237236369288,-6.556704190694745,-6.556725247665083,40.10132708697559,41045.70450129604,25750.21854918024,25750.21854918024,66795.92305047628,77102.87040876095,77093.62251740169,25750.21854918024,102843.84106658192,102843.84106658192,102843.84106658192,130338.44006645416,125851.09409355342,4487.345972900751,0.0,90947.14269327941,54889.97678050632,40063.517680859,27494.598999872236,67558.11668073124,20859.1602582229,1552.6356268719833,0.0,0.8783672209260974,2.722993236135586,0.001494314320929203,1.0,1.0,-6.538752999470148,333643.2660306527,1558906.800915135,4.67237603642183,1558906.800915135,4.67237603642183,0.7586639200782608,0.09248413389857045,3.9223636227077425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223636227077425,1.284831829123531,1.2851234619250418,3.0528225825347484,6468.564723722924,15261.291516207702,6453.557432589798,0.0003277571330872449,23186.820866571128,2364.3977165057518,19290.115038074295,1967.0443054533705,0.831943074433512,0.831943074433512,35466.83310240589,35405.22815468563,1.0021754675845673,0.8,4280.471018771022,4273.035954225843,1.0021754675845673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.190806185172,4632.441516551485,6.186698243366077,5.003701142270965,-3.746675482978019,8.750376625248984,2.9281148808158317,3.5,0.8366042516616662,0.6,0.00022696948580202883,0.9850830532278319,0.0002304064465004403,199.02683559078798,0.0,0.0,0.0,0.001286328768987916,7.783946895306876e-05,0.00014913001684896008,0.0005849421531421538,0.09248413209076883,0.09248413209076883,0.09248413209076883,0.0924874782875953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.77158435225,595.532662701454,0.0,0.09248413209076883,0.09248413389857045,0.09248413389857045,0.3715293902375992,0.3715293902375992,0.5,9.951610531523684,0.018064514848276758,0.018064514848276758,-3.410605131648481e-12,2.105697035403864e-05,0.017972248194951135,-3.410605131648481e-12,27494.598999872236,20859.1602582229,0.7586639200782608,0.9887179562175044,0.6075614081320742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290263415679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58256837948755,260.58256837948755,-12.567431620512423,244.78020085945565,276.3849358995009,124588.00018898418,124580.47251313555,7.527675848616651,0.0,nan,276.3849358995009,3.234935899500897,270.06398889151404,-3.086011108485934,263.74304188349635,-9.406958116503631,257.4220948754854,-15.727905124514564,251.1011478674729,-22.048852132527088,244.78020085945565,-28.36979914054433,1.0,1.0,26022.012520719443,26022.012520719443,275.6142171622811,2.464217162281102,275.6142171622811,275.6142171622811,77094.10547014972,77093.62251740169,0.4829527480324032,0.0,8546.071908451686,8546.071908451686,0.8855900017632382,3941.975440821281,275.6142171622811,2.464217162281102,1.0,0.002,0.13706288001790357,0.00486954678153704,0.0002116935938022702,0.0017883064080545553,0.1058467969011351,0.1058467969011351,0.0,1.8568254572803866e-12,1.0,1.0000363890109276,0.01797224819836174,0.09248413389857045,0.0,3.3614478679904545e-06,4.318028679045138,0.0,1600071.1300333317,266.59329580930523,2.105697376464377e-05,1.0,1284574.0432757472,2597.860825668695,,,,,,,,,,,,,,,,,,,2.0,15261.291516207702,1552.6356268719833,0.3715293902375992,6.173730061729009,2.9281148808158317
3508.0,-30.125225030217965,5.003699305269632,35.05065959682325,24.548086628224723,4.9908538262374,-26.613617144574985,-40.114499477762706,1.479245939307072,-6.556688675542375,-6.556709705386468,40.10132794455222,41045.7120965832,25750.220294421273,25750.220294421273,66795.93239100448,77102.89734838971,77093.65101041918,25750.220294421273,102843.87130484046,102843.87130484046,102843.87130484046,130338.45230112775,125851.06205253633,4487.390248591419,0.0,90947.14335586512,54889.958098983305,40063.539174313126,27494.58099628728,67558.1201706004,20859.148454789854,1552.6343598506637,0.0,0.8783673019392667,2.7229948143729867,0.001494314320929203,1.0,1.0,-6.538761502671036,333643.47081715363,1558906.8379707965,4.672373279635144,1558906.8379707965,4.672373279635144,0.7586639875547316,0.09248412492045235,3.9223620957419087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223620957419087,1.284831725189225,1.2851233579671446,3.052821641031816,6468.5627287911875,15261.28873858797,6453.557478345757,0.00032775755205768475,23186.83006206815,2364.3986541854915,19290.115174841918,1967.0443193997867,0.8319427503977374,0.8319427503977374,35466.82205668964,35405.22815468563,1.0021750774402958,0.8,4280.469685670089,4273.035954225843,1.0021750774402958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.195600883645,4632.441516551485,6.186691535821726,5.003699305269632,-3.7466611128537033,8.750360418123336,2.9281205026281545,3.5,0.8366058578937584,0.6,0.00022696948580202883,0.9850758793576119,0.00023040812444828136,199.02677834709166,0.0,0.0,0.0,0.001286328768987916,7.784001862925389e-05,0.00014912946717277493,0.0005849397693966796,0.09248412310038165,0.09248412310038165,0.09248412310038165,0.09248746494924275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.2923738911,595.5328186024789,0.0,0.09248412310038165,0.09248412492045235,0.09248412492045235,0.37152933092097606,0.37152933092097606,0.5,9.951710784282572,0.018035643439418436,0.018035643439418436,-1.6996182239381596e-11,2.1029844106124074e-05,0.01794820271544495,-1.6996182239381596e-11,27494.58099628728,20859.148454789854,0.7586639875547316,0.9887180434021665,0.60756148917307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290349802072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5826131101168,260.5826131101168,-12.567386889883153,244.78026959637046,276.384956623846,124587.73915305936,124580.26062061943,7.478532439903361,0.0,nan,276.384956623846,3.234956623846017,270.06401921837306,-3.0859807816269154,263.7430818128691,-9.406918187130884,257.42214440737024,-15.727855592629737,251.1012070018721,-22.04879299812788,244.78026959637046,-28.369730403629518,1.0,1.0,26022.012520719443,26022.012520719443,275.6142360386081,2.464236038608135,275.6142360386081,275.6142360386081,77094.12745171119,77093.65101041918,0.4764412920048926,0.0,8546.071908451686,8546.071908451686,0.8855900983234168,3941.973906220618,275.6142360386081,2.464236038608135,1.0,0.002,0.13705952315026942,0.00486956370086125,0.00021168841588156437,0.00178831158529236,0.10584420794078218,0.10584420794078218,0.0,1.1739242390673699e-12,1.0,1.0000363403321366,0.017948202732441132,0.09248412492045235,0.0,3.3569506030292483e-06,4.312251431155879,0.0,1600071.148193621,266.5933113244576,2.1029861102306313e-05,1.0,1284573.9902352407,2597.861040268339,,,,,,,,,,,,,,,,,,,2.0,15261.28873858797,1552.6343598506637,0.37152933092097606,6.173730061729009,2.9281205026281545
3509.0,-30.12515519584849,5.0036974626463575,35.05065991926534,24.54812308950352,4.990872849487202,-26.61355239131449,-40.1144408742897,1.4792700436035,-6.55667272125595,-6.556693708714612,40.101328502708256,41045.72640602099,25750.220961577274,25750.220961577274,66795.94736759827,77102.92062538615,77093.6767078213,25750.220961577274,102843.89766939858,102843.89766939858,102843.89766939858,130338.45902203539,125851.02462640144,4487.4343956339435,0.0,90947.13844116958,54889.94421648339,40063.549138540206,27494.561352636807,67558.11049117701,20859.13549751776,1552.6330040688922,0.0,0.8783673865561573,2.722996438948352,0.001494314320929203,1.0,1.0,-6.538783110910174,333643.6815914112,1558906.8620875464,4.672370400218233,1558906.8620875464,4.672370400218233,0.7586640583199306,0.09248411531260198,3.922359783826136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922359783826136,1.284831612419145,1.285123245171468,3.0528201095869067,6468.559483843193,15261.28596238619,6453.558392241098,0.0003277582945480847,23186.842475845897,2364.3999200385347,19290.117906536252,1967.0445979550868,0.8319424228042726,0.8319424228042726,35466.80533282618,35405.22815468563,1.002174486739001,0.8,4280.467667276943,4273.035954225843,1.002174486739001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.200389263814,4632.441516551485,6.1866845786662905,5.0036974626463575,-3.7466464041884975,8.750343866834855,2.9281261170365376,3.5,0.8366074620104393,0.6,0.00022696948580202883,0.9850687121045079,0.00023040980087280367,199.02672115578028,0.0,0.0,0.0,0.001286328768987916,7.784053535893467e-05,0.00014912895044309415,0.0005849373978221934,0.09248411351225655,0.09248411351225655,0.09248411351225655,0.09248744827684108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.8127442858,595.5329746250699,0.0,0.09248411351225655,0.09248411531260198,0.09248411531260198,0.3715292720347191,0.3715292720347191,0.5,9.951810823667875,0.01800486136772861,0.01800486136772861,9.038103598868474e-12,2.0987458640320256e-05,0.017910597804416284,9.038103598868474e-12,27494.561352636807,20859.13549751776,0.7586640583199306,0.9887184067458744,0.6075617880310833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329043687454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58265778586764,260.58265778586764,-12.567342214132339,244.78033807090233,276.38497750081547,124587.48086710616,124580.01150937205,7.469357734121459,0.0,nan,276.38497750081547,3.2349775008154893,270.0640496148502,-3.085950385149772,263.7431217288659,-9.406878271134076,257.4221938428791,-15.727806157120881,251.1012659568927,-22.048734043107288,244.78033807090233,-28.369661929097646,1.0,1.0,26022.012520719443,26022.012520719443,275.61425504220557,2.4642550422055933,275.61425504220557,275.61425504220557,77094.1556823036,77093.6767078213,0.47897448229196016,0.0,8546.071908451686,8546.071908451686,0.885590244521175,3941.971582745267,275.61425504220557,2.4642550422055933,1.0,0.002,0.13705617331526557,0.004869580674294272,0.0002116832490200948,0.0017883167520958596,0.1058416245100474,0.1058416245100474,0.0,1.115954550989784e-12,1.0,1.0000362642004585,0.01791059779537818,0.09248411531260198,0.0,3.3499172249737793e-06,4.303216353765866,0.0,1600071.166847157,266.593327278744,2.0987449602216657e-05,1.0,1284573.935643902,2597.861261142603,,,,,,,,,,,,,,,,,,,2.0,15261.28596238619,1552.6330040688922,0.3715292720347191,6.173730061729009,2.9281261170365376
3510.0,-30.125085295342622,5.003695573529332,35.050660228894024,24.54815081963318,4.990881086620804,-26.613488657147684,-40.11438241051508,1.4792844487183836,-6.556659076596759,-6.556679991326577,40.101328779343454,41045.74070082455,25750.22656779245,25750.22656779245,66795.96726861701,77102.95023909042,77093.69158504749,25750.22656779245,102843.91815283993,102843.91815283993,102843.91815283993,130338.46057138662,125850.98214838514,4487.478423001472,0.0,90947.1352819305,54889.92574481787,40063.56615234737,27494.54241854669,67558.10857089405,20859.122908628666,1552.6317367432148,0.0,0.8783674598848752,2.7229978325255884,0.001494314320929203,1.0,1.0,-6.538833860593968,333643.8623333089,1558906.874041481,4.6723679049253395,1558906.874041481,4.6723679049253395,0.7586641229045499,0.09248410647430909,3.9223573880122253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223573880122253,1.2848315450259427,1.2851231777629688,3.0528184050252496,6468.555872081583,15261.283187233717,6453.559561187341,0.00032775913199546643,23186.85583315006,2364.4012821044967,19290.1214005948,1967.0449542499018,0.8319420942366782,0.8319420942366782,35466.78800206094,35405.22815468563,1.0021738746014845,0.8,4280.46557563718,4273.035954225843,1.0021738746014845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.205173582666,4632.441516551485,6.186678814208394,5.003695573529332,-3.746633434667443,8.750329008196776,2.9281317266872993,3.5,0.8366090647677998,0.6,0.00022696948580202883,0.98506153812002,0.00023041147889623,199.02666391033895,0.0,0.0,0.0,0.001286328768987916,7.784105085999992e-05,0.0001491284349420289,0.0005849350185575676,0.09248410461442458,0.09248410461442458,0.09248410461442458,0.09248742783900149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.33342109475,595.5331305341227,0.0,0.09248410461442458,0.09248410647430909,0.09248410647430909,0.3715292132477238,0.3715292132477238,0.5,9.951910517147411,0.017968164842386614,0.017968164842386614,8.640199666842818e-12,2.0914729816468025e-05,0.017846130732607435,8.640199666842818e-12,27494.54241854669,20859.122908628666,0.7586641229045499,0.9887187294256874,0.6075620168932352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290524213484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58270144217926,260.58270144217926,-12.56729855782072,244.78040624412645,276.38499664021526,124587.10078209874,124579.80186535008,7.298916748641682,0.0,nan,276.38499664021526,3.234996640215286,270.0640785610156,-3.0859214389843714,263.7431604817936,-9.406839518206368,257.4222424025732,-15.727757597426773,251.10132432335118,-22.0486756766488,244.78040624412645,-28.369593755873524,1.0,1.0,26022.012520719443,26022.012520719443,275.6142705004198,2.4642705004198433,275.6142705004198,275.6142705004198,77094.16462231036,77093.69158504749,0.4730372628691839,0.0,8546.071908451686,8546.071908451686,0.8855903960243532,3941.9691749522863,275.6142705004198,2.4642705004198433,1.0,0.002,0.1370528355375869,0.004869597183205098,0.00021167809978939122,0.0017883219002718324,0.1058390498946956,0.1058390498946956,0.0,6.122359563764945e-14,1.0,1.000036133682008,0.017846130723967235,0.09248410647430909,0.0,3.3378596414478897e-06,4.2877273399870175,0.0,1600071.1827482437,266.5933409234032,2.0914721176268358e-05,1.0,1284573.8888310762,2597.861450545349,,,,,,,,,,,,,,,,,,,2.0,15261.283187233717,1552.6317367432148,0.3715292132477238,6.173730061729009,2.9281317266872993
3511.0,-30.125015698301553,5.003693718114154,35.050660499303554,24.548191122617595,4.990907771647697,-26.61342335130502,-40.11431996533645,1.4793154230278736,-6.556641111037891,-6.5566619356311335,40.101328263798194,41045.74484906992,25750.22246251155,25750.22246251155,66795.96731158147,77102.9705551925,77093.70891941582,25750.22246251155,102843.93138192737,102843.93138192737,102843.93138192737,130338.44800332072,125850.92595393801,4487.522049382714,0.0,90947.13267711675,54889.90696459442,40063.58412502481,27494.51662139336,67558.10074641817,20859.105642463866,1552.6300398033636,0.0,0.8783675597528358,2.722999666770929,0.001494314320929203,1.0,1.0,-6.538895706984363,333644.10023780307,1558906.8517651237,4.672364506532623,1558906.8517651237,4.672364506532623,0.7586642067470825,0.09248409389972673,3.922355685029688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922355685029688,1.2848314001150838,1.2851230328192178,3.0528174238879577,6468.553793169395,15261.28041573399,6453.55966816258,0.00032775957290992144,23186.865236172067,2364.4022409458958,19290.121720350948,1967.0449868559547,0.8319417706477155,0.8319417706477155,35466.77568307676,35405.22815468563,1.0021734394844264,0.8,4280.464088866298,4273.035954225843,1.0021734394844264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.209943316597,4632.441516551485,6.18667073818791,5.003693718114154,-3.746617182480662,8.750310900594815,2.928137319241407,3.5,0.8366106626404021,0.6,0.00022696948580202883,0.9850543953365167,0.00023041314964590453,199.0266069134547,0.0,0.0,0.0,0.001286328768987916,7.784160147035836e-05,0.00014912788433167048,0.0005849326049047774,0.09248409219515114,0.09248409219515114,0.09248409219515114,0.09248739957158318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.852558437,595.5332869049195,0.0,0.09248409219515114,0.09248409389972673,0.09248409389972673,0.37152915402656717,0.37152915402656717,0.5,9.95200973536551,0.01792126159335794,0.01792126159335794,4.126832209294662e-11,2.082459326402386e-05,0.017766228646792115,4.126832209294662e-11,27494.51662139336,20859.105642463866,0.7586642067470825,0.9887188445735412,0.607562148662773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290613756193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58274591389636,260.58274591389636,-12.567254086103617,244.7804742861178,276.3850175416598,124586.9626131367,124579.52736874139,7.435244395307981,0.0,nan,276.3850175416598,3.235017541659829,270.06410889056485,-3.0858911094351242,263.74320023945717,-9.40679976054281,257.4222915883457,-15.727708411654305,251.10138293723307,-22.04861706276691,244.7804742861178,-28.369525713882183,1.0,1.0,26022.012520719443,26022.012520719443,275.6142905844586,2.464290584458638,275.6142905844586,275.6142905844586,77094.21110871296,77093.70891941582,0.5021892971417401,0.0,8546.071908451686,8546.071908451686,0.8855905037152064,3941.9674634548364,275.6142905844586,2.464290584458638,1.0,0.002,0.1370495127041716,0.004869614422546175,0.00021167297552681811,0.001788327027430449,0.10583648776340905,0.10583648776340905,0.0,2.957266809905379e-12,1.0,1.0000359719143457,0.017766228605523793,0.09248409389972673,0.0,3.3229151367807156e-06,4.268529814758251,0.0,1600071.203692759,266.5933588889621,2.0824551995701768e-05,1.0,1284573.8272129511,2597.8616998497564,,,,,,,,,,,,,,,,,,,2.0,15261.28041573399,1552.6300398033636,0.37152915402656717,6.173730061729009,2.928137319241407
3512.0,-30.124945970915068,5.003691825772007,35.05066081834258,24.548222973849647,4.9909225359795135,-26.613359120231614,-40.114261431712634,1.4793356842078127,-6.556626898068259,-6.556647756526153,40.101330210422304,41045.761552380405,25750.226960284996,25750.226960284996,66795.9885126654,77102.99709806453,77093.74901106258,25750.226960284996,102843.97597134758,102843.97597134758,102843.97597134758,130338.48049589613,125850.91443247655,4487.566063419585,0.0,90947.13023469015,54889.894684715626,40063.59505552725,27494.504524548553,67558.0995800758,20859.098007542696,1552.62908670925,0.0,0.8783676292294385,2.723001105809332,0.001494314320929203,1.0,1.0,-6.53885149465367,333644.2870630053,1558906.9358756721,4.672362142323416,1558906.9358756721,4.672362142323416,0.7586642628500029,0.09248408703801757,3.9223536126875382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223536126875382,1.2848313053247729,1.2851229380073912,3.052816036184662,6468.550852792631,15261.277640484868,6453.560371142615,0.00032776023661580374,23186.876864060843,2364.4034266605663,19290.123821605313,1967.0452011242692,0.8319414440633265,0.8319414440633265,35466.760692228614,35405.22815468563,1.0021729099948984,0.8,4280.46227962974,4273.035954225843,1.0021729099948984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.2147190324995,4632.441516551485,6.186664720235913,5.003691825772007,-3.7466038697582573,8.750295695530264,2.9281429188137102,3.5,0.836612262518203,0.6,0.00022696948580202883,0.9850472392316254,0.0002304148235358476,199.02654980985608,0.0,0.0,0.0,0.001286328768987916,7.784211759385214e-05,0.0001491273682081767,0.0005849302714419266,0.09248408521298386,0.09248408521298386,0.09248408521298386,0.0924873989902696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.38266907434,595.5334398275893,0.0,0.09248408521298386,0.09248408703801757,0.09248408703801757,0.37152909384930016,0.37152909384930016,0.5,9.952109147272179,0.017891144621160038,0.017891144621160038,1.3642420526593924e-12,2.0858457901340444e-05,0.017796261872490504,1.3642420526593924e-12,27494.504524548553,20859.098007542696,0.7586642628500029,0.9887191754630831,0.6075624063955405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290701701462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5827899809088,260.5827899809088,-12.567210019091192,244.7805421348798,276.38503782692237,124586.6679634308,124579.30038109646,7.3675823343463165,0.0,nan,276.38503782692237,3.235037826922394,270.06413868852724,-3.0858613114727405,263.7432395501207,-9.4067604498793,257.42234041170764,-15.72765958829234,251.10144127329508,-22.048558726704897,244.7805421348798,-28.369457865120182,1.0,1.0,26022.012520719443,26022.012520719443,275.6143094548004,2.4643094548004,275.6143094548004,275.6143094548004,77094.22710077155,77093.74901106258,0.4780897089658538,0.0,8546.071908451686,8546.071908451686,0.8855906347631012,3941.965380750976,275.6143094548004,2.4643094548004,1.0,0.002,0.13704618425363874,0.004869630972472564,0.0002116678409020732,0.0017883321598746568,0.1058339204510366,0.1058339204510366,0.0,7.767298089433883e-13,1.0,1.0000360327249334,0.017796261871126262,0.09248408703801757,0.0,3.3285325523675012e-06,4.275745638735308,0.0,1600071.2204127326,266.5933731019317,2.085845653709839e-05,1.0,1284573.7788245687,2597.861895627203,,,,,,,,,,,,,,,,,,,2.0,15261.277640484868,1552.62908670925,0.37152909384930016,6.173730061729009,2.9281429188137102
3513.0,-30.124876382831964,5.003689937110817,35.05066112603118,24.54825936527925,4.990941826054563,-26.613294561939583,-40.1141990563832,1.4793600037690358,-6.556610579587868,-6.556631385391963,40.10133051959379,41045.76039050731,25750.22648103677,25750.22648103677,66795.98687154408,77103.02027484521,77093.77274057175,25750.22648103677,102843.99922160851,102843.99922160851,102843.99922160851,130338.48279411973,125850.87301888342,4487.609775236309,0.0,90947.12564421848,54889.86575438823,40063.62209981139,27494.48357251122,67558.10567232262,20859.08412929794,1552.6276600682959,0.0,0.8783677168239776,2.723002768535792,0.001494314320929203,1.0,1.0,-6.5388817703254745,333644.5027711895,1558906.9492344141,4.6723591615819275,1558906.9492344141,4.6723591615819275,0.7586643362217101,0.09248407681086306,3.9223513634073264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223513634073264,1.2848311915476673,1.2851228242044603,3.052814555881528,6468.547716207922,15261.2748701669,6453.56121265221,0.0003277609512665296,23186.888990284944,2364.4046631912984,19290.12633693381,1967.0454576163938,0.8319411174572046,0.8319411174572044,35466.74442144929,35405.22815468563,1.002172335297174,0.8,4280.460315919049,4273.035954225843,1.002172335297174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.219482606701,4632.441516551485,6.186657524583495,5.003689937110817,-3.7465889046829974,8.750278841793815,2.928148504154019,3.5,0.8366138583297198,0.6,0.00022696948580202883,0.9850400974793092,0.00023041649409281668,199.02649282037333,0.0,0.0,0.0,0.001286328768987916,7.78426675952824e-05,0.0001491268182067464,0.0005849277787138283,0.09248407505926196,0.09248407505926196,0.09248407505926196,0.09248737970585476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.9061896495,595.5335948131611,0.0,0.09248407505926196,0.09248407681086306,0.09248407681086306,0.3715290353935675,0.3715290353935675,0.5,9.952208283624067,0.017856930631808154,0.017856930631808154,-6.30961949354969e-12,2.0805804069823353e-05,0.017749615066463775,-6.30961949354969e-12,27494.48357251122,20859.08412929794,0.7586643362217101,0.9887190620104855,0.6075623344087199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290791397044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5828341155705,260.5828341155705,-12.567165884429471,244.78060984262913,276.3850583884965,124586.42373058005,124579.04483810058,7.378892479469199,0.0,nan,276.3850583884965,3.2350583884964976,270.064168679336,-3.085831320663999,263.74327897016497,-9.406721029835012,257.422389260988,-15.727610739011993,251.1014995518085,-22.048500448191476,244.78060984262913,-28.369390157370844,1.0,1.0,26022.012520719443,26022.012520719443,275.61432860259146,2.464328602591479,275.61432860259146,275.61432860259146,77094.25547019996,77093.77274057175,0.48272962821647525,0.0,8546.071908451686,8546.071908451686,0.8855907769999461,3941.963120224363,275.61432860259146,2.464328602591479,1.0,0.002,0.13704286452680278,0.0048696478895065174,0.00021166272070419394,0.001788337280974978,0.10583136035209696,0.10583136035209696,0.0,1.6791719924247328e-12,1.0,1.000035938286723,0.017749615072773395,0.09248407681086306,0.0,3.3198080117331882e-06,4.26453813712931,0.0,1600071.239478832,266.5933894204121,2.0805810379442846e-05,1.0,1284573.7229554132,2597.8621216715674,,,,,,,,,,,,,,,,,,,2.0,15261.2748701669,1552.6276600682959,0.3715290353935675,6.173730061729009,2.928148504154019
