time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3514.0,-30.124806757961522,5.003688035136176,35.050661443826634,24.54829072756695,4.990958657196853,-26.613230216447477,-40.114140522759385,1.4793821144362236,-6.55659519100459,-6.556615974005716,40.10133142720126,41045.782051832364,25750.228095090508,25750.228095090508,66796.01014692287,77103.04704817382,77093.80191319395,25750.228095090508,102844.03000828446,102844.03000828446,102844.03000828446,130338.49603886183,125850.84252406348,4487.653514798353,0.0,90947.12612050983,54889.861119253874,40063.62777917328,27494.46603057738,67558.09380975066,20859.072647163306,1552.6264187437544,0.0,0.8783677969366911,2.7230043334306426,0.001494314320929203,1.0,1.0,-6.538886541554007,333644.7058334857,1558906.9884511395,4.672356435438702,1558906.9884511395,4.672356435438702,0.7586644026461665,0.09248406801373077,3.9223498099541967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223498099541967,1.284831088104712,1.2851227207380256,3.052813592594617,6468.545675118549,15261.272099382468,6453.561293716841,0.00032776138241641134,23186.898294920786,2364.4056120001005,19290.126579241412,1967.045482324893,0.8319407940589888,0.8319407940589888,35466.73318412306,35405.22815468563,1.0021719383853203,0.8,4280.458959692822,4273.035954225843,1.0021719383853203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.224244434444,4632.441516551485,6.186650834472133,5.003688035136176,-3.74657467042332,8.750262705559496,2.9281540874508467,3.5,0.8366154535573848,0.6,0.00022696948580202883,0.9850329520074419,0.00023041816554408433,199.0264358007961,0.0,0.0,0.0,0.001286328768987916,7.784318372531101e-05,0.00014912630207671783,0.0005849255226097863,0.09248406623556549,0.09248406623556549,0.09248406623556549,0.0924873673496555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.43311779853,595.5337487197799,0.0,0.09248406623556549,0.09248406801373077,0.09248406801373077,0.3715289767797715,0.3715289767797715,0.5,9.952307313483358,0.017825869272940054,0.017825869272940054,-3.1320723792305216e-11,2.0783001104973664e-05,0.0177294324516879,-3.1320723792305216e-11,27494.46603057738,20859.072647163306,0.7586644026461665,0.9887195801442551,0.6075627617235735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329088091815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5828780853868,260.5828780853868,-12.567121914613153,244.7806774190017,276.38507875175696,124586.17330925264,124578.82197754706,7.351331705581146,0.0,nan,276.38507875175696,3.235078751756987,270.0641984852189,-3.0858015147810534,263.74331821867133,-9.406681781328643,257.42243795211374,-15.727562047886238,251.10155768555845,-22.04844231444153,244.7806774190017,-28.369322580998272,1.0,1.0,26022.012520719443,26022.012520719443,275.6143474275486,2.464347427548603,275.6143474275486,275.6143474275486,77094.2772560478,77093.80191319395,0.4753428538533626,0.0,8546.071908451686,8546.071908451686,0.8855908752350405,3941.9615590039675,275.6143474275486,2.464347427548603,1.0,0.002,0.1370395485740426,0.0048696646124480525,0.0002116576059176013,0.001788342394782039,0.10582880295880065,0.10582880295880065,0.0,6.99639998713586e-13,1.0,1.0000358974286816,0.017729432483008623,0.09248406801373077,0.0,3.31603324306224e-06,4.259688994081565,0.0,1600071.257496827,266.5934048089954,2.0783032425697456e-05,1.0,1284573.670361607,2597.8623344640387,,,,,,,,,,,,,,,,,,,2.0,15261.272099382468,1552.6264187437544,0.3715289767797715,6.173730061729009,2.9281540874508467
3515.0,-30.124737265690534,5.003686128611139,35.05066176006033,24.5483216009103,4.990977561400067,-26.613165782982684,-40.114081954210974,1.479406077371438,-6.556579363539015,-6.556600107474664,40.101332017415764,41045.80857028832,25750.228633491286,25750.228633491286,66796.0372037796,77103.07404602,77093.82805858388,25750.228633491286,102844.05669207516,102844.05669207516,102844.05669207516,130338.5034216948,125850.80629005132,4487.6971316434765,0.0,90947.12952390253,54889.86404296367,40063.62831215429,27494.44672961963,67558.07504177392,20859.059926454986,1552.6250828021564,0.0,0.8783678807255945,2.723005944756274,0.001494314320929203,1.0,1.0,-6.538905318685238,333644.9148938163,1558907.0139539975,4.672353584199314,1558907.0139539975,4.672353584199314,0.7586644725599669,0.09248405856191297,3.9223487755815505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223487755815505,1.2848309759960908,1.2851226086039578,3.052813053904364,6468.544533698544,15261.269331654612,6453.560751931009,0.000327761580863463,23186.905277289672,2364.4063240035766,19290.124959807305,1967.0453171885715,0.831940473690594,0.8319404736905941,35466.72570170637,35405.22815468563,1.0021716741000601,0.8,4280.458056644396,4273.035954225843,1.0021716741000601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.229000148605,4632.441516551485,6.1866438950312235,5.003686128611139,-3.7465600966636194,8.750246225274758,2.9281596635836813,3.5,0.8366170467381947,0.6,0.00022696948580202883,0.9850258201997639,0.00023041983382323853,199.0263788898443,0.0,0.0,0.0,0.001286328768987916,7.78437001664603e-05,0.00014912578563556854,0.0005849233426953091,0.0924840568102294,0.0924840568102294,0.0924840568102294,0.09248735132129535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.9594607432,595.5339028010925,0.0,0.0924840568102294,0.09248405856191297,0.09248405856191297,0.3715289186831466,0.3715289186831466,0.5,9.95240614638426,0.017793927233356044,0.017793927233356044,1.1141310096718371e-11,2.074393563589183e-05,0.017694788789412996,1.1141310096718371e-11,27494.44672961963,20859.059926454986,0.7586644725599669,0.9887202553133269,0.607563323035892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290971070307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5829220967331,260.5829220967331,-12.567077903266863,244.7807448838294,276.3850993096233,124585.96445255859,124578.6061772204,7.35827533815605,0.0,nan,276.3850993096233,3.2350993096233083,270.0642284244741,-3.0857715755258823,263.74335753931894,-9.406642460681041,257.4224866541586,-15.727513345841373,251.1016157689944,-22.04838423100557,244.7807448838294,-28.369255116170564,1.0,1.0,26022.012520719443,26022.012520719443,275.6143663534255,2.4643663534255325,275.6143663534255,275.6143663534255,77094.30432772724,77093.82805858388,0.47626914335705806,0.0,8546.071908451686,8546.071908451686,0.8855909406452463,3941.9605194594583,275.6143663534255,2.4643663534255325,1.0,0.002,0.1370362391012787,0.004869681395416683,0.00021165250133702116,0.001788347500275872,0.10582625066851058,0.10582625066851058,0.0,1.612892978897218e-12,1.0,1.0000358272922014,0.017694788778271686,0.09248405856191297,0.0,3.309553720840434e-06,4.251365391235525,0.0,1600071.2760063005,266.59342063646096,2.0743924494581734e-05,1.0,1284573.616214311,2597.862553541882,,,,,,,,,,,,,,,,,,,2.0,15261.269331654612,1552.6250828021564,0.3715289186831466,6.173730061729009,2.9281596635836813
3516.0,-30.124667785148233,5.003684176156387,35.05066206423824,24.54834901671859,4.990987101074433,-26.613102296523536,-40.11401975350452,1.4794216127340698,-6.556565873655245,-6.556586546233941,40.10133230349607,41045.809422056795,25750.234171731998,25750.234171731998,66796.0435937888,77103.10362595883,77093.84294796642,25750.234171731998,102844.07711969841,102844.07711969841,102844.07711969841,130338.50521382017,125850.76458148047,4487.7406323397,0.0,90947.12813591967,54889.833933138594,40063.660225312306,27494.428094121755,67558.08831943406,20859.04754002386,1552.6238339839294,0.0,0.8783679531711776,2.723007322459762,0.001494314320929203,1.0,1.0,-6.538954895282984,333645.09357801126,1558907.0263148234,4.672351118960266,1558907.0263148234,4.672351118960266,0.7586645362695679,0.0924840498857247,3.922346698685488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922346698685488,1.2848309033151848,1.2851225359065546,3.0528116101230545,6468.541474499198,15261.266563591176,6453.561540815969,0.00032776227556568973,23186.917200970318,2364.407539880624,19290.127317837243,1967.0455576407076,0.8319401475686469,0.8319401475686469,35466.71067791098,35405.22815468563,1.0021711434469942,0.8,4280.456243431455,4273.035954225843,1.0021711434469942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.233751984852,4632.441516551485,6.1866381626097855,5.003684176156387,-3.746547281475448,8.750231457631834,2.9281652351738554,3.5,0.8366186386211015,0.6,0.00022696948580202883,0.9850186896514561,0.00023042150183195085,199.02632198853033,0.0,0.0,0.0,0.001286328768987916,7.78442486384367e-05,0.00014912523716359213,0.000584920881679306,0.09248404806830732,0.09248404806830732,0.09248404806830732,0.09248733135323847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.4859634372,595.534056815459,0.0,0.09248404806830732,0.0924840498857247,0.0924840498857247,0.37152886073995384,0.37152886073995384,0.5,9.95250464111639,0.017756577927741546,0.017756577927741546,-5.03632691106759e-11,2.0672578671110386e-05,0.017631650950932,-5.03632691106759e-11,27494.428094121755,20859.04754002386,0.7586645362695679,0.9887201555786763,0.6075632162351962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291061438149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58296528967344,260.58296528967344,-12.567034710326539,244.78081217023293,276.3851184090992,124585.61741498475,124578.39596942959,7.221445555131179,0.0,nan,276.3851184090992,3.2351184090992433,270.06425716133924,-3.0857428386607353,263.74339591356596,-9.406604086434015,257.422534665791,-15.727465334209,251.1016734180125,-22.04832658198748,244.78081217023293,-28.369187829767043,1.0,1.0,26022.012520719443,26022.012520719443,275.61438165691493,2.464381656914952,275.61438165691493,275.61438165691493,77094.31722302282,77093.84294796642,0.47427505640371237,0.0,8546.071908451686,8546.071908451686,0.8855910719810762,3941.9584321789152,275.61438165691493,2.464381656914952,1.0,0.002,0.1370329414362777,0.00486969770536312,0.00021164741399056722,0.001788352585763014,0.10582370699528361,0.10582370699528361,0.0,-2.4641877080511243e-13,1.0,1.0000356994647672,0.017631651001295268,0.0924840498857247,0.0,3.2977447620908123e-06,4.236195761771951,0.0,1600071.2917278665,266.59343412634473,2.0672629034379497e-05,1.0,1284573.5699345479,2597.8627407880126,,,,,,,,,,,,,,,,,,,2.0,15261.266563591176,1552.6238339839294,0.37152886073995384,6.173730061729009,2.9281652351738554
3517.0,-30.124583706997356,5.003682257504863,35.05066233992843,24.548394174221926,4.991015320399722,-26.613023804327742,-40.11394780883563,1.4794554160830984,-6.556548072353394,-6.556568673294329,40.101332086808085,41045.826875540544,25750.23005834388,25750.23005834388,66796.05693388442,77103.12678487066,77093.86429323467,25750.23005834388,102844.09435157855,102844.09435157855,102844.09435157855,130338.49814232449,125850.71434393463,4487.7837983898635,0.0,90947.12143300482,54889.821517181656,40063.666573136856,27494.403790745946,67558.0703638828,20859.031337359473,1552.6222127044762,0.0,0.8783680509103561,2.7230091379118675,0.001494314320929203,1.0,1.0,-6.539000478383912,333645.3290751981,1558907.016952582,4.672347793009955,1558907.016952582,4.672347793009955,0.7586646175750207,0.09248403793526826,3.9223444753449463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223444753449463,1.284830745169048,1.2851223777245215,3.0528102554308623,6468.538604069002,15261.263797609183,6453.5621997037615,0.0003277629214916791,23186.92863533017,2364.408705860836,19290.129287296946,1967.0457584697065,0.8319398222455548,0.8319398222455548,35466.69459476764,35405.22815468563,1.002170575376932,0.8,4280.454302366439,4273.035954225843,1.002170575376932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.238489290577,4632.441516551485,6.186630132943876,5.003682257504863,-3.746531203709358,8.750213461214221,2.9281707897310243,3.5,0.8366202256374355,0.6,0.00022696948580202883,0.9850100610754028,0.00023042352029808784,199.02625313250124,0.0,0.0,0.0,0.001286328768987916,7.784488303495909e-05,0.00014912460276706975,0.0005849180618014258,0.09248403627200817,0.09248403627200817,0.09248403627200817,0.09248730672962187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.0118818916,595.5342109951031,0.0,0.09248403627200817,0.09248403793526826,0.09248403793526826,0.3715288023821311,0.3715288023821311,0.5,9.952602752753236,0.017712451304305432,0.017712451304305432,-1.5688783605583012e-11,2.060094095668319e-05,0.017568194910438706,-1.5688783605583012e-11,27494.403790745946,20859.031337359473,0.7586646175750207,0.9887206158214111,0.6075636360609263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291153983023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.583010838211,260.583010838211,-12.566989161788968,244.78088200187167,276.38513967453645,124585.5455400789,124577.9302608834,7.615279195506947,0.0,nan,276.38513967453645,3.2351396745364696,270.06428814001674,-3.0857118599832347,263.74343660548277,-9.406563394517207,257.422585070947,-15.727414929052998,251.10173353641147,-22.048266463588504,244.78088200187167,-28.369117998128303,1.0,1.0,26022.012520719443,26022.012520719443,275.6144020275246,2.4644020275246135,275.6144020275246,275.6144020275246,77094.37229251603,77093.86429323467,0.5079992813552963,0.0,8546.071908451686,8546.071908451686,0.8855912125775429,3941.9561977216713,275.6144020275246,2.4644020275246135,1.0,0.002,0.13702965564034345,0.004869714757627997,0.00021164234685079614,0.0017883576563630192,0.10582117342539807,0.10582117342539807,0.0,3.213815498448458e-12,1.0,1.0000355709940527,0.01756819492612749,0.09248403793526826,0.0,3.285876266549628e-06,4.220949605664551,0.0,1600071.3125061023,266.5934519276466,2.0600956645466795e-05,1.0,1284573.5089400695,2597.8629875693487,,,,,,,,,,,,,,,,,,,2.0,15261.263797609183,1552.6222127044762,0.3715288023821311,6.173730061729009,2.9281707897310243
3518.0,-30.124514361606117,5.0036802966521545,35.05066267264239,24.548425536509626,4.991027927690571,-26.612960132677085,-40.11388934506101,1.47947369775631,-6.556534322774155,-6.556554970499328,40.10133428641545,41045.83795210637,25750.235189690728,25750.235189690728,66796.0731417971,77103.15148531267,77093.90675747558,25750.235189690728,102844.1419471663,102844.1419471663,102844.1419471663,130338.53518847577,125850.70779840836,4487.82739006741,0.0,90947.11494705595,54889.80140988653,40063.68170796602,27494.393241309474,67558.0749492755,20859.02478611908,1552.6213448820208,0.0,0.8783681168415776,2.7230105284353194,0.001494314320929203,1.0,1.0,-6.5389453926400165,333645.509625928,1558907.1119938851,4.672345549447612,1558907.1119938851,4.672345549447612,0.7586646703946549,0.09248403188772439,3.9223419776439052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223419776439052,1.2848306596397874,1.2851222921758474,3.0528085146594846,6468.534915583339,15261.261326381968,6453.563568320034,0.0003277637894276779,23186.94174690157,2364.41004286903,19290.133378182574,1967.0461756239465,0.8319395282372795,0.8319395282372795,35466.67652696025,35405.22815468563,1.0021699372069535,0.8,4280.452121773497,4273.035954225843,1.0021699372069535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.243232514349,4632.441516551485,6.186624315594212,5.0036802966521545,-3.7465182889218904,8.750198585574045,2.928176351231409,3.5,0.8366218146375454,0.6,0.00022696948580202883,0.9850029445199369,0.00023042518508677908,199.0261963419414,0.0,0.0,0.0,0.001286328768987916,7.784539856264372e-05,0.0001491240872393851,0.000584915667256872,0.09248403008645785,0.09248403008645785,0.09248403008645785,0.09248730920622865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.54823625553,595.5343618991551,0.0,0.09248403008645785,0.09248403188772439,0.09248403188772439,0.37152874342632375,0.37152874342632375,0.5,9.952701123521184,0.01768693153746881,0.01768693153746881,1.4949819160392508e-11,2.0647725193612132e-05,0.01760957785933215,1.4949819160392508e-11,27494.393241309474,20859.02478611908,0.7586646703946549,0.9887207886244459,0.6075637587797571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291244925654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58305555544115,260.58305555544115,-12.566944444558828,244.78095122930227,276.38515988156536,124585.19542148255,124577.71912908765,7.476292394878137,0.0,nan,276.38515988156536,3.23515988156538,270.0643181511264,-3.0856818488736053,263.74347642067335,-9.406523579326631,257.4226346902166,-15.727365309783352,251.10179295976292,-22.04820704023706,244.78095122930227,-28.369048770697702,1.0,1.0,26022.012520719443,26022.012520719443,275.6144206991803,2.464420699180323,275.6144206991803,275.6144206991803,77094.38125210156,77093.90675747558,0.47449462598888204,0.0,8546.071908451686,8546.071908451686,0.8855913705236151,3941.9536875321246,275.6144206991803,2.464420699180323,1.0,0.002,0.1370263621033261,0.004869731071637167,0.00021163726594100393,0.0017883627338858377,0.10581863297050197,0.10581863297050197,0.0,-1.731583626485289e-13,1.0,1.0000356547835443,0.01760957784438233,0.09248403188772439,0.0,3.293616486100367e-06,4.230892332632888,0.0,1600071.3287008584,266.5934656772258,2.064771024379297e-05,1.0,1284573.4621769073,2597.86317677135,,,,,,,,,,,,,,,,,,,2.0,15261.261326381968,1552.6213448820208,0.37152874342632375,6.173730061729009,2.928176351231409
3519.0,-30.124445148828837,5.003678347519786,35.05066298447513,24.54845634000378,4.991047225721848,-26.61289591137263,-40.11383084636179,1.4794979868561553,-6.556517768332071,-6.556538350365997,40.101334347448876,41045.86446639021,25750.233734058373,25750.233734058373,66796.09820044858,77103.17839319354,77093.92801120486,25750.233734058373,102844.16174526323,102844.16174526323,102844.16174526323,130338.53283137619,125850.66224167541,4487.870589700769,0.0,90947.11885529147,54889.80492293137,40063.68214706678,27494.37108611296,67558.05323317973,20859.010054931605,1552.6198553798083,0.0,0.8783682067301402,2.7230122166151856,0.001494314320929203,1.0,1.0,-6.538986900905343,333645.7286152933,1558907.1146315525,4.672342490645322,1558907.1146315525,4.672342490645322,0.758664745943842,0.09248402136089624,3.9223410361988393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223410361988393,1.2848305460053075,1.2851221785155746,3.05280805192083,6468.533935095657,15261.258562811072,6453.562916856879,0.00032776394637378827,23186.948308663334,2364.4107119825153,19290.131430915608,1967.0459770579769,0.831939208822415,0.831939208822415,35466.669716757846,35405.22815468563,1.002169696664964,0.8,4280.451299854215,4273.035954225843,1.002169696664964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.24796214968,4632.441516551485,6.186616935901899,5.003678347519786,-3.746503171748984,8.75018151926877,2.9281818968033497,3.5,0.8366233990866714,0.6,0.00022696948580202883,0.9849958416292579,0.00023042684670282877,199.02613966001832,0.0,0.0,0.0,0.001286328768987916,7.78459144014494e-05,0.00014912357140057944,0.0005849135035690204,0.09248401966512335,0.09248401966512335,0.09248401966512335,0.09248728728272984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.0759108017,595.5345155211755,0.0,0.09248401966512335,0.09248402136089624,0.09248402136089624,0.37152868644390524,0.37152868644390524,0.5,9.952799149530806,0.01765383720515956,0.01765383720515956,-1.5859313862165436e-11,2.0582033926075383e-05,0.017551449460654567,-1.5859313862165436e-11,27494.37108611296,20859.010054931605,0.758664745943842,0.9887214773625697,0.6075643465438313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329133786859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5831001887038,260.5831001887038,-12.566899811296196,244.78102000029736,276.3851803770954,124584.98141451889,124577.51916085408,7.4622536647820095,0.0,nan,276.3851803770954,3.235180377095446,270.0643483017502,-3.0856516982497624,263.743516226391,-9.406483773608954,257.4226841510253,-15.727315848974683,251.10185207566337,-22.048147924336604,244.78102000029736,-28.368979999702617,1.0,1.0,26022.012520719443,26022.012520719443,275.6144398062725,2.4644398062725372,275.6144398062725,275.6144398062725,77094.40876214321,77093.92801120486,0.4807509383535944,0.0,8546.071908451686,8546.071908451686,0.8855914300573772,3941.9527413798337,275.6144398062725,2.4644398062725372,1.0,0.002,0.13702307943856276,0.004869747881839503,0.0002116322030917822,0.0017883677991131794,0.10581610154589109,0.10581610154589109,0.0,2.204961473822875e-12,1.0,1.0000355370991245,0.01755144947651388,0.09248402136089624,0.0,3.2827444780720403e-06,4.216926253445607,0.0,1600071.3480251282,266.5934822316679,2.0582049785389245e-05,1.0,1284573.4054580492,2597.863406253753,,,,,,,,,,,,,,,,,,,2.0,15261.258562811072,1552.6198553798083,0.37152868644390524,6.173730061729009,2.9281818968033497
3520.0,-30.12437606008635,5.003676387883178,35.0506633089771,24.548492801282578,4.991066040160211,-26.612831850062296,-40.11376857580615,1.4795218289043606,-6.556502404863579,-6.556522969512799,40.101335337469685,41045.860260477275,25750.235017290288,25750.235017290288,66796.09527776757,77103.20124893532,77093.95848978731,25750.235017290288,102844.19350707761,102844.19350707761,102844.19350707761,130338.5475262856,125850.63366338541,4487.913862900201,0.0,90947.11348961119,54889.772496296915,40063.71221479364,27494.354019208004,67558.06623400164,20858.998910956787,1552.6186377956642,0.0,0.8783682863635927,2.7230137783475117,0.001494314320929203,1.0,1.0,-6.538986926185487,333645.9312764016,1558907.1574090393,4.672339780812724,1558907.1574090393,4.672339780812724,0.7586648115603789,0.09248401287744021,3.9223386561026423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223386561026423,1.28483043446234,1.285122066947289,3.0528064644919577,6468.530571524363,15261.25579889499,6453.563918936765,0.0003277647199801299,23186.961010648447,2364.412007224531,19290.134426199445,1967.0462824919261,0.8319388822597574,0.8319388822597574,35466.65249967446,35405.22815468563,1.0021690885433698,0.8,4280.449221934649,4273.035954225843,1.0021690885433698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.252692009609,4632.441516551485,6.186610213917027,5.003676387883178,-3.7464889950365876,8.750165382919764,2.9281874426428387,3.5,0.8366249836122396,0.6,0.00022696948580202883,0.9849887515226153,0.0002304285053521422,199.02608307970598,0.0,0.0,0.0,0.001286328768987916,7.784646350378159e-05,0.00014912302229824723,0.0005849109948752715,0.09248401114464441,0.09248401114464441,0.09248401114464441,0.09248727618228492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.60845288465,595.5346676056358,0.0,0.09248401114464441,0.09248401287744021,0.09248401287744021,0.3715286290160345,0.3715286290160345,0.5,9.95289709778939,0.017624727772329152,0.017624727772329152,3.410605131648481e-13,2.0564649219068087e-05,0.01753604332731129,3.410605131648481e-13,27494.354019208004,20858.998910956787,0.7586648115603789,0.9887212438320122,0.6075641673683534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291430255987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5831446980263,260.5831446980263,-12.566855301973703,244.78108837202643,276.38520102401196,124584.71709623709,124577.2755642225,7.441532014581272,0.0,nan,276.38520102401196,3.2352010240119853,270.06437849362896,-3.0856215063710124,263.74355596323403,-9.406444036765947,257.42273343282676,-15.727266567173217,251.10191090242955,-22.048089097570426,244.78108837202643,-28.368911627973546,1.0,1.0,26022.012520719443,26022.012520719443,275.6144587535107,2.464458753510712,275.6144587535107,275.6144587535107,77094.4362240864,77093.95848978731,0.47773429908556864,0.0,8546.071908451686,8546.071908451686,0.8855915805664996,3941.9503493831558,275.6144587535107,2.464458753510712,1.0,0.002,0.13701979965461894,0.00486976444671192,0.00021162714415274127,0.0017883728568659537,0.10581357207637063,0.10581357207637063,0.0,1.0186951109047993e-12,1.0,1.0000355059115413,0.01753604332697023,0.09248401287744021,0.0,3.2798630821688758e-06,4.213224716738534,0.0,1600071.3660213237,266.5934975951364,2.0564648878007574e-05,1.0,1284573.352968275,2597.863618625452,,,,,,,,,,,,,,,,,,,2.0,15261.25579889499,1552.6186377956642,0.3715286290160345,6.173730061729009,2.9281874426428387
3521.0,-30.12430692211197,5.003674415886176,35.05066364200771,24.548529786430322,4.991082592723011,-26.612767970626575,-40.11371007710693,1.4795436400204274,-6.556487171437027,-6.556507711877113,40.101336232652734,41045.865684796685,25750.2365011362,25750.2365011362,66796.10218593289,77103.22380077322,77093.98730362597,25750.2365011362,102844.22380476216,102844.22380476216,102844.22380476216,130338.56038251372,125850.60329982561,4487.957082688109,0.0,90947.10490541939,54889.74678464432,40063.73124530563,27494.336577751554,67558.06782305718,20858.98749098982,1552.6174050487898,0.0,0.8783683656899653,2.723015327664844,0.001494314320929203,1.0,1.0,-6.538993139191916,333646.1323144547,1558907.1960885292,4.6723370814300065,1558907.1960885292,4.6723370814300065,0.7586648774740372,0.09248400441093131,3.9223357081749577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223357081749577,1.2848303324209303,1.2851219648827177,3.0528044125361915,6468.526223676322,15261.253034801171,6453.565603945379,0.0003277657482805775,23186.976248837353,2364.4135610873595,19290.139462802952,1967.0467960825515,0.8319385527369142,0.8319385527369143,35466.63117502225,35405.22815468563,1.0021683353391568,0.8,4280.446648275041,4273.035954225843,1.0021683353391568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.257416392835,4632.441516551485,6.186603548286137,5.003674415886176,-3.7464749180925923,8.750149333978769,2.928192982064995,3.5,0.8366265663042842,0.6,0.00022696948580202883,0.9849816564187515,0.0002304301651944022,199.0260264591073,0.0,0.0,0.0,0.001286328768987916,7.784697934911138e-05,0.00014912250645291743,0.0005849085319528286,0.09248400268221049,0.09248400268221049,0.09248400268221049,0.09248726372452117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.14111261617,595.534819647122,0.0,0.09248400268221049,0.09248400441093131,0.09248400441093131,0.3715285722100002,0.3715285722100002,0.5,9.952994926540475,0.017597190582307576,0.017597190582307576,4.5986325858393684e-11,2.054044006172262e-05,0.017514572685172425,4.5986325858393684e-11,27494.336577751554,20858.98749098982,0.7586648774740372,0.9887213228311981,0.6075642333688526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291523141282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5831889047949,260.5831889047949,-12.566811095205082,244.78115640502375,276.38522140455353,124584.4116121811,124577.02066454095,7.390947640132683,0.0,nan,276.38522140455353,3.235221404553556,270.06440840465945,-3.0855915953405315,263.7435954047592,-9.406404595240758,257.4227824048393,-15.727217595160653,251.10196940493427,-22.04803059506571,244.78115640502375,-28.368843594976227,1.0,1.0,26022.012520719443,26022.012520719443,275.614477382735,2.4644773827350264,275.614477382735,275.614477382735,77094.45858998588,77093.98730362597,0.471286359912483,0.0,8546.071908451686,8546.071908451686,0.8855917669833168,3941.9473867158326,275.614477382735,2.4644773827350264,1.0,0.002,0.1370165238864817,0.00486978097615084,0.00021162209136222726,0.0017883779098136026,0.10581104568111363,0.10581104568111363,0.0,1.1758298328057304e-12,1.0,1.0000354624453862,0.0175145726391861,0.09248400441093131,0.0,3.2758473993382416e-06,4.208066107008985,0.0,1600071.3838551915,266.59351282856295,2.0540394075396762e-05,1.0,1284573.300898895,2597.8638292962673,,,,,,,,,,,,,,,,,,,2.0,15261.253034801171,1552.6174050487898,0.3715285722100002,6.173730061729009,2.928192982064995
3522.0,-30.124237704192286,5.003672406769275,35.05066395252279,24.548551928624534,4.991090714525653,-26.612704862320676,-40.1136517181061,1.4795578729548808,-6.556473398205412,-6.55649385305475,40.101336249954265,41045.890962622965,25750.240967676815,25750.240967676815,66796.13193029977,77103.25695481924,77093.99954634203,25750.240967676815,102844.24051401885,102844.24051401885,102844.24051401885,130338.5571132445,125850.55703027092,4488.000082973574,0.0,90947.10999832732,54889.74400731732,40063.739990011105,27494.31659922565,67558.05658923676,20858.974154125146,1552.6160855052403,0.0,0.8783684407719131,2.723016735776548,0.001494314320929203,1.0,1.0,-6.539054999018674,333646.314920724,1558907.1968370313,4.6723345264803395,1558907.1968370313,4.6723345264803395,0.7586649436746726,0.09248399540848738,3.9223345837558674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223345837558674,1.2848302658333932,1.2851218982800665,3.0528036956007427,6468.524704576136,15261.250273996588,6453.565327573823,0.0003277660446991786,23186.984194306056,2364.414371299685,19290.13863670988,1967.0467118445015,0.8319382320296267,0.8319382320296267,35466.62304122417,35405.22815468563,1.0021680480467647,0.8,4280.445666611782,4273.035954225843,1.0021680480467647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.262134806884,4632.441516551485,6.186597608146934,5.003672406769275,-3.7464619127743415,8.750134319543616,2.9281985144923715,3.5,0.8366281469978204,0.6,0.00022696948580202883,0.9849745531659349,0.00023043182696699796,199.02596977306965,0.0,0.0,0.0,0.001286328768987916,7.784749396572047e-05,0.00014912199183630834,0.0005849063457781124,0.09248399365016935,0.09248399365016935,0.09248399365016935,0.09248724085334722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.67152609106,595.5349723760243,0.0,0.09248399365016935,0.09248399540848738,0.09248399540848738,0.37152851585763824,0.37152851585763824,0.5,9.953092340664828,0.017560521875907398,0.017560521875907398,2.6943780540023e-11,2.0454849334328173e-05,0.01743885403607237,2.6943780540023e-11,27494.31659922565,20858.974154125146,0.7586649436746726,0.9887219275182884,0.6075647085615298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329161661245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58323210485435,260.58323210485435,-12.566767895145631,244.78122409804269,276.38524011165435,124584.07498851405,124576.85235320464,7.22263530942814,0.0,nan,276.38524011165435,3.2352401116543774,270.0644369089423,-3.0855630910576792,263.74363370622535,-9.406366293774624,257.42283050349226,-15.727169496507713,251.10202730076895,-22.047972699231025,244.78122409804269,-28.368775901957292,1.0,1.0,26022.012520719443,26022.012520719443,275.6144926741121,2.4644926741121367,275.6144926741121,275.6144926741121,77094.46659508588,77093.99954634203,0.46704874384158757,0.0,8546.071908451686,8546.071908451686,0.8855918380877101,3941.9462566746465,275.6144926741121,2.4644926741121367,1.0,0.002,0.1370132622803499,0.004869797192579258,0.00021161705983632623,0.0017883829410772995,0.10580852991816311,0.10580852991816311,0.0,9.13625512050098e-13,1.0,1.000035309146035,0.01743885400912859,0.09248399540848738,0.0,3.261685367981747e-06,4.189873785378973,0.0,1600071.3998887122,266.59352660179457,2.0454822390547633e-05,1.0,1284573.2536034174,2597.8640206520986,,,,,,,,,,,,,,,,,,,2.0,15261.250273996588,1552.6160855052403,0.37152851585763824,6.173730061729009,2.9281985144923715
3523.0,-30.124168866572806,5.003670434419241,35.050664226913916,24.548591847438388,4.991119097181977,-26.612640070195845,-40.11359311463309,1.4795902992247192,-6.556455623357124,-6.556475994348027,40.101335825706904,41045.912002599674,25750.23650200824,25750.23650200824,66796.14850460792,77103.277106839,77094.01812563864,25750.23650200824,102844.25462764688,102844.25462764688,102844.25462764688,130338.54619375056,125850.50345996588,4488.0427337846795,0.0,90947.10965240102,54889.74454193139,40063.739011632926,27494.291566103686,67558.03057773662,20858.957421360385,1552.6144305361295,0.0,0.8783685392232586,2.7230185499437844,0.001494314320929203,1.0,1.0,-6.53911130065643,333646.55023030355,1558907.1785053902,4.672331176298199,1558907.1785053902,4.672331176298199,0.7586650258367207,0.0924839833437026,3.9223332927983123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223332927983123,1.2848301141299556,1.2851217465421951,3.0528030512846334,6468.5233393476165,15261.247517098174,6453.564946307533,0.0003277663014365932,23186.991737644144,2364.4151405061,19290.137497079424,1967.0465956345363,0.8319379122286844,0.8319379122286844,35466.61370272324,35405.22815468563,1.0021677182033042,0.8,4280.444539553652,4273.035954225843,1.0021677182033042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.266840864059,4632.441516551485,6.1865895403915685,5.003670434419241,-3.7464458787996477,8.75011631321889,2.92820403243525,3.5,0.8366297235529286,0.6,0.00022696948580202883,0.9849674889949275,0.00023043347962035902,199.025913398511,0.0,0.0,0.0,0.001286328768987916,7.78480107412795e-05,0.0001491214750607493,0.0005849041263019702,0.0924839817256434,0.0924839817256434,0.0924839817256434,0.0924872142535516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.2019292962,595.535125086531,0.0,0.0924839817256434,0.0924839833437026,0.0924839833437026,0.37152845877452295,0.37152845877452295,0.5,9.953189314051743,0.017514911360876795,0.017514911360876795,4.433786671143025e-12,2.037099091012351e-05,0.017364693691604316,4.433786671143025e-12,27494.291566103686,20858.957421360385,0.7586650258367207,0.9887225535348899,0.6075652539244702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291711843074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5832762885619,260.5832762885619,-12.566723711438101,244.78129163139775,276.3852609457129,124583.97268974545,124576.58559743593,7.387092309502958,0.0,nan,276.3852609457129,3.2352609457129233,270.0644670828606,-3.0855329171394033,263.7436732200044,-9.406326779995595,257.42287935712983,-15.727120642870148,251.1020854942657,-22.04791450573427,244.78129163139775,-28.368708368602228,1.0,1.0,26022.012520719443,26022.012520719443,275.6145127068348,2.464512706834796,275.6145127068348,275.6145127068348,77094.51774916107,77094.01812563864,0.4996235224243719,0.0,8546.071908451686,8546.071908451686,0.8855919197234187,3941.944959262304,275.6145127068348,2.464512706834796,1.0,0.002,0.13701001454388323,0.004869814078997182,0.0002116120514711347,0.001788387951683546,0.10580602573556734,0.10580602573556734,0.0,3.1546805098758846e-12,1.0,1.0000351590027392,0.01736469368717053,0.0924839833437026,0.0,3.2478147912602916e-06,4.172055815570049,0.0,1600071.4206185243,266.59354437664285,2.037098647633684e-05,1.0,1284573.1926576737,2597.8642672364367,,,,,,,,,,,,,,,,,,,2.0,15261.247517098174,1552.6144305361295,0.37152845877452295,6.173730061729009,2.92820403243525
3524.0,-30.124099954163572,5.003668420054811,35.05066456094982,24.548629321530484,4.991133396541364,-26.61257661909129,-40.11353091392664,1.4796100604983278,-6.5564420302448525,-6.5564624527510595,40.10133809843878,41045.89553141699,25750.241614695806,25750.241614695806,66796.1371461128,77103.29922589708,77094.06141507976,25750.241614695806,102844.30302977556,102844.30302977556,102844.30302977556,130338.58457971357,125850.4987351114,4488.085844602171,0.0,90947.0978139792,54889.694115671824,40063.78188700819,27494.281549938005,67558.06343694619,20858.951242328523,1552.613592308423,0.0,0.8783686040016595,2.7230199240400172,0.001494314320929203,1.0,1.0,-6.539052202994185,333646.7286572077,1558907.2767069354,4.6723289719665555,1558907.2767069354,4.6723289719665555,0.7586650774795589,0.09248397761071764,3.922329772606797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922329772606797,1.2848300216786013,1.285121654069856,3.0528005311413584,6468.517999466426,15261.244754888345,6453.567320603732,0.00032776758650774826,23187.00952916954,2364.41695473679,19290.14459400965,1967.0473193200176,0.8319375799514989,0.8319375799514989,35466.58823843462,35405.22815468563,1.0021668187839956,0.8,4280.441466283785,4273.035954225843,1.0021668187839956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.271553521247,4632.441516551485,6.18658376407741,5.003668420054811,-3.7464331185585324,8.750101538613343,2.9282095581209386,3.5,0.8366313023202682,0.6,0.00022696948580202883,0.9849604172036766,0.00023043513408021004,199.02585696273528,0.0,0.0,0.0,0.001286328768987916,7.784855924133424e-05,0.00014912092656069458,0.0005849014499677241,0.0924839758523684,0.0924839758523684,0.0924839758523684,0.09248721781331626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.7440090107,595.5352741317423,0.0,0.0924839758523684,0.09248397761071764,0.09248397761071764,0.37152840085201394,0.37152840085201394,0.5,9.953286570789546,0.01748909214751393,0.01748909214751393,7.16227077646181e-12,2.0422506224804238e-05,0.017410249756892426,7.16227077646181e-12,27494.281549938005,20858.951242328523,0.7586650774795589,0.9887219045059733,0.6075647146062181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329180533098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58332000357365,260.58332000357365,-12.56667999642633,244.78135891900925,276.3852810881244,124583.62794826253,124576.31921723827,7.308731024260947,0.0,nan,276.3852810881244,3.2352810881243954,270.06449665431353,-3.0855033456864476,263.7437122204935,-9.4062877795065,257.4229277866631,-15.727072213336896,251.102143352838,-22.04785664716198,244.78135891900925,-28.368641080990727,1.0,1.0,26022.012520719443,26022.012520719443,275.61453131385144,2.4645313138514666,275.61453131385144,275.61453131385144,77094.53380157701,77094.06141507976,0.4723864972474985,0.0,8546.071908451686,8546.071908451686,0.8855921423281803,3941.9414214698313,275.61453131385144,2.4645313138514666,1.0,0.002,0.13700675828619943,0.004869830208207614,0.00021160702806737362,0.001788392972055512,0.1058035140336868,0.1058035140336868,0.0,1.2288564263385204e-13,1.0,1.0000352512414232,0.017410249749730156,0.09248397761071764,0.0,3.256335543498447e-06,4.183001194991506,0.0,1600071.436636526,266.5935579697551,2.042249906253346e-05,1.0,1284573.1464446979,2597.8644542125426,,,,,,,,,,,,,,,,,,,2.0,15261.244754888345,1552.613592308423,0.37152840085201394,6.173730061729009,2.9282095581209386
3525.0,-30.12401646197129,5.003666412073451,35.05066488393598,24.548660055175446,4.991151467079308,-26.61249966912617,-40.113459213729925,1.4796346728202827,-6.556425925970927,-6.556446297977514,40.10133844605133,41045.9259691643,25750.240805742545,25750.240805742545,66796.16677490684,77103.33241792563,77094.08554844922,25750.240805742545,102844.32635419177,102844.32635419177,102844.32635419177,130338.58742539007,125850.4588001908,4488.12862519927,0.0,90947.10221949966,54889.69576516408,40063.78494926176,27494.2610711983,67558.04602046005,20858.937688613456,1552.6121939264742,0.0,0.8783686902761444,2.723021564780878,0.001494314320929203,1.0,1.0,-6.53908070724782,333646.94151573913,1558907.2917255252,4.672326036149164,1558907.2917255252,4.672326036149164,0.7586651495960479,0.09248396791795022,3.922328923688834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922328923688834,1.2848299065320687,1.2851215388971873,3.052800144009517,6468.517179180509,15261.241996471392,6453.5665604527085,0.00032776770217639984,23187.01567077312,2364.417581006064,19290.14232186737,1967.0470876259856,0.8319372616020743,0.8319372616020742,35466.58209754871,35405.22815468563,1.0021666018829536,0.8,4280.4407251439125,4273.035954225843,1.0021666018829536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.276252561828,4632.441516551485,6.186576585322419,5.003666412073451,-3.7464183874777786,8.75008479955123,2.9282150678450343,3.5,0.8366328765271527,0.6,0.00022696948580202883,0.9849518493084994,0.00023043713858842565,199.0257885868979,0.0,0.0,0.0,0.001286328768987916,7.784919151450026e-05,0.00014912029428752857,0.0005848988433929641,0.0924839662481774,0.0924839662481774,0.0924839662481774,0.09248719932531159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.27806775353,595.5354256911131,0.0,0.0924839662481774,0.09248396791795022,0.09248396791795022,0.37152834498916315,0.37152834498916315,0.5,9.953383560220171,0.017458561923717753,0.017458561923717753,-5.9117155615240335e-12,2.0372006588331715e-05,0.017365590729696123,-5.9117155615240335e-12,27494.2610711983,20858.937688613456,0.7586651495960479,0.9887225979667548,0.6075653217787483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291900810336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5833650033765,260.5833650033765,-12.566634996623463,244.78142855816424,276.38530144857356,124583.47628810168,124575.95275230314,7.523535798537528,0.0,nan,276.38530144857356,3.23530144857358,270.0645268705055,-3.08547312949446,263.74375229242435,-9.40624770757563,257.42297771433914,-15.727022285660837,251.10220313625234,-22.047796863747635,244.78142855816424,-28.36857144183574,1.0,1.0,26022.012520719443,26022.012520719443,275.6145502925387,2.4645502925387177,275.6145502925387,275.6145502925387,77094.56282513711,77094.08554844922,0.4772766878886614,0.0,8546.071908451686,8546.071908451686,0.8855921960108173,3941.940568307278,275.6145502925387,2.4645502925387177,1.0,0.002,0.13700351038125957,0.004869846786180094,0.00021160201870039312,0.0017883979829874397,0.10580100935019655,0.10580100935019655,0.0,1.687832599378547e-12,1.0,1.0000351608272913,0.01736559073560784,0.09248396791795022,0.0,3.247982798340127e-06,4.172271303798048,0.0,1600071.4554544066,266.59357407402905,2.0372012500047276e-05,1.0,1284573.0913138692,2597.8646772699667,,,,,,,,,,,,,,,,,,,2.0,15261.241996471392,1552.6121939264742,0.37152834498916315,6.173730061729009,2.9282150678450343
3526.0,-30.12393314289203,5.003664400488506,35.050665216043306,24.548700532782846,4.991171463075315,-26.612422682350537,-40.11339125046504,1.4796610012207347,-6.556410362666725,-6.556430714016612,40.10133935557994,41045.949799091904,25750.241249807146,25750.241249807146,66796.19104889905,77103.35663642413,77094.11574413987,25750.241249807146,102844.35699394702,102844.35699394702,102844.35699394702,130338.60054900947,125850.42912385224,4488.171425157221,0.0,90947.09133541657,54889.68449290767,40063.785380565445,27494.243555062447,67558.0289356279,20858.926232137976,1552.610950407343,0.0,0.8783687713166369,2.7230231471764297,0.001494314320929203,1.0,1.0,-6.539083376614883,333647.1468531216,1558907.3310264617,4.672323278438599,1558907.3310264617,4.672323278438599,0.7586652162429569,0.0924839594130561,3.9223260513681297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223260513681297,1.2848297833570403,1.2851214156942006,3.0527982011124952,6468.5130624148605,15261.239532433172,6453.568229678447,0.00032776868118128616,23187.029875727363,2364.419029508279,19290.147311294808,1967.0475964059908,0.8319369671183333,0.8319369671183333,35466.56131981028,35405.22815468563,1.0021658679965468,0.8,4280.438217491004,4273.035954225843,1.0021658679965468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.280950377818,4632.441516551485,6.1865697094449486,5.003664400488506,-3.7464040901239426,8.750068490612449,2.9282205761374156,3.5,0.8366344503249759,0.6,0.00022696948580202883,0.984943299258169,0.00023043913895650207,199.02572035287812,0.0,0.0,0.0,0.001286328768987916,7.784979083869862e-05,0.0001491196949633302,0.0005848960643267389,0.09248395772959613,0.09248395772959613,0.09248395772959613,0.09248718752939372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.8153172858,595.5355762402552,0.0,0.09248395772959613,0.0924839594130561,0.0924839594130561,0.3715282889807925,0.3715282889807925,0.5,9.95348045148838,0.017430693075596082,0.017430693075596082,-2.83648660115432e-11,2.0351349860447954e-05,0.017347337401702134,-2.83648660115432e-11,27494.243555062447,20858.926232137976,0.7586652162429569,0.9887232073118244,0.6075658281594064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291995987136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5834112136769,260.5834112136769,-12.566588786323052,244.78150010891378,276.3853223184281,124583.26159604853,124575.5356767891,7.725919259432901,0.0,nan,276.3853223184281,3.235322318428132,270.0645578765375,-3.085442123462485,263.74379343463164,-9.406206565368336,257.4230289927281,-15.726971007271857,251.1022645508224,-22.047735449177566,244.78150010891378,-28.368499891086202,1.0,1.0,26022.012520719443,26022.012520719443,275.61456940978263,2.464569409782655,275.61456940978263,275.61456940978263,77094.5967489044,77094.11574413987,0.4810047645296436,0.0,8546.071908451686,8546.071908451686,0.8855923776464335,3941.9376816249705,275.61456940978263,2.464569409782655,1.0,0.002,0.1370002658899497,0.00486986324138987,0.00021159701435723898,0.0017884029868902485,0.10579850717861948,0.10579850717861948,0.0,1.2474873564705113e-12,1.0,1.0000351238751846,0.017347337430067,0.0924839594130561,0.0,3.2445688860127494e-06,4.167885711330909,0.0,1600071.473680366,266.59358963733325,2.0351378225313965e-05,1.0,1284573.0381310608,2597.8648924458357,,,,,,,,,,,,,,,,,,,2.0,15261.239532433172,1552.610950407343,0.3715282889807925,6.173730061729009,2.9282205761374156
