time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3527.0,-30.123864422610705,5.0036623715673105,35.05066556267753,24.54872588803994,4.991185773003475,-26.61235940304939,-40.11332908468319,1.479680752283613,-6.55639556491758,-6.556415900721448,40.10134043946286,41045.961444753826,25750.24333987878,25750.24333987878,66796.2047846326,77103.38519827099,77094.14604320376,25750.24333987878,102844.38938308254,102844.38938308254,102844.38938308254,130338.61675246179,125850.40252003766,4488.214232424129,0.0,90947.09572614764,54889.67196806314,40063.80417564944,27494.22736937926,67558.0315450287,20858.915687471177,1552.6097883500886,0.0,0.8783688475149798,2.7230246512702574,0.001494314320929203,1.0,1.0,-6.539082336220531,333647.3420367362,1558907.3778606246,4.672320685500864,1558907.3778606246,4.672320685500864,0.7586652793415853,0.09248395168644148,3.922325280697686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922325280697686,1.2848296909535033,1.2851213232696896,3.052797820843347,6468.512256670167,15261.237067709993,6453.567600976499,0.0003277688033712003,23187.035551006207,2364.419608225664,19290.145432062614,1967.0474047776372,0.8319366824460454,0.8319366824460454,35466.55574494868,35405.22815468563,1.0021656710879767,0.8,4280.43754466427,4273.035954225843,1.0021656710879767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.285644408927,4632.441516551485,6.186563234666105,5.0036623715673105,-3.746390382737303,8.750052754304614,2.9282260799960795,3.5,0.8366360228560227,0.6,0.00022696948580202883,0.9849362473698191,0.0002304407888410339,199.02566407455456,0.0,0.0,0.0,0.001286328768987916,7.785033904236785e-05,0.00014911914675966098,0.0005848937991714866,0.0924839499810747,0.0924839499810747,0.0924839499810747,0.09248717741661809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.35375772906,595.5357264105733,0.0,0.0924839499810747,0.09248395168644148,0.09248395168644148,0.37152823350254616,0.37152823350254616,0.5,9.953577270651948,0.017405921559316084,0.017405921559316084,-4.547473508864641e-12,2.033580386751055e-05,0.017333564500916054,-4.547473508864641e-12,27494.22736937926,20858.915687471177,0.7586652793415853,0.988723372440354,0.6075659770725546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329209133475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58345657030594,260.58345657030594,-12.566543429694036,244.78157065039187,276.38534249020864,124582.97272147934,124575.38952796374,7.583193515595818,0.0,nan,276.38534249020864,3.235342490208666,270.06458812225753,-3.0854118777424446,263.74383375428994,-9.40616624571004,257.42307938632695,-15.72692061367303,251.10232501836086,-22.04767498163912,244.78157065039187,-28.368429349608107,1.0,1.0,26022.012520719443,26022.012520719443,275.6145877684568,2.464587768456795,275.6145877684568,275.6145877684568,77094.61026839104,77094.14604320376,0.46422518728650175,0.0,8546.071908451686,8546.071908451686,0.8855924263809603,3941.9369071011743,275.6145877684568,2.464587768456795,1.0,0.002,0.13699702397359403,0.00486987954524573,0.00021159201365572182,0.001788407986586666,0.1057960068278609,0.1057960068278609,0.0,2.423877071278113e-13,1.0,1.0000350959940365,0.017333564505463528,0.09248395168644148,0.0,3.2419929713943337e-06,4.164576596971267,0.0,1600071.4910155756,266.5936044350824,2.0335808414984058e-05,1.0,1284572.9875781143,2597.8650969813666,,,,,,,,,,,,,,,,,,,2.0,15261.237067709993,1552.6097883500886,0.37152823350254616,6.173730061729009,2.9282260799960795
3528.0,-30.123795833659702,5.003660348322071,35.05066589767232,24.548761965148174,4.991206447406145,-26.61229560555097,-40.113270620908565,1.4797062179795308,-6.556379573008826,-6.5563998567335195,40.101340796056874,41045.975486267496,25750.242639308977,25750.242639308977,66796.21812557647,77103.40805223667,77094.1698694401,25750.242639308977,102844.41250874908,102844.41250874908,102844.41250874908,130338.61959153041,125850.36275797292,4488.256833557492,0.0,90947.09290656653,54889.66033540162,40063.81396796101,27494.20708278133,67558.02105074233,20858.902263872656,1552.6084020301046,0.0,0.8783689331542699,2.7230262807854966,0.001494314320929203,1.0,1.0,-6.539112320827314,333647.55343566515,1558907.3932680315,4.672317771299421,1558907.3932680315,4.672317771299421,0.7586653508889829,0.09248394230046385,3.9223233584728088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223233584728088,1.2848295718145994,1.2851212041037434,3.052796607828076,6468.509686436365,15261.234313301533,6453.568057082633,0.0003277693720113166,23187.046195492047,2364.420693661143,19290.14679539437,1967.0475437987866,0.8319363593256953,0.8319363593256953,35466.54183999298,35405.22815468563,1.0021651799538545,0.8,4280.435866483425,4273.035954225843,1.0021651799538545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.290331116903,4632.441516551485,6.186556100328349,5.003660348322071,-3.746375747108323,8.750036095430394,2.928231575272333,3.5,0.8366375929349523,0.6,0.00022696948580202883,0.9849292090125428,0.000230442435583346,199.02560790381543,0.0,0.0,0.0,0.001286328768987916,7.785085460345838e-05,0.00014911863119857047,0.000584891490333645,0.092483940645943,0.092483940645943,0.092483940645943,0.0924871591986772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.88996205054,595.5358772724009,0.0,0.092483940645943,0.09248394230046385,0.09248394230046385,0.37152817865796856,0.37152817865796856,0.5,9.953673824134775,0.01737645447610703,0.01737645447610703,-3.1377567211166024e-11,2.0283724666114722e-05,0.01728753590617771,-3.1377567211166024e-11,27494.20708278133,20858.902263872656,0.7586653508889829,0.988723723499928,0.6075662792940333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292187504087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58350179512587,260.58350179512587,-12.566498204874108,244.78164040127922,276.38536318896035,124582.73066153837,124575.16950531134,7.561156227044561,0.0,nan,276.38536318896035,3.2353631889603776,270.06461863143744,-3.085381368562537,263.74387407389736,-9.406125926102618,257.42312951635967,-15.726870483640312,251.10238495882112,-22.047615041178858,244.78164040127922,-28.368359598720758,1.0,1.0,26022.012520719443,26022.012520719443,275.6146066004199,2.464606600419927,275.6146066004199,275.6146066004199,77094.64327019217,77094.1698694401,0.47340075207466725,0.0,8546.071908451686,8546.071908451686,0.8855925479357893,3941.934975265173,275.6146066004199,2.464606600419927,1.0,0.002,0.13699379066642833,0.004869896041138117,0.0002115870267858658,0.0017884129747441921,0.1057935133929329,0.1057935133929329,0.0,1.5300577645149804e-12,1.0,1.0000350028069225,0.017287535937555276,0.09248394230046385,0.0,3.233384077736306e-06,4.153517667688656,0.0,1600071.5096994066,266.59362042699115,2.0283756043681933e-05,1.0,1284572.9328253935,2597.8653185090807,,,,,,,,,,,,,,,,,,,2.0,15261.234313301533,1552.6084020301046,0.37152817865796856,6.173730061729009,2.928231575272333
3529.0,-30.123727255014888,5.003658305690642,35.05066625087324,24.54879902014511,4.991222483529404,-26.612232281163358,-40.11321222698314,1.47972750852907,-6.5563649329350255,-6.556385206563914,40.10134199227231,41045.97755096979,25750.24498816112,25750.24498816112,66796.2225391309,77103.43023579066,77094.20126137578,25750.24498816112,102844.44624953691,102844.44624953691,102844.44624953691,130338.63779578591,125850.33827318996,4488.299522595949,0.0,90947.08347066426,54889.6307813146,40063.83632149963,27494.191546248996,67558.02786774862,20858.892176024794,1552.6072748834126,0.0,0.8783690080405746,2.7230277682483606,0.001494314320929203,1.0,1.0,-6.539106627631895,333647.7464701688,1558907.4449553387,4.672315223009365,1558907.4449553387,4.672315223009365,0.7586654126904324,0.0924839349316648,3.9223202689063466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223202689063466,1.2848294722087488,1.2851211044752842,3.0527944398438267,6468.505092737892,15261.231558552763,6453.569917138863,0.0003277704642476919,23187.06205396707,2364.4223107755524,19290.152355226917,1967.0481107439257,0.8319360301158365,0.8319360301158364,35466.51949073988,35405.22815468563,1.0021643905605162,0.8,4280.433169165346,4273.035954225843,1.0021643905605162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.295016397691,4632.441516551485,6.186549700757874,5.003658305690642,-3.7463621721200555,8.750020477810697,2.928237068879298,3.5,0.8366391625369423,0.6,0.00022696948580202883,0.9849221717670846,0.0002304440820890595,199.02555174154818,0.0,0.0,0.0,0.001286328768987916,7.785136955173589e-05,0.00014911811625029293,0.0005848890098296568,0.09248393323315968,0.09248393323315968,0.09248393323315968,0.09248715046229786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.43042359076,595.5360267907895,0.0,0.09248393323315968,0.0924839349316648,0.0924839349316648,0.371528123670225,0.371528123670225,0.5,9.95377033681406,0.017351592445038477,0.017351592445038477,-1.4779288903810084e-12,2.027362887702111e-05,0.01727857893200735,-1.4779288903810084e-12,27494.191546248996,20858.892176024794,0.7586654126904324,0.9887236890616609,0.6075662485488957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329228340439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58354648950154,260.58354648950154,-12.566453510498434,244.78170946137286,276.38538351761423,124582.40178263116,124574.92931129455,7.472471336601078,0.0,nan,276.38538351761423,3.2353835176142525,270.06464870638393,-3.0853512936160428,263.74391389512806,-9.406086104871918,257.4231790838819,-15.726820916118072,251.1024442726284,-22.047555727371588,244.78170946137286,-28.36829053862712,1.0,1.0,26022.012520719443,26022.012520719443,275.6146249238485,2.4646249238485325,275.6146249238485,275.6146249238485,77094.66494266212,77094.20126137578,0.46368128633184824,0.0,8546.071908451686,8546.071908451686,0.8855927433092278,3941.931870250878,275.6146249238485,2.4646249238485325,1.0,0.002,0.1369905590333672,0.004869912270896997,0.0002115820418953663,0.0017884179580936088,0.10579102094768315,0.10579102094768315,0.0,-1.1025035051570597e-14,1.0,1.0000349846762444,0.017278578933485278,0.0924839349316648,0.0,3.231708919332029e-06,4.151365642970902,0.0,1600071.526857434,266.59363506706495,2.027363035495e-05,1.0,1284572.882829113,2597.865520792424,,,,,,,,,,,,,,,,,,,2.0,15261.231558552763,1552.6072748834126,0.371528123670225,6.173730061729009,2.928237068879298
3530.0,-30.123658687358176,5.0036562576388315,35.05066659822497,24.548824969120346,4.991238582975591,-26.612168960329885,-40.11315383305771,1.4797488546901456,-6.556349595270149,-6.556369823270048,40.101342529405436,41046.007238471386,25750.245625404,25750.245625404,66796.25286387539,77103.46027209604,77094.22566184895,25750.245625404,102844.47128725295,102844.47128725295,102844.47128725295,130338.64384063895,125850.3018006142,4488.342040024754,0.0,90947.09124824643,54889.638209665725,40063.83670953412,27494.172553386,67558.00926292012,20858.879644004704,1552.6059657691271,0.0,0.8783690894102841,2.7230293306069675,0.001494314320929203,1.0,1.0,-6.539131582079165,333647.9491641487,1558907.468163649,4.672312454097223,1558907.468163649,4.672312454097223,0.7586654809670154,0.09248392628017629,3.9223198228960445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223198228960445,1.28482937234274,1.2851210045866075,3.0527943299927376,6468.504859976615,15261.228805883826,6453.568752063319,0.0003277704280828071,23187.06667349111,2364.4227818359086,19290.148872738147,1967.0477556288997,0.8319357141794843,0.8319357141794843,35466.516264397884,35405.22815468563,1.0021642766035694,0.8,4280.432779780047,4273.035954225843,1.0021642766035694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.299693811392,4632.441516551485,6.186542901677669,5.0036562576388315,-3.7463480485526253,8.750004306191457,2.9282425532660206,3.5,0.8366407295045774,0.6,0.00022696948580202883,0.9849151357034058,0.0002304457283417946,199.02549558831132,0.0,0.0,0.0,0.001286328768987916,7.785188450316298e-05,0.00014911760129886583,0.0005848869235172504,0.09248392461906087,0.09248392461906087,0.09248392461906087,0.0924871341127043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.96881042846,595.5361769515379,0.0,0.09248392461906087,0.09248392628017629,0.09248392628017629,0.3715280694384356,0.3715280694384356,0.5,9.953866618745856,0.01732337069120149,0.01732337069120149,-3.751665644813329e-12,2.0227999925737095e-05,0.017238241190909775,-3.751665644813329e-12,27494.172553386,20858.879644004704,0.7586654809670154,0.9887244102164089,0.6075668553040074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292380223583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58359075463676,260.58359075463676,-12.566409245363218,244.7817779549475,276.38540355431286,124582.16559074329,124574.76488433742,7.400706405860554,0.0,nan,276.38540355431286,3.2354035543128816,270.06467843445165,-3.085321565548327,263.7439533145756,-9.406046685424371,257.4232281947054,-15.726771805294561,251.10250307482744,-22.04749692517254,244.7817779549475,-28.368222045052477,1.0,1.0,26022.012520719443,26022.012520719443,275.6146431623106,2.464643162310608,275.6146431623106,275.6146431623106,77094.68554843996,77094.22566184895,0.4598865910083987,0.0,8546.071908451686,8546.071908451686,0.8855927715133659,3941.931422010525,275.6146431623106,2.464643162310608,1.0,0.002,0.13698733494548937,0.004869928608802316,0.0002115770689768309,0.001788422932271703,0.10578853448841545,0.10578853448841545,0.0,1.2485338284073944e-12,1.0,1.0000349030108124,0.01723824119466144,0.09248392628017629,0.0,3.2241644209902544e-06,4.141674015724049,0.0,1600071.544783021,266.59365040472983,2.022800367740274e-05,1.0,1284572.8303310273,2597.865733197986,,,,,,,,,,,,,,,,,,,2.0,15261.228805883826,1552.6059657691271,0.3715280694384356,6.173730061729009,2.9282425532660206
3531.0,-30.12359031762099,5.003654207636816,35.050666942202675,24.548861116077774,4.991258808458814,-26.612105405017385,-40.11309536928309,1.4797738945890226,-6.5563340896731575,-6.556354276855146,40.10134312660806,41046.019329827424,25750.24585854319,25750.24585854319,66796.26518837061,77103.48294574408,77094.25141271106,25750.24585854319,102844.49727125425,102844.49727125425,102844.49727125425,130338.65103499233,125850.26656668908,4488.384468303251,0.0,90947.08774274634,54889.62412183778,40063.84846767617,27494.153763738086,67558.00223141426,20858.867266755664,1552.6046627654137,0.0,0.8783691714355937,2.7230309094586977,0.001494314320929203,1.0,1.0,-6.539152079322548,333648.15400703734,1558907.4939678672,4.67230966287614,1558907.4939678672,4.67230966287614,0.7586655492654707,0.09248391764027154,3.922317783230666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922317783230666,1.284829255195946,1.2851208874132234,3.0527930208379974,6468.502086034815,15261.226055280715,6453.56935134954,0.00032777104956704646,23187.07783738946,2364.4239202367235,19290.150664044766,1967.0479382913397,0.8319353908813447,0.8319353908813447,35466.50150989905,35405.22815468563,1.002163755463053,0.8,4280.430999068347,4273.035954225843,1.002163755463053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.304366923576,4632.441516551485,6.186536011919666,5.003654207636816,-3.746333804739476,8.749988012376292,2.928248032613209,3.5,0.8366422950323454,0.6,0.00022696948580202883,0.9849081200031942,0.00023044736985343642,199.0254395971915,0.0,0.0,0.0,0.001286328768987916,7.785240007371501e-05,0.00014911708572831381,0.000584884597135697,0.09248391598856172,0.09248391598856172,0.09248391598856172,0.09248711875623332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.5084640703,595.53632670317,0.0,0.09248391598856172,0.09248391764027154,0.09248391764027154,0.371528015200627,0.371528015200627,0.5,9.95396269820072,0.01729352567610931,0.01729352567610931,-4.5929482439532876e-11,2.0187181974051782e-05,0.01720219753258334,-4.5929482439532876e-11,27494.153763738086,20858.867266755664,0.7586655492654707,0.9887246955522104,0.6075670975175929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632924772997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58363502567505,260.58363502567505,-12.566364974324927,244.78184598833155,276.3854240630059,124581.93049856032,124574.5288049164,7.401693643949859,0.0,nan,276.3854240630059,3.2354240630059508,270.06470844808143,-3.0852915519185444,263.74399283314614,-9.40600716685384,257.42327721821215,-15.726722781787828,251.10256160327305,-22.047438396726932,244.78184598833155,-28.368154011668423,1.0,1.0,26022.012520719443,26022.012520719443,275.6146617219066,2.464661721906623,275.6146617219066,275.6146617219066,77094.71808292513,77094.25141271106,0.4666702140675625,0.0,8546.071908451686,8546.071908451686,0.8855929004946943,3941.9293721468193,275.6146617219066,2.464661721906623,1.0,0.002,0.13698411759813084,0.004869944943588892,0.00021157210653962121,0.0017884278944243007,0.10578605326981061,0.10578605326981061,0.0,9.639216508317006e-13,1.0,1.0000348300394817,0.017202197578512823,0.09248391764027154,0.0,3.2174230805391566e-06,4.1330141022413605,0.0,1600071.5629125123,266.5936659103268,2.0187227903534222e-05,1.0,1284572.7772763956,2597.865947855371,,,,,,,,,,,,,,,,,,,2.0,15261.226055280715,1552.6046627654137,0.371528015200627,6.173730061729009,2.928248032613209
3532.0,-30.123521950384287,5.003652137877226,35.05066730159186,24.5488982758485,4.991274537657997,-26.612042301579752,-40.11303704520685,1.4797948877240108,-6.55631955708202,-6.556339729744082,40.101344259892954,41046.01983213301,25750.248244717037,25750.248244717037,66796.26807685004,77103.50497831925,77094.28171582254,25750.248244717037,102844.52996053957,102844.52996053957,102844.52996053957,130338.66800287142,125850.24106427244,4488.426938598979,0.0,90947.07782860057,54889.59267796152,40063.87238959894,27494.138042331844,67558.01043193079,20858.85703926165,1552.6035292977335,0.0,0.8783692460026202,2.723032386522707,0.001494314320929203,1.0,1.0,-6.539150421670797,333648.34568428196,1558907.5429358121,4.672307125451609,1558907.5429358121,4.672307125451609,0.7586656110893869,0.0924839103613266,3.922314611540158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922314611540158,1.28482915698157,1.2851207891765546,3.0527907856284906,6468.497349894088,15261.223302998205,6453.5713114155005,0.0003277721787456307,23187.094059466275,2364.425574428197,19290.15652281309,1967.0485357194445,0.8319350615191801,0.8319350615191801,35466.47856657187,35405.22815468563,1.0021629450867788,0.8,4280.428230051818,4273.035954225843,1.0021629450867788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.309036619352,4632.441516551485,6.18652964452431,5.003652137877226,-3.7463203243068963,8.749972462184122,2.9282535079586656,3.5,0.8366438594167616,0.6,0.00022696948580202883,0.9849011046134701,0.00023044901131581556,199.0253836081509,0.0,0.0,0.0,0.001286328768987916,7.785291441546411e-05,0.00014911657138656472,0.0005848821067722938,0.0924839086838944,0.0924839086838944,0.0924839086838944,0.09248710925626026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.0510267299,595.5364755349469,0.0,0.0924839086838944,0.0924839103613266,0.0924839103613266,0.3715279610679531,0.3715279610679531,0.5,9.954058712021828,0.01726743244893214,0.01726743244893214,1.4097167877480388e-11,2.0172662061668234e-05,0.017189308073284337,1.4097167877480388e-11,27494.138042331844,20858.85703926165,0.7586656110893869,0.9887246182915903,0.6075670312033481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292574468257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5836788925654,260.5836788925654,-12.56632110743459,244.7819136038894,276.3854441812308,124581.60923061169,124574.27510685824,7.334123753469793,0.0,nan,276.3854441812308,3.2354441812308323,270.0647380657699,-3.0852619342300613,263.7440319503036,-9.405968049696355,257.4233258348356,-15.726674165164354,251.10261971936325,-22.04738028063673,244.7819136038894,-28.368086396110584,1.0,1.0,26022.012520719443,26022.012520719443,275.61467981487027,2.464679814870294,275.61467981487027,275.61467981487027,77094.73976339906,77094.28171582254,0.45804757652513217,0.0,8546.071908451686,8546.071908451686,0.8855931010613234,3941.926184597859,275.61467981487027,2.464679814870294,1.0,0.002,0.13698090266128274,0.004869961087245286,0.00021156714739073383,0.0017884328530054852,0.10578357369536691,0.10578357369536691,0.0,3.9621908184961363e-13,1.0,1.000034803946775,0.01718930805918717,0.0924839103613266,0.0,3.2150124015466388e-06,4.129917250024521,0.0,1600071.5799380946,266.59368044291796,2.0172647964500356e-05,1.0,1284572.727631704,2597.86614871626,,,,,,,,,,,,,,,,,,,2.0,15261.223302998205,1552.6035292977335,0.3715279610679531,6.173730061729009,2.9282535079586656
3533.0,-30.123453586906916,5.003650062423197,35.05066765314222,24.548924259748333,4.991290364723507,-26.611979191741774,-40.11297865128142,1.479815968332389,-6.556304324816551,-6.556324448416266,40.10134475198394,41046.04807399508,25750.248915104337,25750.248915104337,66796.29698909941,77103.53487102619,77094.30526780244,25750.248915104337,102844.55418290678,102844.55418290678,102844.55418290678,130338.67316243151,125850.20393147765,4488.469230953868,0.0,90947.08517758042,54889.59837571608,40063.87422429371,27494.11897952473,67557.99320381843,20858.84444958769,1552.6022194740692,0.0,0.8783693269903687,2.7230339385706035,0.001494314320929203,1.0,1.0,-6.539178446687629,333648.54703428986,1558907.5641983475,4.67230436953809,1558907.5641983475,4.67230436953809,0.7586656791993072,0.09248390181726496,3.922314092395778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922314092395778,1.284829058357973,1.2851206905305719,3.052790615903833,6468.496990267906,15261.220552944593,6453.570235635679,0.00032777217550001837,23187.09900206622,2364.426078433127,19290.15330723521,1967.0482078217549,0.8319347455029302,0.8319347455029302,35466.47481119269,35405.22815468563,1.0021628124438595,0.8,4280.427776817336,4273.035954225843,1.0021628124438595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.313698314498,4632.441516551485,6.186522876815301,5.003650062423197,-3.746306294620302,8.749956357043498,2.9282589739272504,3.5,0.8366454211220715,0.6,0.00022696948580202883,0.9848940896634082,0.0002304506526987045,199.02532762222052,0.0,0.0,0.0,0.001286328768987916,7.785342937633845e-05,0.00014911605642569037,0.0005848800095209694,0.0924839001765737,0.0924839001765737,0.0924839001765737,0.09248709247371781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.59168074984,595.536624955953,0.0,0.0924839001765737,0.09248390181726496,0.09248390181726496,0.3715279075871616,0.3715279075871616,0.5,9.954154478595997,0.017237631586169755,0.017237631586169755,-4.4224179873708636e-11,2.0123599711041606e-05,0.017146001728633564,-4.4224179873708636e-11,27494.11897952473,20858.84444958769,0.7586656791993072,0.9887252983903617,0.6075676041791472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292672573307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5837224373459,260.5837224373459,-12.56627756265408,244.7819808778301,276.38546399685146,124581.37942962228,124574.09916007782,7.280269544447863,0.0,nan,276.38546399685146,3.235463996851479,270.0647673730527,-3.0852326269472883,263.7440707492515,-9.4059292507485,257.4233741254499,-15.726625874550052,251.1026775016398,-22.047322498360188,244.7819808778301,-28.36801912216987,1.0,1.0,26022.012520719443,26022.012520719443,275.61469785208175,2.4646978520817697,275.61469785208175,275.61469785208175,77094.76015872517,77094.30526780244,0.45489092273055576,0.0,8546.071908451686,8546.071908451686,0.885593133890198,3941.9256628577573,275.61469785208175,2.4646978520817697,1.0,0.002,0.136977695824668,0.004869977333806341,0.0002115622010715068,0.0017884378004228024,0.10578110053575339,0.10578110053575339,0.0,1.4943090168029194e-12,1.0,1.0000347162709569,0.017146001772857744,0.09248390181726496,0.0,3.2069126790506273e-06,4.119512400164484,0.0,1600071.5977352166,266.5936956751834,2.012364393522148e-05,1.0,1284572.6754817727,2597.8663597132977,,,,,,,,,,,,,,,,,,,2.0,15261.220552944593,1552.6022194740692,0.3715279075871616,6.173730061729009,2.9282589739272504
3534.0,-30.123385414527636,5.003647984848147,35.05066799970079,24.548960441630356,4.991310339403526,-26.61191583913679,-40.11291648549957,1.4798407627692598,-6.556288918742041,-6.5563089988964345,40.101345310892704,41046.04353019198,25750.249168790946,25750.249168790946,66796.29269898293,77103.5574068906,77094.33029801416,25750.249168790946,102844.57946680511,102844.57946680511,102844.57946680511,130338.67961667929,125850.1681889764,4488.511427702886,0.0,90947.0812751622,54889.56739356144,40063.90431288973,27494.10014987418,67558.00446276391,20858.83203646188,1552.6009170821837,0.0,0.8783694086364235,2.723035507634845,0.001494314320929203,1.0,1.0,-6.539201445562753,333648.7506022125,1558907.588348467,4.67230159122355,1558907.588348467,4.67230159122355,0.7586657472969647,0.09248389327409479,3.922311985258729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922311985258729,1.2848289423596062,1.2851205745058756,3.0527892515056116,6468.4940992717975,15261.217805094577,6453.57091746185,0.0003277728273679828,23187.110463667777,2364.42724719122,19290.155345259267,1967.048415642372,0.8319344221646459,0.8319344221646459,35466.459568613885,35405.22815468563,1.0021622740641323,0.8,4280.425937199554,4273.035954225843,1.0021622740641323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.318355599091,4632.441516551485,6.186516015564277,5.003647984848147,-3.74629214096063,8.749940125808777,2.9282644347284137,3.5,0.8366469813509754,0.6,0.00022696948580202883,0.9848870943760689,0.0002304522895041235,199.02527179282032,0.0,0.0,0.0,0.001286328768987916,7.78539776036964e-05,0.00014911550819833244,0.0005848775449942656,0.09248389164116831,0.09248389164116831,0.09248389164116831,0.09248707678105708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.13369911804,595.53677393645,0.0,0.09248389164116831,0.09248389327409479,0.09248389327409479,0.3715278540294449,0.3715278540294449,0.5,9.954250029229652,0.017206040579822002,0.017206040579822002,2.467004378559068e-11,2.008015439969313e-05,0.01710755333368752,2.467004378559068e-11,27494.10014987418,20858.83203646188,0.7586657472969647,0.9887250701106659,0.6075674356665672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292770948271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58376607826125,260.58376607826125,-12.566233921738728,244.7820478769618,276.3854842795509,124581.1495483081,124573.85320566558,7.296342642510697,0.0,nan,276.3854842795509,3.235484279550917,270.06479699903883,-3.085203000961144,263.74410971852325,-9.40589028147673,257.4234224380076,-15.726577561992372,251.10273515748503,-22.04726484251495,244.7820478769618,-28.36795212303818,1.0,1.0,26022.012520719443,26022.012520719443,275.6147162304573,2.464716230457327,275.6147162304573,275.6147162304573,77094.79249284859,77094.33029801416,0.4621948344283737,0.0,8546.071908451686,8546.071908451686,0.8855932671381668,3941.9235451850227,275.6147162304573,2.464716230457327,1.0,0.002,0.13697449617826102,0.004869993576035961,0.00021155726593042598,0.001788442735020079,0.10577863296521299,0.10577863296521299,0.0,9.50504865787627e-13,1.0,1.0000346384305405,0.017107553309017476,0.09248389327409479,0.0,3.199721546158493e-06,4.110274698642243,0.0,1600071.6157440494,266.59371108125794,2.0080129729649343e-05,1.0,1284572.6227574202,2597.866573034458,,,,,,,,,,,,,,,,,,,2.0,15261.217805094577,1552.6009170821837,0.3715278540294449,6.173730061729009,2.9282644347284137
3535.0,-30.123317163357395,5.0036458873815555,35.05066836043253,24.548997601401084,4.991325847122729,-26.611852862304588,-40.11285816142333,1.4798615449662798,-6.556274483525897,-6.556294547090779,40.101346413593916,41046.04304498963,25750.25157098447,25750.25157098447,66796.2946159741,77103.57934246497,77094.36001737369,25750.25157098447,102844.61158835817,102844.61158835817,102844.61158835817,130338.69599571434,125850.14233419276,4488.553661521575,0.0,90947.07101861946,54889.53471679325,40063.92922425135,27494.084407356168,67558.01363160752,20858.821787089182,1552.5997850336964,0.0,0.8783694828026226,2.723036975045287,0.001494314320929203,1.0,1.0,-6.539201651103724,333648.941023127,1558907.6359945524,4.672299067439558,1558907.6359945524,4.672299067439558,0.7586658089079086,0.0924838860800939,3.922308755792504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922308755792504,1.2848288451321304,1.285120477256331,3.0527869689827347,6468.489262879716,15261.215055695011,6453.572948458571,0.00032777398258531607,23187.126940047223,2364.4289273143454,19290.16141604438,1967.0490346901724,0.8319340928231919,0.8319340928231919,35466.43620734264,35405.22815468563,1.0021614489259922,0.8,4280.423117741605,4273.035954225843,1.0021614489259922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.32300938441,4632.441516551485,6.186509675709388,5.0036458873815555,-3.746278749562745,8.7499246369443,2.9282698914306455,3.5,0.8366485404087559,0.6,0.00022696948580202883,0.984880091057548,0.00023045392821202502,199.02521589892612,0.0,0.0,0.0,0.001286328768987916,7.785449195508029e-05,0.00014911499384694853,0.0005848750459858316,0.09248388442664307,0.09248388442664307,0.09248388442664307,0.09248706699529369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.67871193576,595.5369219696854,0.0,0.09248388442664307,0.0924838860800939,0.0924838860800939,0.3715278005179722,0.3715278005179722,0.5,9.954345504242891,0.017178196331599338,0.017178196331599338,2.2168933355715126e-11,2.0063564875272277e-05,0.017092895987047996,2.2168933355715126e-11,27494.084407356168,20858.821787089182,0.7586658089079086,0.9887249642982835,0.6075673460266737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292869423772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5838093989095,260.5838093989095,-12.566190601090454,244.782114624252,276.38550417355617,124580.83308419993,124573.5902871903,7.242797009618456,0.0,nan,276.38550417355617,3.235504173556194,270.06482626369996,-3.085173736300021,263.74414835384476,-9.405851646155213,257.4234704439849,-15.726529556015066,251.1027925341193,-22.04720746588069,244.782114624252,-28.36788537574799,1.0,1.0,26022.012520719443,26022.012520719443,275.61473415980913,2.4647341598091543,275.61473415980913,275.61473415980913,77094.81392671092,77094.36001737369,0.45390933722956106,0.0,8546.071908451686,8546.071908451686,0.8855934713582795,3941.9202995714663,275.61473415980913,2.4647341598091543,1.0,0.002,0.13697129927357937,0.004870009628426499,0.00021155233458987943,0.0017884476664263987,0.10577616729493972,0.10577616729493972,0.0,1.0162782074218946e-12,1.0,1.0000346087585348,0.017092895964879062,0.0924838860800939,0.0,3.1969802205854877e-06,4.106753109188448,0.0,1600071.6326525381,266.5937255164741,2.006354270633892e-05,1.0,1284572.5734381762,2597.8667725786577,,,,,,,,,,,,,,,,,,,2.0,15261.215055695011,1552.5997850336964,0.3715278005179722,6.173730061729009,2.9282698914306455
3536.0,-30.12324880971601,5.0036437542132655,35.05066869408649,24.549019848369085,4.991333436110353,-26.611790585131534,-40.11279990719629,1.4798752118133491,-6.556261037216757,-6.556281008585493,40.101346354337394,41046.0638172046,25750.255859840247,25750.255859840247,66796.31967704484,77103.61195931022,77094.37067923669,25750.255859840247,102844.62653907694,102844.62653907694,102844.62653907694,130338.69105077116,125850.09542598159,4488.595624789566,0.0,90947.07516980733,54889.52702883497,40063.94237885818,27494.06451169421,67558.00689055238,20858.80848656897,1552.598477752936,0.0,0.8783695564381693,2.7230383507264007,0.001494314320929203,1.0,1.0,-6.539269470878651,333649.11940918624,1558907.6334342037,4.672296561713278,1558907.6334342037,4.672296561713278,0.7586658741451986,0.09248387767454586,3.922307479523607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922307479523607,1.2848287811931314,1.2851204133028191,3.052786127565754,6468.487480018101,15261.212310146304,6453.572862441654,0.0003277743477830151,23187.135543196506,2364.429804591426,19290.16115893406,1967.0490084722164,0.8319337730612489,0.8319337730612489,35466.42697508405,35405.22815468563,1.002161122835527,0.8,4280.4220035058,4273.035954225843,1.002161122835527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.327655095482,4632.441516551485,6.186503801140457,5.0036437542132655,-3.7462660632870093,8.749909817500274,2.9282753386696374,3.5,0.8366500967627536,0.6,0.00022696948580202883,0.9848730772781875,0.00023045556939101805,199.02515992114522,0.0,0.0,0.0,0.001286328768987916,7.785500569361093e-05,0.00014911448010841792,0.0005848728406345217,0.09248387600530827,0.09248387600530827,0.09248387600530827,0.09248704359957961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.2202720307,595.5370710687772,0.0,0.09248387600530827,0.09248387767454586,0.09248387767454586,0.37152774761330365,0.37152774761330365,0.5,9.95444052992537,0.017139978829561642,0.017139978829561642,-5.962874638498761e-11,1.997136871523253e-05,0.0170115377068214,-5.962874638498761e-11,27494.06451169421,20858.80848656897,0.7586658741451986,0.9887254339113125,0.607567714123086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292968842121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5838517469528,260.5838517469528,-12.566148253047174,244.7821811111998,276.3855223826925,124580.49566675666,124573.41548016485,7.080186591818081,0.0,nan,276.3855223826925,3.2355223826925226,270.064854128404,-3.085145871595955,263.7441858741084,-9.405814125891595,257.42351761980774,-15.726482380192238,251.1028493655046,-22.04715063449538,244.7821811111998,-28.367818888800173,1.0,1.0,26022.012520719443,26022.012520719443,275.6147489458891,2.4647489458891414,275.6147489458891,275.6147489458891,77094.82191242307,77094.37067923669,0.45123318638070486,0.0,8546.071908451686,8546.071908451686,0.8855935520650385,3941.919016921225,275.6147489458891,2.4647489458891414,1.0,0.002,0.13696811758549002,0.004870025451260606,0.00021154742635403685,0.0017884525744285488,0.10577371317701842,0.10577371317701842,0.0,7.82585801717417e-13,1.0,1.000034444040261,0.017011537766450147,0.09248387767454586,0.0,3.181763394533849e-06,4.087205844783315,0.0,1600071.6482932016,266.5937389627832,1.9971428343978914e-05,1.0,1284572.527235992,2597.866959511359,,,,,,,,,,,,,,,,,,,2.0,15261.212310146304,1552.598477752936,0.37152774761330365,6.173730061729009,2.9282753386696374
3537.0,-30.1231806548885,5.0036416113999245,35.05066896163292,24.549051524978154,4.991348683809757,-26.611727721017058,-40.112741583120055,1.4798957502661554,-6.556246289120963,-6.556266109993698,40.10134511311774,41046.07608798591,25750.25699477119,25750.25699477119,66796.3330827571,77103.6377060447,77094.36927473289,25750.25699477119,102844.62626950408,102844.62626950408,102844.62626950408,130338.66492183457,125850.02781873925,4488.637103095319,0.0,90947.07306814373,54889.51145137754,40063.95735196243,27494.0386523305,67557.99600429293,20858.79096858871,1552.5968554093545,0.0,0.878369641947537,2.7230398652743557,0.001494314320929203,1.0,1.0,-6.5393874726046874,333649.3157179119,1558907.5798015713,4.672293651935944,1558907.5798015713,4.672293651935944,0.7586659505485434,0.09248386642412165,3.922305498940063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922305498940063,1.284828685106013,1.2851203171938905,3.0527848143555643,6468.48469748329,15261.209568925475,6453.57347218489,0.00032777497181387907,23187.146715807994,2364.4309438807336,19290.162981497397,1967.0491943219547,0.8319334508004039,0.8319334508004039,35466.41264796144,35405.22815468563,1.0021606167905932,0.8,4280.420274373883,4273.035954225843,1.0021606167905932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.332288636444,4632.441516551485,6.186497186942954,5.0036416113999245,-3.746252357640227,8.749893969040151,2.9282807716428394,3.5,0.8366516490408112,0.6,0.00022696948580202883,0.9848660839528006,0.00023045720580718693,199.02510410621298,0.0,0.0,0.0,0.001286328768987916,7.785552005127471e-05,0.00014911396575075411,0.0005848705278329431,0.09248386480621754,0.09248386480621754,0.09248386480621754,0.09248700740253207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.75974173343,595.5372207896554,0.0,0.09248386480621754,0.09248386642412165,0.09248386642412165,0.37152769381631856,0.37152769381631856,0.5,9.954534803650148,0.01708233398704806,0.01708233398704806,-1.1880274541908875e-11,1.982087275109734e-05,0.016878637389027062,-1.1880274541908875e-11,27494.0386523305,20858.79096858871,0.7586659505485434,0.988725791666653,0.6075679936595167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632930699527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58389397739927,260.58389397739927,-12.566106022600707,244.7822474204249,276.3855405343608,124580.23523073058,124573.17470509313,7.060525637458349,0.0,nan,276.3855405343608,3.2355405343608368,270.0648819115819,-3.085118088418085,263.7442232887993,-9.405776711200701,257.42356466600995,-15.726435333990025,251.10290604321884,-22.04709395678114,244.7822474204249,-28.36775257957507,1.0,1.0,26022.012520719443,26022.012520719443,275.6147636801359,2.4647636801359454,275.6147636801359,275.6147636801359,77094.85303096128,77094.36927473289,0.48375622839375865,0.0,8546.071908451686,8546.071908451686,0.8855936773101717,3941.9170264347636,275.6147636801359,2.4647636801359454,1.0,0.002,0.13696496075243794,0.004870041415847161,0.00021154255709783464,0.0017884574437841373,0.10577127854891731,0.10577127854891731,0.0,8.819720127839492e-13,1.0,1.0000341749672306,0.016878637400907337,0.09248386642412165,0.0,3.1569062840988756e-06,4.055274923101834,0.0,1600071.6653773882,266.593753710879,1.9820884631371882e-05,1.0,1284572.4763918335,2597.8671652253593,,,,,,,,,,,,,,,,,,,2.0,15261.209568925475,1552.5968554093545,0.37152769381631856,6.173730061729009,2.9282807716428394
3538.0,-30.123112548515554,5.003639441564416,35.050669208950076,24.549077823199354,4.991363001533159,-26.611664993512825,-40.11268325904382,1.4799154468032196,-6.556232473072782,-6.556252214965068,40.10134506474625,41046.099524358666,25750.260258343158,25750.260258343158,66796.35978270182,77103.66723297481,77094.38212272713,25750.260258343158,102844.64238107028,102844.64238107028,102844.64238107028,130338.66117851713,125849.98266933733,4488.678509179787,0.0,90947.07820249355,54889.51049495285,40063.96411948967,27494.018797446843,67557.98291693651,20858.77771314709,1552.5955428026218,0.0,0.8783697174751577,2.7230412769876584,0.001494314320929203,1.0,1.0,-6.539443281916647,333649.49880298675,1558907.5777126881,4.672291081825336,1558907.5777126881,4.672291081825336,0.758666016300392,0.09248385696656047,3.922304595863772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922304595863772,1.2848285929577277,1.2851202250246894,3.0527843304253275,6468.483672093189,15261.206826000194,6453.572861818009,0.0003277751410938525,23187.15336345905,2364.4316217524893,19290.161157069942,1967.0490082821293,0.8319331336061964,0.8319331336061964,35466.40611529801,35405.22815468563,1.002160386051939,0.8,4280.419485950614,4273.035954225843,1.002160386051939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.3369166603725,4632.441516551485,6.186491092365425,5.003639441564416,-3.746239421699103,8.749878863263518,2.92828619815117,3.5,0.8366531994717629,0.6,0.00022696948580202883,0.9848590956528244,0.00023045884107064033,199.0250483309936,0.0,0.0,0.0,0.001286328768987916,7.785603441208037e-05,0.00014911345138994846,0.000584868375691904,0.09248385533843961,0.09248385533843961,0.09248385533843961,0.09248698511241331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.30682800844,595.5373680918563,0.0,0.09248385533843961,0.09248385696656047,0.09248385696656047,0.3715276379093477,0.3715276379093477,0.5,9.954628694101842,0.01702263939370141,0.01702263939370141,-2.5011104298755527e-12,1.9741892288038798e-05,0.01680893304842357,-2.5011104298755527e-12,27494.018797446843,20858.77771314709,0.758666016300392,0.9887263784182083,0.6075684582653307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293171520447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58393602268166,260.58393602268166,-12.566063977318322,244.78231356741583,276.38555847793174,124580.00024198403,124572.97067384154,7.029568142482006,0.0,nan,276.38555847793174,3.235558477931761,270.06490949583974,-3.0850905041602346,263.7442605137404,-9.405739486259563,257.4236115316358,-15.726388468364178,251.10296254952624,-22.047037450473738,244.78231356741583,-28.36768643258415,1.0,1.0,26022.012520719443,26022.012520719443,275.61477907854464,2.464779078544666,275.61477907854464,275.61477907854464,77094.87830254849,77094.38212272713,0.4961798213626025,0.0,8546.071908451686,8546.071908451686,0.8855937344175346,3941.9161188430908,275.61477907854464,2.464779078544666,1.0,0.002,0.13696181695638554,0.004870057143692881,0.0002115377075407494,0.0017884622931134033,0.1057688537703747,0.1057688537703747,0.0,6.541525134073911e-13,1.0,1.0000340338438156,0.01680893305092468,0.09248385696656047,0.0,3.1438691150437145e-06,4.038527585483747,0.0,1600071.6814704828,266.5937675269272,1.9741894789149228e-05,1.0,1284572.428972633,2597.867357082115,,,,,,,,,,,,,,,,,,,2.0,15261.206826000194,1552.5955428026218,0.3715276379093477,6.173730061729009,2.92828619815117
3539.0,-30.123044736233293,5.003637298147081,35.050669462839736,24.549123260099464,4.99139147577917,-26.61160111503349,-40.1126247952692,1.4799478532239625,-6.556215703432542,-6.556235430474495,40.10134574710276,41046.10332409769,25750.257059841064,25750.257059841064,66796.36038393875,77103.68293750948,77094.41431765523,25750.257059841064,102844.6713774963,102844.6713774963,102844.6713774963,130338.67106036839,125849.9512080837,4488.719852284686,0.0,90947.06921549539,54889.489596740124,40063.977354172515,27493.999682872083,67557.97703704459,20858.765171395426,1552.5941961785652,0.0,0.8783698058895805,2.7230429812026817,0.001494314320929203,1.0,1.0,-6.539439627937099,333649.719960786,1558907.607197066,4.672288073193304,1558907.607197066,4.672288073193304,0.7586660875823679,0.0924838469075901,3.922301992176963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922301992176963,1.284828441347547,1.285120073380096,3.0527826641689177,6468.480141495802,15261.204084376035,6453.5739904420525,0.000327775958682725,23187.16646420634,2364.4329576569307,19290.164530602735,1967.0493522867378,0.8319328090554167,0.8319328090554167,35466.38728077506,35405.22815468563,1.0021597208022843,0.8,4280.4172128232285,4273.035954225843,1.0021597208022843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.341534682828,4632.441516551485,6.186483460157299,5.003637298147081,-3.7462242986310024,8.749861596778082,2.9282916129364582,3.5,0.8366547465532738,0.6,0.00022696948580202883,0.9848521375822101,0.00023046046928347418,199.0249927966487,0.0,0.0,0.0,0.001286328768987916,7.785655000804087e-05,0.00014911293579398795,0.0005848659651241145,0.09248384536868512,0.09248384536868512,0.09248384536868512,0.09248697208741508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.8578907136,595.5375141365994,0.0,0.09248384536868512,0.0924838469075901,0.0924838469075901,0.37152758136347924,0.37152758136347924,0.5,9.95472249276152,0.016971214904231147,0.016971214904231147,2.4442670110147446e-11,1.9727041944861412e-05,0.016795802537387772,2.4442670110147446e-11,27493.999682872083,20858.765171395426,0.7586660875823679,0.9887264733713353,0.607568567389023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329327436903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5839791766897,260.5839791766897,-12.566020823310282,244.78237965956805,276.38557869379804,124579.87066970069,124572.65573366132,7.214936039375382,0.0,nan,276.38557869379804,3.235578693798061,270.06493888696144,-3.0850611130385346,263.74429908011643,-9.405700919883543,257.4236592732725,-15.726340726727472,251.10301946642173,-22.04698053357825,244.78237965956805,-28.367620340431927,1.0,1.0,26022.012520719443,26022.012520719443,275.61479963025465,2.4647996302546744,275.61479963025465,275.61479963025465,77094.92833166807,77094.41431765523,0.514014012835105,0.0,8546.071908451686,8546.071908451686,0.8855938990655028,3941.9135021378474,275.61479963025465,2.4647996302546744,1.0,0.002,0.13695867561534678,0.004870073386451747,0.0002115328630311392,0.0017884671388631597,0.10576643151556961,0.10576643151556961,0.0,1.8942989538084376e-12,1.0,1.0000340072635727,0.0167958025129451,0.0924838469075901,0.0,3.1414133154557438e-06,4.035372753101652,0.0,1600071.7011196248,266.59378429656743,1.9727017502191302e-05,1.0,1284572.371692585,2597.867588835603,,,,,,,,,,,,,,,,,,,2.0,15261.204084376035,1552.5941961785652,0.37152758136347924,6.173730061729009,2.9282916129364582
