time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3540.0,-30.122976742254103,5.0036351181989716,35.05066978437756,24.549149942491226,4.991404101131185,-26.61153865791361,-40.112566541042156,1.4799660158786436,-6.556202299379493,-6.556222094346786,40.10134820923478,41046.12197941082,25750.26149257371,25750.26149257371,66796.38347198453,77103.71218228313,77094.46075040232,25750.26149257371,102844.72224297603,102844.72224297603,102844.72224297603,130338.71313390837,125849.95152998624,4488.761603922128,0.0,90947.07192596314,54889.48171949519,40063.98911829772,27493.99089093235,67557.98000923007,20858.759856111694,1552.5934221430232,0.0,0.8783698688325122,2.7230443342325734,0.001494314320929203,1.0,1.0,-6.539366374147448,333649.89568180195,1558907.713581948,4.672285931324433,1558907.713581948,4.672285931324433,0.7586661368608736,0.09248384162305716,3.9223006593015928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223006593015928,1.2848283563754095,1.2851199883886715,3.0527818286690658,6468.478371171873,15261.201339130474,6453.573895864112,0.00032777632064427594,23187.175034704564,2364.43383160453,19290.164247902943,1967.0493234593816,0.8319324893623776,0.8319324893623776,35466.37763903391,35405.22815468563,1.0021593802486983,0.8,4280.416049167216,4273.035954225843,1.0021593802486983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.3461564144145,4632.441516551485,6.186477655850673,5.0036351181989716,-3.7462117922166778,8.749846910415648,2.928297032074836,3.5,0.8366562948785246,0.6,0.00022696948580202883,0.9848451609213164,0.0002304621018695978,199.02493711353566,0.0,0.0,0.0,0.001286328768987916,7.785706375912679e-05,0.00014911242204290206,0.0005848637512889321,0.0924838399799221,0.0924838399799221,0.0924838399799221,0.09248697856120407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.4158370224,595.5376580298694,0.0,0.0924838399799221,0.09248384162305716,0.09248384162305716,0.3715275253437633,0.3715275253437633,0.5,9.954816648878142,0.016943303286950595,0.016943303286950595,3.524291969370097e-11,1.979496727244623e-05,0.016855720199316693,3.524291969370097e-11,27493.99089093235,20858.759856111694,0.7586661368608736,0.9887267716242923,0.6075688167971114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329337596541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5840218135437,260.5840218135437,-12.565978186456277,244.78244559415674,276.38559803291884,124579.58867230137,124572.46019925483,7.128473046519705,0.0,nan,276.38559803291884,3.2355980329188583,270.06496754517485,-3.085032454825125,263.74433705742405,-9.40566294257593,257.42370656967154,-15.72629343032844,251.10307608191607,-22.046923918083905,244.78244559415674,-28.367554405843237,1.0,1.0,26022.012520719443,26022.012520719443,275.6148183996092,2.4648183996092143,275.6148183996092,275.6148183996092,77094.93709468438,77094.46075040232,0.4763442820694763,0.0,8546.071908451686,8546.071908451686,0.8855939833518318,3941.9121625981006,275.6148183996092,2.4648183996092143,1.0,0.002,0.1369555230684221,0.004870089046929819,0.00021152799971480422,0.0017884720007084077,0.1057639998574021,0.1057639998574021,0.0,4.2321181281668174e-13,1.0,1.000034128579768,0.016855720164073773,0.09248384162305716,0.0,3.1526202054251636e-06,4.049768670847334,0.0,1600071.7169392419,266.5937977006205,1.9794932029526535e-05,1.0,1284572.3261807177,2597.867772975383,,,,,,,,,,,,,,,,,,,2.0,15261.201339130474,1552.5934221430232,0.3715275253437633,6.173730061729009,2.928297032074836
3541.0,-30.12290894954016,5.003632957444793,35.050670093810446,24.54919139798733,4.991425394697038,-26.611475515122926,-40.11250814711673,1.4799919589215016,-6.55618599353113,-6.556205740517856,40.101348501149204,41046.12098417496,25750.25914081565,25750.25914081565,66796.38012499061,77103.73076785065,77094.48563486649,25750.25914081565,102844.74477568213,102844.74477568213,102844.74477568213,130338.71511426239,125849.91210944763,4488.803004814758,0.0,90947.06125433996,54889.45146530935,40064.01087670068,27493.97033858025,67557.98121528093,20858.746254215886,1552.592016957355,0.0,0.8783699563972351,2.7230459951576074,0.001494314320929203,1.0,1.0,-6.539392326994516,333650.1111644059,1558907.7261953275,4.67228295160728,1558907.7261953275,4.67228295160728,0.758666209257757,0.09248383190692505,3.92229756322563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92229756322563,1.284828235003534,1.285119866989247,3.0527797073317284,6468.473876312608,15261.198599785315,6453.5756946716065,0.0003277773878288746,23187.190616804368,2364.4354205365103,19290.16962465892,1967.0498717359058,0.8319321621774578,0.8319321621774578,35466.35524266657,35405.22815468563,1.0021585891921634,0.8,4280.413346162946,4273.035954225843,1.0021585891921634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.350765697345,4632.441516551485,6.186470240093173,5.003632957444793,-3.7461970049239643,8.749829962368757,2.9283024366207346,3.5,0.8366578390344956,0.6,0.00022696948580202883,0.9848382049647224,0.00023046372963380217,199.02488159527806,0.0,0.0,0.0,0.001286328768987916,7.785757874537546e-05,0.00014911190705665337,0.0005848612696962381,0.09248383035621363,0.09248383035621363,0.09248383035621363,0.09248696048775895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.9645251226,595.5378048276536,0.0,0.09248383035621363,0.09248383190692505,0.09248383190692505,0.37152747165060007,0.37152747165060007,0.5,9.95491054846612,0.016911423625913358,0.016911423625913358,-4.035882739117369e-12,1.974698670892394e-05,0.016813413523323106,-4.035882739117369e-12,27493.97033858025,20858.746254215886,0.758666209257757,0.9887267044309185,0.6075687912191601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293479293323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5840647969914,260.5840647969914,-12.565935203008564,244.78251144386576,276.3856181501052,124579.35434603706,124572.16792510213,7.186420934917815,0.0,nan,276.3856181501052,3.2356181501052106,270.064996808864,-3.085003191135968,263.74437546762005,-9.405624532379932,257.42375412637205,-15.726245873627931,251.10313278512135,-22.04686721487863,244.78251144386576,-28.36748855613422,1.0,1.0,26022.012520719443,26022.012520719443,275.6148376652395,2.4648376652395427,275.6148376652395,275.6148376652395,77094.97074688677,77094.48563486649,0.48511202028021216,0.0,8546.071908451686,8546.071908451686,0.8855941791367179,3941.909051041758,275.6148376652395,2.4648376652395427,1.0,0.002,0.13695237843292138,0.004870105224476772,0.0002115231499290411,0.0017884768512183321,0.10576157496452056,0.10576157496452056,0.0,1.1473729952249379e-12,1.0,1.000034042927881,0.01681341352735899,0.09248383190692505,0.0,3.1447074366492156e-06,4.03960397154776,0.0,1600071.7359971418,266.59381400646885,1.974699074480668e-05,1.0,1284572.2703705896,2597.867998781661,,,,,,,,,,,,,,,,,,,2.0,15261.198599785315,1552.592016957355,0.37152747165060007,6.173730061729009,2.9283024366207346
3542.0,-30.122841062400113,5.003630779799419,35.05067043044869,24.549223284143977,4.991439606083773,-26.61141299554786,-40.112449892889686,1.4800115381625851,-6.556171622895533,-6.556191376088427,40.10134990631108,41046.12959710311,25750.26119832688,25750.26119832688,66796.39079543,77103.75624489441,77094.5199959483,25750.26119832688,102844.78119427519,102844.78119427519,102844.78119427519,130338.73737398075,125849.89280270737,4488.844571273386,0.0,90947.05763277241,54889.43098076698,40064.02961333937,27493.95617970556,67557.98579304494,20858.737135594805,1552.5909632321443,0.0,0.8783700289386801,2.7230474534084457,0.001494314320929203,1.0,1.0,-6.539372552643499,333650.30043557804,1558907.786910149,4.672280483113626,1558907.786910149,4.672280483113626,0.7586662682975945,0.09248382498117824,3.922295314506039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922295314506039,1.2848281434040707,1.2851197753689922,3.052778174763643,6468.470628984738,15261.19585867461,6453.576626962931,0.0003277781321315616,23187.202987092263,2364.436681954823,19290.172411340078,1967.0501558983015,0.8319318385265543,0.8319318385265543,35466.33897589616,35405.22815468563,1.0021580146376794,0.8,4280.411382936088,4273.035954225843,1.0021580146376794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.35537681641,4632.441516551485,6.186463880943784,5.003630779799419,-3.7461837263885296,8.749814506187949,2.928307843323556,3.5,0.8366593838067303,0.6,0.00022696948580202883,0.9848312393725344,0.00023046535967587495,199.02482599972214,0.0,0.0,0.0,0.001286328768987916,7.785809250273766e-05,0.00014911139329929117,0.000584858919277277,0.09248382337782891,0.09248382337782891,0.09248382337782891,0.0924869548849193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.51838885614,595.5379499967355,0.0,0.09248382337782891,0.09248382498117824,0.09248382498117824,0.37152741782560406,0.37152741782560406,0.5,9.955004491213389,0.016887719860108064,0.016887719860108064,6.497202775790356e-11,1.9753192873395164e-05,0.016818823444907594,6.497202775790356e-11,27493.95617970556,20858.737135594805,0.7586662682975945,0.9887267953791875,0.6075688775394009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293581711461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58410742877254,260.58410742877254,-12.565892571227437,244.78257717605746,276.38563768147526,124579.06310034044,124571.93547534339,7.1276249970965875,0.0,nan,276.38563768147526,3.235637681475282,270.0650255804003,-3.084974419599689,263.7444134793193,-9.405586520680686,257.4238013782348,-15.72619862176515,251.1031892771483,-22.04681072285169,244.78257717605746,-28.36742282394252,1.0,1.0,26022.012520719443,26022.012520719443,275.61485605035614,2.464856050356161,275.61485605035614,275.61485605035614,77094.98605746072,77094.5199959483,0.466061512415763,0.0,8546.071908451686,8546.071908451686,0.8855943213377697,3941.9067910785693,275.61485605035614,2.464856050356161,1.0,0.002,0.13694923278639332,0.004870121044229159,0.0002115182977167868,0.0017884817029728127,0.1057591488583934,0.1057591488583934,0.0,6.895994192346322e-13,1.0,1.0000340538848786,0.016818823379935566,0.09248382498117824,0.0,3.1457193964895557e-06,4.040903752890046,0.0,1600071.7528623093,266.59382837710444,1.9753127901367407e-05,1.0,1284572.2213492615,2597.868197120672,,,,,,,,,,,,,,,,,,,2.0,15261.19585867461,1552.5909632321443,0.37152741782560406,6.173730061729009,2.928307843323556
3543.0,-30.12277327109649,5.003628609591207,35.05067075900582,24.54925422733652,4.991458047698614,-26.611350139217727,-40.11239156881345,1.4800349145675487,-6.556155990137086,-6.556175698308063,40.10135034556625,41046.14876041261,25750.26028411448,25750.26028411448,66796.40904452708,77103.78226707627,77094.54474981129,25750.26028411448,102844.80503392578,102844.80503392578,102844.80503392578,130338.74182383872,125849.85589480972,4488.885929029001,0.0,90947.0600165023,54889.42650490179,40064.03723511168,27493.93678991294,67557.97402502463,20858.724329839788,1552.5896293778544,0.0,0.8783701122766331,2.7230490456583576,0.001494314320929203,1.0,1.0,-6.539396544173087,333650.507010239,1558907.8058904877,4.672277647228776,1558907.8058904877,4.672277647228776,0.7586663375720171,0.09248381607031736,3.922294129100602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922294129100602,1.2848280340399836,1.2851196659800814,3.052777511997019,6468.4692246617915,15261.19312171533,6453.576282405899,0.00032777839967297606,23187.21060252481,2364.4374585128267,19290.171381436052,1967.0500508773182,0.8319315208762361,0.8319315208762361,35466.33040091871,35405.22815468563,1.002157711763096,0.8,4280.410348027154,4273.035954225843,1.002157711763096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.359980515018,4632.441516551485,6.186456818885795,5.003628609591207,-3.74616945668346,8.749798066274668,2.9283132413296094,3.5,0.8366609260941741,0.6,0.00022696948580202883,0.98482428366671,0.0002304669874274152,199.02477048268153,0.0,0.0,0.0,0.001286328768987916,7.785860687925562e-05,0.0001491108789227732,0.0005848567249838241,0.09248381452318463,0.09248381452318463,0.09248381452318463,0.09248693828288496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.06869396585,595.538096275743,0.0,0.09248381452318463,0.09248381607031736,0.09248381607031736,0.37152736506793804,0.37152736506793804,0.5,9.955098203240011,0.016860348975114903,0.016860348975114903,2.6716406864579767e-12,1.9708170952981163e-05,0.01677915413495157,2.6716406864579767e-12,27493.93678991294,20858.724329839788,0.7586663375720171,0.9887272377319154,0.60756926702995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293684930226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58415014867677,260.58415014867677,-12.565849851323208,244.78264283399878,276.38565746334234,124578.85773888964,124571.71538051954,7.142358370104549,0.0,nan,276.38565746334234,3.2356574633423634,270.0650545374804,-3.0849454625195563,263.74445161161674,-9.405548388383238,257.4238486857474,-15.726151314252604,251.10324575987494,-22.04675424012504,244.78264283399878,-28.3673571660012,1.0,1.0,26022.012520719443,26022.012520719443,275.6148746246559,2.46487462465592,275.6148746246559,275.6148746246559,77095.01246223997,77094.54474981129,0.46771242868271656,0.0,8546.071908451686,8546.071908451686,0.8855943962986,3941.905599746105,275.6148746246559,2.46487462465592,1.0,0.002,0.13694609456034826,0.004870137075913942,0.00021151345753596333,0.0017884865449851245,0.10575672876798166,0.10575672876798166,0.0,2.5210879391057706e-12,1.0,1.0000339735725672,0.016779154132279928,0.09248381607031736,0.0,3.1382999232006667e-06,4.031372735697876,0.0,1600071.7711349435,266.5938440098629,1.9708168281340477e-05,1.0,1284572.167846338,2597.868413592108,,,,,,,,,,,,,,,,,,,2.0,15261.19312171533,1552.5896293778544,0.37152736506793804,6.173730061729009,2.9283132413296094
3544.0,-30.12270545662154,5.003626398811483,35.05067108003899,24.549276090133958,4.991467219570817,-26.611288189002373,-40.112333349511005,1.480049952216087,-6.556143028688325,-6.556162675782445,40.101350787209235,41046.17164970843,25750.265184186897,25750.265184186897,66796.43683389532,77103.81482812736,77094.56143531704,25750.265184186897,102844.82661950393,102844.82661950393,102844.82661950393,130338.74631904403,125849.81908999704,4488.927229046989,0.0,90947.06631395448,54889.4231365778,40064.04797486297,27493.919699540096,67557.96767440307,20858.71301321569,1552.5884688308256,0.0,0.8783701812081837,2.723050368557323,0.001494314320929203,1.0,1.0,-6.539437393097842,333650.6785992408,1558907.8249732356,4.672275301575793,1558907.8249732356,4.672275301575793,0.7586663975586064,0.09248380857832705,3.9222932398148695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222932398148695,1.284827963687914,1.2851195956120434,3.052776987011156,6468.468112279745,15261.190385099033,6453.575735438236,0.0003277785916816345,23187.217465221223,2364.438158313106,19290.1697465131,1967.0498841615743,0.8319312041406715,0.8319312041406715,35466.32396800954,35405.22815468563,1.00215748454797,0.8,4280.4095716431675,4273.035954225843,1.00215748454797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.364583028295,4632.441516551485,6.1864511554757895,5.003626398811483,-3.746157207410102,8.749783606221586,2.928318637949798,3.5,0.8366624679856566,0.6,0.00022696948580202883,0.984817325636422,0.0002304686157459238,199.024714946696,0.0,0.0,0.0,0.001286328768987916,7.785912033487709e-05,0.00014911036546715175,0.0005848545784581339,0.0924838069503531,0.0924838069503531,0.0924838069503531,0.0924869213393184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.62037974026,595.5382421057728,0.0,0.0924838069503531,0.09248380857832705,0.09248380857832705,0.3715273122798849,0.3715273122798849,0.5,9.955191631315953,0.016828636216587256,0.016828636216587256,-3.126388037344441e-12,1.9647094120500697e-05,0.016725282684603826,-3.126388037344441e-12,27493.919699540096,20858.71301321569,0.7586663975586064,0.9887277420158942,0.6075696629527289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293787796481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58419210008555,260.58419210008555,-12.565807899914432,244.78270835092246,276.385675849237,124578.5572046252,124571.54333149886,7.013873126357014,0.0,nan,276.385675849237,3.2356758492369977,270.06508234958005,-3.084917650419925,263.7444888499223,-9.4055111500777,257.4238953502594,-15.726104649740591,251.1033018505921,-22.046698149407888,244.78270835092246,-28.367291649077515,1.0,1.0,26022.012520719443,26022.012520719443,275.6148895995996,2.464889599599644,275.6148895995996,275.6148895995996,77095.0239233449,77094.56143531704,0.46248802785703447,0.0,8546.071908451686,8546.071908451686,0.8855944525338693,3941.9047060139437,275.6148895995996,2.464889599599644,1.0,0.002,0.13694296640795786,0.004870152573677236,0.0002115086317595922,0.0017884913679659148,0.1057543158797961,0.1057543158797961,0.0,-2.744931018594521e-13,1.0,1.0000338645049258,0.016725282687730214,0.09248380857832705,0.0,3.128224114128008e-06,4.018429492771307,0.0,1600071.7862511857,266.59385697131165,1.9647097246888734e-05,1.0,1284572.1234047336,2597.868593401723,,,,,,,,,,,,,,,,,,,2.0,15261.190385099033,1552.5884688308256,0.3715273122798849,6.173730061729009,2.928318637949798
3545.0,-30.122637993134113,5.00362422327596,35.050671375559574,24.549321631807857,4.9914952619151,-26.61122466762474,-40.11227492066098,1.4800819349539893,-6.556125965759179,-6.556145547653549,40.1013506903551,41046.173079449436,25750.26090300804,25750.26090300804,66796.43398245747,77103.83027789294,77094.58342009742,25750.26090300804,102844.84432310546,102844.84432310546,102844.84432310546,130338.74124215989,125849.77302812027,4488.9682140396135,0.0,90947.05663326106,54889.399429094345,40064.06356018524,27493.896919054423,67557.96047923967,20858.697852326964,1552.5869395322852,0.0,0.8783702744510411,2.723052108328852,0.001494314320929203,1.0,1.0,-6.5394777779468996,333650.90428538737,1558907.8207882582,4.672272128640331,1558907.8207882582,4.672272128640331,0.7586664747357444,0.09248379790566735,3.9222905209097503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222905209097503,1.284827814060037,1.2851194459502036,3.052775226367002,6468.464381686054,15261.187651206645,6453.577006531425,0.0003277794612872721,23187.231070320224,2364.4395456471093,19290.173545895705,1967.0502715907783,0.8319308798620301,0.8319308798620301,35466.30430001012,35405.22815468563,1.0021567898596975,0.8,4280.407197924001,4273.035954225843,1.0021567898596975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.369172015315,4632.441516551485,6.186443306406771,5.00362422327596,-3.7461418505958375,8.749766073871797,2.9283240187139,3.5,0.8366640053468286,0.6,0.00022696948580202883,0.9848104036714332,0.00023047023564726037,199.02465969817897,0.0,0.0,0.0,0.001286328768987916,7.785963564171633e-05,0.0001491098501603125,0.000584852151858067,0.09248379641776769,0.09248379641776769,0.09248379641776769,0.0924868991479899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.1711412394,595.5383882099229,0.0,0.09248379641776769,0.09248379790566735,0.09248379790566735,0.37152725924582025,0.37152725924582025,0.5,9.955284710984225,0.0167902818195671,0.0167902818195671,1.1539214028744027e-11,1.9581894378006837e-05,0.01666776970665751,1.1539214028744027e-11,27493.896919054423,20858.697852326964,0.7586664747357444,0.9887278051116387,0.6075697488242379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293892585794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58423510631224,260.58423510631224,-12.565764893687742,244.7827738633937,276.38569634921686,124578.41917310773,124571.2289442727,7.19022883500919,0.0,nan,276.38569634921686,3.23569634921688,270.06511185206455,-3.0848881479354304,263.74452735489683,-9.405472645103146,257.4239428577346,-15.726057142265404,251.10335836056672,-22.04664163943326,244.7827738633937,-28.36722613660629,1.0,1.0,26022.012520719443,26022.012520719443,275.6149093002297,2.464909300229749,275.6149093002297,275.6149093002297,77095.07565845414,77094.58342009742,0.4922383567172801,0.0,8546.071908451686,8546.071908451686,0.8855946244677528,3941.9019735142992,275.6149093002297,2.464909300229749,1.0,0.002,0.1369398490127682,0.004870168782757241,0.000211503824381838,0.0017884961783971446,0.105751912190919,0.105751912190919,0.0,2.7789827730662076e-12,1.0,1.0000337480654526,0.016667769695118295,0.09248379790566735,0.0,3.117467200087819e-06,4.004611278636854,0.0,1600071.806172443,266.5938740342408,1.9581882838792808e-05,1.0,1284572.0649519726,2597.868829900138,,,,,,,,,,,,,,,,,,,2.0,15261.187651206645,1552.5869395322852,0.37152725924582025,6.173730061729009,2.9283240187139
3546.0,-30.12257032841957,5.003622006099932,35.050671732027695,24.5493485237472,4.99150683355118,-26.611162612222927,-40.11221673628313,1.4800991164738608,-6.556112995192848,-6.556132632389367,40.10135304279896,41046.18783237575,25750.26596340469,25750.26596340469,66796.45379578044,77103.85919306245,77094.62686322533,25750.26596340469,102844.89282663002,102844.89282663002,102844.89282663002,130338.78086072442,125849.77121336343,4489.009647360989,0.0,90947.05776974458,54889.38640558594,40064.0792935096,27493.888034094394,67557.967327604,20858.69244308625,1552.5861712842598,0.0,0.878370335528859,2.72305341879858,0.001494314320929203,1.0,1.0,-6.539416086702715,333651.074461086,1558907.9224350485,4.6722700502403605,1558907.9224350485,4.6722700502403605,0.7586665231639838,0.09248379321524493,3.922288916500105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922288916500105,1.2848277336781175,1.2851193655500388,3.052774168620756,6468.462140448684,15261.184912543287,6453.577241873491,0.00032777994533144875,23187.240844791588,2364.440542365802,19290.174249348893,1967.0503433230404,0.8319305595034577,0.8319305595034577,35466.29269404004,35405.22815468563,1.0021563799283038,0.8,4280.4057972063665,4273.035954225843,1.0021563799283038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.37376692402,4632.441516551485,6.186437692844207,5.003622006099932,-3.746129688926919,8.749751695026852,2.9283294064253695,3.5,0.8366655446929627,0.6,0.00022696948580202883,0.984803461112636,0.00023047186039090232,199.0246042848999,0.0,0.0,0.0,0.001286328768987916,7.786014879559419e-05,0.00014910933700643464,0.0005848498998870176,0.09248379159487458,0.09248379159487458,0.09248379159487458,0.0924869043242449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.7322987549,595.5385310531127,0.0,0.09248379159487458,0.09248379321524493,0.09248379321524493,0.37152720570459796,0.37152720570459796,0.5,9.955378091148333,0.016770873807786302,0.016770873807786302,-5.172751116333529e-12,1.9637196544408653e-05,0.01671654568667691,-5.172751116333529e-12,27493.888034094394,20858.69244308625,0.7586665231639838,0.9887279981629583,0.6075699056091107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293995704559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58427749653066,260.58427749653066,-12.565722503469317,244.78283925724364,276.3857157358055,124578.11771845435,124571.03048048438,7.087237969984818,0.0,nan,276.3857157358055,3.2357157358055133,270.0651404401027,-3.084859559897268,263.7445651443899,-9.405434855610054,257.4239898486783,-15.726010151321702,251.10341455296376,-22.04658544703622,244.78283925724364,-28.36716074275634,1.0,1.0,26022.012520719443,26022.012520719443,275.61492729889693,2.464927298896953,275.61492729889693,275.61492729889693,77095.08400084105,77094.62686322533,0.45713761571096256,0.0,8546.071908451686,8546.071908451686,0.8855947259248995,3941.9003610826057,275.61492729889693,2.464927298896953,1.0,0.002,0.13693672249460714,0.004870184254766302,0.00021149900108235984,0.0017885009990622404,0.10574950054117992,0.10574950054117992,0.0,1.4460004374439173e-13,1.0,1.000033846823636,0.01671654569184966,0.09248379321524493,0.0,3.1265902138510303e-06,4.016330309459134,0.0,1600071.821465586,266.59388700480713,1.963720171715977e-05,1.0,1284572.0208764449,2597.869008228639,,,,,,,,,,,,,,,,,,,2.0,15261.184912543287,1552.5861712842598,0.37152720570459796,6.173730061729009,2.9283294064253695
3547.0,-30.12250272573392,5.003619769708277,35.050672046022775,24.549375590309523,4.991517580079778,-26.61110069515101,-40.11215855190528,1.4801155497987308,-6.556099014333881,-6.556118539371334,40.10135252957382,41046.20026119329,25750.268240851514,25750.268240851514,66796.46850204481,77103.88793605115,77094.63356362899,25750.268240851514,102844.9018044805,102844.9018044805,102844.9018044805,130338.76773772034,125849.7171608887,4489.050576831642,0.0,90947.05770192613,54889.3700282581,40064.0974151867,27493.865933239842,67557.96334842654,20858.677583633147,1552.584746779381,0.0,0.8783704138987611,2.723054851054955,0.001494314320929203,1.0,1.0,-6.539500883537983,333651.2601554696,1558907.9002591004,4.672267383413163,1558907.9002591004,4.672267383413163,0.758666592551293,0.0924837838790468,3.9222871055591733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222871055591733,1.2848276567965582,1.285119288651029,3.0527729418111638,6468.459540986372,15261.182180159965,6453.577728806375,0.0003277805222908348,23187.251533174145,2364.4416322775,19290.175704823865,1967.0504917401831,0.8319302387876929,0.8319302387876929,35466.27959406388,35405.22815468563,1.0021559172275576,0.8,4280.404216178025,4273.035954225843,1.0021559172275576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.3783480239,4632.441516551485,6.186431431221653,5.003619769708277,-3.7461166492696982,8.749736418977974,2.9283347779493942,3.5,0.8366670794141127,0.6,0.00022696948580202883,0.9847965249708635,0.00023047348365566586,199.0245489224495,0.0,0.0,0.0,0.001286328768987916,7.78606619525981e-05,0.00014910882384943074,0.0005848476171097163,0.09248378230444351,0.09248378230444351,0.09248378230444351,0.0924868763646456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.28230419074,595.5386773826201,0.0,0.09248378230444351,0.0924837838790468,0.0924837838790468,0.3715271542546939,0.3715271542546939,0.5,9.955470910035684,0.01673514440795998,0.01673514440795998,-1.2846612662542611e-11,1.952503743041234e-05,0.01661765583332908,-1.2846612662542611e-11,27493.865933239842,20858.677583633147,0.758666592551293,0.9887282740828885,0.6075701253677488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294100797053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5843193020934,260.5843193020934,-12.5656806979066,244.78290453582693,276.38573406834865,124577.80961815956,124570.82012917395,6.9894889855883005,0.0,nan,276.38573406834865,3.235734068348677,270.06516816185416,-3.084831838145817,263.7446022553469,-9.4053977446531,257.4240363488454,-15.725963651154586,251.10347044233833,-22.046529557661643,244.78290453582693,-28.367095464173048,1.0,1.0,26022.012520719443,26022.012520719443,275.61494217594816,2.464942175948181,275.61494217594816,275.61494217594816,77095.10092757818,77094.63356362899,0.46736394919571467,0.0,8546.071908451686,8546.071908451686,0.8855948404423402,3941.898541086969,275.61494217594816,2.464942175948181,1.0,0.002,0.13693361447167315,0.004870199870617761,0.0002114942068603849,0.0017885057940120596,0.10574710343019245,0.10574710343019245,0.0,8.724444777730156e-13,1.0,1.0000336466093118,0.016617655846175694,0.0924837838790468,0.0,3.1080943213741294e-06,3.992570853998839,0.0,1600071.8377046173,266.5939009856661,1.9525050277025002e-05,1.0,1284571.9727815953,2597.869202819251,,,,,,,,,,,,,,,,,,,2.0,15261.182180159965,1552.584746779381,0.3715271542546939,6.173730061729009,2.9283347779493942
3548.0,-30.122435381647986,5.003617563686266,35.050672342755114,24.54942144630479,4.991543951972132,-26.61103744828979,-40.11210015797985,1.480146017231934,-6.556082304057838,-6.556101775853164,40.101352657437694,41046.19695999153,25750.264568751485,25750.264568751485,66796.46152874302,77103.90308052566,77094.65771863349,25750.264568751485,102844.92228738498,102844.92228738498,102844.92228738498,130338.76680734704,125849.6754571953,4489.091350151735,0.0,90947.04561288384,54889.33948690157,40064.11791775808,27493.844519962066,67557.96243772014,20858.663382812254,1552.5832916583204,0.0,0.8783705043093206,2.7230565536554323,0.001494314320929203,1.0,1.0,-6.539531079404412,333651.4810378537,1558907.9057835473,4.6722643068582235,1558907.9057835473,4.6722643068582235,0.7586666669213067,0.09248377376563593,3.92228396406164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92228396406164,1.2848275142579424,1.2851191460800595,3.052770835412076,6468.455077779467,15261.179448789488,6453.579509441505,0.00032778158155527597,23187.267022529773,2364.4432117522065,19290.18102726143,1967.0510344777708,0.8319299125903126,0.8319299125903126,35466.25686911066,35405.22815468563,1.0021551145656777,0.8,4280.40147351692,4273.035954225843,1.0021551145656777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.382921025177,4632.441516551485,6.186423752288823,5.003617563686266,-3.7461015860554587,8.749719149741725,2.9283401399814117,3.5,0.8366686114232605,0.6,0.00022696948580202883,0.9847896154142335,0.0002304751007214453,199.02449377180704,0.0,0.0,0.0,0.001286328768987916,7.786117696085124e-05,0.00014910830884117758,0.0005848451286761013,0.09248377228269668,0.09248377228269668,0.09248377228269668,0.09248685703102305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.8367582114,595.538822296712,0.0,0.09248377228269668,0.09248377376563593,0.09248377376563593,0.37152710144367224,0.37152710144367224,0.5,9.955563449288837,0.01669620531890814,0.01669620531890814,1.460875864722766e-11,1.9471795326353458e-05,0.016570696448752642,1.460875864722766e-11,27493.844519962066,20858.663382812254,0.7586666669213067,0.9887281841917727,0.6075700846932871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294206800355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5843620262764,260.5843620262764,-12.565637973723597,244.7829698174803,276.3857542350615,124577.64127742902,124570.49820343275,7.1430739962438885,0.0,nan,276.3857542350615,3.2357542350615063,270.0651973515554,-3.0848026484445654,263.74464046803695,-9.405359531963029,257.4240835845208,-15.725916415479162,251.1035267010035,-22.04647329899649,244.7829698174803,-28.36703018251967,1.0,1.0,26022.012520719443,26022.012520719443,275.6149617659116,2.464961765911596,275.6149617659116,275.6149617659116,77095.1481660952,77094.65771863349,0.49044746170693543,0.0,8546.071908451686,8546.071908451686,0.8855950390994102,3941.8953838819484,275.6149617659116,2.464961765911596,1.0,0.002,0.13693051523088498,0.004870215932466897,0.00021148942736274532,0.0017885105746681931,0.10574471368137266,0.10574471368137266,0.0,2.0309383515215718e-12,1.0,1.000033551537016,0.016570696434143883,0.09248377376563593,0.0,3.0993113117397763e-06,3.981288268678863,0.0,1600071.857229268,266.59391769594214,1.947178071759481e-05,1.0,1284571.9155730745,2597.8694342835825,,,,,,,,,,,,,,,,,,,2.0,15261.179448789488,1552.5832916583204,0.37152710144367224,6.173730061729009,2.9283401399814117
3549.0,-30.1223678353292,5.003615322236507,35.05067269318948,24.549448338244133,4.991555608047729,-26.61097549099602,-40.112041973602004,1.4801632628001988,-6.5560690939383335,-6.556088611127154,40.101354802826265,41046.21151055144,25750.26887332101,25750.26887332101,66796.48038387245,77103.93193437847,77094.69919610501,25750.26887332101,102844.96806942602,102844.96806942602,102844.96806942602,130338.80264855154,125849.67015218,4489.132496371543,0.0,90947.04683815665,54889.32641072493,40064.133808257466,27493.834579125523,67557.96838738299,20858.657227446434,1552.5824674122305,0.0,0.8783705675280069,2.7230578895882123,0.001494314320929203,1.0,1.0,-6.539477924240032,333651.65450124285,1558907.998482141,4.672262155607965,1558907.998482141,4.672262155607965,0.7586667173477215,0.09248376865879039,3.922282379387988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922282379387988,1.2848274335764167,1.2851190653802207,3.0527697937379896,6468.452870597074,15261.176714491818,6453.5797232464265,0.0003277820569377424,23187.276702996467,2364.44419888509,19290.18166633865,1967.051099645511,0.8319295928290621,0.8319295928290621,35466.245405902875,35405.22815468563,1.0021547096768884,0.8,4280.400090029182,4273.035954225843,1.0021547096768884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.387498657639,4632.441516551485,6.186417982858495,5.003615322236507,-3.7460892524941793,8.749704574730686,2.9283455074476183,3.5,0.8366701449850338,0.6,0.00022696948580202883,0.9847826851608714,0.00023047672265374134,199.02443845557912,0.0,0.0,0.0,0.001286328768987916,7.786169012412056e-05,0.00014910779567790827,0.000584842879616844,0.09248376707288783,0.09248376707288783,0.09248376707288783,0.092486859961562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.39977808716,595.5389645238818,0.0,0.09248376707288783,0.09248376865879039,0.09248376865879039,0.37152704839544,0.37152704839544,0.5,9.955656235548455,0.016674350849370967,0.016674350849370967,3.2741809263825417e-11,1.9517188832196553e-05,0.016610686887133852,3.2741809263825417e-11,27493.834579125523,20858.657227446434,0.7586667173477215,0.9887283762124979,0.6075702465649805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294311364162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58440418264564,260.58440418264564,-12.565595817354335,244.78303500279833,276.38577336248306,124577.34519850698,124570.29705787642,7.048140630567574,0.0,nan,276.38577336248306,3.235773362483087,270.0652256905568,-3.084774309443162,263.7446780186143,-9.405321981385669,257.4241303466797,-15.725869653320274,251.10358267474166,-22.046417325258318,244.78303500279833,-28.36696499720165,1.0,1.0,26022.012520719443,26022.012520719443,275.6149797840336,2.4649797840336305,275.6149797840336,275.6149797840336,77095.15671972616,77094.69919610501,0.4575236211530864,0.0,8546.071908451686,8546.071908451686,0.8855951393084949,3941.8937912849283,275.6149797840336,2.4649797840336305,1.0,0.002,0.13692740851190627,0.004870231370536207,0.00021148463475075034,0.0017885153662168074,0.10574231737537516,0.10574231737537516,0.0,9.67557631237348e-13,1.0,1.0000336325075296,0.016610686854392043,0.09248376865879039,0.0,3.1067911012762148e-06,3.990896456672995,0.0,1600071.872789193,266.59393090606164,1.951715609038729e-05,1.0,1284571.8706460842,2597.86961605714,,,,,,,,,,,,,,,,,,,2.0,15261.176714491818,1552.5824674122305,0.37152704839544,6.173730061729009,2.9283455074476183
3550.0,-30.122300471119665,5.003613098259128,35.050673024536714,24.54948438042777,4.991576010258263,-26.610912822982108,-40.11198364952577,1.4801883608244177,-6.556053124183677,-6.556072581625392,40.10135495116245,41046.220430407884,25750.266731777603,25750.266731777603,66796.48716218548,77103.95407613741,77094.72121525489,25750.266731777603,102844.9879470325,102844.9879470325,102844.9879470325,130338.80169650825,125849.62841771862,4489.173278789633,0.0,90947.04335944088,54889.30970860094,40064.148500933275,27493.813749475758,67557.96225040904,20858.643403881062,1552.5810571237093,0.0,0.8783706538801264,2.7230595177510484,0.001494314320929203,1.0,1.0,-6.539514545669078,333651.86571157485,1558908.004892591,4.672259217157167,1558908.004892591,4.672259217157167,0.7586667893347021,0.09248375933862203,3.9222803654280214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222803654280214,1.284827316158043,1.2851189479351952,3.052768505231214,6468.450140405834,15261.17398649035,6453.580302987201,0.00032778266787574016,23187.287721977067,2364.445322508407,19290.18339922262,1967.051276350499,0.8319292722166575,0.8319292722166576,35466.23083732363,35405.22815468563,1.0021541951041804,0.8,4280.398331756008,4273.035954225843,1.0021541951041804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.392064036389,4632.441516551485,6.18641068299723,5.003613098259128,-3.746074754106817,8.749687852365945,2.928350860549751,3.5,0.836671674442786,0.6,0.00022696948580202883,0.9847757736443166,0.0002304783402236763,199.0243832885179,0.0,0.0,0.0,0.001286328768987916,7.786220452261233e-05,0.0001491072812794165,0.0005848405617046085,0.09248375784596152,0.09248375784596152,0.09248375784596152,0.09248684034286081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.95465106866,595.5391093026218,0.0,0.09248375784596152,0.09248375933862203,0.09248375933862203,0.37152699721891225,0.37152699721891225,0.5,9.95574870847439,0.016645303253937982,0.016645303253937982,1.5631940186722204e-11,1.9457441737813497e-05,0.016558035956336425,1.5631940186722204e-11,27493.813749475758,20858.643403881062,0.7586667893347021,0.9887285663620066,0.6075704337893846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294417607218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5844466529879,260.5844466529879,-12.565553347012099,244.78310015735318,276.38579314861465,124577.14087326909,124570.04023977576,7.100633493329156,0.0,nan,276.38579314861465,3.2357931486146754,270.0652545503722,-3.0847454496278033,263.74471595211344,-9.40528404788654,257.42417735386266,-15.725822646137317,251.10363875561114,-22.046361244388834,244.78310015735318,-28.366899842646802,1.0,1.0,26022.012520719443,26022.012520719443,275.61499839005825,2.4649983900582697,275.61499839005825,275.61499839005825,77095.18908909589,77094.72121525489,0.4678738410002552,0.0,8546.071908451686,8546.071908451686,0.8855952666640985,3941.8917672551615,275.61499839005825,2.4649983900582697,1.0,0.002,0.1369243116394993,0.004870247290385868,0.00021147985859146018,0.001788520143661779,0.10573992929573009,0.10573992929573009,0.0,2.2532392618401786e-12,1.0,1.000033525911652,0.016558035940704485,0.09248375933862203,0.0,3.0969435854958924e-06,3.97824644549245,0.0,1600071.8914359987,266.5939468758163,1.945742610587331e-05,1.0,1284571.815942666,2597.8698373859384,,,,,,,,,,,,,,,,,,,2.0,15261.17398649035,1552.5810571237093,0.37152699721891225,6.173730061729009,2.928350860549751
3551.0,-30.12223298860487,5.003610828500167,35.05067336033166,24.549506592471175,4.991583596610373,-26.610851330086962,-40.11192930685354,1.4802019383252387,-6.556040625207629,-6.556060040571379,40.10135574430953,41046.25331152418,25750.27227000852,25750.27227000852,66796.52558153271,77103.98622646696,77094.74165631534,25750.27227000852,102845.01392632385,102845.01392632385,102845.01392632385,130338.81253943719,125849.59841911939,4489.214120317798,0.0,90947.04732198684,54889.31440796174,40064.14768225011,27493.798613113337,67557.94629536345,20858.633464046456,1552.5800012144102,0.0,0.8783707188627928,2.723060791516596,0.001494314320929203,1.0,1.0,-6.539539043664604,333652.0309564691,1558908.0391629275,4.672257005881421,1558908.0391629275,4.672257005881421,0.7586668454790311,0.09248375280229863,3.9222790709571766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222790709571766,1.2848272526371929,1.285118884399927,3.052767648651941,6468.44832541714,15261.17125709217,6453.580247014168,0.0003277830419429697,23187.296384750232,2364.4462058654317,19290.18323191548,1967.0512592899186,0.8319289541924432,0.8319289541924432,35466.221473382444,35405.22815468563,1.0021538643630639,0.8,4280.397201627508,4273.035954225843,1.0021538643630639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.396630720991,4632.441516551485,6.186405226247788,5.003610828500167,-3.7460629064826265,8.749673734982794,2.928356215186969,3.5,0.8366732043391341,0.6,0.00022696948580202883,0.984768850042191,0.00023047996064488093,199.02432802460277,0.0,0.0,0.0,0.001286328768987916,7.78626838093041e-05,0.00014910680199272473,0.0005848384887934201,0.09248375121370653,0.09248375121370653,0.09248375121370653,0.09248682754742449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.51353250234,595.5392528092759,0.0,0.09248375121370653,0.09248375280229863,0.09248375280229863,0.3715269456697443,0.3715269456697443,0.5,9.955840996786687,0.016615916239857143,0.016615916239857143,-3.586819730116986e-11,1.9415363738062297e-05,0.01652099690676323,-3.586819730116986e-11,27493.798613113337,20858.633464046456,0.7586668454790311,0.9887293685556721,0.6075710639880895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294523022095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5844882258895,260.5844882258895,-12.565511774110462,244.78316519066158,276.3858112611088,124576.81224508384,124569.86165447267,6.950590611173327,0.0,nan,276.3858112611088,3.235811261108836,270.0652820470257,-3.0847179529743016,263.7447528329375,-9.405247167062498,257.4242236188463,-15.72577638115365,251.10369440475728,-22.0463055952427,244.78316519066158,-28.3668348093384,1.0,1.0,26022.012520719443,26022.012520719443,275.6150133229785,2.465013322978507,275.6150133229785,275.6150133229785,77095.19618228349,77094.74165631534,0.4545259681472089,0.0,8546.071908451686,8546.071908451686,0.8855953485217852,3941.8904663119624,275.6150133229785,2.465013322978507,1.0,0.002,0.13692122169434592,0.004870262543211321,0.00021147509161507493,0.0017885249087639529,0.10573754580753747,0.10573754580753747,0.0,3.790275385218145e-13,1.0,1.00003345092362,0.016520996942631427,0.09248375280229863,0.0,3.0900160616675926e-06,3.9693474113806984,0.0,1600071.906036951,266.59395937479235,1.9415399606259598e-05,1.0,1284571.7731442975,2597.8700105471876,,,,,,,,,,,,,,,,,,,2.0,15261.17125709217,1552.5800012144102,0.3715269456697443,6.173730061729009,2.928356215186969
3552.0,-30.12216591673331,5.003608597994955,35.050673662501275,24.549546685908012,4.991610889071716,-26.610788236153883,-40.11186717599628,1.4802332070575175,-6.556023550848408,-6.556042888900501,40.10135544262083,41046.24987708118,25750.267498908004,25750.267498908004,66796.51737598918,77104.00527887543,77094.76104823609,25750.267498908004,102845.02854714409,102845.02854714409,102845.02854714409,130338.80359135833,125849.54902767224,4489.254563686094,0.0,90947.04504784732,54889.28964039667,40064.17267494516,27493.775044214235,67557.94771915939,20858.617734024578,1552.5784343566302,0.0,0.8783708130125909,2.72306253384914,0.001494314320929203,1.0,1.0,-6.539590065886671,333652.25695415906,1558908.0261287915,4.67225380208644,1558908.0261287915,4.67225380208644,0.7586669237120294,0.09248374206100117,3.922277469881704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922277469881704,1.2848271063498782,1.2851187380794078,3.052766750091905,6468.446421476249,15261.168532309512,6453.5802549857235,0.0003277834391888413,23187.305270014538,2364.4471119102386,19290.18325574299,1967.0512617196487,0.8319286364288633,0.8319286364288634,35466.20989152433,35405.22815468563,1.0021534552835611,0.8,4280.395803819933,4273.035954225843,1.0021534552835611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.4011824626095,4632.441516551485,6.186397314944381,5.003608597994955,-3.746047568999794,8.749656166994749,2.9283615523067814,3.5,0.836674729230509,0.6,0.00022696948580202883,0.9847619686234563,0.0002304815712159323,199.0242730970089,0.0,0.0,0.0,0.001286328768987916,7.786323178888303e-05,0.00014910625401314578,0.0005848361007342202,0.09248374061774604,0.09248374061774604,0.09248374061774604,0.09248680330047067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.0691015096,595.5393973394534,0.0,0.09248374061774604,0.09248374206100117,0.09248374206100117,0.3715268942610581,0.3715268942610581,0.5,9.955932873995534,0.01657710805767465,0.01657710805767465,2.6261659513693303e-11,1.933805208409467e-05,0.01645282301382167,2.6261659513693303e-11,27493.775044214235,20858.617734024578,0.7586669237120294,0.9887292262586853,0.6075710003464254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329463060699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58453081865974,260.58453081865974,-12.565469181340234,244.7832302329873,276.38583140432144,124576.70552466795,124569.58442231752,7.121102350434164,0.0,nan,276.38583140432144,3.235831404321459,270.0653111700629,-3.084688829937079,263.74479093579237,-9.405209064207611,257.4242707015323,-15.725729298467684,251.1037504672622,-22.04624953273779,244.7832302329873,-28.36676976701267,1.0,1.0,26022.012520719443,26022.012520719443,275.61503274375275,2.465032743752772,275.61503274375275,275.61503274375275,77095.24569254319,77094.76104823609,0.48464430710009765,0.0,8546.071908451686,8546.071908451686,0.8855954497680412,3941.8888572311125,275.61503274375275,2.465032743752772,1.0,0.002,0.1369181444987405,0.004870278584814624,0.00021147034633371765,0.001788529656075857,0.10573517316685882,0.10573517316685882,0.0,2.4095747098995535e-12,1.0,1.0000333128990444,0.016452822987560012,0.09248374206100117,0.0,3.077265162289907e-06,3.9529677858354364,0.0,1600071.9259542257,266.59397644915157,1.9338025822435156e-05,1.0,1284571.7146109978,2597.8702473716403,,,,,,,,,,,,,,,,,,,2.0,15261.168532309512,1552.5784343566302,0.3715268942610581,6.173730061729009,2.9283615523067814
