time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3553.0,-30.122098652288596,5.003606329582999,35.05067402366518,24.549578746687644,4.991624287966249,-26.610726358265012,-40.11181276347486,1.48025199306792,-6.556010570635124,-6.556029962254987,40.10135775200132,41046.26940900123,25750.272112883147,25750.272112883147,66796.54152188438,77104.03031254563,77094.80417462297,25750.272112883147,102845.07628750612,102845.07628750612,102845.07628750612,130338.84235267823,125849.54689043127,4489.295462246953,0.0,90947.04013975187,54889.27923275874,40064.17878554793,27493.766065172105,67557.94485072003,20858.61225541409,1552.577661808211,0.0,0.8783708743158682,2.723063845500459,0.001494314320929203,1.0,1.0,-6.539529929885646,333652.4272802742,1558908.1259131683,4.67225171601601,1558908.1259131683,4.67225171601601,0.7586669722136343,0.09248373749046493,3.9222750037120435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222750037120435,1.2848270184616166,1.2851186501711973,3.05276503945906,6468.442796850521,15261.165801549718,6453.581454011707,0.0003277842814747564,23187.31859792583,2364.4484709789613,19290.186839711896,1967.0516271827685,0.8319283128079095,0.8319283128079095,35466.19205174691,35405.22815468563,1.0021528251699432,0.8,4280.393650747792,4273.035954225843,1.0021528251699432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.40574107366,4632.441516551485,6.186391648172452,5.003606329582999,-3.7460354343485998,8.7496417639316,2.9283668974852093,3.5,0.8366762564243455,0.6,0.00022696948580202883,0.9847550674992556,0.00023048318642158235,199.02421801174032,0.0,0.0,0.0,0.001286328768987916,7.786371169748022e-05,0.0001491057741045486,0.0005848338506794055,0.0924837359157659,0.0924837359157659,0.0924837359157659,0.09248680828399275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.6358909153,595.5395383484977,0.0,0.0924837359157659,0.09248373749046493,0.09248373749046493,0.3715268420829792,0.3715268420829792,0.5,9.956025042971959,0.016557028049419387,0.016557028049419387,2.0463630789890885e-12,1.9391619844100205e-05,0.01650003236932207,2.0463630789890885e-12,27493.766065172105,20858.61225541409,0.7586669722136343,0.9887296256492395,0.6075713152568429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294736331283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5845730003185,260.5845730003185,-12.56542699968145,244.78329518964756,276.38585081097875,124576.40173270847,124569.34936377128,7.052368937199434,0.0,nan,276.38585081097875,3.235850810978775,270.06533968671835,-3.0846603132816313,263.7448285624531,-9.40517143754687,257.424317438192,-15.725682561807957,251.10380631392147,-22.04619368607851,244.78329518964756,-28.366704810352417,1.0,1.0,26022.012520719443,26022.012520719443,275.61505071673855,2.465050716738574,275.61505071673855,275.61505071673855,77095.25997380761,77094.80417462297,0.4557991846377263,0.0,8546.071908451686,8546.071908451686,0.8855956057197293,3941.8863787306036,275.61505071673855,2.465050716738574,1.0,0.002,0.136915058473509,0.004870293889335445,0.0002114655855786893,0.0017885344144380328,0.10573279278934465,0.10573279278934465,0.0,1.6721866946678432e-14,1.0,1.0000334084855025,0.016500032367275708,0.09248373749046493,0.0,3.0860951668748237e-06,3.9643104238239704,0.0,1600071.9412561986,266.59398942936485,1.9391617797737126e-05,1.0,1284571.6704966307,2597.870425857446,,,,,,,,,,,,,,,,,,,2.0,15261.165801549718,1552.577661808211,0.3715268420829792,6.173730061729009,2.9283668974852093
3554.0,-30.12203154082626,5.003604069566677,35.050674373170494,24.549609794653975,4.9916421933674595,-26.610664167408316,-40.11175454417241,1.4802748187166392,-6.555995192962371,-6.5560145349875905,40.10135813640931,41046.28472784427,25750.271066007255,25750.271066007255,66796.55579385153,77104.05589370658,77094.8277857898,25750.271066007255,102845.09885179705,102845.09885179705,102845.09885179705,130338.84557363942,125849.50953715798,4489.336036481438,0.0,90947.04161475359,54889.270444030866,40064.19018969191,27493.746721842374,67557.93691153429,20858.59946576899,1552.5763364946513,0.0,0.8783709565039068,2.7230654123892672,0.001494314320929203,1.0,1.0,-6.539558174994681,333652.63055556,1558908.1425230498,4.672248919264732,1558908.1425230498,4.672248919264732,0.7586670407928761,0.09248372902452622,3.9222736694945284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222736694945284,1.2848269116743725,1.2851185433597143,3.0527642547454614,6468.441134136568,15261.163076883535,6453.5812946540145,0.000327784616302776,23187.32686148188,2364.4493136271694,19290.186363381086,1967.0515786105436,0.8319279957805481,0.831927995780548,35466.18240028367,35405.22815468563,1.0021524842734353,0.8,4280.392485918428,4273.035954225843,1.0021524842734353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.410286758476,4632.441516551485,6.186384640631034,5.003604069566677,-3.7460214131412686,8.749625482707945,2.9283722275109274,3.5,0.8366777792888364,0.6,0.00022696948580202883,0.9847481821225671,0.00023048479796409412,199.0241630517849,0.0,0.0,0.0,0.001286328768987916,7.786422518422542e-05,0.0001491052606178034,0.0005848316377043297,0.0924837275362009,0.0924837275362009,0.0924837275362009,0.09248679120729167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.1946295887,595.5396818813704,0.0,0.0924837275362009,0.09248372902452622,0.09248372902452622,0.37152679194977034,0.37152679194977034,0.5,9.956116950968285,0.016531327164159393,0.016531327164159393,-2.6489033189136535e-11,1.9342025211699365e-05,0.01645635999290107,-2.6489033189136535e-11,27493.746721842374,20858.59946576899,0.7586670407928761,0.9887299530967062,0.6075716134078151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294843852329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58461524139193,260.58461524139193,-12.565384758608047,244.7833600907625,276.3858703920119,124576.1897559423,124569.12745372871,7.062302213573918,0.0,nan,276.3858703920119,3.2358703920119183,270.06536833176557,-3.084631668234408,263.744866271517,-9.405133728482951,257.42436421127434,-15.72563578872564,251.10386215102025,-22.046137848979726,244.7833600907625,-28.366639909237477,1.0,1.0,26022.012520719443,26022.012520719443,275.6150689068152,2.4650689068152474,275.6150689068152,275.6150689068152,77095.28597947725,77094.8277857898,0.4581936874456005,0.0,8546.071908451686,8546.071908451686,0.8855956900908332,3941.885037842001,275.6150689068152,2.4650689068152474,1.0,0.002,0.1369119806167509,0.004870309621968165,0.00021146083852621552,0.0017885391632660446,0.10573041926310775,0.10573041926310775,0.0,1.7922599168662678e-12,1.0,1.0000333200678904,0.016456360019390104,0.09248372902452622,0.0,3.077926975322476e-06,3.9538176343094196,0.0,1600071.9592230103,266.5940048070376,1.9342051700732554e-05,1.0,1284571.6178484631,2597.870638870829,,,,,,,,,,,,,,,,,,,2.0,15261.163076883535,1552.5763364946513,0.37152679194977034,6.173730061729009,2.9283722275109274
3555.0,-30.121964499644776,5.003601802641284,35.050674733100024,24.549646500404947,4.991659711171559,-26.610602078565297,-40.11169632486997,1.4802972889888288,-6.55598064329979,-6.555999967281203,40.10135913673527,41046.285039186754,25750.27190939073,25750.27190939073,66796.55694857749,77104.07746551927,77094.8573445396,25750.27190939073,102845.12925393032,102845.12925393032,102845.12925393032,130338.86006740326,125849.4834189471,4489.376648456166,0.0,90947.0339651933,54889.24153451132,40064.21381186887,27493.730813472936,67557.9446253418,20858.5890956809,1552.575195420337,0.0,0.8783710316876272,2.7230668916071004,0.001494314320929203,1.0,1.0,-6.539559571469567,333652.8225063712,1558908.1857465662,4.672246360861516,1558908.1857465662,4.672246360861516,0.7586671025912362,0.0924837219785537,3.9222709219169034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222709219169034,1.284826806549735,1.2851184382112155,3.052762366041959,6468.4371322004845,15261.160351394754,6453.582758012362,0.0003277855564049808,23187.34115407444,2364.450771066005,19290.190737457116,1967.0520246421681,0.8319276716238541,0.8319276716238541,35466.162524853404,35405.22815468563,1.002151782259253,0.8,4280.390087164555,4273.035954225843,1.002151782259253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.414831375631,4632.441516551485,6.1863780888173885,5.003601802641284,-3.7460080449168656,8.74960984755815,2.928377556288642,3.5,0.8366793017967549,0.6,0.00022696948580202883,0.984741304008271,0.00023048640782932211,199.02410814941527,0.0,0.0,0.0,0.001286328768987916,7.786473867410117e-05,0.00014910474712792767,0.0005848292139796436,0.09248372046343073,0.09248372046343073,0.09248372046343073,0.09248678139042893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.7567491976,595.5398243448367,0.0,0.09248372046343073,0.0924837219785537,0.0924837219785537,0.37152674164795535,0.37152674164795535,0.5,9.956208775523832,0.016507883859446792,0.016507883859446792,4.700950739788823e-11,1.932398140525038e-05,0.01644039581162815,4.700950739788823e-11,27493.730813472936,20858.5890956809,0.7586671025912362,0.9887298572952928,0.6075715486434411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294950975432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5846574894485,260.5846574894485,-12.565342510551488,244.783424930767,276.38589004812167,124575.92738219445,124568.86391201659,7.063470177887229,0.0,nan,276.38589004812167,3.2358900481216892,270.06539702465204,-3.0846029753479343,263.74490400118304,-9.405095998816932,257.4244109777216,-15.72558902227837,251.1039179542454,-22.046082045754588,244.783424930767,-28.366575069232965,1.0,1.0,26022.012520719443,26022.012520719443,275.61508693327437,2.4650869332743923,275.61508693327437,275.61508693327437,77095.31230702889,77094.8573445396,0.4549624892824795,0.0,8546.071908451686,8546.071908451686,0.8855958638377183,3941.882276526488,275.61508693327437,2.4650869332743923,1.0,0.002,0.13690890574471906,0.004870325178949737,0.00021145609570990807,0.0017885439048938273,0.10572804785495403,0.10572804785495403,0.0,6.037353776633392e-13,1.0,1.000033287749547,0.016440395764618643,0.0924837219785537,0.0,3.0749412124238747e-06,3.949982055161192,0.0,1600071.9762634954,266.5940193567002,1.932393439574298e-05,1.0,1284571.568133347,2597.8708400171754,,,,,,,,,,,,,,,,,,,2.0,15261.160351394754,1552.575195420337,0.37152674164795535,6.173730061729009,2.928377556288642
3556.0,-30.121897430944077,5.003599526447959,35.0506750998231,24.54967814208942,4.991674928953111,-26.610540194957853,-40.11163814049212,1.480317691879712,-6.555966249311155,-6.555985548829045,40.1013600527073,41046.29328258409,25750.273022378173,25750.273022378173,66796.56630496227,77104.10264258225,77094.88530432127,25750.273022378173,102845.15832669944,102845.15832669944,102845.15832669944,130338.8729191818,125849.45571150511,4489.417207676679,0.0,90947.0316013631,54889.22223707887,40064.23262698247,27493.71459248235,67557.94721946481,20858.57849269875,1552.5740427349835,0.0,0.878371106382385,2.723068355741416,0.001494314320929203,1.0,1.0,-6.539566645481557,333653.01248877554,1558908.2253238878,4.672243819097336,1558908.2253238878,4.672243819097336,0.7586671645453883,0.0924837149614977,3.922268910346002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922268910346002,1.2848267110971234,1.285118342736938,3.0527610272024517,6468.4342953602245,15261.157626735063,6453.5834133401595,0.00032778619505172314,23187.352443241896,2364.451922240714,19290.192696275757,1967.0522243860808,0.8319273510632306,0.8319273510632306,35466.147973547675,35405.22815468563,1.0021512682969582,0.8,4280.38833097611,4273.035954225843,1.0021512682969582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.419370999552,4632.441516551485,6.186371609210193,5.003599526447959,-3.745994795106833,8.749594321554792,2.9283828792154263,3.5,0.8366808226329789,0.6,0.00022696948580202883,0.984734423122481,0.00023048801836573801,199.0240532245395,0.0,0.0,0.0,0.001286328768987916,7.786525185907296e-05,0.00014910423394295588,0.000584826901195413,0.09248371345736056,0.09248371345736056,0.09248371345736056,0.0924867703180364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.3190374653,595.5399667492574,0.0,0.09248371345736056,0.0924837149614977,0.0924837149614977,0.3715266918868968,0.3715266918868968,0.5,9.956300480505384,0.016484884526107635,0.016484884526107635,-2.114575181622058e-11,1.929951787360551e-05,0.016418903347471314,-2.114575181622058e-11,27493.71459248235,20858.57849269875,0.7586671645453883,0.9887299578237752,0.6075716473332663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329505842602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5846995366308,260.5846995366308,-12.56530046336917,244.7834897046168,276.3859093686372,124575.66275079815,124568.63286512443,7.029885673710502,0.0,nan,276.3859093686372,3.2359093686372375,270.0654254358349,-3.0845745641650524,263.7449415030323,-9.405058496967683,257.4244575702361,-15.725542429763891,251.10397363742788,-22.046026362572093,244.7834897046168,-28.366510295383165,1.0,1.0,26022.012520719443,26022.012520719443,275.6151046233795,2.4651046233795455,275.6151046233795,275.6151046233795,77095.33254552426,77094.88530432127,0.4472412029863335,0.0,8546.071908451686,8546.071908451686,0.8855959910421836,3941.880254897732,275.6151046233795,2.4651046233795455,1.0,0.002,0.13690583489363597,0.004870340698457119,0.00021145135903876755,0.001788548642716325,0.10572567951938378,0.10572567951938378,0.0,1.7550925990317268e-12,1.0,1.000033244238531,0.016418903368617066,0.0924837149614977,0.0,3.0709214866888092e-06,3.9448182786646737,0.0,1600071.9931124097,266.5940337506888,1.9299539019357326e-05,1.0,1284571.5189280645,2597.8710391007708,,,,,,,,,,,,,,,,,,,2.0,15261.157626735063,1552.5740427349835,0.3715266918868968,6.173730061729009,2.9283828792154263
3557.0,-30.12183042886266,5.0035972497049555,35.050675461981804,24.54970929482954,4.991692211062387,-26.610478164869495,-40.11157992118967,1.4803399459263498,-6.555951420626059,-6.555970679093122,40.10136065414291,41046.30660500866,25750.273081421154,25750.273081421154,66796.57968642982,77104.12807353697,77094.91018651439,25750.273081421154,102845.18326793554,102845.18326793554,102845.18326793554,130338.87999538524,125849.42235360229,4489.457641782948,0.0,90947.03216255104,54889.21068951708,40064.24608114884,27493.6967274497,67557.94280859854,20858.566731491097,1552.5728014304573,0.0,0.8783711847214447,2.723069865920495,0.001494314320929203,1.0,1.0,-6.539587939873286,333653.20841854793,1558908.2513112824,4.672241153322661,1558908.2513112824,4.672241153322661,0.7586672297387317,0.09248370731435096,3.9222674174914416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222674174914416,1.284826606984105,1.285118238600288,3.052760112664732,6468.4323575645385,15261.15490486138,6453.583446191485,0.000327786601156482,23187.36141165966,2364.4528367648136,19290.192794470568,1967.0522343991647,0.8319270335248488,0.8319270335248488,35466.13717453231,35405.22815468563,1.0021508868682174,0.8,4280.387027649361,4273.035954225843,1.0021508868682174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.423905013555,4632.441516551485,6.18636488475032,5.0035972497049555,-3.745981207429723,8.749578457134678,2.9283881955681754,3.5,0.8366823415909073,0.6,0.00022696948580202883,0.9847275491232502,0.00023048962731276338,199.02399835425084,0.0,0.0,0.0,0.001286328768987916,7.786576535520886e-05,0.00014910372044681997,0.0005848246645353144,0.09248370582452634,0.09248370582452634,0.09248370582452634,0.09248675591411562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.8807933693,595.5401093113342,0.0,0.09248370582452634,0.09248370731435096,0.09248370731435096,0.37152664252092304,0.37152664252092304,0.5,9.956391980432336,0.016459089414013306,0.016459089414013306,-1.4438228390645236e-11,1.9258467034433124e-05,0.016382739219807263,-1.4438228390645236e-11,27493.6967274497,20858.566731491097,0.7586672297387317,0.9887302204520085,0.6075718842016669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295166315904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58474160106977,260.58474160106977,-12.565258398930212,244.7835544316002,276.3859287705308,124575.44038890974,124568.40761803264,7.032770877084132,0.0,nan,276.3859287705308,3.2359287705308475,270.0654539027458,-3.08454609725419,263.74497903496535,-9.405020965034623,257.4245041671837,-15.72549583281625,251.10402929939252,-22.045970700607455,244.7835544316002,-28.36644556839977,1.0,1.0,26022.012520719443,26022.012520719443,275.6151224046511,2.46512240465114,275.6151224046511,275.6151224046511,77095.3580991002,77094.91018651439,0.44791258580517024,0.0,8546.071908451686,8546.071908451686,0.8855960854448972,3941.8787545788987,275.6151224046511,2.46512240465114,1.0,0.002,0.13690277080531463,0.00487035626617898,0.00021144663300856105,0.0017885533681415323,0.10572331650428052,0.10572331650428052,0.0,1.1500930416352695e-12,1.0,1.0000331710222896,0.01638273923424549,0.09248370731435096,0.0,3.06415761146608e-06,3.936129441703376,0.0,1600072.0104474146,266.5940485793739,1.9258481472661515e-05,1.0,1284571.4681824383,2597.871244416592,,,,,,,,,,,,,,,,,,,2.0,15261.15490486138,1552.5728014304573,0.37152664252092304,6.173730061729009,2.9283881955681754
3558.0,-30.12176348932762,5.003594964884274,35.050675830010924,24.549740517418854,4.991709266065499,-26.61041621379099,-40.111521736811824,1.48036198943074,-6.555937009395905,-6.555956242070255,40.10136154810128,41046.31911548621,25750.274057767405,25750.274057767405,66796.59317325361,77104.15343995043,77094.93790275113,25750.274057767405,102845.21196051853,102845.21196051853,102845.21196051853,130338.89242379642,125849.39436759343,4489.498056203003,0.0,90947.03238749986,54889.19805870634,40064.26036532613,27493.68046327789,67557.94082860403,20858.556097041543,1552.571646539509,0.0,0.8783712596009305,2.72307133196896,0.001494314320929203,1.0,1.0,-6.539596236226203,333653.3986469612,1558908.2899388736,4.672238605272998,1558908.2899388736,4.672238605272998,0.7586672917400566,0.09248370034528168,3.9222658661515886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222658661515886,1.2848265038561015,1.2851181354488763,3.0527591502664673,6468.4303183581,15261.152183888713,6453.583549840536,0.0003277870335334539,23187.370640107678,2364.45377780462,19290.193104284517,1967.0522659913954,0.831926715783715,0.831926715783715,35466.125952445014,35405.22815468563,1.002150490496312,0.8,4280.385673262312,4273.035954225843,1.002150490496312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.428435647457,4632.441516551485,6.1863583857056765,5.003594964884274,-3.7459679514042663,8.749562916288541,2.928393507961449,3.5,0.8366838594175569,0.6,0.00022696948580202883,0.9847206815925819,0.00023049123476817068,199.02394353521376,0.0,0.0,0.0,0.001286328768987916,7.786627854643677e-05,0.00014910320725559207,0.0005848224203523347,0.09248369884689916,0.09248369884689916,0.09248369884689916,0.09248674479464025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.4445635866,595.5402512325977,0.0,0.09248369884689916,0.09248370034528168,0.09248370034528168,0.3715265932061588,0.3715265932061588,0.5,9.95648335599464,0.01643406281158377,0.01643406281158377,3.922195901395753e-12,1.9232674333125033e-05,0.016360005844035186,3.922195901395753e-12,27493.68046327789,20858.556097041543,0.7586672917400566,0.9887304490632423,0.6075720871898925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295274231843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.584783653295,260.584783653295,-12.565216346704972,244.78361910737053,276.38594819921053,124575.21312234088,124568.18239327402,7.030729066862387,0.0,nan,276.38594819921053,3.2359481992105543,270.0654823808422,-3.0845176191577934,263.74501656248253,-9.404983437517444,257.424550744119,-15.72544925588096,251.10408492574533,-22.04591507425465,244.78361910737053,-28.36638089262945,1.0,1.0,26022.012520719443,26022.012520719443,275.6151400848291,2.465140084829102,275.6151400848291,275.6151400848291,77095.38342177609,77094.93790275113,0.44551902495732065,0.0,8546.071908451686,8546.071908451686,0.8855961835460024,3941.8771954823465,275.6151400848291,2.465140084829102,1.0,0.002,0.1368997109684288,0.004870371738636935,0.00021144191335641503,0.001788558087430749,0.10572095667820751,0.10572095667820751,0.0,7.871641706513888e-13,1.0,1.000033124998639,0.01636000584011299,0.09248370034528168,0.0,3.059905776049558e-06,3.9306675044815225,0.0,1600072.0273145258,266.5940629906041,1.923267041092913e-05,1.0,1284571.4189134762,2597.8714437578797,,,,,,,,,,,,,,,,,,,2.0,15261.152183888713,1552.571646539509,0.3715265932061588,6.173730061729009,2.928393507961449
3559.0,-30.121696610008655,5.003592672011859,35.05067620248569,24.549771774932765,4.991726224529562,-26.610354326558472,-40.111463552433975,1.4803839399748904,-6.555922624088794,-6.555941828815782,40.10136241244878,41046.331158604306,25750.275024157392,25750.275024157392,66796.6061827617,77104.17876057487,77094.96515780412,25750.275024157392,102845.24018196152,102845.24018196152,102845.24018196152,130338.9042590564,125849.36584864512,4489.538410411284,0.0,90947.0324622919,54889.1848559672,40064.275118138554,27493.664077094894,67557.93919523346,20858.54537352103,1552.5704863543147,0.0,0.8783713344642758,2.7230727956321745,0.001494314320929203,1.0,1.0,-6.539606442120316,333653.5885621259,1558908.3272852723,4.672236057772852,1558908.3272852723,4.672236057772852,0.7586673538685731,0.09248369340602836,3.9222642892332953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222642892332953,1.2848264011630182,1.2851180327324836,3.052758166926584,6468.428234778885,15261.149463896436,6453.5836847487235,0.000327787477426131,23187.379981492726,2364.4547303607987,19290.193507534117,1967.052307111411,0.8319263980204235,0.8319263980204235,35466.1145453274,35405.22815468563,1.00215008758904,0.8,4280.384296544063,4273.035954225843,1.00215008758904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.43296096373,4632.441516551485,6.186351892186492,5.003592672011859,-3.745954718722099,8.749547390733959,2.928398814123385,3.5,0.8366853754638244,0.6,0.00022696948580202883,0.9847138202912489,0.0002304928407878931,199.02388876551979,0.0,0.0,0.0,0.001286328768987916,7.786679174079122e-05,0.0001491026940612376,0.0005848201723448696,0.09248369191227775,0.09248369191227775,0.09248369191227775,0.0924867332769966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.0088541056,595.5403929831402,0.0,0.09248369191227775,0.09248369340602836,0.09248369340602836,0.37152654426417936,0.37152654426417936,0.5,9.95657459395719,0.01640912627550506,0.01640912627550506,1.1596057447604835e-11,1.9204726982025022e-05,0.01633538669545942,1.1596057447604835e-11,27493.664077094894,20858.54537352103,0.7586673538685731,0.988730665536265,0.6075722801429136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295382530657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58482568127766,260.58482568127766,-12.565174318722313,244.7836837299604,276.38596763258744,124574.98390902564,124567.95723306893,7.026675956725461,0.0,nan,276.38596763258744,3.2359676325874602,270.0655108520603,-3.084489147939678,263.74505407154305,-9.404945928456925,257.4245972910229,-15.725402708977072,251.1041405104921,-22.045859489507876,244.7836837299604,-28.36631627003959,1.0,1.0,26022.012520719443,26022.012520719443,275.61515768727423,2.4651576872742567,275.61515768727423,275.61515768727423,77095.40877573924,77094.96515780412,0.4436179351177998,0.0,8546.071908451686,8546.071908451686,0.8855962832645888,3941.8756106794617,275.61515768727423,2.4651576872742567,1.0,0.002,0.1368966557357076,0.004870387188311628,0.00021143720080480042,0.001788562799933447,0.1057186004024002,0.1057186004024002,0.0,7.382475707140568e-13,1.0,1.000033075156931,0.016335386683863362,0.09248369340602836,0.0,3.055301235776554e-06,3.9247524933660003,0.0,1600072.044148166,266.5940773759112,1.9204715385967575e-05,1.0,1284571.3697256634,2597.871642770851,,,,,,,,,,,,,,,,,,,2.0,15261.149463896436,1552.5704863543147,0.37152654426417936,6.173730061729009,2.928398814123385
3560.0,-30.121629788555747,5.003590370872193,35.05067657868353,24.549808585457527,4.991743081899734,-26.610292501515218,-40.11140917483715,1.480405793768124,-6.555908280256915,-6.555927455768214,40.10136326484115,41046.34425476285,25750.276016689724,25750.276016689724,66796.62027145257,77104.20010871316,77094.99214071823,25750.276016689724,102845.26815740795,102845.26815740795,102845.26815740795,130338.91582643776,125849.33712294245,4489.578703495314,0.0,90947.02381719505,54889.16795894313,40064.284286946575,27493.64766902981,67557.93195597638,20858.53463180738,1552.5693260761059,0.0,0.8783714091544929,2.723074255221212,0.001494314320929203,1.0,1.0,-6.539617727586972,333653.7779464895,1558908.3641164317,4.672233516164307,1558908.3641164317,4.672233516164307,0.7586674159392627,0.09248368652697214,3.9222613720202397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222613720202397,1.2848262989225891,1.2851179304688478,3.052756139339078,6468.423938564264,15261.146744929149,6453.585355406569,0.00032778849389913093,23187.395023180456,2364.4562641860834,19290.19850124222,1967.0528163279223,0.8319260737119367,0.8319260737119367,35466.093442777965,35405.22815468563,1.0021493422325052,0.8,4280.381749689907,4273.035954225843,1.0021493422325052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.437480957577,4632.441516551485,6.18634541287232,5.003590370872193,-3.7459415218811265,8.74953189275332,2.928404114048347,3.5,0.8366868897280992,0.6,0.00022696948580202883,0.9847069649780392,0.00023049444542833173,199.02383404324436,0.0,0.0,0.0,0.001286328768987916,7.786727136163141e-05,0.00014910221444039743,0.0005848178561822492,0.09248368504148755,0.09248368504148755,0.09248368504148755,0.09248672159712948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.57377799513,595.5405345270549,0.0,0.09248368504148755,0.09248368652697214,0.09248368652697214,0.3715264956407339,0.3715264956407339,0.5,9.956665688577024,0.01638405982009772,0.01638405982009772,-6.548361852765083e-11,1.917551128371997e-05,0.016309728181227,-6.548361852765083e-11,27493.64766902981,20858.53463180738,0.7586674159392627,0.9887309800273354,0.6075725390988935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329549121112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5848676749765,260.5848676749765,-12.565132325023455,244.7837482981244,276.3859870518187,124574.71113507799,124567.69019141793,7.020943660054362,0.0,nan,276.3859870518187,3.235987051818711,270.0655393010816,-3.084460698918349,263.74509155035093,-9.404908449649042,257.4246437996137,-15.725356200386273,251.10419604886957,-22.04580395113041,244.7837482981244,-28.36625170187557,1.0,1.0,26022.012520719443,26022.012520719443,275.61517521766876,2.4651752176687864,275.61517521766876,275.61517521766876,77095.43479996044,77094.99214071823,0.44265924220962916,0.0,8546.071908451686,8546.071908451686,0.885596467738531,3941.872678880341,275.61517521766876,2.4651752176687864,1.0,0.002,0.13689360530226818,0.004870402611892258,0.0002114324956479038,0.001788567505534788,0.10571624782395189,0.10571624782395189,0.0,1.1826919651958256e-12,1.0,1.0000330232110002,0.01630972824671062,0.09248368652697214,0.0,3.0505023134554065e-06,3.9185877855186138,0.0,1600072.0609314623,266.59409171974306,1.9175576767338498e-05,1.0,1284571.3206753472,2597.871841227557,,,,,,,,,,,,,,,,,,,2.0,15261.146744929149,1552.5693260761059,0.3715264956407339,6.173730061729009,2.928404114048347
3561.0,-30.121562906884048,5.00358803097264,35.05067693934531,24.54983090227472,4.991750092965392,-26.61023160689843,-40.111351130157686,1.480418793225543,-6.555895688748478,-6.555914791733487,40.10136356996339,41046.35820908854,25750.28068435438,25750.28068435438,66796.63889344293,77104.23185188886,77095.00627182367,25750.28068435438,102845.28695617805,102845.28695617805,102845.28695617805,130338.9173444146,125849.29850259912,4489.618841815478,0.0,90947.02683029689,54889.153188465556,40064.30404647926,27493.630388236546,67557.9344347158,20858.523153315222,1552.5681655002238,0.0,0.8783714766613521,2.723075541893551,0.001494314320929203,1.0,1.0,-6.5396689626069815,333653.94481407147,1558908.3773015046,4.672231218996094,1558908.3773015046,4.672231218996094,0.7586674752941965,0.09248367975282028,3.92225992076469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92225992076469,1.2848262381061477,1.285117869638602,3.052755154304879,6468.421851394996,15261.144027031922,6453.58549380854,0.0003277889387926307,23187.404370836728,2364.457217381749,19290.198914934972,1967.0528585128432,0.8319257561746173,0.8319257561746173,35466.08294467762,35405.22815468563,1.0021489714324343,0.8,4280.380482680413,4273.035954225843,1.0021489714324343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.441995562118,4632.441516551485,6.186339824508936,5.00358803097264,-3.745929631474266,8.749517662446905,2.9284094076579015,3.5,0.8366884021879718,0.6,0.00022696948580202883,0.9847001035384332,0.0002304960515251638,199.02377927168394,0.0,0.0,0.0,0.001286328768987916,7.786778332985785e-05,0.000149101702472171,0.0005848156317243778,0.09248367822386688,0.09248367822386688,0.09248367822386688,0.09248670327013915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.1377257676,595.5406763615222,0.0,0.09248367822386688,0.09248367975282028,0.09248367975282028,0.37152644731148543,0.37152644731148543,0.5,9.956756436742745,0.016351843636414287,0.016351843636414287,-3.126388037344441e-12,1.910298499296914e-05,0.016245829126489753,-3.126388037344441e-12,27493.630388236546,20858.523153315222,0.7586674752941965,0.9887312193949839,0.6075727233601766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295600283446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5849087509796,260.5849087509796,-12.565091249020384,244.78381274264854,276.38600475930207,124574.37592612831,124567.50841248829,6.86751364003136,0.0,nan,276.38600475930207,3.236004759302091,270.0655663559717,-3.084433644028252,263.74512795264906,-9.40487204735092,257.4246895493206,-15.725310450679387,251.10425114598573,-22.04574885401425,244.78381274264854,-28.36618725735144,1.0,1.0,26022.012520719443,26022.012520719443,275.61518953522403,2.465189535224056,275.61518953522403,275.61518953522403,77095.44218816461,77095.00627182367,0.4359163409390021,0.0,8546.071908451686,8546.071908451686,0.8855965595106443,3941.8712203685136,275.61518953522403,2.465189535224056,1.0,0.002,0.1368905668190834,0.0048704176721968305,0.00021142780820549204,0.0017885721916773606,0.10571390410274602,0.10571390410274602,0.0,-1.1714761105618976e-13,1.0,1.0000328938400151,0.01624582912961614,0.09248367975282028,0.0,3.0385509781241884e-06,3.903235311586786,0.0,1600072.0755972825,266.5941043112515,1.9102988119357178e-05,1.0,1284571.277456862,2597.872016088779,,,,,,,,,,,,,,,,,,,2.0,15261.144027031922,1552.5681655002238,0.37152644731148543,6.173730061729009,2.9284094076579015
3562.0,-30.121496336210235,5.003585727394229,35.05067726164589,24.549871205259137,4.9917762789122575,-26.6101690746959,-40.11129284100605,1.4804490159993597,-6.555879049490329,-6.555898066461991,40.10136318162828,41046.36538606155,25750.276274139444,25750.276274139444,66796.641660201,77104.2504724179,77095.02337039734,25750.276274139444,102845.29964453678,102845.29964453678,102845.29964453678,130338.90653482865,125849.24792880166,4489.658606026994,0.0,90947.02286890127,54889.13777703129,40064.31676874442,27493.606890291878,67557.9236590363,20858.507445731135,1552.5666126301758,0.0,0.8783715688282996,2.7230772410533346,0.001494314320929203,1.0,1.0,-6.539727945176367,333654.16519372823,1558908.3605207524,4.672228082678392,1558908.3605207524,4.672228082678392,0.7586675523863831,0.09248366954330951,3.9222580315847373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222580315847373,1.284826096712457,1.2851177282128177,3.052754019879264,6468.419447683246,15261.14131256846,6453.585853497947,0.00032778946571464056,23187.414529215792,2364.4582532481318,19290.19999007068,1967.0529681461744,0.8319254380761304,0.8319254380761304,35466.06927871616,35405.22815468563,1.0021484887413876,0.8,4280.378833343642,4273.035954225843,1.0021484887413876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.446496920672,4632.441516551485,6.186332074944194,5.003585727394229,-3.745914666684454,8.749500394078682,2.9284146857396562,3.5,0.8366899102113303,0.6,0.00022696948580202883,0.9846932740555432,0.00023049765016392937,199.02372475483966,0.0,0.0,0.0,0.001286328768987916,7.786829745752039e-05,0.00014910118834450845,0.0005848133335030769,0.09248366815318877,0.09248366815318877,0.09248366815318877,0.09248667818032713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.7004883858,595.5408185473464,0.0,0.09248366815318877,0.09248366954330951,0.09248366954330951,0.37152639846068874,0.37152639846068874,0.5,9.956846735180413,0.01630946352349838,0.01630946352349838,1.1652900866465643e-11,1.9016971634755464e-05,0.01617012128559736,1.1652900866465643e-11,27493.606890291878,20858.507445731135,0.7586675523863831,0.9887314180542689,0.6075729265041043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295711192961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58495079103733,260.58495079103733,-12.565049208962648,244.78387720661075,276.38602437545563,124574.25324405242,124567.22454951597,7.028694536453292,0.0,nan,276.38602437545563,3.2360243754556564,270.06559494168755,-3.084405058312427,263.7451655079231,-9.404834492076873,257.42473607415985,-15.725263925840125,251.10430664038694,-22.04569335961304,244.78387720661075,-28.366122793389223,1.0,1.0,26022.012520719443,26022.012520719443,275.6152082612479,2.4652082612479376,275.6152082612479,275.6152082612479,77095.4907778179,77095.02337039734,0.4674074205686338,0.0,8546.071908451686,8546.071908451686,0.8855966789754929,3941.8693217426608,275.6152082612479,2.4652082612479376,1.0,0.002,0.1368875424961199,0.0048704334168164646,0.00021142314439771115,0.0017885768583035648,0.10571157219885557,0.10571157219885557,0.0,2.7012758349598265e-12,1.0,1.0000327405612683,0.01617012127394446,0.09248366954330951,0.0,3.0243909712596132e-06,3.8850456008537133,0.0,1600072.0949918008,266.59412095050965,1.9016959981854598e-05,1.0,1284571.2203788422,2597.8722470254615,,,,,,,,,,,,,,,,,,,2.0,15261.14131256846,1552.5666126301758,0.37152639846068874,6.173730061729009,2.9284146857396562
3563.0,-30.121429628778653,5.003583385599971,35.05067763621878,24.5498978876509,4.991788862800377,-26.610107779621995,-40.11123472647739,1.4804670127819684,-6.555866363316227,-6.555885422885172,40.101365337128186,41046.37928775307,25750.2809219576,25750.2809219576,66796.66020971068,77104.2790093515,77095.06376401571,25750.2809219576,102845.34468597331,102845.34468597331,102845.34468597331,130338.94228603123,125849.24349720383,4489.698788827396,0.0,90947.0252383905,54889.12551339479,40064.33302777301,27493.59760005792,67557.93062783094,20858.50172261468,1552.5658325744753,0.0,0.878371629181973,2.72307852411954,0.001494314320929203,1.0,1.0,-6.5396778221981435,333654.33179105894,1558908.4536574306,4.672226028924002,1558908.4536574306,4.672226028924002,0.7586676005824257,0.09248366527140889,3.922256663576036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922256663576036,1.2848260125166422,1.285117643997892,3.05275315518663,6468.417615503315,15261.138594104063,6453.585814696755,0.0003277898446056999,23187.423220659774,2364.459139528766,19290.19987409132,1967.052956319571,0.8319251212400322,0.8319251212400322,35466.059382805666,35405.22815468563,1.002148139211132,0.8,4280.377639012083,4273.035954225843,1.002148139211132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.451004294506,4632.441516551485,6.186326492585831,5.003583385599971,-3.7459027968459018,8.749486182445873,2.9284199708784566,3.5,0.8366914202509876,0.6,0.00022696948580202883,0.9846864305939234,0.00023049925209706602,199.02367012603005,0.0,0.0,0.0,0.001286328768987916,7.786881004807996e-05,0.00014910067575394888,0.0005848111190196159,0.09248366375472716,0.09248366375472716,0.09248366375472716,0.0924866816451833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.2744128438,595.5409572278018,0.0,0.09248366375472716,0.09248366527140889,0.09248366527140889,0.37152634867096496,0.37152634867096496,0.5,9.956937270089526,0.016284528276969468,0.016284528276969468,9.492850949754938e-12,1.9059568955981376e-05,0.016207600687039303,9.492850949754938e-12,27493.59760005792,20858.50172261468,0.7586676005824257,0.988731590635687,0.6075730696055948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295820380884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5849923957487,260.5849923957487,-12.565007604251264,244.78394158644446,276.38604320504413,124573.981390356,124567.02548127269,6.955909083300683,0.0,nan,276.38604320504413,3.2360432050441545,270.0656228813236,-3.0843771186764,263.7452025576115,-9.404797442388485,257.4247822338969,-15.725217766103071,251.10436191017178,-22.045638089828202,244.78394158644446,-28.36605841355552,1.0,1.0,26022.012520719443,26022.012520719443,275.615225631396,2.465225631396038,275.615225631396,275.615225631396,77095.50392747333,77095.06376401571,0.4401634576206561,0.0,8546.071908451686,8546.071908451686,0.8855967654833666,3941.8679468939163,275.615225631396,2.465225631396038,1.0,0.002,0.13688451116279415,0.004870448439945766,0.000211418467988833,0.0017885815321523856,0.1057092339944165,0.1057092339944165,0.0,1.4121863400884394e-13,1.0,1.0000328164478778,0.016207600677546452,0.09248366527140889,0.0,3.0314011256236454e-06,3.894050512599878,0.0,1600072.1099331507,266.59413363668375,1.9059559463130427e-05,1.0,1284571.1772303842,2597.872421603402,,,,,,,,,,,,,,,,,,,2.0,15261.138594104063,1552.5658325744753,0.37152634867096496,6.173730061729009,2.9284199708784566
3564.0,-30.121363074699925,5.003581053687041,35.050677995742184,24.549934139382117,4.991808171524871,-26.61004595007741,-40.11117657702414,1.480491045726631,-6.55585117793305,-6.555870182942357,40.10136565047704,41046.382456088264,25750.279697326485,25750.279697326485,66796.66215341474,77104.30056302526,77095.0861396018,25750.279697326485,102845.36583692828,102845.36583692828,102845.36583692828,130338.94407096684,125849.20543285756,4489.738638109283,0.0,90947.02003031851,54889.10191874634,40064.353457302415,27493.578234038567,67557.93169134099,20858.488902011402,1552.5645112328446,0.0,0.8783717106243334,2.723080072064255,0.001494314320929203,1.0,1.0,-6.539710580028441,333654.5325991624,1558908.4671968552,4.672223257550222,1558908.4671968552,4.672223257550222,0.7586676686626204,0.09248365712506977,3.922254357899663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922254357899663,1.2848259000813755,1.2851175315371046,3.0527516277896045,6468.4143791323,15261.1358805984,6453.5867525850945,0.0003277905870194313,23187.435523437074,2364.460394062914,19290.20267750233,1967.0532421879368,0.8319248007397992,0.8319248007397992,35466.04270398691,35405.22815468563,1.0021475501040222,0.8,4280.3756260553555,4273.035954225843,1.0021475501040222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.455498558883,4632.441516551485,6.186319518909378,5.003581053687041,-3.745888967742732,8.749470021429772,2.9284252406495126,3.5,0.8366929258998608,0.6,0.00022696948580202883,0.9846796029157872,0.0002305008503577584,199.0236156228358,0.0,0.0,0.0,0.001286328768987916,7.786932294981001e-05,0.00014910016285221882,0.0005848087635106647,0.09248365569433456,0.09248365569433456,0.09248365569433456,0.0924866640822867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.840806078,595.5410982671824,0.0,0.09248365569433456,0.09248365712506977,0.09248365712506977,0.37152630068936415,0.37152630068936415,0.5,9.957027519340564,0.01625404357332627,0.01625404357332627,-5.343281372915953e-12,1.900500933516014e-05,0.016159602913944582,-5.343281372915953e-12,27493.578234038567,20858.488902011402,0.7586676686626204,0.9887316038418059,0.6075731069391108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329593138021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58503424167975,260.58503424167975,-12.564965758320227,244.78400593209122,276.386062551259,124573.76071540572,124566.76447738436,6.996238021330114,0.0,nan,276.386062551259,3.2360625512590104,270.0656512274254,-3.0843487725745717,263.74523990359944,-9.404760096400537,257.42482857977143,-15.725171420228548,251.104417255932,-22.045582744067985,244.78400593209122,-28.36599406790876,1.0,1.0,26022.012520719443,26022.012520719443,275.6152434895693,2.465243489569332,275.6152434895693,275.6152434895693,77095.5355102758,77095.0861396018,0.44937067400314845,0.0,8546.071908451686,8546.071908451686,0.8855969112859078,3941.8656296891613,275.6152434895693,2.465243489569332,1.0,0.002,0.13688148880626672,0.004870463904794817,0.0002114138065723323,0.001788586195075408,0.10570690328616615,0.10570690328616615,0.0,1.647740537763509e-12,1.0,1.0000327192723995,0.016159602919287863,0.09248365712506977,0.0,3.0224239287511755e-06,3.8825185070520063,0.0,1600072.1276672701,266.5941488220669,1.9005014678441512e-05,1.0,1284571.125221408,2597.872632030869,,,,,,,,,,,,,,,,,,,2.0,15261.1358805984,1552.5645112328446,0.37152630068936415,6.173730061729009,2.9284252406495126
3565.0,-30.121282479031443,5.00357870859659,35.05067837350581,24.549970810208492,4.991824081106357,-26.609971823073383,-40.111109032854415,1.48051342406543,-6.555837229369672,-6.555856228088547,40.101366896643356,41046.398322578214,25750.28129929052,25750.28129929052,66796.67962186874,77104.32800922397,77095.11765994049,25750.28129929052,102845.39895923101,102845.39895923101,102845.39895923101,130338.96292540297,125849.18433707317,4489.778588329805,0.0,90947.01220334118,54889.08251242631,40064.36632323874,27493.563966171958,67557.9302894107,20858.479673914826,1552.5634631754965,0.0,0.8783717815487969,2.723081488910153,0.001494314320929203,1.0,1.0,-6.539702203098557,333654.7164752335,1558908.5210433784,4.672220844086564,1558908.5210433784,4.672220844086564,0.7586677267297565,0.09248365107819723,3.922251589254821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922251589254821,1.2848257953870033,1.2851174268189687,3.0527497216643265,6468.4103402815645,15261.133166244152,6453.588246857316,0.0003277915370521011,23187.449895487192,2364.461859604166,19290.207143982,1967.0536976421101,0.831924477720869,0.831924477720869,35466.02267614085,35405.22815468563,1.0021468427071039,0.8,4280.373208906511,4273.035954225843,1.0021468427071039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.459992033604,4632.441516551485,6.186313225490007,5.00357870859659,-3.745876115053492,8.749454823650083,2.9284305094984453,3.5,0.8366944312852701,0.6,0.00022696948580202883,0.9846713348014218,0.00023050278583340873,199.02354962058916,0.0,0.0,0.0,0.001286328768987916,7.786991872066486e-05,0.00014909956708136397,0.0005848060139420857,0.0924836496105727,0.0924836496105727,0.0924836496105727,0.09248665723882067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.4118197332,595.5412378495955,0.0,0.0924836496105727,0.09248365107819723,0.09248365107819723,0.37152625242464776,0.37152625242464776,0.5,9.957117745926084,0.016229004005936076,0.016229004005936076,3.927880243281834e-11,1.8998718871898745e-05,0.016154024989987192,3.927880243281834e-11,27493.563966171958,20858.479673914826,0.7586677267297565,0.9887318829294971,0.6075733544047307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296041911172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5850772524608,260.5850772524608,-12.564922747539185,244.7840726442305,276.3860818606828,124573.5406745086,124566.3496840877,7.190990420905662,0.0,nan,276.3860818606828,3.236081860682816,270.0656800173887,-3.084319982611305,263.74527817411166,-9.404721825888316,257.4248763308231,-15.725123669176867,251.10447448752797,-22.04552551247201,244.7840726442305,-28.365927355769486,1.0,1.0,26022.012520719443,26022.012520719443,275.61526113270696,2.465261132706985,275.61526113270696,275.61526113270696,77095.56275527037,77095.11765994049,0.44509532988013234,0.0,8546.071908451686,8546.071908451686,0.8855970863648626,3941.862847201095,275.61526113270696,2.465261132706985,1.0,0.002,0.13687846749295865,0.004870479126953664,0.00021140914620855264,0.0017885908545599903,0.10570457310427632,0.10570457310427632,0.0,7.685427814985157e-13,1.0,1.000032707982518,0.01615402495070839,0.09248365107819723,0.0,3.0213807876115403e-06,3.881178374175498,0.0,1600072.1440194792,266.5941627706303,1.8998679593096313e-05,1.0,1284571.0775978172,2597.8728247151616,,,,,,,,,,,,,,,,,,,2.0,15261.133166244152,1552.5634631754965,0.37152625242464776,6.173730061729009,2.9284305094984453
