time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3566.0,-30.12121596752756,5.003576358051361,35.0506787503123,24.5499960257672,4.991838880836384,-26.60991048269076,-40.111050953250356,1.4805333949261106,-6.555822912550411,-6.555841875311384,40.10136762429066,41046.41846846308,25750.281945977087,25750.281945977087,66796.70041444017,77104.35548765263,77095.14311034324,25750.281945977087,102845.42505632032,102845.42505632032,102845.42505632032,130338.97217198901,125849.15376094829,4489.818411040719,0.0,90947.01684288695,54889.07981946548,40064.374470468305,27493.547115668684,67557.92158613699,20858.468610398057,1552.5622826878907,0.0,0.8783718566036557,2.723082946532017,0.001494314320929203,1.0,1.0,-6.539719403663298,333654.9055927666,1558908.552482574,4.672218290071411,1558908.552482574,4.672218290071411,0.7586677893050304,0.09248364415693588,3.922250894302875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922250894302875,1.2848257019557425,1.285117333366501,3.05274940276528,6468.409664572752,15261.13073540822,6453.587544245348,0.0003277916267658745,23187.455186762476,2364.462399164085,19290.205043827806,1967.053483485982,0.8319241973064997,0.8319241973064997,35466.01764899124,35405.22815468563,1.0021466651448332,0.8,4280.3726021828115,4273.035954225843,1.0021466651448332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.464478800308,4632.441516551485,6.1863067125557185,5.003576358051361,-3.745862966778156,8.749439324829517,2.928435770485638,3.5,0.836695934424468,0.6,0.00022696948580202883,0.9846645116037874,0.00023050438309424678,199.02349515232672,0.0,0.0,0.0,0.001286328768987916,7.787043101303806e-05,0.00014909905478899076,0.0005848039009858323,0.09248364271416613,0.09248364271416613,0.09248364271416613,0.09248664432618917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.9811906112,595.5413779407909,0.0,0.09248364271416613,0.09248364415693588,0.09248364415693588,0.3715262049285701,0.3715262049285701,0.5,9.957207793167894,0.016202518027569113,0.016202518027569113,-5.587708074017428e-11,1.8962760975682613e-05,0.016122471648088776,-5.587708074017428e-11,27493.547115668684,20858.468610398057,0.7586677893050304,0.9887323180786985,0.6075737308781548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296153066737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5851198350304,260.5851198350304,-12.564880164969566,244.78413884978386,276.3861008202675,124573.29934991937,124566.17995236964,7.119397549744381,0.0,nan,276.3861008202675,3.2361008202674952,270.06570842617,-3.0842915738300007,263.7453160320837,-9.404683967916299,257.42492363798857,-15.725076362011407,251.10453124388886,-22.04546875611112,244.78413884978386,-28.36586115021612,1.0,1.0,26022.012520719443,26022.012520719443,275.6152784635076,2.465278463507616,275.6152784635076,275.6152784635076,77095.58044598151,77095.14311034324,0.43733563827117905,0.0,8546.071908451686,8546.071908451686,0.8855971303110739,3941.8621487743894,275.6152784635076,2.465278463507616,1.0,0.002,0.13687545208138507,0.00487049440100292,0.00021140449513255152,0.001788595506569276,0.10570224756627576,0.10570224756627576,0.0,1.70182748102099e-12,1.0,1.000032644101425,0.016122471703965857,0.09248364415693588,0.0,3.0154793205832937e-06,3.8735973726141144,0.0,1600072.1607614707,266.59417708744957,1.8962816852763353e-05,1.0,1284571.028616715,2597.8730228919517,,,,,,,,,,,,,,,,,,,2.0,15261.13073540822,1552.5622826878907,0.3715262049285701,6.173730061729009,2.928435770485638
3567.0,-30.121149600875132,5.003574009071558,35.05067912235162,24.550032417196803,4.99185779519114,-26.60984886126663,-40.11099657565353,1.4805570544743383,-6.555808240055001,-6.55582716244393,40.1013682400986,41046.43521281711,25750.28175390522,25750.28175390522,66796.71696672234,77104.37688687071,77095.16807335154,25750.28175390522,102845.44982725676,102845.44982725676,102845.44982725676,130338.97940122474,125849.12127389696,4489.85812732778,0.0,90947.01103401555,54889.06935559254,40064.379642692234,27493.52957396799,67557.90921666022,20858.457069349934,1552.5610610950555,0.0,0.878371934037272,2.7230844407893344,0.001494314320929203,1.0,1.0,-6.539740264194165,333655.0994572227,1558908.5790915394,4.672215655110658,1558908.5790915394,4.672215655110658,0.7586678535847061,0.09248363691321798,3.9222484855664046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222484855664046,1.28482559126742,1.2851172226530543,3.0527477910035175,6468.406249442984,15261.128025106047,6453.5886076933575,0.00032779241554451545,23187.46794566792,2364.463700210359,19290.208222545072,1967.0538076249354,0.8319238766278935,0.8319238766278935,35466.00022465042,35405.22815468563,1.0021460497055648,0.8,4280.370499249469,4273.035954225843,1.0021460497055648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.468960827126,4632.441516551485,6.186300005174905,5.003574009071558,-3.7458495485939154,8.749423557665473,2.928441025918821,3.5,0.836697435976806,0.6,0.00022696948580202883,0.9846577033168153,0.00023050597688667145,199.02344080271715,0.0,0.0,0.0,0.001286328768987916,7.78709106546022e-05,0.00014909857514742663,0.0005848016605721029,0.09248363547995589,0.09248363547995589,0.09248363547995589,0.09248663045957613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.55099019693,595.5415178870212,0.0,0.09248363547995589,0.09248363691321798,0.09248363691321798,0.37152615757271035,0.37152615757271035,0.5,9.957297639328997,0.01617408469377324,0.01617408469377324,1.028865881380625e-11,1.8922388903774845e-05,0.01608689824973908,1.028865881380625e-11,27493.52957396799,20858.457069349934,0.7586678535847061,0.9887327441188756,0.6075740899733882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296264480859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5851624281363,260.5851624281363,-12.564837571863677,244.78420465324467,276.3861202030177,124573.05538425477,124565.93422571653,7.121158538254149,0.0,nan,276.3861202030177,3.2361202030177196,270.0657370930659,-3.0842629069341,263.74535398311826,-9.404646016881713,257.42497087316485,-15.725029126835125,251.10458776320627,-22.04541223679371,244.78420465324467,-28.365795346755306,1.0,1.0,26022.012520719443,26022.012520719443,275.61529609736715,2.4652960973671725,275.61529609736715,275.61529609736715,77095.61184094129,77095.16807335154,0.4437675897497684,0.0,8546.071908451686,8546.071908451686,0.8855972826307207,3941.8597279942364,275.61529609736715,2.4652960973671725,1.0,0.002,0.1368724433217528,0.004870509707302072,0.000211399854486711,0.001788600146393271,0.10569992724335549,0.10569992724335549,0.0,8.799818512761348e-13,1.0,1.0000325720807923,0.01608689823945042,0.09248363691321798,0.0,3.008825926579e-06,3.8650504643594896,0.0,1600072.1779141228,266.594191759945,1.892237861511603e-05,1.0,1284570.9784061874,2597.8732260429974,,,,,,,,,,,,,,,,,,,2.0,15261.128025106047,1552.5610610950555,0.37152615757271035,6.173730061729009,2.928441025918821
3568.0,-30.121083259093602,5.003571643492136,35.0506795084292,24.550064198579662,4.991872174819315,-26.609787715701493,-40.11093849604947,1.4805766304226546,-6.555794555902423,-6.55581346416916,40.10136938985499,41046.43866656658,25750.283760094087,25750.283760094087,66796.72242666066,77104.40155398654,77095.19752407278,25750.283760094087,102845.48128416686,102845.48128416686,102845.48128416686,130338.9963634674,125849.09847761017,4489.897885857232,0.0,90947.0073204915,54889.04442911135,40064.4032126446,27493.51507930055,67557.91829194516,20858.44766239579,1552.5600082903993,0.0,0.8783720039371022,2.7230858316853177,0.001494314320929203,1.0,1.0,-6.539738981856999,333655.2799520141,1558908.6287710157,4.672213276514659,1558908.6287710157,4.672213276514659,0.7586679114050352,0.09248363101194632,3.922246248511127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922246248511127,1.2848254996837378,1.2851171310485843,3.0527462674710266,6468.403021260455,15261.125314119066,6453.589541091901,0.0003277931559234999,23187.480223867817,2364.4649522383097,19290.211012535783,1967.0540921248116,0.8319235564319569,0.8319235564319569,35465.98404221675,35405.22815468563,1.0021454781313472,0.8,4280.368546201161,4273.035954225843,1.0021454781313472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.473439912417,4632.441516551485,6.186293830294303,5.003571643492136,-3.745836904282707,8.749408547774843,2.9284462779066662,3.5,0.8366989365447618,0.6,0.00022696948580202883,0.9846508976319996,0.00023050757009196948,199.02338647350481,0.0,0.0,0.0,0.001286328768987916,7.787142295300781e-05,0.00014909806284902103,0.000584799317669849,0.09248362956293579,0.09248362956293579,0.09248362956293579,0.09248662234384836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.12367635756,595.5416569206064,0.0,0.09248362956293579,0.09248363101194632,0.09248363101194632,0.37152611026820553,0.37152611026820553,0.5,9.95738742236464,0.016149220944782883,0.016149220944782883,3.979039320256561e-13,1.8908266724793066e-05,0.01607448231214903,3.979039320256561e-13,27493.51507930055,20858.44766239579,0.7586679114050352,0.9887326921176722,0.6075740594786873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329637582078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58520461534766,260.58520461534766,-12.564795384652314,244.78427008219901,276.386139148485,124572.76606087657,124565.71276329269,7.053297583919742,0.0,nan,276.386139148485,3.2361391484849946,270.0657653352331,-3.084234664766882,263.74539152197997,-9.404608478020009,257.4250177087252,-15.724982291274785,251.10464389546362,-22.045356104536353,244.78427008219901,-28.365729917800962,1.0,1.0,26022.012520719443,26022.012520719443,275.61531324175394,2.465313241753961,275.61531324175394,275.61531324175394,77095.6312807724,77095.19752407278,0.4337566996255191,0.0,8546.071908451686,8546.071908451686,0.8855974240938654,3941.8574797536826,275.61531324175394,2.465313241753961,1.0,0.002,0.13686943688582515,0.004870524825047158,0.0002113952169887951,0.0017886047846314762,0.10569760849439754,0.10569760849439754,0.0,1.6202711915214163e-12,1.0,1.0000325469462166,0.016074482311751126,0.09248363101194632,0.0,3.0065038400365714e-06,3.8620674388303113,0.0,1600072.193945071,266.59420544409755,1.8908266326889134e-05,1.0,1284570.9316583918,2597.873415183894,,,,,,,,,,,,,,,,,,,2.0,15261.125314119066,1552.5600082903993,0.37152611026820553,6.173730061729009,2.9284462779066662
3569.0,-30.1210168573063,5.003569246558179,35.05067986719312,24.550086201075487,4.99188046957713,-26.609727124618804,-40.1108805212192,1.4805907371442466,-6.555781797867098,-6.5558006162279,40.1013693743928,41046.4541857301,25750.287526360888,25750.287526360888,66796.741712091,77104.43322537263,77095.20803305539,25750.287526360888,102845.49555941627,102845.49555941627,102845.49555941627,130338.99195737462,125849.05457933927,4489.937378035349,0.0,90947.01206282925,54889.03302419043,40064.421154043135,27493.496397958348,67557.91755200148,20858.435183322046,1552.5587772921529,0.0,0.8783720736608824,2.7230871372607086,0.001494314320929203,1.0,1.0,-6.539805231377102,333655.449243173,1558908.628102825,4.672210903909648,1558908.628102825,4.672210903909648,0.7586679730145556,0.09248362387286842,3.9222451104497877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222451104497877,1.284825433687173,1.2851170650370394,3.0527455385077387,6468.4014766747205,15261.122604846061,6453.589307161145,0.00032779346071494346,23187.488160932346,2364.465761593648,19290.210313301097,1967.0540208227171,0.8319232415092889,0.8319232415092889,35465.975809696116,35405.22815468563,1.0021451873533203,0.8,4280.367552623136,4273.035954225843,1.0021451873533203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.477911385058,4632.441516551485,6.186288089584725,5.003569246558179,-3.7458249160745045,8.749394162632683,2.9284515209719935,3.5,0.8367004345634267,0.6,0.00022696948580202883,0.9846440858422931,0.00023050916474847105,199.02333209518164,0.0,0.0,0.0,0.001286328768987916,7.78719343303518e-05,0.00014909755147167703,0.0005847971422398208,0.09248362240324323,0.09248362240324323,0.09248362240324323,0.09248660069662903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.6928343183,595.5417970444303,0.0,0.09248362240324323,0.09248362387286842,0.09248362387286842,0.3715260635662754,0.3715260635662754,0.5,9.95747676845573,0.016113817331813607,0.016113817331813607,4.32578417530749e-11,1.881836078609922e-05,0.015995384850782557,4.32578417530749e-11,27493.496397958348,20858.435183322046,0.7586679730145556,0.9887329884121341,0.6075742958497106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329648794751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5852459227546,260.5852459227546,-12.564754077245368,244.78433515978668,276.3861566857106,124572.45022414108,124565.54402191509,6.906202225993769,0.0,nan,276.3861566857106,3.2361566857106254,270.06579238053365,-3.0842076194663264,263.7454280753511,-9.404571924648906,257.42506377016707,-15.724936229832906,251.1046994649784,-22.045300535021568,244.78433515978668,-28.3656648402133,1.0,1.0,26022.012520719443,26022.012520719443,275.6153273193809,2.465327319380947,275.6153273193809,275.6153273193809,77095.6428410244,77095.20803305539,0.43480796900985297,0.0,8546.071908451686,8546.071908451686,0.8855974960606718,3941.8563360020366,275.6153273193809,2.465327319380947,1.0,0.002,0.13686644524203906,0.004870539721732724,0.00021139060196777526,0.0017886093983854156,0.10569530098388763,0.10569530098388763,0.0,3.531910007514849e-13,1.0,1.0000323868032481,0.015995384807524715,0.09248362387286842,0.0,2.99170984963483e-06,3.843063377622309,0.0,1600072.2087814093,266.5942182021329,1.8818317528257467e-05,1.0,1284570.8878123309,2597.873592584433,,,,,,,,,,,,,,,,,,,2.0,15261.122604846061,1552.5587772921529,0.3715260635662754,6.173730061729009,2.9284515209719935
3570.0,-30.12095075884545,5.003566882515663,35.05068019596075,24.550126504059904,4.991906723984086,-26.60966501056564,-40.11082226699216,1.4806209743789909,-6.55576555260734,-6.555784298041001,40.101369224002205,41046.45982798357,25750.283538831736,25750.283538831736,66796.74336681531,77104.45160387173,77095.22758003575,25750.283538831736,102845.51111886748,102845.51111886748,102845.51111886748,130338.9854925076,125849.00890668972,4489.976585817887,0.0,90947.00809941239,54889.01631829969,40064.435312347436,27493.47437364012,67557.90968598756,20858.420509480704,1552.5573047423716,0.0,0.8783721627141805,2.72308879491795,0.001494314320929203,1.0,1.0,-6.539852990856616,333655.66425897257,1558908.621604623,4.67220787354789,1558908.621604623,4.67220787354789,0.7586680470431595,0.09248361439961396,3.9222432289170395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222432289170395,1.2848252922260055,1.285116923543763,3.0527444101926213,6468.399085910381,15261.119898986564,6453.589661987855,0.0003277939845820684,23187.498273666097,2364.466792805504,19290.21137390188,1967.0541289738983,0.8319229244238762,0.8319229244238762,35465.96219904277,35405.22815468563,1.0021447066161568,0.8,4280.36590996147,4273.035954225843,1.0021447066161568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.482371425446,4632.441516551485,6.186280503096408,5.003566882515663,-3.7458103004969416,8.749377183012605,2.92845675063607,3.5,0.8367019287531628,0.6,0.00022696948580202883,0.9846373052196381,0.00023051075213060293,199.0232779652908,0.0,0.0,0.0,0.001286328768987916,7.787244817529076e-05,0.00014909703762673807,0.0005847948462830624,0.09248361304419608,0.09248361304419608,0.09248361304419608,0.09248657865331769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.2631751888,595.5419367768596,0.0,0.09248361304419608,0.09248361439961396,0.09248361439961396,0.3715260159674822,0.3715260159674822,0.5,9.95756573387697,0.01607142657564964,0.01607142657564964,4.945377440890297e-12,1.8745433635558584e-05,0.015931307184359866,4.945377440890297e-12,27493.47437364012,20858.420509480704,0.7586680470431595,0.9887331280273445,0.6075744501090917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296601560428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5852881154381,260.5852881154381,-12.56471188456186,244.78440006076832,276.3861761700944,124572.32311883222,124565.26890668024,7.054212152006148,0.0,nan,276.3861761700944,3.2361761700944385,270.06582094824165,-3.0841790517583263,263.74546572637365,-9.404534273626325,257.4251105045103,-15.724889495489663,251.1047552826403,-22.04524471735968,244.78440006076832,-28.365599939231657,1.0,1.0,26022.012520719443,26022.012520719443,275.6153459248152,2.4653459248152103,275.6153459248152,275.6153459248152,77095.69195942688,77095.22758003575,0.46437939113820903,0.0,8546.071908451686,8546.071908451686,0.8855976150418636,3941.8544450616246,275.6153459248152,2.4653459248152103,1.0,0.002,0.13686346558237056,0.00487055520246832,0.00021138600696335926,0.0017886139952084873,0.10569300348167963,0.10569300348167963,0.0,2.171846470028216e-12,1.0,1.0000322570713853,0.01593130717941449,0.09248361439961396,0.0,2.9797251205663784e-06,3.827667977625861,0.0,1600072.2277325161,266.59423444739264,1.8745428690181143e-05,1.0,1284570.8321237054,2597.8738178998606,,,,,,,,,,,,,,,,,,,2.0,15261.119898986564,1552.5573047423716,0.3715260159674822,6.173730061729009,2.92845675063607
3571.0,-30.120884512059057,5.003564480060937,35.05068057881433,24.550158739462518,4.991919057203176,-26.60960415513479,-40.11076802909372,1.4806386994630456,-6.555753092381622,-6.555771883939952,40.10137144464682,41046.47293911644,25750.288205225977,25750.288205225977,66796.76114434241,77104.47593051611,77095.26853121044,25750.288205225977,102845.55673643643,102845.55673643643,102845.55673643643,130339.02236453451,125849.00616220212,4490.016202332393,0.0,90947.001450094,54888.998455478,40064.44777179555,27493.465628098085,67557.91339989364,20858.41516278942,1552.5565564128683,0.0,0.8783722215750376,2.723090054636756,0.001494314320929203,1.0,1.0,-6.539799977495079,333655.8278323345,1558908.7175560545,4.6722058705937615,1558908.7175560545,4.6722058705937615,0.7586680939005485,0.09248361054768986,3.922240474898376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922240474898376,1.284825209301404,1.285116840600339,3.0527424637247034,6468.394961578432,15261.11718926382,6453.591217764851,0.0003277949568893597,23187.512859585797,2364.468280155384,19290.21602422343,1967.0546031747265,0.8319226016622473,0.8319226016622473,35465.942276988375,35405.22815468563,1.0021440029562703,0.8,4280.363505580559,4273.035954225843,1.0021440029562703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.4868365177035,4632.441516551485,6.186274988143486,5.003564480060937,-3.7457986460897024,8.749363126150639,2.9284619862275076,3.5,0.8367034246364308,0.6,0.00022696948580202883,0.9846305094317385,0.00023051234308494068,199.0232237139614,0.0,0.0,0.0,0.001286328768987916,7.78729265960895e-05,0.00014909655920593932,0.0005847925591856173,0.09248360907522542,0.09248360907522542,0.09248360907522542,0.0924865830574975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.8437647247,595.5420732924409,0.0,0.09248360907522542,0.09248361054768986,0.09248361054768986,0.3715259676932993,0.3715259676932993,0.5,9.957654951844486,0.016047042678849266,0.016047042678849266,-6.298250809777528e-11,1.8791558318298485e-05,0.015971906444860906,-6.298250809777528e-11,27493.465628098085,20858.41516278942,0.7586680939005485,0.9887333368180605,0.6075746107809934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296713614316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58532978036254,260.58532978036254,-12.564670219637435,244.78446471631958,276.38619484439266,124572.00026677556,124565.03429107284,6.965975702703188,0.0,nan,276.38619484439266,3.236194844392685,270.065848818789,-3.0841511812109843,263.7455027931732,-9.404497206826761,257.42515676756034,-15.724843232439639,251.10481074194044,-22.045189258059537,244.78446471631958,-28.3655352836804,1.0,1.0,26022.012520719443,26022.012520719443,275.6153631307288,2.4653631307288038,275.6153631307288,275.6153631307288,77095.7054537118,77095.26853121044,0.4369225013506366,0.0,8546.071908451686,8546.071908451686,0.8855977891958295,3941.851677272868,275.6153631307288,2.4653631307288038,1.0,0.002,0.13686047832940998,0.004870570000547713,0.00021138139853497015,0.0017886186016790838,0.10569069926748507,0.10569069926748507,0.0,2.1405403491381314e-13,1.0,1.000032339274864,0.015971906507843414,0.09248361054768986,0.0,2.9873188205029125e-06,3.837422496514076,0.0,1600072.2424139462,266.59424690761836,1.8791621300806582e-05,1.0,1284570.7897585733,2597.8739893086245,,,,,,,,,,,,,,,,,,,2.0,15261.11718926382,1552.5565564128683,0.3715259676932993,6.173730061729009,2.9284619862275076
3572.0,-30.12081838808868,5.003562086530767,35.05068094533495,24.550189927127235,4.991936005307227,-26.609542948753603,-40.11070994948966,1.4806605648119566,-6.555738183604262,-6.555756918446677,40.10137173755503,41046.4822248805,25750.287096011198,25750.287096011198,66796.7693208917,77104.50083718395,77095.2900857945,25750.287096011198,102845.57718180571,102845.57718180571,102845.57718180571,130339.02369311661,125848.96821721585,4490.055475900765,0.0,90947.00134497536,54888.98272809794,40064.465129863805,27493.44651131091,67557.91164117472,20858.402502131645,1552.555253976566,0.0,0.8783723016073677,2.7230915747666296,0.001494314320929203,1.0,1.0,-6.539834969399976,333656.0250265677,1558908.730212627,4.672203147203763,1558908.730212627,4.672203147203763,0.7586681609215642,0.09248360274169692,3.922238880636139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922238880636139,1.284825107007103,1.2851167382828192,3.0527414659359198,6468.392847383731,15261.114484715812,6453.591381321113,0.00032779540923588436,23187.522257753175,2364.469238501749,19290.216513104042,1967.0546530266752,0.8319222855583029,0.8319222855583029,35465.93074439314,35405.22815468563,1.0021435956175693,0.8,4280.362113718491,4273.035954225843,1.0021435956175693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.491288364179,4632.441516551485,6.186268105351597,5.003562086530767,-3.745785066782986,8.749347153313753,2.9284672062911916,3.5,0.8367049160831976,0.6,0.00022696948580202883,0.9846237262931179,0.0002305139310998698,199.02316956323904,0.0,0.0,0.0,0.001286328768987916,7.78734389067571e-05,0.00014909604689527172,0.0005847903120817838,0.09248360134875823,0.09248360134875823,0.09248360134875823,0.0924865655269572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.41646008275,595.5422122807865,0.0,0.09248360134875823,0.09248360274169692,0.09248360274169692,0.3715259212789965,0.3715259212789965,0.5,9.957743873592666,0.01601662345041177,0.01601662345041177,5.1386450650170445e-11,1.873484239922618e-05,0.015921949046685313,5.1386450650170445e-11,27493.44651131091,20858.402502131645,0.7586681609215642,0.9887334835877443,0.6075747640467882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296827488912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58537142185133,260.58537142185133,-12.564628578148643,244.78452919180114,276.38621365189033,124571.77321530845,124564.81115749253,6.96205781591336,0.0,nan,276.38621365189033,3.2362136518903526,270.06587675988,-3.084123240119993,263.74553986786384,-9.404460132136137,257.42520297584787,-15.72479702415211,251.10486608382502,-22.04513391617496,244.78452919180114,-28.365470808198836,1.0,1.0,26022.012520719443,26022.012520719443,275.6153806183848,2.4653806183848133,275.6153806183848,275.6153806183848,77095.73071857983,77095.2900857945,0.4406327853212133,0.0,8546.071908451686,8546.071908451686,0.8855978900110743,3941.8500750393196,275.6153806183848,2.4653806183848133,1.0,0.002,0.13685750041919925,0.004870585227037995,0.00021137680564453643,0.0017886231953185446,0.10568840282226821,0.10568840282226821,0.0,9.630811773075898e-13,1.0,1.0000322381311986,0.015921948995298862,0.09248360274169692,0.0,2.977975079506378e-06,3.8254196476692064,0.0,1600072.259820327,266.5942618163957,1.873479101277553e-05,1.0,1284570.738685731,2597.8741959486915,,,,,,,,,,,,,,,,,,,2.0,15261.114484715812,1552.555253976566,0.3715259212789965,6.173730061729009,2.9284672062911916
3573.0,-30.1207523051763,5.003559686305475,35.05068131892108,24.550221219565742,4.991952596042001,-26.609481815051186,-40.1106518698856,1.4806821048906482,-6.555724116939132,-6.555742828855143,40.1013726749668,41046.49043886072,25750.287913530665,25750.287913530665,66796.77835239138,77104.5256772178,77095.31801925959,25750.287913530665,102845.60593279026,102845.60593279026,102845.60593279026,130339.0368455465,125848.94206942906,4490.094776117448,0.0,90947.00072535445,54888.96548295169,40064.48360266973,27493.430912756252,67557.91451542597,20858.39232120978,1552.5541399019073,0.0,0.8783723744367009,2.7230930055061413,0.001494314320929203,1.0,1.0,-6.539840992976281,333656.2106774631,1558908.7707172567,4.672200668922102,1558908.7707172567,4.672200668922102,0.7586682210524702,0.09248359633673355,3.922237195322949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922237195322949,1.2848250062345536,1.2851166374873964,3.0527403936648767,6468.39057537006,15261.111779915616,6453.591654253934,0.0003277959024099526,23187.53206302865,2364.470238361587,19290.217328918512,1967.0547362165992,0.8319219689479498,0.8319219689479498,35465.9185531513,35405.22815468563,1.0021431650150814,0.8,4280.360642364754,4273.035954225843,1.0021431650150814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.495739088693,4632.441516551485,6.18626168712145,5.003559686305475,-3.7457721528059262,8.7493318391114,2.928472425043026,3.5,0.8367064071551502,0.6,0.00022696948580202883,0.9846169474166733,0.00023051551813883128,199.02311544616956,0.0,0.0,0.0,0.001286328768987916,7.787395122054065e-05,0.00014909553458148817,0.000584788051392072,0.09248359493552923,0.09248359493552923,0.09248359493552923,0.09248655542267764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.9927877621,595.5423501193778,0.0,0.09248359493552923,0.09248359633673355,0.09248359633673355,0.37152587452669006,0.37152587452669006,0.5,9.957832688428281,0.015988581452177186,0.015988581452177186,5.5138116294983774e-12,1.8711916027314146e-05,0.0159018358788785,5.5138116294983774e-12,27493.430912756252,20858.39232120978,0.7586682210524702,0.9887335752073756,0.6075748597817993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296940940494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58541300794815,260.58541300794815,-12.56458699205183,244.7845935096152,276.3862325062681,124571.53947835788,124564.58668189186,6.952796466035047,0.0,nan,276.3862325062681,3.236232506268095,270.06590470694834,-3.0840952930516323,263.7455769076188,-9.404423092381194,257.42524910828644,-15.72475089171354,251.10492130895176,-22.045078691048218,244.7845935096152,-28.36540649038477,1.0,1.0,26022.012520719443,26022.012520719443,275.6153979765499,2.465397976549923,275.6153979765499,275.6153979765499,77095.75551274036,77095.31801925959,0.4374934807710815,0.0,8546.071908451686,8546.071908451686,0.8855979965840368,3941.8483812995637,275.6153979765499,2.465397976549923,1.0,0.002,0.1368545262726392,0.004870600280963366,0.00021137221818627735,0.0017886277840018447,0.10568610909313868,0.10568610909313868,0.0,2.1881220793606992e-12,1.0,1.0000321974123598,0.01590183587336469,0.09248359633673355,0.0,2.974213332957585e-06,3.8205872751167895,0.0,1600072.2762874148,266.59427588306085,1.8711910513502517e-05,1.0,1284570.6906026013,2597.8743904924363,,,,,,,,,,,,,,,,,,,2.0,15261.111779915616,1552.5541399019073,0.37152587452669006,6.173730061729009,2.928472425043026
3574.0,-30.12068626114316,5.003557279754516,35.05068169710238,24.550252581853442,4.991969070221219,-26.60942072800825,-40.11059756213797,1.4807035360523986,-6.555710053589621,-6.555728738719302,40.101373554734465,41046.51348499555,25750.288672384857,25750.288672384857,66796.80215738041,77104.55047617754,77095.34514931012,25750.288672384857,102845.63382169497,102845.63382169497,102845.63382169497,130339.04891092409,125848.9148939712,4490.134016952879,0.0,90946.99992913603,54888.962933877985,40064.485550286714,27493.415089229125,67557.90063951584,20858.381977702928,1552.5530152193076,0.0,0.8783724474886474,2.7230944363579024,0.001494314320929203,1.0,1.0,-6.539850446407399,333656.39633622434,1558908.808730284,4.672198183065483,1558908.808730284,4.672198183065483,0.75866828147786,0.09248358992803997,3.922235480137216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922235480137216,1.2848249059715746,1.2851165372016595,3.0527392969326446,6468.388251526065,15261.109076497025,6453.591963811586,0.0003277964090432634,23187.541999888883,2364.471251639335,19290.218254207048,1967.0548305697714,0.8319216523381171,0.8319216523381171,35465.90614581597,35405.22815468563,1.0021427267800709,0.8,4280.359144930824,4273.035954225843,1.0021427267800709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.50018468544,4632.441516551485,6.186255262432091,5.003557279754516,-3.7457592432287226,8.74931652298324,2.9284776377859476,3.5,0.8367078965102708,0.6,0.00022696948580202883,0.9846101725788104,0.00023051710425413228,199.02306136096877,0.0,0.0,0.0,0.001286328768987916,7.787443026601354e-05,0.0001490950555360153,0.0005847859167363877,0.09248358852287505,0.09248358852287505,0.09248358852287505,0.09248654471365582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.56947062584,595.5424878395735,0.0,0.09248358852287505,0.09248358992803997,0.09248358992803997,0.371525828192589,0.371525828192589,0.5,9.957921371791551,0.015961438968361108,0.015961438968361108,5.9117155615240335e-12,1.8685129703044367e-05,0.015878292311924724,5.9117155615240335e-12,27493.415089229125,20858.381977702928,0.75866828147786,0.9887341306504388,0.6075753257049362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297054709424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.585454534592,260.585454534592,-12.564545465408003,244.7846576906523,276.3862513785191,124571.30417796074,124564.3613214337,6.942856527058605,0.0,nan,276.3862513785191,3.236251378519114,270.0659326409559,-3.08406735904407,263.7456139033818,-9.404386096618168,257.42529516581055,-15.724704834189424,251.10497642823228,-22.0450235717677,244.7846576906523,-28.36534230934768,1.0,1.0,26022.012520719443,26022.012520719443,275.61541524124954,2.465415241249559,275.61541524124954,275.61541524124954,77095.78045424812,77095.34514931012,0.43530493800062686,0.0,8546.071908451686,8546.071908451686,0.8855981050460204,3941.846657537902,275.61541524124954,2.465415241249559,1.0,0.002,0.13685155652775155,0.004870615309793864,0.00021136763752640546,0.0017886323634249677,0.10568381876320272,0.10568381876320272,0.0,9.513730948873533e-13,1.0,1.0000321497479798,0.01587829230601301,0.09248358992803997,0.0,2.969809969688988e-06,3.8149307009181177,0.0,1600072.2927450326,266.59428994641036,1.8685123791328806e-05,1.0,1284570.642517452,2597.8745850443775,,,,,,,,,,,,,,,,,,,2.0,15261.109076497025,1552.5530152193076,0.371525828192589,6.173730061729009,2.9284776377859476
3575.0,-30.12062032886138,5.003554866498228,35.05068207909497,24.550283909216546,4.99198543238123,-26.609359752735052,-40.110539517458506,1.4807248552281664,-6.555696038148767,-6.555714695207138,40.101374421091435,41046.52056470262,25750.289477524748,25750.289477524748,66796.81004222737,77104.57520206392,77095.37197214154,25750.289477524748,102845.66144966628,102845.66144966628,102845.66144966628,130339.06067297494,125848.88747399948,4490.173198975467,0.0,90946.99895133711,54888.94430992811,40064.50515712111,27493.399223308657,67557.90438042977,20858.371601266797,1552.5518895354141,0.0,0.8783725203385238,2.723095862489072,0.001494314320929203,1.0,1.0,-6.5398610375215185,333656.5813801863,1558908.8461642924,4.672195704085296,1558908.8461642924,4.672195704085296,0.7586683418754294,0.09248358357505175,3.9222337342384863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222337342384863,1.2848248062325232,1.285116437439969,3.052738175050968,6468.385874393414,15261.106374502317,6453.592311026033,0.00032779692951462666,23187.55207203243,2364.4722787121427,19290.219292054266,1967.054936400735,0.8319213357291425,0.8319213357291425,35465.893516307406,35405.22815468563,1.002142280697799,0.8,4280.3576206829375,4273.035954225843,1.002142280697799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.504625239964,4632.441516551485,6.1862488563698035,5.003554866498228,-3.7457463737910173,8.749301240289245,2.928482844620251,3.5,0.8367093841772145,0.6,0.00022696948580202883,0.9846034092546294,0.00023051868769563848,199.02300736731345,0.0,0.0,0.0,0.001286328768987916,7.787494227775644e-05,0.0001490945435242724,0.0005847836482017894,0.09248358217572719,0.09248358217572719,0.09248358217572719,0.09248653376330726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.14675232966,595.5426253643049,0.0,0.09248358217572719,0.09248358357505175,0.09248358357505175,0.371525782177202,0.371525782177202,0.5,9.95800991751339,0.01593481486673909,0.01593481486673909,-3.439026841078885e-11,1.865705837644782e-05,0.015853657685624967,-3.439026841078885e-11,27493.399223308657,20858.371601266797,0.7586683418754294,0.98873419261325,0.6075753968560489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329716877819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58549599225057,260.58549599225057,-12.564504007749406,244.78472173946022,276.3862702450307,124571.06710440188,124564.13578169416,6.931322707738595,0.0,nan,276.3862702450307,3.2362702450307097,270.06596054392224,-3.0840394560777327,263.7456508428104,-9.404349157189586,257.42534114169894,-15.72465885830104,251.10503144058094,-22.044968559419033,244.78472173946022,-28.365278260539753,1.0,1.0,26022.012520719443,26022.012520719443,275.61543242337694,2.465432423376967,275.61543242337694,275.61543242337694,77095.80512742748,77095.37197214154,0.43315528593666386,0.0,8546.071908451686,8546.071908451686,0.8855982154501718,3941.8449029096787,275.61543242337694,2.465432423376967,1.0,0.002,0.13684859139043326,0.00487063031478725,0.0002113630639624063,0.0017886369372010834,0.10568153198120316,0.10568153198120316,0.0,1.1634894436785004e-12,1.0,1.0000320998746175,0.015853657720015235,0.09248358357505175,0.0,2.9652025471109097e-06,3.809011999026649,0.0,1600072.309144676,266.5943039618512,1.8657092766716232e-05,1.0,1284570.594591553,2597.8747789520153,,,,,,,,,,,,,,,,,,,2.0,15261.106374502317,1552.5518895354141,0.371525782177202,6.173730061729009,2.928482844620251
3576.0,-30.120554430034503,5.003552446422219,35.05068246399308,24.550315271504246,4.992001691748801,-26.60929881786081,-40.11048147277904,1.4807460785401352,-6.555682056725232,-6.555700684159824,40.10137526892273,41046.52725568032,25750.290296254887,25750.290296254887,66796.81755193521,77104.59989822892,77095.39844223457,25750.290296254887,102845.68873848945,102845.68873848945,102845.68873848945,130339.07206019276,125848.85974188386,4490.212318308898,0.0,90946.99782186272,54888.92517523393,40064.52516292087,27493.383321703317,67557.90848462419,20858.36119670786,1552.550763006788,0.0,0.8783725930828579,2.723097285347285,0.001494314320929203,1.0,1.0,-6.539873037096925,333656.7659966742,1558908.8827985432,4.672193228696828,1558908.8827985432,4.672193228696828,0.758668402234884,0.09248357726867852,3.922231961518786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922231961518786,1.2848247069419736,1.2851163381268824,3.0527370312282804,6468.383450770394,15261.103672470323,6453.592690476017,0.00032779746201372893,23187.56226407522,2364.47331801127,19290.220426255662,1967.0550520570903,0.8319210189741353,0.8319210189741353,35465.88069277975,35405.22815468563,1.0021418277626901,0.8,4280.356073019002,4273.035954225843,1.0021418277626901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.509060645611,4632.441516551485,6.186242461238265,5.003552446422219,-3.7457335338715314,8.74928598029375,2.9284880454208615,3.5,0.8367108701202461,0.6,0.00022696948580202883,0.9845966494123128,0.0002305202703437013,199.02295340108444,0.0,0.0,0.0,0.001286328768987916,7.787545429261104e-05,0.0001490940315094178,0.0005847813756579274,0.09248357587189711,0.09248357587189711,0.09248357587189711,0.09248652264028942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.7246447363,595.5427626894631,0.0,0.09248357587189711,0.09248357726867852,0.09248357726867852,0.37152573645454184,0.37152573645454184,0.5,9.958098318002785,0.015908325186956063,0.015908325186956063,-5.803713065688498e-11,1.8627434599238768e-05,0.01582764706290618,-5.803713065688498e-11,27493.383321703317,20858.36119670786,0.758668402234884,0.9887342437064611,0.6075754589860087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297283164778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5855373810778,260.5855373810778,-12.564462618922164,244.78478567336686,276.38628908877706,124570.82894634419,124563.90913116405,6.9198151801508025,0.0,nan,276.38628908877706,3.2362890887770845,270.0659884057039,-3.0840115942961006,263.7456877226211,-9.404312277378892,257.4253870395422,-15.724612960457762,251.10508635645581,-22.044913643544163,244.78478567336686,-28.365214326633122,1.0,1.0,26022.012520719443,26022.012520719443,275.61544953176457,2.465449531764591,275.61544953176457,275.61544953176457,77095.82980035579,77095.39844223457,0.4313581212190911,0.0,8546.071908451686,8546.071908451686,0.8855983275503734,3941.84312132638,275.61544953176457,2.465449531764591,1.0,0.002,0.136845631116996,0.004870645292018665,0.00021135849789632956,0.0017886415029408577,0.10567924894816477,0.10567924894816477,0.0,8.37187090485525e-13,1.0,1.0000320472152522,0.01582764712094331,0.09248357726867852,0.0,2.9603377610572115e-06,3.8027626963640384,0.0,1600072.3255021744,266.59431794327475,1.8627492636369425e-05,1.0,1284570.5467763839,2597.874972411653,,,,,,,,,,,,,,,,,,,2.0,15261.103672470323,1552.550763006788,0.37152573645454184,6.173730061729009,2.9284880454208615
3577.0,-30.120474679498564,5.003550022347668,35.050682852823485,24.550351593084656,4.9920191129803095,-26.60922530029793,-40.110414068307705,1.4807697327030491,-6.555667943689514,-6.555686544333181,40.10137615211594,41046.543943419114,25750.29077533116,25750.29077533116,66796.83471875027,77104.62711672609,77095.42581692255,25750.29077533116,102845.71659225371,102845.71659225371,102845.71659225371,130339.08406596229,125848.83268534477,4490.251380617524,0.0,90946.99197648634,54888.90879893494,40064.536863946,27493.367473708586,67557.90433765459,20858.350838612365,1552.549635979657,0.0,0.8783726663912956,2.723098721250718,0.001494314320929203,1.0,1.0,-6.539882475644731,333656.9523110022,1558908.9209598342,4.67219073411296,1558908.9209598342,4.67219073411296,0.7586684628050322,0.09248357099909499,3.922229555360811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922229555360811,1.284824596279017,1.2851162274388075,3.0527354214108193,6468.380039760366,15261.10097196586,6453.593755734903,0.00032779825005958715,23187.57499855717,2364.474616567041,19290.22361038576,1967.0553767479987,0.8319206994084583,0.8319206994084583,35465.86328707448,35405.22815468563,1.002141212982235,0.8,4280.353972334772,4273.035954225843,1.002141212982235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.513490863429,4632.441516551485,6.186235992232129,5.003550022347668,-3.745720600762312,8.74927062310998,2.928493240142096,3.5,0.8367123543263132,0.6,0.00022696948580202883,0.9845884687411222,0.00023052218567238362,199.022888091377,0.0,0.0,0.0,0.001286328768987916,7.787604887453693e-05,0.0001490934369274919,0.0005847786848273317,0.09248356960624324,0.09248356960624324,0.09248356960624324,0.09248651198996216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.30334774626,595.5428997526772,0.0,0.09248356960624324,0.09248357099909499,0.09248357099909499,0.37152569099286137,0.37152569099286137,0.5,9.958186585847937,0.015882371329951184,0.015882371329951184,-1.4381384971784428e-11,1.8600643670652062e-05,0.0158040686884533,-1.4381384971784428e-11,27493.367473708586,20858.350838612365,0.7586684628050322,0.9887345585040576,0.6075757432952387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297397874618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.585580078461,260.585580078461,-12.564419921538956,244.78485191639444,276.38630824051523,124570.64079441362,124563.5022013344,7.138593079197993,0.0,nan,276.38630824051523,3.236308240515257,270.0660169757014,-3.0839830242985613,263.7457257108764,-9.404274289123578,257.425434446054,-15.724565553945979,251.10514318122458,-22.0448568187754,244.78485191639444,-28.365148083605533,1.0,1.0,26022.012520719443,26022.012520719443,275.61546687478074,2.465466874780759,275.61546687478074,275.61546687478074,77095.8620026753,77095.42581692255,0.43618575275468174,0.0,8546.071908451686,8546.071908451686,0.8855984797068421,3941.840703137615,275.61546687478074,2.465466874780759,1.0,0.002,0.1368426752527372,0.0048706602735061584,0.00021135393869593935,0.0017886460616461358,0.10567696934796968,0.10567696934796968,0.0,3.4207489271742553e-13,1.0,1.000031999480274,0.015804068702834684,0.09248357099909499,0.0,2.95592788389632e-06,3.7970977554102894,0.0,1600072.3420179947,266.59433205631046,1.8600658052037033e-05,1.0,1284570.498521497,2597.87516765042,,,,,,,,,,,,,,,,,,,2.0,15261.10097196586,1552.549635979657,0.37152569099286137,6.173730061729009,2.928493240142096
3578.0,-30.120408873803814,5.003547585906497,35.05068324895052,24.5503825013526,4.992033178968135,-26.60916466852087,-40.110359830409266,1.4807889727013122,-6.555654310464888,-6.555672887429351,40.10137714058954,41046.56115306948,25750.292264832144,25750.292264832144,66796.85341790163,77104.6501993548,77095.45321819966,25750.292264832144,102845.7454830318,102845.7454830318,102845.7454830318,130339.09792750879,125848.807511391,4490.290416117785,0.0,90946.98686630979,54888.897816145734,40064.54338907117,27493.35244447698,67557.89583354816,20858.341041080235,1552.5485592984685,0.0,0.8783727366802824,2.723100108080909,0.001494314320929203,1.0,1.0,-6.539889630947073,333657.13226170803,1558908.9636707434,4.672188342277048,1558908.9636707434,4.672188342277048,0.7586685211708468,0.09248356519869652,3.922227346546705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922227346546705,1.2848245062671757,1.2851161374065352,3.0527339161221514,6468.376850234309,15261.098551153927,6453.594802101254,0.0003277989905892177,23187.58675383347,2364.475815271624,19290.226738044803,1967.0556956804621,0.8319204125395093,0.8319204125395093,35465.847308916665,35405.22815468563,1.0021406486237199,0.8,4280.352043940397,4273.035954225843,1.0021406486237199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.517916609544,4632.441516551485,6.18622977262913,5.003547585906497,-3.7457080390435125,8.74925562495001,2.9284984296236436,3.5,0.8367138370353268,0.6,0.00022696948580202883,0.9845817185626725,0.00023052376610584134,199.0228342014809,0.0,0.0,0.0,0.001286328768987916,7.787652731578718e-05,0.00014909295848624163,0.0005847764789522896,0.09248356380336334,0.09248356380336334,0.09248356380336334,0.09248650235407234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.8831071641,595.5430364774368,0.0,0.09248356380336334,0.09248356519869652,0.09248356519869652,0.37152564584125003,0.37152564584125003,0.5,9.9582747401968,0.015857620061524358,0.015857620061524358,-5.343281372915953e-12,1.8576964464500634e-05,0.01578325648227974,-5.343281372915953e-12,27493.35244447698,20858.341041080235,0.7586685211708468,0.988734959751831,0.6075760745154295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297512773988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58562227374705,260.58562227374705,-12.564377726252928,244.78491760954688,276.3863269379376,124570.34511647825,124563.29046948625,7.054646991984284,0.0,nan,276.3863269379376,3.2363269379376334,270.0660450722639,-3.0839549277361016,263.7457632065901,-9.404236793409893,257.4254813409136,-15.724518659086357,251.10519947523025,-22.044800524769727,244.78491760954688,-28.365082390453097,1.0,1.0,26022.012520719443,26022.012520719443,275.61548373798536,2.4654837379853802,275.61548373798536,275.61548373798536,77095.87977526088,77095.45321819966,0.426557061218773,0.0,8546.071908451686,8546.071908451686,0.8855986193840057,3941.8384832794386,275.61548373798536,2.4654837379853802,1.0,0.002,0.13683972328184296,0.004870675154183617,0.00021134938529885093,0.001788650615532395,0.10567469264942546,0.10567469264942546,0.0,8.312456625803044e-13,1.0,1.0000319573458156,0.01578325648762302,0.09248356519869652,0.0,2.952035389164095e-06,3.7920974339269695,0.0,1600072.3579755027,266.5943456895351,1.8576969807782007e-05,1.0,1284570.4519147882,2597.8753562207007,,,,,,,,,,,,,,,,,,,2.0,15261.098551153927,1552.5485592984685,0.37152564584125003,6.173730061729009,2.9284984296236436
