time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3579.0,-30.120343173306267,5.003545149441494,35.0506836360832,24.550408345554047,4.99204935717663,-26.60910392026044,-40.1103018206544,1.480810103057634,-6.555640054494745,-6.555658584061615,40.10137767288469,41046.58066864627,25750.292258126206,25750.292258126206,66796.87292677247,77104.67869945774,77095.47619211327,25750.292258126206,102845.76845023948,102845.76845023948,102845.76845023948,130339.10342865463,125848.7741345498,4490.329294104835,0.0,90946.99413874808,54888.89610370574,40064.55337226927,27493.334978415147,67557.88835068441,20858.32952678717,1552.5473515333078,0.0,0.8783728122104819,2.723101560856355,0.001494314320929203,1.0,1.0,-6.539916959690629,333657.32073049655,1558908.9866707863,4.6721857720902715,1558908.9866707863,4.6721857720902715,0.7586685843373646,0.09248355842341222,3.92222686347079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92222686347079,1.2848244074115533,1.2851160385284743,3.0527337750164856,6468.376551248335,15261.095853638695,6453.593709593007,0.0003277989734788041,23187.591463862653,2364.4762955609363,19290.223472464542,1967.0553626839485,0.8319201027207991,0.8319201027207991,35465.843814433494,35405.22815468563,1.0021405251963997,0.8,4280.3516221933,4273.035954225843,1.0021405251963997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.522335725423,4632.441516551485,6.186223203445846,5.003545149441494,-3.7456949922477163,8.74924014168921,2.92850361133447,3.5,0.8367153175241342,0.6,0.00022696948580202883,0.9845749792248765,0.0002305253440227726,199.02278039776243,0.0,0.0,0.0,0.001286328768987916,7.787703903219887e-05,0.00014909244676982995,0.0005847743998612159,0.09248355705618677,0.09248355705618677,0.09248355705618677,0.09248648770094248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.46180350333,595.5431735255046,0.0,0.09248355705618677,0.09248355842341222,0.09248355842341222,0.37152560107521876,0.37152560107521876,0.5,9.95836265749594,0.015829259335703227,0.015829259335703227,-6.650680006714538e-12,1.8529566887082183e-05,0.015741624371003127,-6.650680006714538e-12,27493.334978415147,20858.32952678717,0.7586685843373646,0.988735358038996,0.6075764306838408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297628259527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58566424068044,260.58566424068044,-12.564335759319533,244.7849828538308,276.38634562751866,124570.1349973555,124563.11852848264,7.016468872876816,0.0,nan,276.38634562751866,3.2363456275186877,270.06607307278927,-3.0839269272107117,263.7458005180514,-9.40419948194858,257.4255279633179,-15.724472036682073,251.10525540857478,-22.0447445914252,244.7849828538308,-28.36501714616918,1.0,1.0,26022.012520719443,26022.012520719443,275.61550072959557,2.4655007295955897,275.61550072959557,275.61550072959557,77095.90384259158,77095.47619211327,0.42765047830471303,0.0,8546.071908451686,8546.071908451686,0.8855986499319227,3941.837997788144,275.61550072959557,2.4655007295955897,1.0,0.002,0.13683677909720707,0.0048706901188384655,0.00021134484420815523,0.0017886551571430946,0.10567242210407761,0.10567242210407761,0.0,1.351249841186064e-12,1.0,1.0000318730579956,0.015741624377653807,0.09248355842341222,0.0,2.9442488105302455e-06,3.782094881375233,0.0,1600072.3746296135,266.59435994550523,1.852957353776219e-05,1.0,1284570.403101936,2597.8755537170146,,,,,,,,,,,,,,,,,,,2.0,15261.095853638695,1552.5473515333078,0.37152560107521876,6.173730061729009,2.92850361133447
3580.0,-30.12027759343627,5.003542707812271,35.05068402636359,24.55044484175744,4.992067499800448,-26.609043084110287,-40.110243775974936,1.4808329894538859,-6.555626081899163,-6.555644582860984,40.10137853813774,41046.57729831048,25750.292883655562,25750.292883655562,66796.87018196605,77104.69957514318,77095.50297549726,25750.292883655562,102845.79585915283,102845.79585915283,102845.79585915283,130339.11507025071,125848.74692550061,4490.3681447500985,0.0,90946.98706825734,54888.86478740117,40064.580312062404,27493.31921109789,67557.89952316029,20858.31921719397,1552.5462318521313,0.0,0.8783728848350448,2.7231029827058784,0.001494314320929203,1.0,1.0,-6.539928077501656,333657.50521780405,1558909.0240580395,4.6721833007785,1558909.0240580395,4.6721833007785,0.7586686444456059,0.09248355228944648,3.9222242439315353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222242439315353,1.2848243003405442,1.2851159314331622,3.0527319905857517,6468.372770253736,15261.093156209536,6453.595033023962,0.0003277998573658799,23187.605147505397,2364.477690904172,19290.22742828823,1967.0557660657037,0.8319197823826814,0.8319197823826814,35465.82486516216,35405.22815468563,1.0021398558963983,0.8,4280.349335216999,4273.035954225843,1.0021398558963983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.526751368931,4632.441516551485,6.186216791324417,5.003542707812271,-3.7456821776400395,8.74922488545231,2.9285087889773718,3.5,0.8367167968506777,0.6,0.00022696948580202883,0.9845682523102783,0.00023052691905253646,199.0227266928578,0.0,0.0,0.0,0.001286328768987916,7.787755105979893e-05,0.0001490919347422299,0.0005847720010206325,0.09248355091839514,0.09248355091839514,0.09248355091839514,0.09248647693866882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.0427775414,595.5433098490954,0.0,0.09248355091839514,0.09248355228944648,0.09248355228944648,0.37152555619829625,0.37152555619829625,0.5,9.958450436355712,0.015801655995915098,0.015801655995915098,-1.2391865311656147e-11,1.8500961800782534e-05,0.015716505359307575,-1.2391865311656147e-11,27493.31921109789,20858.31921719397,0.7586686444456059,0.9887351538966462,0.6075762803169871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297743746202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58570618839826,260.58570618839826,-12.564293811601715,244.78504772788315,276.38636464890146,124569.881905814,124562.86864963031,7.013256183706398,0.0,nan,276.38636464890146,3.2363646489014855,270.06610126470525,-3.0838987352947242,263.7458378805017,-9.404162119498267,257.42557449630357,-15.72442550369641,251.1053111120943,-22.044688887905664,244.78504772788315,-28.364952272116824,1.0,1.0,26022.012520719443,26022.012520719443,275.6155178647956,2.465517864795629,275.6155178647956,275.6155178647956,77095.93436021074,77095.50297549726,0.4313847134762909,0.0,8546.071908451686,8546.071908451686,0.885598815581792,3941.835365151193,275.6155178647956,2.465517864795629,1.0,0.002,0.13683383961053278,0.004870705007509046,0.00021134031024198335,0.0017886596909956333,0.10567015512099168,0.10567015512099168,0.0,1.2376167798922033e-12,1.0,1.0000318222037354,0.01571650537169944,0.09248355228944648,0.0,2.9395507878860245e-06,3.7760598000767955,0.0,1600072.3909781738,266.5943739181008,1.8500974192647845e-05,1.0,1284570.3553202923,2597.8757470410997,,,,,,,,,,,,,,,,,,,2.0,15261.093156209536,1552.5462318521313,0.37152555619829625,6.173730061729009,2.9285087889773718
3581.0,-30.120211849264873,5.003540223086544,35.05068441089933,24.550467228423827,4.992073958945821,-26.608983268442305,-40.11018967777488,1.4808453783451583,-6.555614248702625,-6.5556326931510736,40.10137915414012,41046.60097804127,25750.298076382773,25750.298076382773,66796.89905442405,77104.73063329548,77095.51990146707,25750.298076382773,102845.81797784983,102845.81797784983,102845.81797784983,130339.12209600877,125848.71518402011,4490.406911988653,0.0,90946.98905536614,54888.8594009869,40064.588504865824,27493.304118158932,67557.89262302476,20858.309261928694,1552.545194779262,0.0,0.878372946959469,2.7231041905596642,0.001494314320929203,1.0,1.0,-6.539965834248335,333657.6618834545,1558909.0506741744,4.672181186771896,1558909.0506741744,4.672181186771896,0.7586686988324579,0.09248354691531625,3.9222226304455314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222226304455314,1.284824242380745,1.285115873460207,3.0527308724948696,6468.370401153325,15261.090458553821,6453.59537673715,0.0003278003759063667,23187.615192826353,2364.478715241836,19290.228455669952,1967.0558708294834,0.8319194662863755,0.8319194662863755,35465.81319349612,35405.22815468563,1.0021394436459683,0.8,4280.347926570557,4273.035954225843,1.0021394436459683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.531162217578,4632.441516551485,6.186211483559049,5.003540223086544,-3.745670974771616,8.749211197858159,2.9285139610016255,3.5,0.836718274571893,0.6,0.00022696948580202883,0.9845615085920789,0.00023052849803827368,199.02267285343197,0.0,0.0,0.0,0.001286328768987916,7.787802827725361e-05,0.0001490914575247752,0.000584769888709782,0.0924835454916586,0.0924835454916586,0.0924835454916586,0.092486462723712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.6238205217,595.5434461379799,0.0,0.0924835454916586,0.09248354691531625,0.09248354691531625,0.37152551160360536,0.37152551160360536,0.5,9.958537950925571,0.015770406010403804,0.015770406010403804,1.404032445861958e-11,1.844444847165505e-05,0.01566685890276176,1.404032445861958e-11,27493.304118158932,20858.309261928694,0.7586686988324579,0.9887356822562972,0.6075766928829862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297859477654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5857470731966,260.5857470731966,-12.564252926803363,244.78511222118408,276.38638192519846,124569.53148538948,124562.69593918698,6.835546202517637,0.0,nan,276.38638192519846,3.2363819251984864,270.0661279844039,-3.0838720155960573,263.74587404359914,-9.404125956400833,257.42562010280096,-15.724379897199015,251.10536616199335,-22.044633838006632,244.78511222118408,-28.3648877788159,1.0,1.0,26022.012520719443,26022.012520719443,275.615531735061,2.465531735061006,275.615531735061,275.615531735061,77095.9412573131,77095.51990146707,0.42135584603238385,0.0,8546.071908451686,8546.071908451686,0.8855989176126056,3941.833743597759,275.615531735061,2.465531735061006,1.0,0.002,0.13683090940861364,0.004870719473083061,0.00021133578969894314,0.001788664210275922,0.10566789484947157,0.10566789484947157,0.0,-2.5134842124296952e-14,1.0,1.0000317216887324,0.015666858888721436,0.09248354691531625,0.0,2.930265220526752e-06,3.76413171661658,0.0,1600072.404777386,266.59438575129735,1.8444434431330592e-05,1.0,1284570.3147443868,2597.8759112108573,,,,,,,,,,,,,,,,,,,2.0,15261.090458553821,1552.545194779262,0.37152551160360536,6.173730061729009,2.9285139610016255
3582.0,-30.12014645756482,5.00353777469506,35.05068475610615,24.550507740955823,4.992099092590539,-26.608921902554503,-40.11013156324623,1.4808745362694944,-6.555598152628306,-6.555616510143498,40.1013787856306,41046.601177734876,25750.293662950105,25750.293662950105,66796.89484068498,77104.74847029286,77095.53635720143,25750.293662950105,102845.83002015154,102845.83002015154,102845.83002015154,130339.1113959575,125848.66611961795,4490.445276339554,0.0,90946.98334245097,54888.836044725744,40064.60810858358,27493.281375805964,67557.88948438954,20858.29405982777,1552.5436918026203,0.0,0.8783730361095486,2.7231058346907733,0.001494314320929203,1.0,1.0,-6.540025965775953,333657.875119691,1558909.03475088,4.6721781531206545,1558909.03475088,4.6721781531206545,0.7586687734619786,0.0924835376157253,3.9222204528704276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222204528704276,1.2848241059692507,1.28511573701775,3.0527295017644205,6468.367496739986,15261.087766375607,6453.596094496767,0.00032780103315373357,23187.626609792565,2364.4798794483913,19290.23060110148,1967.0560896026147,0.8319191491963588,0.8319191491963588,35465.797441309995,35405.22815468563,1.0021388872691104,0.8,4280.346025448572,4273.035954225843,1.0021388872691104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.535558505207,4632.441516551485,6.18620388967853,5.00353777469506,-3.7456565227245506,8.74919429741961,2.928519115955718,3.5,0.8367197474159195,0.6,0.00022696948580202883,0.9845548010781059,0.00023053006856854795,199.022619302682,0.0,0.0,0.0,0.001286328768987916,7.787854092703463e-05,0.00014909094487499422,0.0005847675533264798,0.09248353632990225,0.09248353632990225,0.09248353632990225,0.09248643841754295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.2022935738,595.5435832143099,0.0,0.09248353632990225,0.0924835376157253,0.0924835376157253,0.37152546678522697,0.37152546678522697,0.5,9.958625011049348,0.015728593804965385,0.015728593804965385,1.546140993013978e-11,1.835751521639395e-05,0.015590544367569237,1.546140993013978e-11,27493.281375805964,20858.29405982777,0.7586687734619786,0.988735665819158,0.6075767240659499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329797725185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58578875397217,260.58578875397217,-12.56421124602781,244.7851765118488,276.38640099608523,124569.38604606876,124562.41742016896,6.968625899806956,0.0,nan,276.38640099608523,3.2364009960852513,270.06615609924785,-3.0838439007521288,263.74591120239614,-9.404088797603833,257.42566630555336,-15.724333694446614,251.1054214087017,-22.04457859129829,244.7851765118488,-28.36482348815119,1.0,1.0,26022.012520719443,26022.012520719443,275.6155498436005,2.465549843600513,275.6155498436005,275.6155498436005,77095.98865182402,77095.53635720143,0.45229462259158026,0.0,8546.071908451686,8546.071908451686,0.8855990553142905,3941.8315551347796,275.6155498436005,2.465549843600513,1.0,0.002,0.13682799347979147,0.004870734663255639,0.00021133129306492672,0.0017886687093407563,0.10566564653246335,0.10566564653246335,0.0,2.4056828577811995e-12,1.0,1.0000315671805806,0.015590544352107827,0.0924835376157253,0.0,2.9159917446336753e-06,3.74579627215321,0.0,1600072.4235334066,266.59440184737167,1.835749975498402e-05,1.0,1284570.2595168971,2597.876134660803,,,,,,,,,,,,,,,,,,,2.0,15261.087766375607,1552.5436918026203,0.37152546678522697,6.173730061729009,2.928519115955718
3583.0,-30.120080897855228,5.003535290077553,35.05068515025283,24.550534528121375,4.992110864011809,-26.608861721668976,-40.11007739519698,1.480891687032581,-6.55558590380042,-6.555604299927497,40.10138089064228,41046.624101685295,25750.298067938347,25750.298067938347,66796.92216962363,77104.77627511194,77095.57545389181,25750.298067938347,102845.87352183016,102845.87352183016,102845.87352183016,130339.14599022496,125848.66194975292,4490.484040472042,0.0,90946.98430934154,54888.83213278867,40064.613529503185,27493.27246839481,67557.885997898,20858.288580011576,1552.542941391207,0.0,0.8783730943051158,2.7231070738281966,0.001494314320929203,1.0,1.0,-6.539979904914333,333658.0360088322,1558909.1257063623,4.672176172807948,1558909.1257063623,4.672176172807948,0.7586688199445681,0.09248353407320137,3.9222188573005448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222188573005448,1.2848240257316863,1.2851156567619733,3.052728450549409,6468.365269341519,15261.08506932769,6453.596340181222,0.0003278015150477227,23187.636289101807,2364.480866463248,19290.231335468758,1967.0561644872366,0.8319188335956076,0.8319188335956076,35465.78589924371,35405.22815468563,1.0021384795963022,0.8,4280.344632443448,4273.035954225843,1.0021384795963022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.539960605695,4632.441516551485,6.186198405694439,5.003535290077553,-3.7456450828243155,8.749180372901868,2.9285242777294314,3.5,0.8367212222084089,0.6,0.00022696948580202883,0.9845480763801294,0.00023053164314385089,199.0225656143741,0.0,0.0,0.0,0.001286328768987916,7.787901876626825e-05,0.0001490904670357606,0.0005847654412514054,0.09248353266490121,0.09248353266490121,0.09248353266490121,0.09248644192796243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.79169011593,595.5437168593619,0.0,0.09248353266490121,0.09248353407320137,0.09248353407320137,0.3715254209782083,0.3715254209782083,0.5,9.95871228654481,0.015703347836904413,0.015703347836904413,5.559286364587024e-11,1.8396127074993274e-05,0.015624395013162484,5.559286364587024e-11,27493.27246839481,20858.288580011576,0.7586688199445681,0.9887361213715591,0.6075770947445339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298093303832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5858298865282,260.5858298865282,-12.56417011347179,244.7852405442635,276.38641922878185,124569.09872190545,124562.22175312634,6.876968779106648,0.0,nan,276.38641922878185,3.2364192287818696,270.0661834918886,-3.083816508111397,263.7459477549825,-9.404052245017454,257.42571201807954,-15.72428798192044,251.10547628117268,-22.044523718827293,244.7852405442635,-28.364759455736476,1.0,1.0,26022.012520719443,26022.012520719443,275.61556662863063,2.465566628630654,275.61556662863063,275.61556662863063,77096.00098891201,77095.57545389181,0.4255350202001864,0.0,8546.071908451686,8546.071908451686,0.8855991562121394,3941.8299515870476,275.61556662863063,2.465566628630654,1.0,0.002,0.1368250712191333,0.004870749149595385,0.00021132678492589676,0.0017886732148629364,0.10566339246294838,0.10566339246294838,0.0,-2.1116702136891874e-13,1.0,1.000031635720204,0.01562439495756962,0.09248353407320137,0.0,2.922323196144852e-06,3.7539293446915796,0.0,1600072.4379559606,266.59441409619956,1.8396071482129628e-05,1.0,1284570.2178471524,2597.876303256272,,,,,,,,,,,,,,,,,,,2.0,15261.08506932769,1552.542941391207,0.3715254209782083,6.173730061729009,2.9285242777294314
3584.0,-30.12001553573466,5.003532816571056,35.05068552749109,24.550570954475575,4.992129354536657,-26.60880104671206,-40.11001942036671,1.480914864387023,-6.555571195230527,-6.555589534766921,40.101381189550374,41046.62084527935,25750.296697915208,25750.296697915208,66796.91754319456,77104.79707418129,77095.59693642138,25750.296697915208,102845.8936343366,102845.8936343366,102845.8936343366,130339.14729760929,125848.62482799408,4490.522469615217,0.0,90946.9776826497,54888.80144930479,40064.64025927212,27493.253663272695,67557.89392254481,20858.27612864621,1552.541659106727,0.0,0.8783731732271574,2.7231085736093545,0.001494314320929203,1.0,1.0,-6.540014791732858,333658.2305625861,1558909.1386215629,4.672173487202947,1558909.1386215629,4.672173487202947,0.7586688859787473,0.09248352670217694,3.9222163215882206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222163215882206,1.2848239172995313,1.2851155483052061,3.0527267345956743,6468.361633441464,15261.082377825287,6453.597565773477,0.00032780236159363446,23187.649590378172,2364.482222815964,19290.234998846026,1967.056538047756,0.8319185143651042,0.8319185143651042,35465.767556353734,35405.22815468563,1.0021378317143288,0.8,4280.342418650954,4273.035954225843,1.0021378317143288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.544349903152,4632.441516551485,6.186191553373919,5.003532816571056,-3.745631714529477,8.749164531100533,2.9285294244943083,3.5,0.8367226927126595,0.6,0.00022696948580202883,0.9845413719989081,0.00023053321298343625,199.02251208790508,0.0,0.0,0.0,0.001286328768987916,7.787953018972837e-05,0.00014908995561230045,0.0005847630572874281,0.09248352538323744,0.09248352538323744,0.09248352538323744,0.09248642478888115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.3737732488,595.5438527942586,0.0,0.09248352538323744,0.09248352670217694,0.09248352670217694,0.3715253768638715,0.3715253768638715,0.5,9.958799267365503,0.015672298653100825,0.015672298653100825,3.1946001399774104e-11,1.833953638197272e-05,0.015574743034051153,3.1946001399774104e-11,27493.253663272695,20858.27612864621,0.7586688859787473,0.9887359369103083,0.6075769752730797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298211072904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5858711634036,260.5858711634036,-12.564128836596353,244.7853043923394,276.3864379344575,124568.86397109953,124561.96287313836,6.901097961174407,0.0,nan,276.3864379344575,3.2364379344575127,270.0662112260431,-3.083788773956883,263.7459845176173,-9.404015482382704,257.4257578091956,-15.724242190804375,251.10553110076876,-22.04446889923122,244.7853043923394,-28.364695607660565,1.0,1.0,26022.012520719443,26022.012520719443,275.61558390752265,2.465583907522671,275.61558390752265,275.61558390752265,77096.03194707171,77095.59693642138,0.4350106503261486,0.0,8546.071908451686,8546.071908451686,0.8855993165610522,3941.827403196162,275.61558390752265,2.465583907522671,1.0,0.002,0.13682215824576038,0.004870764070992145,0.00021132229224032128,0.0017886777097683424,0.10566114612016064,0.10566114612016064,0.0,2.0086636347282916e-12,1.0,1.0000315351947515,0.015574743002105151,0.09248352670217694,0.0,2.9130366073232903e-06,3.741999922481733,0.0,1600072.4551278437,266.59442880476945,1.833950443597132e-05,1.0,1284570.1674584015,2597.876507128783,,,,,,,,,,,,,,,,,,,2.0,15261.082377825287,1552.541659106727,0.3715253768638715,6.173730061729009,2.9285294244943083
3585.0,-30.119950006329532,5.0035303009418755,35.05068590281554,24.550587718281918,4.992135884340013,-26.608741417261484,-40.10996532216666,1.48092729549386,-6.555559424281455,-6.555577713704069,40.10138189047136,41046.65767968799,25750.301786835276,25750.301786835276,66796.95946652326,77104.83195163058,77095.61509646065,25750.301786835276,102845.91688329593,102845.91688329593,102845.91688329593,130339.155990151,125848.59508547769,4490.560904673312,0.0,90946.98828587258,54888.81401480473,40064.63807896427,27493.23910685508,67557.87718581935,20858.2665530584,1552.5406496953956,0.0,0.8783732346555373,2.72310977440178,0.001494314320929203,1.0,1.0,-6.540046902427946,333658.38632290857,1558909.1689079064,4.672171396882625,1558909.1689079064,4.672171396882625,0.7586689393705403,0.092483521454157,3.92221603550011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92221603550011,1.2848238591422672,1.2851154901347412,3.052726650109482,6468.3614544253605,15261.07968454984,6453.596392075305,0.0003278023135869948,23187.653985070763,2364.4826709498925,19290.231490583643,1967.056180304553,0.8319182053951446,0.8319182053951446,35465.765486843295,35405.22815468563,1.0021377586179732,0.8,4280.342168882968,4273.035954225843,1.0021377586179732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.548738524465,4632.441516551485,6.1861862537526,5.0035303009418755,-3.7456205853186244,8.7491508862605,2.9285345704699774,3.5,0.8367241629914222,0.6,0.00022696948580202883,0.9845346505082558,0.00023053478685067932,199.022458424472,0.0,0.0,0.0,0.001286328768987916,7.788000741839551e-05,0.0001490894783836333,0.0005847611428406336,0.09248352005888291,0.09248352005888291,0.09248352005888291,0.09248641190837258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.95889366267,595.5439877610257,0.0,0.09248352005888291,0.092483521454157,0.092483521454157,0.3715253323992244,0.3715253323992244,0.5,9.95888602146536,0.01563973536008234,0.01563973536008234,-2.148681232938543e-11,1.8289422598627425e-05,0.01553081127610767,-2.148681232938543e-11,27493.23910685508,20858.2665530584,0.7586689393705403,0.9887368024130898,0.6075776710210757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298328315322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58591148623185,260.58591148623185,-12.564088513768127,244.78536800975183,276.3864549627017,124568.56582167406,124561.8242316424,6.741590031661394,0.0,nan,276.3864549627017,3.236454962701714,270.0662375721188,-3.0837624278811973,263.74602018153047,-9.403979818469509,257.4258027909406,-15.724197209059355,251.10558540034776,-22.044414599652214,244.78536800975183,-28.364631990248142,1.0,1.0,26022.012520719443,26022.012520719443,275.61559785354297,2.465597853542988,275.61559785354297,275.61559785354297,77096.03773513356,77095.61509646065,0.42263867291330826,0.0,8546.071908451686,8546.071908451686,0.8855993346521875,3941.8271156776104,275.61559785354297,2.465597853542988,1.0,0.002,0.1368192534887352,0.0048707784163588745,0.0002113178109662136,0.0017886821894699586,0.1056589054831068,0.1056589054831068,0.0,4.3617193190570447e-13,1.0,1.0000314462501771,0.015530811297594482,0.092483521454157,0.0,2.9048199088241325e-06,3.731444879530288,0.0,1600072.4688632854,266.5944405757185,1.8289444085439754e-05,1.0,1284570.1271170275,2597.8766703496785,,,,,,,,,,,,,,,,,,,2.0,15261.07968454984,1552.5406496953956,0.3715253323992244,6.173730061729009,2.9285345704699774
3586.0,-30.119884769293375,5.003527780171854,35.05068621517952,24.55062480820345,4.992151232999681,-26.60868116906641,-40.109907382260985,1.4809476330468423,-6.55554578410073,-6.555563931601671,40.101380823216104,41046.64588940771,25750.30237447411,25750.30237447411,66796.94826388182,77104.85222862907,77095.61472838058,25750.30237447411,102845.91710285468,102845.91710285468,102845.91710285468,130339.13259408902,125848.53377705372,4490.598817035311,0.0,90946.97714968534,54888.77081154475,40064.67370904509,27493.215491234343,67557.88920027943,20858.25056890015,1552.539163306272,0.0,0.8783733134465727,2.7231111755130897,0.001494314320929203,1.0,1.0,-6.5401576353283986,333658.5679240984,1558909.1227922896,4.672168715736126,1558909.1227922896,4.672168715736126,0.7586690096525952,0.09248351230906468,3.922212707348489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922212707348489,1.2848237639957678,1.2851153949666454,3.052724285819957,6468.356444779563,15261.076996804399,6453.598572589676,0.0003278035157274751,23187.670821444994,2364.4843877822696,19290.23800828702,1967.0568449253333,0.8319178824311472,0.8319178824311472,35465.74141158506,35405.22815468563,1.0021369082654237,0.8,4280.339263254353,4273.035954225843,1.0021369082654237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.5531127900595,4632.441516551485,6.186179894102133,5.003527780171854,-3.745607982182926,8.74913576235478,2.928539699616126,3.5,0.8367256284617504,0.6,0.00022696948580202883,0.9845279590556738,0.00023053635370571938,199.0224050004949,0.0,0.0,0.0,0.001286328768987916,7.788051853976605e-05,0.00014908896726226276,0.0005847586419215099,0.09248351097860158,0.09248351097860158,0.09248351097860158,0.09248637924543793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.53888167493,595.5441243101633,0.0,0.09248351097860158,0.09248351230906468,0.09248351230906468,0.3715252878539235,0.3715252878539235,0.5,9.958972066566522,0.01558807408332541,0.01558807408332541,2.1032064978498966e-12,1.814750095263662e-05,0.015406296273283715,2.1032064978498966e-12,27493.215491234343,20858.25056890015,0.7586690096525952,0.9887364607538024,0.6075773884486304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298447554325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5859518036078,260.5859518036078,-12.56404819639215,244.7854314681088,276.38647213909496,124568.2826815799,124561.54200285043,6.740678729494225,0.0,nan,276.38647213909496,3.2364721390949853,270.06626400490586,-3.0837359950941163,263.7460558707113,-9.403944129288675,257.4258477365138,-15.72415226348619,251.10563960231224,-22.04436039768774,244.7854314681088,-28.364568531891166,1.0,1.0,26022.012520719443,26022.012520719443,275.61561159257525,2.4656115925752715,275.61561159257525,275.61561159257525,77096.07215286541,77095.61472838058,0.4574244848336093,0.0,8546.071908451686,8546.071908451686,0.8855995451119528,3941.8237708852316,275.61561159257525,2.4656115925752715,1.0,0.002,0.13681637201924135,0.004870793023719515,0.00021131336651112597,0.0017886866345970171,0.10565668325556299,0.10565668325556299,0.0,1.1081430911774603e-12,1.0,1.0000311941506796,0.015406296271180508,0.09248351230906468,0.0,2.8815311553118325e-06,3.7015287069405165,0.0,1600072.4846600534,266.59445421589925,1.814749884943012e-05,1.0,1284570.080082978,2597.8768606491294,,,,,,,,,,,,,,,,,,,2.0,15261.076996804399,1552.539163306272,0.3715252878539235,6.173730061729009,2.928539699616126
3587.0,-30.119819557151306,5.003525272375348,35.05068653949001,24.550660501141124,4.992173128914466,-26.608620288544092,-40.10985310943795,1.4809738592415045,-6.555531054322785,-6.555549193734466,40.10138179185232,41046.66611188328,25750.300820397395,25750.300820397395,66796.96693228067,77104.8734432345,77095.6462903741,25750.300820397395,102845.94711077149,102845.94711077149,102845.94711077149,130339.14695717013,125848.51012438934,4490.636832780784,0.0,90946.97535277468,54888.76801722185,40064.67481728092,27493.199846398646,67557.87466367957,20858.240386942536,1552.5380330822143,0.0,0.8783733896718477,2.723112671886628,0.001494314320929203,1.0,1.0,-6.540149999786593,333658.76211882796,1558909.1646463724,4.672166121899081,1558909.1646463724,4.672166121899081,0.7586690710239308,0.092483505298358,3.9222110241229386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222110241229386,1.2848236413000733,1.2851152722431014,3.0527232672603803,6468.354286574045,15261.074305386146,6453.598772967703,0.00032780397991163495,23187.680314348134,2364.4853557889937,19290.23860723035,1967.0569060005557,0.8319175676789836,0.8319175676789836,35465.72923542857,35405.22815468563,1.0021364781963338,0.8,4280.337793721258,4273.035954225843,1.0021364781963338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.557482154361,4632.441516551485,6.186173027229917,5.003525272375348,-3.7455946555999624,8.749119927975311,2.9285448230187394,3.5,0.8367270922910685,0.6,0.00022696948580202883,0.9845212702055528,0.00023053791997265953,199.02235159693274,0.0,0.0,0.0,0.001286328768987916,7.788099731449608e-05,0.00014908848848753275,0.0005847565131156268,0.09248350399470809,0.09248350399470809,0.09248350399470809,0.09248637076482294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.12893345475,595.5442576861504,0.0,0.09248350399470809,0.092483505298358,0.092483505298358,0.371525241292105,0.371525241292105,0.5,9.95905806639832,0.015544979701473949,0.015544979701473949,6.423306331271306e-12,1.8139411679385375e-05,0.015399193947871481,6.423306331271306e-12,27493.199846398646,20858.240386942536,0.7586690710239308,0.9887369498346879,0.6075778185181833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298567037005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.585992709468,260.585992709468,-12.564007290532004,244.78549485155347,276.3864905673732,124568.12474816674,124561.28568094339,6.839067223362187,0.0,nan,276.3864905673732,3.2364905673732096,270.0662914242142,-3.0837085757857494,263.74609228105743,-9.403907718942548,257.4258931378878,-15.724106862112194,251.10569399472183,-22.044306005278145,244.78549485155347,-28.36450514844651,1.0,1.0,26022.012520719443,26022.012520719443,275.61563002360043,2.465630023600454,275.61563002360043,275.61563002360043,77096.10859235673,77095.6462903741,0.46230198262492195,0.0,8546.071908451686,8546.071908451686,0.8855996515527814,3941.822079243553,275.61563002360043,2.465630023600454,1.0,0.002,0.13681349187676228,0.004870807795261446,0.00021130892452036446,0.001788691076274671,0.10565446226018223,0.10565446226018223,0.0,7.950354784236335e-13,1.0,1.000031179774411,0.015399193941448175,0.092483505298358,0.0,2.8802028844192638e-06,3.6998223050318195,0.0,1600072.5019260275,266.5944689456772,1.8139405256079044e-05,1.0,1284570.0297872648,2597.8770641452693,,,,,,,,,,,,,,,,,,,2.0,15261.074305386146,1552.5380330822143,0.371525241292105,6.173730061729009,2.9285448230187394
3588.0,-30.11975435356345,5.0035227471682555,35.050686903404355,24.550686624739342,4.992187843135054,-26.608560133897765,-40.10979520445687,1.4809936225879627,-6.555517950420779,-6.5555361192866615,40.10138358433898,41046.68005350867,25750.302930965106,25750.302930965106,66796.98298447378,77104.90147448338,77095.68420885918,25750.302930965106,102845.98713982428,102845.98713982428,102845.98713982428,130339.17612634355,125848.50108796572,4490.675038377824,0.0,90946.98043680855,54888.75901235906,40064.690471610535,27493.188986519264,67557.8794581298,20858.233551834823,1552.5371696141199,0.0,0.878373453742536,2.7231139988847652,0.001494314320929203,1.0,1.0,-6.54011110136895,333658.9343954364,1558909.2420968798,4.6721639416654615,1558909.2420968798,4.6721639416654615,0.7586691220891923,0.09248350060865933,3.9222101621063192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222101621063192,1.2848235488399526,1.285115179761994,3.0527228160221864,6468.353330454459,15261.07161564375,6453.598140135236,0.00032780413310769637,23187.686706713306,2364.486007628834,19290.236715651758,1967.05671311322,0.8319172567596768,0.8319172567596768,35465.722999752106,35405.22815468563,1.0021362579485467,0.8,4280.337041141171,4273.035954225843,1.0021362579485467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.561851270328,4632.441516551485,6.18616704112316,5.0035227471682555,-3.7455825924677733,8.749105339636028,2.9285499461337463,3.5,0.8367285560382133,0.6,0.00022696948580202883,0.9845145822818463,0.00023053948604394783,199.02229820040444,0.0,0.0,0.0,0.001286328768987916,7.788150813377878e-05,0.00014908797766825005,0.0005847543810582903,0.09248349926164769,0.09248349926164769,0.09248349926164769,0.09248637114271793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.7222223093,595.5443900497414,0.0,0.09248349926164769,0.09248350060865933,0.09248350060865933,0.37152519536825507,0.37152519536825507,0.5,9.959144221183504,0.015516269267322969,0.015516269267322969,9.606537787476555e-12,1.8168865892675967e-05,0.015425017917721107,9.606537787476555e-12,27493.188986519264,20858.233551834823,0.7586691220891923,0.9887371172724924,0.6075779817652223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329868590475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5860334431528,260.5860334431528,-12.563966556847163,244.78555810693874,276.3865087793579,124567.90386062949,124561.0935791523,6.810281477209157,0.0,nan,276.3865087793579,3.236508779357905,270.0663186448812,-3.083681355118756,263.7461285104008,-9.403871489599169,257.42593837591215,-15.724061624087824,251.10574824142626,-22.044251758573722,244.78555810693874,-28.36444189306124,1.0,1.0,26022.012520719443,26022.012520719443,275.6156475349972,2.465647534997231,275.6156475349972,275.6156475349972,77096.12645787462,77095.68420885918,0.44224901543930173,0.0,8546.071908451686,8546.071908451686,0.8855997060634548,3941.821212916851,275.6156475349972,2.465647534997231,1.0,0.002,0.13681060690521812,0.0048708222873429475,0.0002113044743485594,0.0017886955262512397,0.1056522371742797,0.1056522371742797,0.0,5.997988564154788e-13,1.0,1.0000312320629394,0.015425017908114569,0.09248350060865933,0.0,2.885033048982411e-06,3.706026860941325,0.0,1600072.5173385197,266.5944820495792,1.816885628613818e-05,1.0,1284569.985168277,2597.877244673425,,,,,,,,,,,,,,,,,,,2.0,15261.07161564375,1552.5371696141199,0.37152519536825507,6.173730061729009,2.9285499461337463
3589.0,-30.119689271250042,5.003520229155294,35.0506872701813,24.550722946319752,4.9922067336086275,-26.608499670761287,-40.10974100148303,1.4810171320768857,-6.555503579953665,-6.555521724437308,40.10138439402602,41046.692077683896,25750.302048094538,25750.302048094538,66796.99412577844,77104.92218836598,77095.7121734385,25750.302048094538,102846.01422153304,102846.01422153304,102846.01422153304,130339.18703943124,125848.47395416812,4490.713085263127,0.0,90946.97432563761,54888.74421084387,40064.700127548596,27493.172817898194,67557.87294544678,20858.222973914973,1552.5360221480846,0.0,0.8783735287131673,2.723115460658869,0.001494314320929203,1.0,1.0,-6.540118164872126,333659.1240715393,1558909.2770826574,4.672161390522665,1558909.2770826574,4.672161390522665,0.7586691835122124,0.09248349403083132,3.922207720825023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922207720825023,1.284823438854033,1.2851150697511096,3.0527211772563403,6468.349858106278,15261.068927903721,6453.599254042735,0.0003278049374608098,23187.699581221368,2364.487320463295,19290.240045195816,1967.0570526322258,0.8319169384451607,0.8319169384451608,35465.70533995152,35405.22815468563,1.002135634193979,0.8,4280.334909790328,4273.035954225843,1.002135634193979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.566212339533,4632.441516551485,6.186160347854697,5.003520229155294,-3.7455695333002392,8.749089762455533,2.928555059816899,3.5,0.8367300170905425,0.6,0.00022696948580202883,0.9845079068461092,0.00023054104921222025,199.0222449032188,0.0,0.0,0.0,0.001286328768987916,7.788198629794067e-05,0.00014908749950408816,0.0005847521416334313,0.09248349272840914,0.09248349272840914,0.09248349272840914,0.09248636032761814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.3113790368,595.5445237089416,0.0,0.09248349272840914,0.09248349403083132,0.09248349403083132,0.3715251508847404,0.3715251508847404,0.5,9.959230247259175,0.015488532805306932,0.015488532805306932,9.066525308298878e-11,1.814448364712007e-05,0.015403559565186242,9.066525308298878e-11,27493.172817898194,20858.222973914973,0.7586691835122124,0.9887373775032444,0.607578218320006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298805597745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5860744046045,260.5860744046045,-12.56392559539546,244.7856212745677,276.3865275346319,124567.68149675163,124560.83313518744,6.8483615641814115,0.0,nan,276.3865275346319,3.236527534631932,270.0663462826293,-3.08365371737068,263.74616503061725,-9.403834969382729,257.4259837785974,-15.724016221402564,251.10580252658352,-22.04419747341646,244.7856212745677,-28.36437872543229,1.0,1.0,26022.012520719443,26022.012520719443,275.61566520206094,2.4656652020609613,275.61566520206094,275.61566520206094,77096.15703125333,77095.7121734385,0.4448578148294473,0.0,8546.071908451686,8546.071908451686,0.8855998604408474,3941.818759429148,275.61566520206094,2.4656652020609613,1.0,0.002,0.13680772594675178,0.004870837003461379,0.00021130003094807663,0.0017886999704355897,0.10565001547403831,0.10565001547403831,0.0,1.3836661851007737e-12,1.0,1.0000311886200666,0.01540355947452099,0.09248349403083132,0.0,2.8810196759232976e-06,3.7008712608391447,0.0,1600072.5341596506,266.5944964200463,1.8144392981866986e-05,1.0,1284569.9360429063,2597.8774434344127,,,,,,,,,,,,,,,,,,,2.0,15261.068927903721,1552.5360221480846,0.3715251508847404,6.173730061729009,2.928555059816899
3590.0,-30.119624188757204,5.003517699169952,35.050687657447625,24.55075472770261,4.992220940176572,-26.608439675868514,-40.10968309650195,1.4810364263613112,-6.555490252150548,-6.555508395624011,40.101385719459614,41046.690522512865,25750.303498594014,25750.303498594014,66796.99402110688,77104.9461587629,77095.7440462484,25750.303498594014,102846.04754484241,102846.04754484241,102846.04754484241,130339.20726175161,125848.4560529119,4490.7512088397025,0.0,90946.9700999399,54888.71446003696,40064.72848878105,27493.159716909202,67557.88820569025,20858.21454046632,1552.5350459300516,0.0,0.8783735959397319,2.7231168138730255,0.001494314320929203,1.0,1.0,-6.54010563255855,333659.2996985157,1558909.3343535154,4.672159102899569,1558909.3343535154,4.672159102899569,0.7586692382846716,0.09248348890705162,3.922205414613473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922205414613473,1.2848233485883835,1.2851149794649714,3.0527195967622647,6468.346509228985,15261.066239907614,6453.600282154626,0.00032780570985494183,23187.712137943337,2364.4886008925923,19290.24311829106,1967.05736600073,0.8319166204726754,0.8319166204726756,35465.68865721977,35405.22815468563,1.00213504495013,0.8,4280.332896361343,4273.035954225843,1.00213504495013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.570571667256,4632.441516551485,6.18615421774822,5.003517699169952,-3.745557285048922,8.749074984218874,2.9285601714616023,3.5,0.8367314775604578,0.6,0.00022696948580202883,0.9845012314408,0.00023054261239456553,199.02219160591474,0.0,0.0,0.0,0.001286328768987916,7.788249712322e-05,0.00014908698867880884,0.0005847497942444416,0.09248348758149474,0.09248348758149474,0.09248348758149474,0.09248635521142815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.9030186427,595.5446565859096,0.0,0.09248348758149474,0.09248348890705162,0.09248348890705162,0.37152510670568367,0.37152510670568367,0.5,9.959316275680418,0.01546656895027354,0.01546656895027354,-1.5916157281026244e-11,1.8143473482723493e-05,0.01540276306548094,-1.5916157281026244e-11,27493.159716909202,20858.21454046632,0.7586692382846716,0.9887371526139669,0.6075780580580018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298924949742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5861151266134,260.5861151266134,-12.563884873386598,244.78568432784311,276.38654592537216,124567.40774924394,124560.59941968489,6.80832955905168,0.0,nan,276.38654592537216,3.2365459253721838,270.06637360587973,-3.0836263941202446,263.74620128637184,-9.403798713628134,257.4260289668605,-15.723971033139492,251.10585664735328,-22.0441433526467,244.78568432784311,-28.364315672156863,1.0,1.0,26022.012520719443,26022.012520719443,275.6156822604017,2.4656822604017066,275.6156822604017,275.6156822604017,77096.17579168934,77095.7440462484,0.43174544094654266,0.0,8546.071908451686,8546.071908451686,0.8856000062769253,3941.81644168654,275.6156822604017,2.4656822604017066,1.0,0.002,0.13680484513792623,0.004870851524636825,0.0002112955873155106,0.0017887044141308651,0.1056477936577553,0.1056477936577553,0.0,1.4463755713955972e-12,1.0,1.0000311870109484,0.015402763081397097,0.09248348890705162,0.0,2.8808708682556837e-06,3.7006799759418065,0.0,1600072.549791417,266.59450974784943,1.8143489398880774e-05,1.0,1284569.8905562202,2597.8776274733123,,,,,,,,,,,,,,,,,,,2.0,15261.066239907614,1552.5350459300516,0.37152510670568367,6.173730061729009,2.9285601714616023
3591.0,-30.1195591249329,5.00351517275207,35.05068804108756,24.550786055065714,4.99223722368239,-26.60837949007186,-40.10962892845271,1.4810575877825574,-6.555476132830108,-6.5554942396043545,40.101386388857684,41046.709524242244,25750.303057951565,25750.303057951565,66797.01258219381,77104.97040764234,77095.76915195204,25750.303057951565,102846.0722099036,102846.0722099036,102846.0722099036,130339.21536443263,125848.42618268669,4490.789181745943,0.0,90946.96882548486,54888.70793798971,40064.73431943905,27493.143154529018,67557.87747396807,20858.203663689146,1552.5338855128086,0.0,0.8783736701487119,2.723118251553538,0.001494314320929203,1.0,1.0,-6.540123652757529,333659.48622662056,1558909.3632774309,4.672156577675193,1558909.3632774309,4.672156577675193,0.7586692997033014,0.09248348251459396,3.9222036313754796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222036313754796,1.2848232495876064,1.285114880441723,3.052718444061781,6468.344066794981,15261.063554084512,6453.600682416192,0.00032780624777774405,23187.722355351198,2364.4896427782373,19290.244314699667,1967.0574880004556,0.8319163054946583,0.8319163054946583,35465.67575758609,35405.22815468563,1.0021345893275664,0.8,4280.331339512218,4273.035954225843,1.0021345893275664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.574924332798,4632.441516551485,6.186147643235268,5.00351517275207,-3.7455444140647067,8.749059586816777,2.9285652752979496,3.5,0.8367329357994142,0.6,0.00022696948580202883,0.9844945579990841,0.0002305441751382845,199.02213832392727,0.0,0.0,0.0,0.001286328768987916,7.78829749848954e-05,0.00014908651081713343,0.0005847476541160604,0.09248348121466471,0.09248348121466471,0.09248348121466471,0.09248634272616832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.4923792137,595.5447901718421,0.0,0.09248348121466471,0.09248348251459396,0.09248348251459396,0.37152506335532753,0.37152506335532753,0.5,9.959402118792115,0.015442264160583363,0.015442264160583363,-2.55226950685028e-11,1.810677423463858e-05,0.015370586846813694,-2.55226950685028e-11,27493.143154529018,20858.203663689146,0.7586692997033014,0.9887375844205964,0.6075784358390875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299044869227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5861558398326,260.5861558398326,-12.563844160167378,244.78574730321714,276.38656437643806,124567.17732652483,124560.37046653825,6.806859986560095,0.0,nan,276.38656437643806,3.236564376438082,270.06640096180104,-3.0835990381989404,263.74623754716185,-9.403762452838123,257.4260741325124,-15.723925867487594,251.1059107178653,-22.044089282134678,244.78574730321714,-28.36425269678284,1.0,1.0,26022.012520719443,26022.012520719443,275.61569935411063,2.4656993541106544,275.61569935411063,275.61569935411063,77096.20024443178,77095.76915195204,0.4310924797318876,0.0,8546.071908451686,8546.071908451686,0.8856001190421277,3941.814649532357,275.61569935411063,2.4656993541106544,1.0,0.002,0.1368019703459488,0.004870866168885427,0.0002112911533349432,0.001788708847845743,0.1056455766674716,0.1056455766674716,0.0,1.1806861911767275e-12,1.0,1.0000311218679199,0.01537058687233639,0.09248348251459396,0.0,2.8748528852107772e-06,3.6929493172362444,0.0,1600072.5663004976,266.59452386716987,1.8106799757333647e-05,1.0,1284569.8422462011,2597.877822935426,,,,,,,,,,,,,,,,,,,2.0,15261.063554084512,1552.5338855128086,0.37152506335532753,6.173730061729009,2.9285652752979496
