time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3592.0,-30.119494049145967,5.00351261186767,35.05068841300597,24.550808092486136,4.99224518451558,-26.608320125780196,-40.10957112824542,1.4810712613703703,-6.55546414927494,-6.555482192241616,40.10138681909558,41046.71938393787,25750.307215324297,25750.307215324297,66797.02659926217,77105.00131760498,77095.78450876364,25750.307215324297,102846.09172408794,102846.09172408794,102846.09172408794,130339.21907411079,125848.39201927936,4490.827054831425,0.0,90946.97280790808,54888.69087511033,40064.75770310861,27493.127350022856,67557.88505313147,20858.193200624202,1552.5328117916374,0.0,0.8783737338345169,2.7231194755156256,0.001494314320929203,1.0,1.0,-6.540167578076819,333659.64497040934,1558909.3818675359,4.672154410539482,1558909.3818675359,4.672154410539482,0.7586693552564097,0.0924834768671551,3.92220238281065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92220238281065,1.2848231856176286,1.2851148164572253,3.052717624273883,6468.342329762797,15261.060870056835,6453.600594132617,0.00032780660323689857,23187.730752112668,2364.490499009618,19290.24405081415,1967.0574610916217,0.8319159928599995,0.8319159928599994,35465.666725684445,35405.22815468563,1.002134270315572,0.8,4280.330249457373,4273.035954225843,1.002134270315572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.579274317056,4632.441516551485,6.186142177328043,5.00351261186767,-3.7455331492260475,8.749045761093718,2.9285703759938384,3.5,0.8367343931410967,0.6,0.00022696948580202883,0.984487883379204,0.0002305457381790904,199.02208503217193,0.0,0.0,0.0,0.001286328768987916,7.788348489186525e-05,0.0001490860009101636,0.0005847454680135544,0.09248347551721982,0.09248347551721982,0.09248347551721982,0.09248632703881393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.0820283347,595.5449236521454,0.0,0.09248347551721982,0.0924834768671551,0.0924834768671551,0.3715250200812866,0.3715250200812866,0.5,9.959487662184998,0.015412386744174,0.015412386744174,7.048583938740194e-12,1.8042966701159457e-05,0.01531461416482216,7.048583938740194e-12,27493.127350022856,20858.193200624202,0.7586693552564097,0.9887376809787501,0.6075785136206725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299164619615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58619579034183,260.58619579034183,-12.563804209658144,244.78581014125757,276.3865814394166,124566.87129203016,124560.19194996016,6.679342070005335,0.0,nan,276.3865814394166,3.236581439416625,270.06642717979236,-3.083572820207621,263.7462729201635,-9.403727079836472,257.4261186605276,-15.72388133947237,251.10596440089353,-22.04403559910645,244.78581014125757,-28.364189858742407,1.0,1.0,26022.012520719443,26022.012520719443,275.6157131984172,2.465713198417234,275.6157131984172,275.6157131984172,77096.21117671451,77095.78450876364,0.4266679508727975,0.0,8546.071908451686,8546.071908451686,0.8856001979966235,3941.813394724703,275.6157131984172,2.465713198417234,1.0,0.002,0.1367991060225211,0.004870880386769593,0.0002112867346073366,0.0017887132656033014,0.1056433673036683,0.1056433673036683,0.0,2.1063793070874581e-13,1.0,1.0000310085439932,0.015314614157773576,0.0924834768671551,0.0,2.86438407347975e-06,3.6795012796361846,0.0,1600072.5802656244,266.59453585072504,1.804295965257552e-05,1.0,1284569.8011322215,2597.877989282416,,,,,,,,,,,,,,,,,,,2.0,15261.060870056835,1552.5328117916374,0.3715250200812866,6.173730061729009,2.9285703759938384
3593.0,-30.119429243802458,5.003510085926924,35.05068875762357,24.550848500244342,4.992270702484621,-26.608259249179863,-40.109516855422385,1.4811007066254933,-6.555448412909982,-6.555466389239433,40.10138677279183,41046.73371818488,25750.30297876624,25750.30297876624,66797.03669695112,77105.01889773375,77095.80492061414,25750.30297876624,102846.10789938038,102846.10789938038,102846.10789938038,130339.21436452042,125848.34973824171,4490.864626278704,0.0,90946.96751979798,54888.68233537444,40064.76131602615,27493.106465140034,67557.86778116619,20858.179309508378,1552.5314069326353,0.0,0.8783738196973017,2.7231210808032213,0.001494314320929203,1.0,1.0,-6.540210171484716,333659.8532002215,1558909.3798667176,4.6721514887535855,1558909.3798667176,4.6721514887535855,0.7586694263143952,0.09248346832401647,3.9222002899869572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222002899869572,1.2848230478621219,1.2851146786704506,3.0527163226977385,6468.339571879132,15261.058188437602,6453.601215273297,0.00032780722292954234,23187.74177646609,2364.49162318081,19290.245907445213,1967.0576504153012,0.8319156774043189,0.8319156774043189,35465.65158655916,35405.22815468563,1.0021337355929494,0.8,4280.328422325335,4273.035954225843,1.0021337355929494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.583611840194,4632.441516551485,6.186134713431633,5.003510085926924,-3.7455190411766104,8.749029127103533,2.928575462081631,3.5,0.8367358463090374,0.6,0.00022696948580202883,0.9844812365463663,0.00023054729473387907,199.022031961916,0.0,0.0,0.0,0.001286328768987916,7.788396368345439e-05,0.00014908552211857442,0.0005847432780863296,0.0924834670930709,0.0924834670930709,0.0924834670930709,0.09248630691125584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.671063545,595.5450573086739,0.0,0.0924834670930709,0.09248346832401647,0.09248346832401647,0.3715249764230694,0.3715249764230694,0.5,9.959572854939605,0.015375450243880096,0.015375450243880096,-1.0118128557223827e-11,1.7976329445446027e-05,0.015256217754711088,-1.0118128557223827e-11,27493.106465140034,20858.179309508378,0.7586694263143952,0.9887380832284471,0.607578881132597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299286003695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5862366883337,260.5862366883337,-12.563763311666264,244.78587297983137,276.3866003968267,124566.74465471733,124559.90690295612,6.837751761181584,0.0,nan,276.3866003968267,3.2366003968267023,270.0664549134333,-3.083545086566687,263.74630943004087,-9.40369056995911,257.4261639466362,-15.723836053363755,251.1060184632339,-22.04398153676607,244.78587297983137,-28.36412702016861,1.0,1.0,26022.012520719443,26022.012520719443,275.6157313898677,2.465731389867699,275.6157313898677,275.6157313898677,77096.25911474029,77095.80492061414,0.454194126141374,0.0,8546.071908451686,8546.071908451686,0.8856003303388325,3941.811291436892,275.6157313898677,2.465731389867699,1.0,0.002,0.13679625262111145,0.004870895245068245,0.00021128233437913823,0.0017887176680790276,0.10564116718956912,0.10564116718956912,0.0,2.458165615504271e-12,1.0,1.0000308903137607,0.015256217764829216,0.09248346832401647,0.0,2.853461941991418e-06,3.6654708854732667,0.0,1600072.5986286933,266.59455158709,1.7976339563574584e-05,1.0,1284569.7472015875,2597.8782074855635,,,,,,,,,,,,,,,,,,,2.0,15261.058188437602,1552.5314069326353,0.3715249764230694,6.173730061729009,2.928575462081631
3594.0,-30.11936425115281,5.003507500225199,35.05068914168671,24.550871131382905,4.992275844744261,-26.608200241562194,-40.10946286199612,1.4811118353284483,-6.555437783774039,-6.555455775028148,40.10138860321507,41046.751280858865,25750.31021333328,25750.31021333328,66797.06149419214,77105.04937069704,77095.83586119988,25750.31021333328,102846.14607453317,102846.14607453317,102846.14607453317,130339.24393861675,125848.34140565002,4490.902532966727,0.0,90946.96747381995,54888.66938467073,40064.775654610254,27493.09786408358,67557.87351869383,20858.173947181527,1552.5307100297268,0.0,0.8783738702837048,2.7231221582237817,0.001494314320929203,1.0,1.0,-6.5401865133285355,333659.9930601173,1558909.458957138,4.672149767371904,1558909.458957138,4.672149767371904,0.758669468617075,0.09248346532999058,3.9221983294941056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221983294941056,1.2848229957980497,1.2851146265945608,3.052714920515481,6468.336600823185,15261.05550356968,6453.60198274209,0.00032780789766668903,23187.753355029985,2364.4928038657426,19290.248201460792,1967.057884339789,0.8319153609280682,0.8319153609280681,35465.63740469087,35405.22815468563,1.0021332346812468,0.8,4280.326710724075,4273.035954225843,1.0021332346812468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.587954710227,4632.441516551485,6.1861299973722375,5.003507500225199,-3.745508871675004,8.749016371900202,2.9285805544426187,3.5,0.8367373012693197,0.6,0.00022696948580202883,0.9844745705508802,0.0002305488557972849,199.02197873830013,0.0,0.0,0.0,0.001286328768987916,7.788444001292302e-05,0.00014908504578910582,0.0005847411175465831,0.09248346395342157,0.09248346395342157,0.09248346395342157,0.09248630731501525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.2686619373,595.5451882722818,0.0,0.09248346395342157,0.09248346532999058,0.09248346532999058,0.3715249321736587,0.3715249321736587,0.5,9.959658154014386,0.01535038229616248,0.01535038229616248,2.7057467377744615e-11,1.7991254082971864e-05,0.015269261699586423,2.7057467377744615e-11,27493.09786408358,20858.173947181527,0.758669468617075,0.9887383663091295,0.6075790894972573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299405731474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58627652622727,260.58627652622727,-12.563723473772711,244.78593566596035,276.38661738648506,124566.38144635163,124559.72093268407,6.6605136675718075,0.0,nan,276.38661738648506,3.2366173864850794,270.06648104238394,-3.083518957616036,263.74634469828703,-9.403655301712945,257.4262083541782,-15.723791645821791,251.10607201006903,-22.04392798993095,244.78593566596035,-28.364064334039625,1.0,1.0,26022.012520719443,26022.012520719443,275.61574562452427,2.4657456245242884,275.61574562452427,275.61574562452427,77096.2606821642,77095.83586119988,0.42482096431194805,0.0,8546.071908451686,8546.071908451686,0.8856004543129316,3941.809321141576,275.61574562452427,2.4657456245242884,1.0,0.002,0.13679339677968183,0.004870909163455198,0.00021127792812933733,0.0017887220714188246,0.10563896406466866,0.10563896406466866,0.0,-4.51838219617251e-13,1.0,1.0000309167261583,0.015269261672528955,0.09248346532999058,0.0,2.855901771500117e-06,3.6686049131988354,0.0,1600072.6111175572,266.59456221622594,1.7991227025504486e-05,1.0,1284569.7109784805,2597.8783540441254,,,,,,,,,,,,,,,,,,,2.0,15261.05550356968,1552.5307100297268,0.3715249321736587,6.173730061729009,2.9285805544426187
3595.0,-30.119299454035662,5.003504917183208,35.05068945938733,24.550897429604106,4.992289628733874,-26.60814054575842,-40.10940502686424,1.4811307207414153,-6.555423971058644,-6.555441817969112,40.101387454659786,41046.76136965969,25750.309846730346,25750.309846730346,66797.07121639003,77105.07703583983,77095.83532269327,25750.309846730346,102846.14516942362,102846.14516942362,102846.14516942362,130339.21898688813,125848.2792025461,4490.939784342034,0.0,90946.97113537775,54888.65547032019,40064.79518339729,27493.07381746451,67557.8690008618,20858.157661920177,1552.5291992411667,0.0,0.8783739503321113,2.723123577129572,0.001494314320929203,1.0,1.0,-6.540299014445395,333660.17696673726,1558909.4093292707,4.6721470434413845,1558909.4093292707,4.6721470434413845,0.758669539841354,0.092483456135642,3.922197226540538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922197226540538,1.2848229074453097,1.2851145382217664,3.052714271991988,6468.335226679724,15261.0528246143,6453.601645126769,0.00032780815940285514,23187.76080916128,2364.4935639755963,19290.247192306004,1967.0577814346393,0.8319150499725958,0.8319150499725958,35465.62942611374,35405.22815468563,1.0021329528733591,0.8,4280.325747794341,4273.035954225843,1.0021329528733591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.592278612409,4632.441516551485,6.186123483444828,5.003504917183208,-3.74549618339644,8.749001100579648,2.9285856245658097,3.5,0.8367387498759457,0.6,0.00022696948580202883,0.9844679246587266,0.0002305504121738751,199.02192567483763,0.0,0.0,0.0,0.001286328768987916,7.788495023686702e-05,0.0001490845355651618,0.0005847389519137619,0.09248345486527434,0.09248345486527434,0.09248345486527434,0.0924862739345719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.85536877235,595.5453226318731,0.0,0.09248345486527434,0.092483456135642,0.092483456135642,0.3715248891619008,0.3715248891619008,0.5,9.959742724139787,0.01530382996611479,0.01530382996611479,5.5706550483591855e-12,1.7846910452590237e-05,0.015142803523701787,5.5706550483591855e-12,27493.07381746451,20858.157661920177,0.758669539841354,0.9887385763387229,0.607579279463893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299528291876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58631626460607,260.58631626460607,-12.563683735393909,244.78599827215004,276.3866342570538,124566.1571235343,124559.51324811015,6.643875424157935,0.0,nan,276.3866342570538,3.2366342570538222,270.0665070600743,-3.0834929399256907,263.7463798631037,-9.40362013689628,257.4262526661206,-15.723747333879373,251.10612546913407,-22.043874530865907,244.78599827215004,-28.36400172784994,1.0,1.0,26022.012520719443,26022.012520719443,275.6157595185711,2.465759518571133,275.6157595185711,275.6157595185711,77096.28837521785,77095.83532269327,0.45305252457910683,0.0,8546.071908451686,8546.071908451686,0.8856005240595088,3941.8082126732406,275.6157595185711,2.465759518571133,1.0,0.002,0.13679056459011799,0.004870923599307591,0.00021127355986098916,0.0017887264418550955,0.10563677993049458,0.10563677993049458,0.0,1.7160847395891743e-12,1.0,1.0000306606918568,0.015142803518131132,0.092483456135642,0.0,2.8322495764782297e-06,3.638221884972678,0.0,1600072.6271132822,266.59457602894133,1.784690488193519e-05,1.0,1284569.6633474785,2597.8785467590124,,,,,,,,,,,,,,,,,,,2.0,15261.0528246143,1552.5291992411667,0.3715248891619008,6.173730061729009,2.9285856245658097
3596.0,-30.119234855931087,5.003502357152071,35.05068978521775,24.550937837362312,4.992315235131636,-26.608079846825145,-40.1093507889658,1.481160224937314,-6.555408938971198,-6.555426774913586,40.10138832374555,41046.77516822994,25750.307086714893,25750.307086714893,66797.08225494483,77105.09453110279,77095.86675267392,25750.307086714893,102846.17383938881,102846.17383938881,102846.17383938881,130339.23148219183,125848.25435380603,4490.977128385794,0.0,90946.96593819263,54888.646571029116,40064.79929684835,27493.057642803014,67557.85693965136,20858.147113806135,1552.5280371849144,0.0,0.8783740285907246,2.723125104531996,0.001494314320929203,1.0,1.0,-6.540293594389652,333660.37518367,1558909.4468816211,4.67214438041523,1558909.4468816211,4.67214438041523,0.7586696025156834,0.09248344899466386,3.9221951505736894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221951505736894,1.2848227694141163,1.2851144001592425,3.052712984190204,6468.3324979822755,15261.050143908176,6453.602246447828,0.0003278087715731242,23187.771757070797,2364.4946803516796,19290.24898969489,1967.057964717298,0.8319147347054849,0.831914734705485,35465.61440892401,35405.22815468563,1.00213242245771,0.8,4280.323935378634,4273.035954225843,1.00213242245771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.5965995206325,4632.441516551485,6.1861163989996815,5.003502357152071,-3.745482669445817,8.748985026597888,2.928590691181851,3.5,0.8367401974805289,0.6,0.00022696948580202883,0.9844612992263917,0.00023055196377997362,199.02187277437804,0.0,0.0,0.0,0.001286328768987916,7.788542872867628e-05,0.00014908405707335257,0.0005847367656809546,0.09248344775592209,0.09248344775592209,0.09248344775592209,0.09248626482494707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.4521225916,595.5454538228868,0.0,0.09248344775592209,0.09248344899466386,0.09248344899466386,0.37152484403977515,0.37152484403977515,0.5,9.959827234167573,0.015264271635658133,0.015264271635658133,1.858779796748422e-11,1.7835942401234206e-05,0.015133180523946521,1.858779796748422e-11,27493.057642803014,20858.147113806135,0.7586696025156834,0.9887389162538693,0.607579592184171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299650726216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5863569782319,260.5863569782319,-12.563643021768087,244.78606088603615,276.3866530704207,124566.03439231506,124559.22746447615,6.8069278389053345,0.0,nan,276.3866530704207,3.2366530704207435,270.0665346335394,-3.0834653664605867,263.7464161966776,-9.403583803322363,257.4262977598002,-15.72370224019977,251.10617932291737,-22.043820677082607,244.78606088603615,-28.363939113963824,1.0,1.0,26022.012520719443,26022.012520719443,275.6157782393374,2.4657782393373964,275.6157782393374,275.6157782393374,77096.3347038568,77095.86675267392,0.46795118288719095,0.0,8546.071908451686,8546.071908451686,0.8856006553357261,3941.8061263265577,275.6157782393374,2.4657782393373964,1.0,0.002,0.13678773419948267,0.004870938217332728,0.0002112691948423253,0.001788730806758669,0.10563459742116266,0.10563459742116266,0.0,1.600994510575493e-12,1.0,1.0000306412119793,0.015133180505358723,0.09248344899466386,0.0,2.830449847422535e-06,3.6359098623178703,0.0,1600072.6447297072,266.5945910610288,1.783592381343624e-05,1.0,1284569.6120101912,2597.8787544695588,,,,,,,,,,,,,,,,,,,2.0,15261.050143908176,1552.5280371849144,0.37152484403977515,6.173730061729009,2.928590691181851
3597.0,-30.1191701574513,5.003499766875412,35.050690170355686,24.55096448482948,4.992327543074521,-26.608020387399236,-40.109292953833915,1.4811777722710397,-6.555396742800099,-6.555414638128392,40.10139068859618,41046.78107661342,25750.310752591467,25750.310752591467,66797.09182920489,77105.1219571679,77095.91019776442,25750.310752591467,102846.22095035588,102846.22095035588,102846.22095035588,130339.27104015612,125848.2562205358,4491.014819620316,0.0,90946.96749109021,54888.62660757361,40064.82320390733,27493.050089800232,67557.87329370755,20858.142601218526,1552.5273537152987,0.0,0.878374085398455,2.7231263359378914,0.001494314320929203,1.0,1.0,-6.540229408976188,333660.5351052098,1558909.5490643703,4.672142447331432,1558909.5490643703,4.672142447331432,0.7586696468049131,0.09248344585800233,3.9221936719711668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221936719711668,1.28482268732142,1.2851143180479125,3.0527120284185676,6468.330472816868,15261.04746137507,6453.602358779967,0.0003278092016371956,23187.780894405256,2364.495612100489,19290.24932546317,1967.057998956134,0.831914421363086,0.831914421363086,35465.603712964854,35405.22815468563,1.002132044670407,0.8,4280.322644489677,4273.035954225843,1.002132044670407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.6009226743545,4632.441516551485,6.1861108549525845,5.003499766875412,-3.7454713611923065,8.74897112806772,2.92859576043443,3.5,0.8367416458384086,0.6,0.00022696948580202883,0.9844546635473886,0.0002305535178066666,199.02181979174773,0.0,0.0,0.0,0.001286328768987916,7.788593895860893e-05,0.00014908354684341988,0.0005847345440242785,0.09248344453230743,0.09248344453230743,0.09248344453230743,0.09248627191370613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.05461667577,595.5455832203797,0.0,0.09248344453230743,0.09248344585800233,0.09248344585800233,0.3715247994821165,0.3715247994821165,0.5,9.95991205390601,0.0152440834451113,0.0152440834451113,-1.48929757415317e-11,1.789532831253382e-05,0.0151852291522232,-1.48929757415317e-11,27493.050089800232,20858.142601218526,0.7586696468049131,0.9887388186245122,0.6075795325611083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299772069858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58639728996405,260.58639728996405,-12.563602710035923,244.7861234026615,276.3866711772569,124565.76797597346,124559.0282408549,6.739735118538593,0.0,nan,276.3866711772569,3.2366711772569374,270.0665616223378,-3.083438377662162,263.74645206743196,-9.403547932568017,257.4263425125106,-15.72365748748939,251.10623295758512,-22.043767042414856,244.7861234026615,-28.363876597338475,1.0,1.0,26022.012520719443,26022.012520719443,275.61579545975525,2.4657954597552703,275.61579545975525,275.61579545975525,77096.34668815539,77095.91019776442,0.4364903909736313,0.0,8546.071908451686,8546.071908451686,0.8856007488368971,3941.8046403310227,275.61579545975525,2.4657954597552703,1.0,0.002,0.13678489407375632,0.004870952348088768,0.00021126481352580197,0.0017887351865389365,0.10563240676290098,0.10563240676290098,0.0,6.473857908084746e-14,1.0,1.000030746597071,0.015185229167116177,0.09248344585800233,0.0,2.8401850004105773e-06,3.6484152263771183,0.0,1600072.6591202365,266.5946032571999,1.7895343205509562e-05,1.0,1284569.5705912479,2597.8789220505105,,,,,,,,,,,,,,,,,,,2.0,15261.04746137507,1552.5273537152987,0.3715247994821165,6.173730061729009,2.92859576043443
3598.0,-30.11910557023222,5.003497192339001,35.0506905474263,24.55100080640989,4.9923463507228725,-26.60796037813361,-40.109238820709265,1.4812011575595863,-6.55538216377721,-6.555400019607082,40.101391224663224,41046.79109435666,25750.30882839334,25750.30882839334,66797.09992275,77105.14239295124,77095.9352892272,25750.30882839334,102846.24411762055,102846.24411762055,102846.24411762055,130339.27677125973,125848.22455059986,4491.0522206598625,0.0,90946.96115635605,54888.60985356436,40064.834780879646,27493.032653639188,67557.86743451883,20858.131121826566,1552.5261410425862,0.0,0.8783741626224699,2.723127820617303,0.001494314320929203,1.0,1.0,-6.540249405260624,333660.72772831435,1558909.5722266943,4.6721398195116555,1558909.5722266943,4.6721398195116555,0.7586697104171818,0.09248343904196926,3.9221911998715573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221911998715573,1.2848225779167013,1.2851142086183611,3.0527103642833433,6468.326946714018,15261.044783006084,6453.603514451542,0.00032781002021898317,23187.79389422279,2364.496937712959,19290.252779842845,1967.0583512048302,0.831914103939357,0.831914103939357,35465.58583021496,35405.22815468563,1.0021314130416699,0.8,4280.320486231215,4273.035954225843,1.0021314130416699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.605234405182,4632.441516551485,6.1861039849657855,5.003497192339001,-3.7454581779601552,8.748955370299157,2.9286008162962247,3.5,0.8367430903703499,0.6,0.00022696948580202883,0.9844480393277641,0.0002305550691705539,199.02176690025877,0.0,0.0,0.0,0.001286328768987916,7.788641653169547e-05,0.00014908306927033336,0.0005847323023419433,0.09248343779249764,0.09248343779249764,0.09248343779249764,0.09248625822870095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.6492789925,595.5457150751841,0.0,0.09248343779249764,0.09248343904196926,0.09248343904196926,0.37152475697110743,0.37152475697110743,0.5,9.959996663738194,0.015220114393969197,0.015220114393969197,-6.139089236967266e-12,1.7855829867130524e-05,0.01515061434645304,-6.139089236967266e-12,27493.032653639188,20858.131121826566,0.7586697104171818,0.988739024177958,0.6075797335394236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299894847115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5864378536444,260.5864378536444,-12.563562146355594,244.7861858795826,276.38668982769633,124565.54811896406,124558.7662610377,6.781857926374488,0.0,nan,276.38668982769633,3.2366898276963525,270.06658903807335,-3.0834109619266314,263.74648824846366,-9.403511751536314,257.4263874588391,-15.72361254116089,251.10628666921122,-22.043713330788762,244.7861858795826,-28.363814120417373,1.0,1.0,26022.012520719443,26022.012520719443,275.6158130142995,2.465813014299499,275.6158130142995,275.6158130142995,77096.37721767905,77095.9352892272,0.4419284518517088,0.0,8546.071908451686,8546.071908451686,0.8856009051630125,3941.802155870915,275.6158130142995,2.465813014299499,1.0,0.002,0.13678206042152413,0.004870966906010834,0.00021126044328477624,0.0017887395576731805,0.10563022164238813,0.10563022164238813,0.0,9.579568041595543e-13,1.0,1.000030676516581,0.015150614352592129,0.09248343904196926,0.0,2.833710904251569e-06,3.640098658084647,0.0,1600072.6761644888,266.59461783622277,1.785583600621976e-05,1.0,1284569.5207027686,2597.87912389921,,,,,,,,,,,,,,,,,,,2.0,15261.044783006084,1552.5261410425862,0.37152475697110743,6.173730061729009,2.9286008162962247
3599.0,-30.119040971309147,5.003494606753705,35.05069094593449,24.551032587792747,4.99236034197213,-26.60790083998035,-40.10918098557738,1.4812202097579565,-6.555369021487024,-6.555386878733225,40.101392598277634,41046.78723580329,25750.3101743896,25750.3101743896,66797.09741019289,77105.16607158419,77095.96754870389,25750.3101743896,102846.27772309349,102846.27772309349,102846.27772309349,130339.29775330647,125848.20801372266,4491.089739583813,0.0,90946.9565197943,54888.57768052306,40064.86537696804,27493.020030212978,67557.88540718102,20858.12301812094,1552.5251925375699,0.0,0.8783742286469797,2.723129154737026,0.001494314320929203,1.0,1.0,-6.540235037017851,333660.90088109346,1558909.631579126,4.672137572794823,1558909.631579126,4.672137572794823,0.7586697640055282,0.09248343433421234,3.9221888299578933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221888299578933,1.2848224887837374,1.2851141194651658,3.0527087315157355,6468.323487075384,15261.04210456479,6453.604623968184,0.0003278108215990544,23187.80672290341,2364.498245874321,19290.256096262336,1967.0586893855025,0.831913786706212,0.831913786706212,35465.568686658764,35405.22815468563,1.0021308075217428,0.8,4280.318417185601,4273.035954225843,1.0021308075217428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.609546500751,4632.441516551485,6.186097900062785,5.003494606753705,-3.7454461156263807,8.748940722380086,2.9286058725891997,3.5,0.8367445350254856,0.6,0.00022696948580202883,0.9844414139558424,0.00023055662082518773,199.0217139992133,0.0,0.0,0.0,0.001286328768987916,7.788692676761106e-05,0.00014908255903441775,0.0005847299477863315,0.0924834330478302,0.0924834330478302,0.0924834330478302,0.09248625398776275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.24791265046,595.5458456794639,0.0,0.0924834330478302,0.09248343433421234,0.09248343433421234,0.37152471442628127,0.37152471442628127,0.5,9.960081289965169,0.015201717855063634,0.015201717855063634,4.547473508864641e-12,1.785724617775486e-05,0.015151841715351111,4.547473508864641e-12,27493.020030212978,20858.12301812094,0.7586697640055282,0.9887387239490586,0.6075795147880731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663300016878298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5864781866706,260.5864781866706,-12.563521813329373,244.78624828225122,276.38670809108294,124565.27403622023,124558.53074131325,6.743294906972602,0.0,nan,276.38670809108294,3.23670809108296,270.066616129313,-3.083383870686987,263.74652416756237,-9.403475832437607,257.42643220579157,-15.723567794208407,251.1063402440228,-22.04365975597719,244.78624828225122,-28.363751717748755,1.0,1.0,26022.012520719443,26022.012520719443,275.6158299299458,2.465829929945812,275.6158299299458,275.6158299299458,77096.3955743023,77095.96754870389,0.42802559840492904,0.0,8546.071908451686,8546.071908451686,0.8856010550272644,3941.799774107683,275.6158299299458,2.465829929945812,1.0,0.002,0.13677922654017294,0.004870981195052117,0.0002112560720481574,0.0017887439286057686,0.10562803602407869,0.10562803602407869,0.0,6.539261319937761e-13,1.0,1.0000306790048175,0.015151841710803637,0.09248343433421234,0.0,2.8339406170814083e-06,3.6403936130942105,0.0,1600072.6915819289,266.59463097851295,1.785724163028135e-05,1.0,1284569.4758570292,2597.8793053450213,,,,,,,,,,,,,,,,,,,2.0,15261.04210456479,1552.5251925375699,0.37152471442628127,6.173730061729009,2.9286058725891997
3600.0,-30.118962759932188,5.00349202834065,35.05069134289081,24.551063391286903,4.99237759405682,-26.60782872458192,-40.10911375572903,1.481243557642583,-6.555354932740386,-6.5553727587291775,40.10139334995276,41046.811643398294,25750.309300132,25750.309300132,66797.12094353029,77105.19638429339,77095.99401460603,25750.309300132,102846.30331473803,102846.30331473803,102846.30331473803,130339.3072289134,125848.18011105785,4491.12711785554,0.0,90946.95868012588,54888.57393503628,40064.87193898845,27493.003914175366,67557.87585316382,20858.112459225646,1552.524054485756,0.0,0.8783743023470333,2.723130588691094,0.001494314320929203,1.0,1.0,-6.54024826882204,333661.0869349823,1558909.6640585053,4.672135064890791,1558909.6640585053,4.672135064890791,0.7586698246702399,0.09248342832003573,3.92218766217505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92218766217505,1.2848223795540417,1.285114010210677,3.052708082136949,6468.322111119659,15261.039428510874,6453.604289001523,0.00032781108390318465,23187.81417758355,2364.4990060401415,19290.25509502457,1967.0585872876643,0.8319134760737007,0.8319134760737007,35465.56023911365,35405.22815468563,1.002130509149784,0.8,4280.3173976564,4273.035954225843,1.002130509149784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.613852091488,4632.441516551485,6.186091291459539,5.00349202834065,-3.745433314593316,8.748925342933966,2.9286109212582003,3.5,0.8367459775023429,0.6,0.00022696948580202883,0.9844333925325968,0.00023055849946141823,199.0216499507589,0.0,0.0,0.0,0.001286328768987916,7.788751988993534e-05,0.0001490819659120935,0.0005847274473532144,0.09248342707316823,0.09248342707316823,0.09248342707316823,0.09248624265404579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.8443075838,595.5459769812712,0.0,0.09248342707316823,0.09248342832003573,0.09248342832003573,0.3715246727529984,0.3715246727529984,0.5,9.960165756722168,0.015181176916087225,0.015181176916087225,-3.1946001399774104e-11,1.7825988777531165e-05,0.015124489907123007,-3.1946001399774104e-11,27493.003914175366,20858.112459225646,0.7586698246702399,0.9887392121195904,0.6075799619960376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663300139433196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5865198649138,260.5865198649138,-12.563480135086195,244.78631300505276,276.3867267247665,124565.13314300553,124558.16494036459,6.968202640932956,0.0,nan,276.3867267247665,3.236726724766527,270.0666439808195,-3.083356019180485,263.74656123689647,-9.403438763103509,257.42647849294633,-15.723521507053647,251.10639574900134,-22.04360425099864,244.78631300505276,-28.363686994947216,1.0,1.0,26022.012520719443,26022.012520719443,275.61584714679975,2.4658471467997742,275.61584714679975,275.61584714679975,77096.4264775913,77095.99401460603,0.4324629852781072,0.0,8546.071908451686,8546.071908451686,0.8856011288733676,3941.7986004859254,275.61584714679975,2.4658471467997742,1.0,0.002,0.13677639777530026,0.004870995643532657,0.00021125170913874268,0.0017887482927891833,0.10562585456937133,0.10562585456937133,0.0,1.92792570102851e-12,1.0,1.000030623629548,0.015124489939069008,0.09248342832003573,0.0,2.8288249842021503e-06,3.633822090935098,0.0,1600072.7080629321,266.5946450672596,1.7826020723532565e-05,1.0,1284569.4276699806,2597.8795003097857,,,,,,,,,,,,,,,,,,,2.0,15261.039428510874,1552.524054485756,0.3715246727529984,6.173730061729009,2.9286109212582003
