time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1083.0,-29.39925958450158,4.6706990233657235,35.33433771677134,25.02194708157333,5.479888825571205,-25.911344743582077,-39.452710922900565,1.9919739828976093,-6.032351605058409,-6.032351605109305,40.6655485330653,41227.591314190424,31664.689178081608,31664.689178081608,72892.28049227202,76901.83536519912,76904.683211691,31664.689178081608,108569.3723897726,108569.3723897726,108569.3723897726,137600.73256674758,132888.82232435615,4711.910242391425,0.0,90627.46494777095,54953.22088985951,39638.048953234924,29031.36017697497,68669.4091302099,22009.65834464446,1610.0,0.0,0.8790597185554535,2.776641414648308,0.001494314320929203,1.0,1.0,-6.032351605058409,340608.9099965335,1583430.5414011627,4.648823019389828,1583430.5414011627,4.648823019389828,0.7581339010805466,0.09791683932576707,3.9151246918065996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151246918065996,1.2824241153947442,1.2827234902744484,3.0529094429899124,6468.748770604448,15286.862732108842,6465.673577237352,0.0003285612598678514,23148.040504924942,2360.4432201541754,19326.331005238233,1970.737306341945,0.8349013818740464,0.8349013818740464,35414.45868801281,35405.22815468563,1.0003258994010704,0.8,4274.149981809887,4273.035954225843,1.0003258994010704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5139.498461769733,4632.441516551485,6.16104653277359,4.6706990233657235,-2.900357080894401,7.5710561042601245,4.161526869850806,3.5,1.1890076771002303,0.6,0.0002334323654385558,0.9395333238794104,0.0002484556529349,198.43195352380695,0.0,0.0,0.0,0.0,8.388179401481175e-05,0.00014955057142374405,0.0005855091348548868,0.09791683935369525,0.09791683935369525,0.09791683935369525,0.09787116568178847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491290.5168383601,594.5223262427666,0.0,0.09791683935369525,0.09791683932576707,0.09791683932576707,0.39089705385851115,0.39089705385851115,0.5,9.85658254481277,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,29031.36017697497,22009.65834464446,0.7581339010805466,1.0614956705693328,0.6003778368911736,41059.97430708969,25750.0,0.0,0.0,5896.113533898295,0.08465036820077326,2.11625920501933,2483.215500604574,3412.898033293721,5896.113533898295,122.57945968568198,0.458064762991197,1.1833490808525076,1.2679079594433857,1.1523885827651905,0.00342063524127312,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31646.113533898293,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1931803143257,261.1931803143257,-11.956819685674304,245.49839708119305,276.88796354744164,123461.86146670613,123568.33177485227,-106.4703081461223,0.0,nan,276.88796354744164,3.737963547441666,270.61005025421116,-2.5399497457888174,264.33213696091457,-8.81786303908541,258.0542236677395,-15.09577633226047,251.77631037445403,-21.37368962554595,245.49839708119305,-27.65160291880693,1.0,1.0,26022.012520719443,26022.012520719443,276.1164824832905,2.9664824832905197,276.1164824832905,276.1164824832905,76892.675272104,76904.683211691,-12.007939586997963,0.0,8546.071908451686,8546.071908451686,0.8860476958453127,3934.7003152656325,276.1164824832905,2.9664824832905197,1.0,0.002,0.1401212360940864,0.00495172107564816,0.00021665087277165427,0.0017833491284848988,0.10832543638582713,0.10832543638582713,0.0,1.2565530213559661e-12,0.9995306726137163,0.9995306726137163,0.0,0.09787088427149315,4.5955054273922395e-05,0.0,0.0,0.0,1600684.1967085265,267.11764839494157,0.0,1.0,1282781.883894084,2605.126429654487,,,,,,,,,,,,,,,,,,,3.0,15286.862732108842,1610.0,0.39089705385851115,6.173730061729009,4.161526869850806
1084.0,-29.40009868551809,4.670545065760542,35.33422131834588,25.021266156714432,5.479293316151242,-25.912159485328594,-39.453468402475096,1.9913541159078876,-6.032828397969524,-6.032828397964872,40.665316259766506,41227.58787447209,31662.03572240249,31662.03572240249,72889.62359687458,76901.94318072162,76904.62811192687,31662.03572240249,108566.66383432936,108566.66383432936,108566.66383432936,137597.73845616644,132886.57383597945,4711.164620186974,0.0,90627.74787270963,54953.39256624804,39638.172562735104,29031.074621837084,68669.24718457219,22009.41491621301,1610.0,0.0,0.8790580320220953,2.7765922584784497,0.001494314320929203,1.0,1.0,-6.032828397969524,340602.5249343271,1583420.3861152655,4.648880352312629,1583420.3861152655,4.648880352312629,0.7581329731300265,0.09791482778184905,3.915147299236674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915147299236674,1.2824270045728485,1.2827263801270155,3.0529201937234105,6468.771550118678,15286.865937590323,6465.659539887363,0.0003285555293374177,23147.97910422913,2360.4369590256742,19326.28904665974,1970.7330277576684,0.8349017838507047,0.8349017838507048,35414.62228524133,35405.22815468563,1.0003316756660945,0.8,4274.169726262216,4273.035954225843,1.0003316756660945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5139.057349939712,4632.441516551485,6.161059036006656,4.670545065760542,-2.900959639783318,7.57150470554386,4.16093159574368,3.5,1.1888375987839086,0.6,0.0002334323654385558,0.9396149788096428,0.0002484340615070665,198.432636619279,0.0,0.0,0.0,0.0,8.387463746854004e-05,0.00014955772797001576,0.0005855405347417803,0.09791482780059932,0.09791482780059932,0.09791482780059932,0.09786924525429651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491295.9938823069,594.5205292342237,0.0,0.09791482780059932,0.09791482778184905,0.09791482778184905,0.3908902071272433,0.3908902071272433,0.5,9.855215073903935,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,29031.074621837084,22009.41491621301,0.7581329731300265,1.061459482742816,0.6003792026969335,41059.97430708969,25750.0,0.0,0.0,5893.560807913781,0.08461337068474932,2.115334267118731,2482.1453491554207,3411.4154587583603,5893.560807913781,122.66409247744608,0.4578645599824094,1.1833212957595003,1.2679086943387414,1.1523885827651905,0.0034205980101003628,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31643.560807913782,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19252885995826,261.19252885995826,-11.957471140041719,245.49757414180564,276.8874835780982,123462.21401715362,123571.13090923082,-108.91689207721451,0.0,nan,276.8874835780982,3.7374835780982494,270.6095016908577,-2.540498309142265,264.3315198035674,-8.818480196432574,258.0535379163519,-15.096462083648078,251.77555602906875,-21.374443970931225,245.49757414180564,-27.652425858194334,1.0,1.0,26022.012520719443,26022.012520719443,276.11599924305597,2.9659992430559896,276.11599924305597,276.11599924305597,76892.30605633011,76904.62811192687,-12.3220555967564,0.0,8546.071908451686,8546.071908451686,0.8860462666755888,3934.723035732857,276.11599924305597,2.9659992430559896,1.0,0.002,0.14016710243160893,0.004951437103487532,0.00021672157687104783,0.0017832784268737073,0.10836078843552391,0.10836078843552391,0.0,3.744754940165906e-12,0.9995315690704395,0.9995315690704395,0.0,0.09786896144805345,4.5866333795608197e-05,0.0,0.0,0.0,1600683.6410042394,267.11717160203045,0.0,1.0,1282783.5158479102,2605.1198002723136,,,,,,,,,,,,,,,,,,,3.0,15286.865937590323,1610.0,0.3908902071272433,6.173730061729009,4.16093159574368
1085.0,-29.400938626466434,4.670392346154881,35.33410513859379,25.020864803250902,5.478992902779952,-25.912945473572954,-39.454198990110285,1.990999747829033,-6.03328859783079,-6.0332885978328745,40.66508977283622,41227.39623416406,31659.33645955289,31659.33645955289,72886.73269371694,76901.84775467079,76904.71505304174,31659.33645955289,108564.05151259463,108564.05151259463,108564.05151259463,137594.8496488068,132884.42829252602,4710.421356280762,0.0,90627.91861569355,54953.46708709028,39638.279476225856,29030.798136212165,68669.07761243802,22009.17910786619,1610.0,0.0,0.8790564128320304,2.776544813662834,0.001494314320929203,1.0,1.0,-6.03328859783079,340596.3621702577,1583410.483864056,4.648935396064327,1583410.483864056,4.648935396064327,0.7581320707959658,0.09791281678828573,3.9151626578684944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151626578684944,1.282428656275773,1.282728032215521,3.0529282379249794,6468.788594816524,15286.869152280477,6465.649424322513,0.0003285512672023934,23147.931908666465,2360.4321464176314,19326.25881055947,1970.7299445335022,0.8349021798929613,0.8349021798929613,35414.73342689498,35405.22815468563,1.0003355998417975,0.8,4274.183139882373,4273.035954225843,1.0003355998417975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5138.616209359862,4632.441516551485,6.161062661555886,4.670392346154881,-2.90155014198822,7.571942488143101,4.16033631690506,3.5,1.1886675191157312,0.6,0.0002334323654385558,0.9396967231436592,0.0002484124501973698,198.43332040323307,0.0,0.0,0.0,0.0,8.386773552769062e-05,0.00014956462991086517,0.0005855698539649406,0.09791281684007173,0.09791281684007173,0.09791281684007173,0.09786739265258837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491301.4760166732,594.5187308478015,0.0,0.09791281684007173,0.09791281678828573,0.09791281678828573,0.3908833583395499,0.3908833583395499,0.5,9.853852354959994,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,29030.798136212165,22009.17910786619,0.7581320707959658,1.0614200048686102,0.6003778944992927,41059.97430708969,25750.0,0.0,0.0,5891.010120368301,0.08457640462698479,2.114410115674618,2481.0760250431213,3409.93409532518,5891.010120368301,122.74868828664003,0.45766452720229833,1.1832935477272364,1.267909425248906,1.1523885827651905,0.003420560981210195,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31641.0101203683,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1918921832516,261.1918921832516,-11.958107816748395,245.4967530160229,276.8870313504542,123465.84451009231,123572.29071696619,-106.44620687387489,0.0,nan,276.8870313504542,3.737031350454231,270.60897568363174,-2.5410243163682367,264.3309200166841,-8.819079983315874,258.05286434980894,-15.097135650191035,251.77480868290758,-21.3751913170924,245.4967530160229,-27.653246983977084,1.0,1.0,26022.012520719443,26022.012520719443,276.1155492164132,2.965549216413251,276.1155492164132,276.1155492164132,76892.69312876441,76904.71505304174,-12.021924277330982,0.0,8546.071908451686,8546.071908451686,0.8860452957509934,3934.738471157837,276.1155492164132,2.965549216413251,1.0,0.002,0.14021280661461036,0.004951156858646737,0.00021679203752701168,0.0017832079660902085,0.10839601876350584,0.10839601876350584,0.0,3.6172202386164365e-12,0.9995332155692195,0.9995332155692195,0.0,0.09786711260983509,4.570417845063732e-05,0.0,0.0,0.0,1600683.1046361376,267.1167114021692,0.0,1.0,1282785.091003331,2605.113401641624,,,,,,,,,,,,,,,,,,,3.0,15286.869152280477,1610.0,0.3908833583395499,6.173730061729009,4.16033631690506
1086.0,-29.401770929881067,4.670240330534856,35.33398891443503,25.020061747077875,5.478270362872694,-25.913766800586984,-39.45496118450535,1.9902662343261959,-6.033770319759412,-6.033770319754466,40.66485613272044,41227.47766999606,31656.703286724867,31656.703286724867,72884.18095672093,76902.04773720699,76904.61482686872,31656.703286724867,108561.31811359359,108561.31811359359,108561.31811359359,137591.82813817688,132882.14903779075,4709.679100386125,0.0,90628.25402157151,54953.68395730261,39638.411182521006,29030.510024583287,68668.92120710429,22008.933546484903,1610.0,0.0,0.8790547049067325,2.7764951506917037,0.001494314320929203,1.0,1.0,-6.033770319759412,340589.9112873783,1583400.2689173906,4.648993456477843,1583400.2689173906,4.648993456477843,0.758131136099488,0.09791080760736148,3.9151889678140166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151889678140166,1.2824320751818772,1.2827314519197501,3.0529406146198865,6468.81481954787,15286.87232217396,6465.6330153125045,0.0003285446533571556,23147.86202316369,2360.425020079608,19326.20976293046,1970.7249430672514,0.8349025816548861,0.8349025816548861,35414.923816753566,35405.22815468563,1.0003423221104324,0.8,4274.206117921309,4273.035954225843,1.0003423221104324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5138.175130144838,4632.441516551485,6.161079076694008,4.670240330534856,-2.902155661728554,7.57239599226341,4.159741154933619,3.5,1.188497472838177,0.6,0.0002334323654385558,0.9397777317495195,0.0002483910371061792,198.43399797422828,0.0,0.0,0.0,0.0,8.38605355538659e-05,0.0001495718298846899,0.0005856019782602927,0.09791080759737916,0.09791080759737916,0.09791080759737916,0.09786545199292339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491306.9136219291,594.516946611953,0.0,0.09791080759737916,0.09791080760736148,0.09791080760736148,0.39087651558144043,0.39087651558144043,0.5,9.852491687969403,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,29030.510024583287,22008.933546484903,0.758131136099488,1.06138526243777,0.6003804478834711,41059.97430708969,25750.0,0.0,0.0,5888.461406396587,0.0845394699885209,2.1134867497130205,2480.00748823734,3408.4539181592477,5888.461406396587,122.83324714470362,0.45746466444004785,1.1832658366904067,1.2679101502822308,1.1523885827651905,0.0034205242504282674,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31638.461406396586,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19122991656235,261.19122991656235,-11.958770083437628,245.49593085579454,276.8865289773208,123464.92406394318,123575.64867117007,-110.7246072269002,0.0,nan,276.8865289773208,3.736528977320802,270.6084093530377,-2.541590646962277,264.3302897286993,-8.819710271300664,258.0521701044207,-15.097829895579252,251.77405048010112,-21.375949519898853,245.49593085579454,-27.654069144205437,1.0,1.0,26022.012520719443,26022.012520719443,276.1150557667442,2.9650557667442285,276.1150557667442,276.1150557667442,76891.98610525085,76904.61482686872,-12.628721617875271,0.0,8546.071908451686,8546.071908451686,0.8860436325171269,3934.764912653087,276.1150557667442,2.9650557667442285,1.0,0.002,0.14025844609242458,0.004950872961210972,0.00021686238838714358,0.0017831376119142525,0.10843119419357179,0.10843119419357179,0.0,3.013960608866384e-13,0.999533866806803,0.999533866806803,0.0,0.09786516812996297,4.56394773985159e-05,0.0,0.0,0.0,1600682.543180581,267.11622968024056,0.0,1.0,1282786.739819307,2605.106703809506,,,,,,,,,,,,,,,,,,,5.0,15286.87232217396,1610.0,0.39087651558144043,6.173730061729009,4.159741154933619
1087.0,-29.402612906917014,4.670089492298998,35.33387288436174,25.019742815662198,5.47804838785602,-25.914546777414945,-39.4556871271692,1.98998225722231,-6.034232547461329,-6.034232547462833,40.6646292848154,41227.217389610036,31654.015326967732,31654.015326967732,72881.23271657777,76901.88978966842,76904.68301474479,31654.015326967732,108558.69834171253,108558.69834171253,108558.69834171253,137588.93090727553,132879.99187094584,4708.939036329694,0.0,90628.37999746852,54953.70759295683,39638.52489390188,29030.23256556301,68668.75745946489,22008.69693535152,1610.0,0.0,0.8790530761274761,2.7764474981313327,0.001494314320929203,1.0,1.0,-6.034232547461329,340583.7215477757,1583390.3509799708,4.649048826480273,1583390.3509799708,4.649048826480273,0.7581302314973268,0.09790879829555789,3.915200356757002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915200356757002,1.2824333988039245,1.2827327758507896,3.0529463443548464,6468.826960168701,15286.875617074671,6465.626287744189,0.0003285416491788625,23147.82686435411,2360.4214348787923,19326.189653778554,1970.7228925044287,0.8349029810456814,0.8349029810456814,35415.00623186745,35405.22815468563,1.0003452320189365,0.8,4274.216064552447,4273.035954225843,1.0003452320189365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5137.733994435315,4632.441516551485,6.161084898761248,4.670089492298998,-2.902747103541683,7.5728365958406805,4.159145950798503,3.5,1.1883274145138578,0.6,0.0002334323654385558,0.9398596895612525,0.0002483693768668036,198.43468342514302,0.0,0.0,0.0,0.0,8.385367855869259e-05,0.0001495786868798632,0.0005856305282352843,0.09790879830823856,0.09790879830823856,0.09790879830823856,0.09786359101375998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491312.36265762267,594.5151589818445,0.0,0.09790879830823856,0.09790879829555789,0.09790879829555789,0.3908696680724111,0.3908696680724111,0.5,9.851135468493068,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,29030.23256556301,22008.69693535152,0.7581302314973268,1.0613448591901418,0.6003780891760919,41059.97430708969,25750.0,0.0,0.0,5885.914747101611,0.08450256673046133,2.1125641682615313,2478.9397900347335,3406.974957066878,5885.914747101611,122.91776908303768,0.45726497148517997,1.1832381625838475,1.2679108719739263,1.1523885827651905,0.00342048768931151,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31635.91474710161,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19059133908803,261.19059133908803,-11.959408660911947,245.4951107288929,276.88607194927454,123469.45928990567,123576.2232893891,-106.76399948344046,0.0,nan,276.88607194927454,3.73607194927456,270.60787970521784,-2.542120294782137,264.32968746111356,-8.820312538886412,258.05149521705874,-15.098504782941234,251.77330297297053,-21.37669702702945,245.4951107288929,-27.654889271107066,1.0,1.0,26022.012520719443,26022.012520719443,276.11460151789174,2.964601517891765,276.11460151789174,276.11460151789174,76892.61906494413,76904.68301474479,-12.063949800663977,0.0,8546.071908451686,8546.071908451686,0.8860429125425705,3934.776358540787,276.11460151789174,2.964601517891765,1.0,0.002,0.1403039330598585,0.004950593294861823,0.00021693251201666063,0.0017830674880329495,0.1084662560083303,0.1084662560083303,0.0,4.9610055646853723e-14,0.9995354149110753,0.9995354149110753,0.0,0.09786331132779524,4.5486967762648635e-05,0.0,0.0,0.0,1600682.0044427712,267.11576745253865,0.0,1.0,1282788.3219071089,2605.1002770642535,,,,,,,,,,,,,,,,,,,3.0,15286.875617074671,1610.0,0.3908696680724111,6.173730061729009,4.159145950798503
1088.0,-29.40345713438447,4.669939913912808,35.333757080907375,25.01927992505955,5.477675994907434,-25.915343821546337,-39.456426865048684,1.9895626794980514,-6.034690750028346,-6.0346907500286,40.66440376414648,41227.046818536786,31651.319454386077,31651.319454386077,72878.36627292287,76901.83704743725,76904.77901975917,31651.319454386077,108556.09847414524,108556.09847414524,108556.09847414524,137586.0557531131,132877.85433931844,4708.201413794666,0.0,90628.56708837958,54953.7768493606,39638.655821132204,29029.957278967842,68668.61310010005,22008.462144426238,1610.0,0.0,0.8790514639559538,2.776400261172718,0.001494314320929203,1.0,1.0,-6.034690750028346,340577.5857963942,1583380.4911161421,4.649103632036216,1583380.4911161421,4.649103632036216,0.7581293328451204,0.09790679080254357,3.915215801213476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915215801213476,1.2824353544677403,1.2827347319711444,3.0529537317991675,6468.842613276748,15286.878690437054,6465.617054804195,0.0003285377387050449,23147.783338096026,2360.4169964356865,19326.162055903045,1970.7200783043186,0.8349033587201651,0.8349033587201651,35415.11799428197,35405.22815468563,1.0003491781230913,0.8,4274.2295530918655,4273.035954225843,1.0003491781230913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5137.292908942233,4632.441516551485,6.16108912133318,4.669939913912808,-2.903335332888291,7.573275246801099,4.1585508484815765,3.5,1.1881573852804503,0.6,0.0002334323654385558,0.9399418741717138,0.0002483476604808768,198.43537071288165,0.0,0.0,0.0,0.0,8.384669179194205e-05,0.00014958567364661374,0.0005856601930963844,0.09790679087780907,0.09790679087780907,0.09790679087780907,0.0978617465387115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491317.79448734614,594.5133770193768,0.0,0.09790679087780907,0.09790679080254357,0.09790679080254357,0.3908628254370628,0.3908628254370628,0.5,9.84978414694247,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,29029.957278967842,22008.462144426238,0.7581293328451204,1.0613053472725036,0.6003768673533428,41059.97430708969,25750.0,0.0,0.0,5883.370065934896,0.08446569481397187,2.111642370349295,2477.8728830931773,3405.497182841719,5883.370065934896,123.00225413300419,0.4570654481275531,1.1832105253425345,1.2679115880765306,1.1523885827651905,0.0034204514117100477,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31633.370065934898,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1899582647113,261.1899582647113,-11.960041735288655,245.49429050946426,276.88562601997404,123472.07750596125,123577.92143202916,-105.84392606793529,0.0,nan,276.88562601997404,3.735626019974063,270.6073589178456,-2.5426410821543755,264.3290918157696,-8.820908184230404,258.0508247136454,-15.09917528635458,251.77255761156908,-21.377442388430893,245.49429050946426,-27.655709490535713,1.0,1.0,26022.012520719443,26022.012520719443,276.11415454914373,2.964154549143757,276.11415454914373,276.11415454914373,76892.78214650782,76904.77901975917,-11.996873251351644,0.0,8546.071908451686,8546.071908451686,0.8860419361901324,3934.791880219543,276.11415454914373,2.964154549143757,1.0,0.002,0.14034925527053096,0.004950315093055472,0.00021700238257252406,0.0017829976223430858,0.10850119128626202,0.10850119128626202,0.0,4.915610019723404e-12,0.9995370882356653,0.9995370882356653,0.0,0.09786146859727282,4.532220527075004e-05,0.0,0.0,0.0,1600681.470393339,267.11530924997163,0.0,1.0,1282789.8902138171,2605.093906322852,,,,,,,,,,,,,,,,,,,3.0,15286.878690437054,1610.0,0.3908628254370628,6.173730061729009,4.1585508484815765
1089.0,-29.404294180886655,4.669791275696557,35.33364134839578,25.018603959493362,5.47708612237598,-25.91615615058205,-39.45718022352082,1.9889480918649167,-6.035161516354776,-6.035161516317589,40.664174205448035,41227.035560197764,31648.663933673593,31648.663933673593,72875.69949387136,76901.94377303058,76904.7654176797,31648.663933673593,108553.42935135329,108553.42935135329,108553.42935135329,137583.10460990423,132875.6391734193,4707.465436484932,0.0,90628.85061002147,54953.942396376304,39638.78690405019,29029.67525855094,68668.46216260112,22008.221711090588,1610.0,0.0,0.8790497994523525,2.776351729653792,0.001494314320929203,1.0,1.0,-6.035161516354776,340571.28189523413,1583370.4547547956,4.649160216749776,1583370.4547547956,4.649160216749776,0.7581284156669261,0.09790478574027887,3.9152384864790006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152384864790006,1.2824382190891057,1.28273759726124,3.0529646014916247,6468.865644850737,15286.881690649892,6465.602745410867,0.0003285319367972307,23147.721632539575,2360.410704220052,19326.119284168806,1970.7157168012325,0.8349037365734255,0.8349037365734256,35415.28215399742,35405.22815468563,1.0003549742753024,0.8,4274.249365430406,4273.035954225843,1.0003549742753024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5136.85189356837,4632.441516551485,6.161101115899318,4.669791275696557,-2.9039321697329545,7.573723445429511,4.157955874822241,3.5,1.1879873928063545,0.6,0.0002334323654385558,0.9400233673779455,0.0002483261305404359,198.43605215927843,0.0,0.0,0.0,0.0,8.383957693278996e-05,0.00014959278850576582,0.0005856914428574878,0.09790478574351763,0.09790478574351763,0.09790478574351763,0.09785985061372289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491323.19099417585,594.5116063623692,0.0,0.09790478574351763,0.09790478574027887,0.09790478574027887,0.39085598952368844,0.39085598952368844,0.5,9.84843609472197,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,29029.67525855094,22008.221711090588,0.7581284156669261,1.0612688445142089,0.6003780230664788,41059.97430708969,25750.0,0.0,0.0,5880.82734757739,0.0844288542002801,2.1107213550070005,2476.806758378914,3404.0205891984765,5880.82734757739,123.08670232592621,0.45686609415735946,1.183182924901586,1.2679122981985274,1.1523885827651905,0.003420415437449138,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31630.82734757739,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1893105749005,261.1893105749005,-11.960689425099474,245.49346947760995,276.8851516722037,123472.44676657637,123580.73426176712,-108.28749519073676,0.0,nan,276.8851516722037,3.735151672203699,270.6068152332549,-2.543184766745071,264.3284787943667,-8.821521205633303,258.0501423554366,-15.099857644563372,251.771805916531,-21.37819408346897,245.49346947760995,-27.656530522390028,1.0,1.0,26022.012520719443,26022.012520719443,276.113682191237,2.9636821912370124,276.113682191237,276.113682191237,76892.393359503,76904.7654176797,-12.372058176697465,0.0,8546.071908451686,8546.071908451686,0.8860405020941587,3934.8146789113957,276.113682191237,2.9636821912370124,1.0,0.002,0.1403944703998011,0.004950035040325186,0.00021707208181208663,0.0017829279189464594,0.10853604090604331,0.10853604090604331,0.0,7.585460037873304e-13,0.9995381724390199,0.9995381724390199,0.0,0.09785957061187216,4.5215128406714366e-05,0.0,0.0,0.0,1600680.9216973218,267.1148384836452,0.0,1.0,1282791.5015187317,2605.0873609383107,,,,,,,,,,,,,,,,,,,3.0,15286.881690649892,1610.0,0.39085598952368844,6.173730061729009,4.157955874822241
1090.0,-29.405130382479243,4.669643563103323,35.333525687284656,25.018049810919933,5.476622494082276,-25.916955094804543,-39.45792401265351,1.9884472064145786,-6.035632673438158,-6.035632673431164,40.66394480103838,41226.95071607563,31646.012151709852,31646.012151709852,72872.96286778548,76901.96132945524,76904.75025400476,31646.012151709852,108550.7624057146,108550.7624057146,108550.7624057146,137580.15554220288,132873.42450400713,4706.731038195753,0.0,90629.08151026585,54954.07089691384,39638.90068150223,29029.39313648829,68668.29381799052,22007.981206057473,1610.0,0.0,0.8790481322399974,2.7763031585223077,0.001494314320929203,1.0,1.0,-6.035632673438158,340564.97285332804,1583360.4251871882,4.649216893685359,1583360.4251871882,4.649216893685359,0.7581274986556539,0.09790278155319092,3.9152575179189357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152575179189357,1.2824405537488066,1.2827399324659545,3.0529738836423466,6468.885312614289,15286.884806580485,6465.590788957633,0.0003285269996936791,23147.668089642702,2360.4052443640494,19326.08354552996,1970.7120724742865,0.8349041238489725,0.8349041238489725,35415.419873012965,35405.22815468563,1.000359836864305,0.8,4274.265986656584,4273.035954225843,1.000359836864305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5136.410878393162,4632.441516551485,6.161113840178176,4.669643563103323,-2.9045290415472804,7.574172604650603,4.157360935483527,3.5,1.1878174101381505,0.6,0.0002334323654385558,0.9401047859367878,0.0002483046240488469,198.43673292250065,0.0,0.0,0.0,0.0,8.383255299573471e-05,0.00014959981244282107,0.0005857217903460179,0.09790278154305286,0.09790278154305286,0.09790278154305286,0.09785795299742026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491328.5728339536,594.5098404869178,0.0,0.09790278154305286,0.09790278155319092,0.09790278155319092,0.3908491538490419,0.3908491538490419,0.5,9.847091238022221,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,29029.39313648829,22007.981206057473,0.7581274986556539,1.061231593447475,0.6003782593659626,41059.97430708969,25750.0,0.0,0.0,5878.286639556472,0.08439204485067558,2.1098011212668877,2475.7414461789344,3402.545193377538,5878.286639556472,123.17111369308822,0.45666690936512727,1.183155361196262,1.2679130038575817,1.1523885827651905,0.003420379689636892,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31628.28663955647,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.188662480529,261.188662480529,-11.961337519470987,245.49264907465488,276.8846758864111,123474.33280485858,123582.68794050087,-108.35513564228455,0.0,nan,276.8846758864111,3.7346758864111393,270.6062705240399,-2.543729475960049,264.3278651617103,-8.822134838289685,258.04945979934917,-15.100540200650812,251.77105443700842,-21.37894556299156,245.49264907465488,-27.6573509253451,1.0,1.0,26022.012520719443,26022.012520719443,276.113209259779,2.9632092597790347,276.113209259779,276.113209259779,76892.37955707933,76904.75025400476,-12.370696925427183,0.0,8546.071908451686,8546.071908451686,0.8860392989812239,3934.8338055085305,276.113209259779,2.9632092597790347,1.0,0.002,0.140439578613773,0.0049497553924590584,0.0002171416154340878,0.0017828583843794135,0.10857080771704389,0.10857080771704389,0.0,-1.8649881985965955e-13,0.9995392550275652,0.9995392550275652,0.0,0.09785767333880291,4.510821438801096e-05,0.0,0.0,0.0,1600680.3725426884,267.1143673265618,0.0,1.0,1282793.1141568068,2605.080810161814,,,,,,,,,,,,,,,,,,,3.0,15286.884806580485,1610.0,0.3908491538490419,6.173730061729009,4.157360935483527
1091.0,-29.405971962000642,4.669497022171128,35.33341021716621,25.017640843894355,5.4763073311045645,-25.9177440326022,-39.458655019383855,1.9880794001987847,-6.03609340235289,-6.036093402345297,40.66371898986503,41226.74173403703,31643.332838676466,31643.332838676466,72870.07457271349,76901.87048319826,76904.8216736818,31643.332838676466,108548.15451235826,108548.15451235826,108548.15451235826,137577.27121073188,132871.27236722733,4705.998843504546,0.0,90629.24748824345,54954.11873315027,39639.03195010353,29029.11669837363,68668.14864847716,22007.745474017876,1610.0,0.0,0.8790465075087912,2.7762556630697452,0.001494314320929203,1.0,1.0,-6.03609340235289,340558.8035388961,1583350.5527636511,4.64927212660592,1583350.5527636511,4.64927212660592,0.7581265976050477,0.0979007781303933,3.915271680542663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915271680542663,1.2824422681229424,1.2827416472403015,3.052980845892801,6468.9000647875555,15286.887911535883,6465.582185736718,0.0003285233207371464,23147.626750561045,2360.4010289508697,19326.05782992692,1970.7094502125517,0.8349045039556161,0.8349045039556161,35415.52235926468,35405.22815468563,1.0003634554564145,0.8,4274.278355661423,4273.035954225843,1.0003634554564145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5135.969861324325,4632.441516551485,6.161121208471642,4.669497022171128,-2.9051182226304793,7.574615244801607,4.156766027644062,3.5,1.187647436469732,0.6,0.0002334323654385558,0.9401867358109953,0.0002482829809731356,198.43741806868485,0.0,0.0,0.0,0.0,8.382565029865888e-05,0.00014960671513989692,0.0005857509350062517,0.09790077815609552,0.09790077815609552,0.09790077815609552,0.09785609803164538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491333.95058838173,594.5080761154219,0.0,0.09790077815609552,0.0979007781303933,0.0979007781303933,0.3908423181483193,0.3908423181483193,0.5,9.845750834163702,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,29029.11669837363,22007.745474017876,0.7581265976050477,1.0611917753272575,0.6003764852476667,41059.97430708969,25750.0,0.0,0.0,5875.747941671118,0.08435526672650973,2.1088816681627414,2474.676946917002,3401.070994754116,5875.747941671118,123.25548826573589,0.456467893541719,1.1831278341619633,1.2679137051227458,1.1523885827651905,0.0034203441647684745,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31625.747941671118,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1880270631071,261.1880270631071,-11.961972936892892,245.491829607011,276.8842245192267,123477.70360558848,123583.93928116762,-106.23567557911848,0.0,nan,276.8842245192267,3.7342245192267,270.6057455367375,-2.5442544632624617,264.32726655429974,-8.822733445700237,258.04878757189425,-15.101212428105725,251.77030858947347,-21.379691410526505,245.491829607011,-27.65817039298898,1.0,1.0,26022.012520719443,26022.012520719443,276.11275688788294,2.9627568878829607,276.11275688788294,276.11275688788294,76892.73132889312,76904.8216736818,-12.09034478868125,0.0,8546.071908451686,8546.071908451686,0.886038403660204,3934.848038945376,276.11275688788294,2.9627568878829607,1.0,0.002,0.1404845357997543,0.004949478309422487,0.0002172109200762236,0.001782789080470669,0.1086054600381118,0.1086054600381118,0.0,5.468928261642692e-13,0.9995407882622817,0.9995407882622817,0.0,0.09785582094394407,4.495718644923613e-05,0.0,0.0,0.0,1600679.8355394776,267.1139065976471,0.0,1.0,1282794.6910980456,2605.0744044140256,,,,,,,,,,,,,,,,,,,3.0,15286.887911535883,1610.0,0.3908423181483193,6.173730061729009,4.156766027644062
1092.0,-29.40680061151091,4.669351098040344,35.333294668006396,25.016814737487607,5.475566911940682,-25.918563859128643,-39.45941700423134,1.9873301606514473,-6.03657662294745,-6.036576622975202,40.66348576963886,41226.85884511073,31640.722116448982,31640.722116448982,72867.58096155971,76902.09135322986,76904.69953661869,31640.722116448982,108545.42165306766,108545.42165306766,108545.42165306766,137574.2497890314,132868.98233822116,4705.267450810231,0.0,90629.60271536617,54954.37021154834,39639.14722646426,29028.828135963748,68667.975362428,22007.499573997455,1610.0,0.0,0.8790447897868897,2.7762058496926687,0.001494314320929203,1.0,1.0,-6.03657662294745,340552.33314767294,1583340.3564666251,4.649330520898369,1583340.3564666251,4.649330520898369,0.7581256629072262,0.09789877631519553,3.915300101090776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915300101090776,1.2824457604024666,1.2827451403350791,3.0529946934067977,6468.929406008058,15286.890880880055,6465.563548718671,0.00032851590211676143,23147.54945351887,2360.3931468461574,19326.002122632788,1970.703769649451,0.8349048853503958,0.8349048853503958,35415.728021177034,35405.22815468563,1.000370716990233,0.8,4274.303176875456,4273.035954225843,1.000370716990233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5135.528898531131,4632.441516551485,6.161141869048559,4.669351098040344,-2.905723139388607,7.57507423742895,4.156171227068023,3.5,1.1874774934480066,0.6,0.0002334323654385558,0.9402674341394527,0.00024826167211905697,198.4380926929193,0.0,0.0,0.0,0.0,8.381845564288764e-05,0.00014961390979566816,0.0005857833561475657,0.09789877628978762,0.09789877628978762,0.09789877628978762,0.09785415101953723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491339.28454412473,594.5063256442373,0.0,0.09789877628978762,0.09789877631519553,0.09789877631519553,0.3908354874932106,0.3908354874932106,0.5,9.844412074105385,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,29028.828135963748,22007.499573997455,0.7581256629072262,1.061158139248555,0.6003797057873967,41059.97430708969,25750.0,0.0,0.0,5873.211213049461,0.08431851978919572,2.107962994729891,2473.6132355689238,3399.597977480537,5873.211213049461,123.33982607507635,0.4562690464783315,1.1831003437342327,1.267914400825944,1.1523885827651905,0.0034203089220090905,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31623.21121304946,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1873645334827,261.1873645334827,-11.96263546651727,245.49100927204177,276.8837197949384,123476.64631508336,123587.41488227448,-110.768567191128,0.0,nan,276.8837197949384,3.733719794938395,270.6051776903279,-2.5448223096720994,264.32663558571494,-8.823364414285038,258.0480934812235,-15.101906518776502,251.76955137664947,-21.380448623350503,245.49100927204177,-27.658990727958212,1.0,1.0,26022.012520719443,26022.012520719443,276.11225937565047,2.96225937565049,276.11225937565047,276.11225937565047,76891.98793906196,76904.69953661869,-12.71159755672852,0.0,8546.071908451686,8546.071908451686,0.8860366069918466,3934.8766015962296,276.11225937565047,2.96225937565049,1.0,0.002,0.14052944212190352,0.004949197340666202,0.0002172801358735071,0.001782719862977321,0.10864006793675354,0.10864006793675354,0.0,-1.1491719034695258e-12,0.9995412984200475,0.9995412984200475,0.0,0.09785386999182433,4.4906323371200124e-05,0.0,0.0,0.0,1600679.2723177962,267.1134233770525,0.0,1.0,1282796.345017353,2605.067685995173,,,,,,,,,,,,,,,,,,,4.0,15286.890880880055,1610.0,0.3908354874932106,6.173730061729009,4.156171227068023
1093.0,-29.40764278174742,4.669206325963822,35.33317930855323,25.016523606050782,5.475370992339013,-25.91934140433731,-39.460142597649224,1.9870696139608799,-6.037037882291884,-6.037037882287027,40.663260145151966,41226.581752137696,31638.0491767343,31638.0491767343,72864.630928872,76901.91330757897,76904.76694282406,31638.0491767343,108542.81611955837,108542.81611955837,108542.81611955837,137571.36767192686,132866.82947855227,4704.538193374575,0.0,90629.71407916825,54954.38251991747,39639.25728805642,29028.551552368488,68667.8088404249,22007.263736219174,1610.0,0.0,0.8790431614495166,2.7761583008760065,0.001494314320929203,1.0,1.0,-6.037037882291884,340546.1569107456,1583330.492299051,4.649385876681701,1583330.492299051,4.649385876681701,0.7581247619784723,0.0978967739659626,3.9153101056340827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153101056340827,1.2824469748407796,1.2827463550568963,3.0529996034496336,6468.939809799638,15286.8940812028,6465.557961661736,0.0003285133394308987,23147.518749218158,2360.3900158788333,19325.985422545724,1970.7020667144973,0.8349052713565028,0.8349052713565028,35415.80041779238,35405.22815468563,1.0003732731805384,0.8,4274.311914379956,4273.035954225843,1.0003732731805384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5135.087867368144,4632.441516551485,6.161150499056516,4.669206325963822,-2.9063122439630606,7.575518569926883,4.155576368325521,3.5,1.1873075338072918,0.6,0.0002334323654385558,0.9403494568455143,0.00024824001730338143,198.4387783294142,0.0,0.0,0.0,0.0,8.381160512528381e-05,0.00014962076031327197,0.0005858116748672087,0.09789677398977327,0.09789677398977327,0.09789677398977327,0.09785229378409581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491344.63427835435,594.504570401722,0.0,0.09789677398977327,0.0978967739659626,0.0978967739659626,0.39082865066320693,0.39082865066320693,0.5,9.843077666777228,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,29028.551552368488,22007.263736219174,0.7581247619784723,1.0611177516702182,0.6003771264631865,41059.97430708969,25750.0,0.0,0.0,5870.676537836068,0.08428180400020818,2.1070451000052026,2472.5503653303804,3398.1261725056875,5870.676537836068,123.42412715227817,0.4560703679664942,1.183072889848751,1.2679150936013637,1.1523885827651905,0.0034202738279102973,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31620.67653783607,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1867280920186,261.1867280920186,-11.96327190798138,245.4901908420517,276.8832653419824,123481.43144136944,123587.83832610896,-106.40688473953122,0.0,nan,276.8832653419824,3.733265341982417,270.60465044200583,-2.545349557994143,264.3260355419493,-8.823964458050682,258.04742064205504,-15.102579357944933,251.76880574206723,-21.381194257932748,245.4901908420517,-27.659809157948274,1.0,1.0,26022.012520719443,26022.012520719443,276.111806003729,2.9618060037290093,276.111806003729,276.111806003729,76892.69517404004,76904.76694282406,-12.071768784022424,0.0,8546.071908451686,8546.071908451686,0.8860359745317871,3934.886656162253,276.111806003729,2.9618060037290093,1.0,0.002,0.14057419863392467,0.004948921044950113,0.00021734912973989107,0.0017826508721368226,0.10867456486994553,0.10867456486994553,0.0,1.8767136282515917e-12,0.999542819333161,0.999542819333161,0.0,0.09785201745355945,4.4756512403143126e-05,0.0,0.0,0.0,1600678.7346901102,267.1129621177081,0.0,1.0,1282797.923765667,2605.0612729530644,,,,,,,,,,,,,,,,,,,3.0,15286.8940812028,1610.0,0.39082865066320693,6.173730061729009,4.155576368325521
1094.0,-29.40847115447396,4.669062227089812,35.33306390014484,25.015744263678812,5.474670553161272,-25.920156983820117,-39.460900181997545,1.9863563830485476,-6.037518499800115,-6.03751849974594,40.6630280142386,41226.649195905804,31635.435700655788,31635.435700655788,72862.08489656159,76902.09945344254,76904.66473509141,31635.435700655788,108540.1004357472,108540.1004357472,108540.1004357472,137568.36492064834,132864.55504574662,4703.809874901716,0.0,90630.03923461045,54954.58897920325,39639.389172674666,29028.264484901134,68667.65365757581,22007.01909896452,1610.0,0.0,0.8790414535605878,2.7761087572116026,0.001494314320929203,1.0,1.0,-6.037518499800115,340539.7215626997,1583320.3437219118,4.649443936983994,1583320.3437219118,4.649443936983994,0.7581238317024199,0.09789477296449893,3.915335394912313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915335394912313,1.2824502993044673,1.2827496802966618,3.0530114087351237,6468.964823782996,15286.896983038678,6465.5422484405,0.0003285070264471051,23147.452285282492,2360.3832384435555,19325.93845467592,1970.6972773246646,0.8349056395706949,0.8349056395706949,35415.9834202985,35405.22815468563,1.0003797346656715,0.8,4274.334000843712,4273.035954225843,1.0003797346656715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5134.64688830853,4632.441516551485,6.161170648889008,4.669062227089812,-2.906914852541184,7.575977079630996,4.154981613912504,3.5,1.1871376039750012,0.6,0.0002334323654385558,0.9404301432816011,0.0002482187189619433,198.43945273755727,0.0,0.0,0.0,0.0,8.380445312517077e-05,0.00014962791231338504,0.0005858434611474324,0.09789477295068708,0.09789477295068708,0.09789477295068708,0.09785035738657799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491349.94315192266,594.5028281470404,0.0,0.09789477295068708,0.09789477296449893,0.09789477296449893,0.39082181853548265,0.39082181853548265,0.5,9.84174519993055,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,29028.264484901134,22007.01909896452,0.7581238317024199,1.0610830720953726,0.600379465439292,41059.97430708969,25750.0,0.0,0.0,5868.143830037617,0.08424511932108321,2.1061279830270783,2471.4882829436033,3396.6555470940134,5868.143830037617,123.50839152847139,0.455871857798069,1.1830454724413408,1.2679157809078814,1.1523885827651905,0.003420239011192153,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31618.143830037618,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1860683842592,261.1860683842592,-11.963931615740762,245.4893717672884,276.8827650012376,123480.73747961535,123591.03425967073,-110.29678005539833,0.0,nan,276.8827650012376,3.732765001237624,270.6040863544473,-2.545913645552673,264.32540770762705,-8.824592292372927,258.04672906086637,-15.103270939133608,251.7680504140888,-21.381949585911173,245.4893717672884,-27.660628232711588,1.0,1.0,26022.012520719443,26022.012520719443,276.11131342665476,2.961313426654783,276.11131342665476,276.11131342665476,76892.05328942745,76904.66473509141,-12.611445663962513,0.0,8546.071908451686,8546.071908451686,0.8860343758110546,3934.9120718868744,276.11131342665476,2.961313426654783,1.0,0.002,0.14061889378045586,0.004948641473555976,0.0002174180199223899,0.0017825819799021632,0.10870900996119494,0.10870900996119494,0.0,-1.754468965942113e-13,0.9995434368429461,0.9995434368429461,0.0,0.09785007781789519,4.469514660374551e-05,0.0,0.0,0.0,1600678.1744959883,267.11248150019986,0.0,1.0,1282799.5687666216,2605.0545908098097,,,,,,,,,,,,,,,,,,,4.0,15286.896983038678,1610.0,0.39082181853548265,6.173730061729009,4.154981613912504
1095.0,-29.409309185271628,4.668919274333768,35.33294867981759,25.015420477744215,5.474447666743174,-25.92093350004254,-39.46162182893602,1.9860719802380002,-6.037979646049223,-6.037979646051127,40.66280262453041,41226.39917757533,31632.767482140534,31632.767482140534,72859.16665971586,76901.94852592422,76904.73005692402,31632.767482140534,108537.49753906456,108537.49753906456,108537.49753906456,137565.4855797743,132862.40189236618,4703.083687408114,0.0,90630.17435838029,54954.625005009606,39639.49928152298,29027.988040709763,68667.48732223274,22006.783385621424,1610.0,0.0,0.8790398248958418,2.7760612213662914,0.001494314320929203,1.0,1.0,-6.037979646049223,340533.5470197434,1583310.4899136797,4.6494993041665955,1583310.4899136797,4.6494993041665955,0.7581229313846491,0.09789277173128669,3.915347932255996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915347932255996,1.282451624948418,1.2827510062500767,3.053018028975149,6468.978851277204,15286.900133212332,6465.534160789775,0.00032850353427987583,23147.412676083633,2360.3791994293297,19325.914280146677,1970.6948122087235,0.8349060238648008,0.834906023864801,35416.07414503476,35405.22815468563,1.000382937993939,0.8,4274.344950358238,4273.035954225843,1.000382937993939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5134.205855670343,4632.441516551485,6.161180204179878,4.668919274333768,-2.9075034044956887,7.576422678829457,4.154386821295451,3.5,1.1869676632272717,0.6,0.0002334323654385558,0.9405117780485929,0.00024819717401401345,198.44013501334928,0.0,0.0,0.0,0.0,8.379764091797934e-05,0.00014963472452057645,0.0005858720092453346,0.09789277173699136,0.09789277173699136,0.09789277173699136,0.09784850058460025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491355.26376534335,594.5010823949267,0.0,0.09789277173699136,0.09789277173128669,0.09789277173128669,0.39081498147952387,0.39081498147952387,0.5,9.840417065259343,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,29027.988040709763,22006.783385621424,0.7581229313846491,1.0610431443022375,0.6003772787565986,41059.97430708969,25750.0,0.0,0.0,5865.613161879132,0.08420846571341806,2.1052116428354495,2470.427034144996,3395.1861277341363,5865.613161879132,123.59261923474764,0.4556735157652489,1.1830180914479633,1.2679164650188404,1.1523885827651905,0.0034202043566880723,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31615.613161879133,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18543217633675,261.18543217633675,-11.96456782366323,245.48855483819545,276.8823095144709,123485.2760215519,123591.64385352968,-106.36783197779083,0.0,nan,276.8823095144709,3.7323095144708986,270.60355857921536,-2.5464414207846175,264.3248076439313,-8.82519235606867,258.0460567087423,-15.103943291257679,251.76730577346547,-21.38269422653451,245.48855483819545,-27.661445161804522,1.0,1.0,26022.012520719443,26022.012520719443,276.11085992384164,2.9608599238416673,276.11085992384164,276.11085992384164,76892.68297919743,76904.73005692402,-12.047077726587304,0.0,8546.071908451686,8546.071908451686,0.8860335832329614,3934.924671917276,276.11085992384164,2.9608599238416673,1.0,0.002,0.14066344029483224,0.004948366109405574,0.0002174866888874185,0.001782513311529121,0.10874334444370924,0.10874334444370924,0.0,4.1653919896633695e-13,0.999544945825517,0.999544945825517,0.0,0.09784822521685865,4.454651442803282e-05,0.0,0.0,0.0,1600677.636993907,267.11202035395075,0.0,1.0,1282801.1471194397,2605.0481794203897,,,,,,,,,,,,,,,,,,,3.0,15286.900133212332,1610.0,0.39081498147952387,6.173730061729009,4.154386821295451
