time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1096.0,-29.410142503874088,4.668777273309547,35.332833546539206,25.014799239020817,5.47391241488708,-25.921737011989983,-39.46236631656063,1.985506922822034,-6.038448315296364,-6.038448315311655,40.66257469649898,41226.346145692405,31630.12458083796,31630.12458083796,72856.47072653036,76902.01727915149,76904.72583677678,31630.12458083796,108534.85041761474,108534.85041761474,108534.85041761474,137562.55793730263,132860.19877377898,4702.359163523655,0.0,90630.43306980887,54954.7619356376,39639.63459352364,29027.707519687894,68667.34211321153,22006.544248999857,1610.0,0.0,0.879038165337128,2.776012910694523,0.001494314320929203,1.0,1.0,-6.038448315296364,340527.27183731174,1583300.5251793498,4.6495557217390155,1583300.5251793498,4.6495557217390155,0.75812201959366,0.09789077205615697,3.9153686552412132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153686552412132,1.2824542587735082,1.2827536406900188,3.0530279177252897,6468.999804352134,15286.903062290203,6465.521234789408,0.000328498261793494,23147.35623898113,2360.373444446486,19325.87564346657,1970.6908723638114,0.8349063903427976,0.8349063903427976,35416.224103895176,35405.22815468563,1.0003882327777474,0.8,4274.36304880402,4273.035954225843,1.0003882327777474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5133.764876067797,4632.441516551485,6.161194628972769,4.668777273309547,-2.9080970043837415,7.576874277693289,4.153792134259194,3.5,1.186797752645484,0.6,0.0002334323654385558,0.9405929613693944,0.00024817575192004977,198.4408134573989,0.0,0.0,0.0,0.0,8.379061363552977e-05,0.00014964175180302603,0.0005859026245249535,0.09789077205507385,0.09789077205507385,0.09789077205507385,0.09784661303954814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491360.5558521593,594.4993458082877,0.0,0.09789077205507385,0.09789077205615697,0.09789077205615697,0.3908081491033653,0.3908081491033653,0.5,9.839092296129664,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,29027.707519687894,22006.544248999857,0.75812201959366,1.0610061272855476,0.6003777760572517,41059.97430708969,25750.0,0.0,0.0,5863.084457172155,0.08417184313887129,2.1042960784717804,2469.366571809478,3393.7178853626774,5863.084457172155,123.67681030216012,0.45547534166055864,1.1829907468047203,1.2679171436890595,1.1523885827651905,0.0034201699781240976,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31613.084457172154,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1847872270881,261.1847872270881,-11.965212772911855,245.4877376388963,276.8818368152707,123486.25473637412,123594.08403433058,-107.82929795642407,0.0,nan,276.8818368152707,3.7318368152706967,270.60301697999995,-2.5469830200000274,264.3241971446887,-8.82580285531128,258.0453773094853,-15.104622690514702,251.76655747418803,-21.383442525811944,245.4877376388963,-27.66226236110367,1.0,1.0,26022.012520719443,26022.012520719443,276.11039076076975,2.9603907607697693,276.11039076076975,276.11039076076975,76892.446052388,76904.72583677678,-12.27978438878199,0.0,8546.071908451686,8546.071908451686,0.8860322731790528,3934.9454985174193,276.11039076076975,2.9603907607697693,1.0,0.002,0.14070787552535194,0.004948089856843822,0.00021755518228843698,0.0017824448182797254,0.10877759114421849,0.10877759114421849,0.0,5.681622707032208e-13,0.9995460733525394,0.9995460733525394,0.0,0.09784633682618019,4.443522997677902e-05,0.0,0.0,0.0,1600677.0907200633,267.1115516847036,0.0,1.0,1282802.7512168074,2605.041663477818,,,,,,,,,,,,,,,,,,,3.0,15286.903062290203,1610.0,0.3908081491033653,6.173730061729009,4.153792134259194
1097.0,-29.410981108307393,4.668636455215278,35.332718615528684,25.0143906561658,5.4735970196945605,-25.92252329540618,-39.46309693912042,1.9851392050977097,-6.038907096957587,-6.038907097010489,40.66235026637403,41226.1470309794,31627.455900573495,31627.455900573495,72853.6029315529,76901.92825529008,76904.8048406034,31627.455900573495,108532.2607411769,108532.2607411769,108532.2607411769,137559.69316344528,132858.05626354247,4701.636899902811,0.0,90630.59953938967,54954.818308405906,39639.7569233153,29027.432422268375,68667.18934558367,22006.309671693536,1610.0,0.0,0.8790365457165517,2.775965619883472,0.001494314320929203,1.0,1.0,-6.038907096957587,340521.1291313471,1583290.7134144295,4.649610781725431,1583290.7134144295,4.649610781725431,0.7581211232038356,0.0978887735152053,3.915382795669588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915382795669588,1.2824559727718108,1.282755355088445,3.053034863416912,6469.014521439221,15286.90605783469,6465.512601811656,0.0003284945880882065,23147.31515897426,2360.3692554515824,19325.849838918355,1970.688241032193,0.8349067572714015,0.8349067572714015,35416.326428951834,35405.22815468563,1.000391845698879,0.8,4274.375398354325,4273.035954225843,1.000391845698879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5133.323907438822,4632.441516551485,6.161204021188181,4.668636455215278,-2.9086832854069025,7.577319740622181,4.15319749607411,3.5,1.1866278560211743,0.6,0.0002334323654385558,0.9406746672773707,0.0002481541956627658,198.4414962095765,0.0,0.0,0.0,0.0,8.378371775620025e-05,0.00014964864768235556,0.0005859317405307145,0.09788877354903358,0.09788877354903358,0.09788877354903358,0.0978447658935451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491365.84297690156,594.4976110069296,0.0,0.09788877354903358,0.0978887735152053,0.0978887735152053,0.390801317572524,0.390801317572524,0.5,9.837772065720786,5.292122295941226e-11,5.292122295941226e-11,5.292122295941226e-11,5.292122295941226e-11,5.292122295941226e-11,5.292122295941226e-11,29027.432422268375,22006.309671693536,0.7581211232038356,1.0609667240769114,0.6003762120435596,41059.97430708969,25750.0,0.0,0.0,5860.557743782172,0.08413525155916299,2.103381288979073,2468.306913916503,3392.250829865669,5860.557743782172,123.76096476172378,0.45527733527685565,1.1829634384478505,1.2679178178413804,1.1523885827651905,0.00342013582874575,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31610.55774378217,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18415463233293,261.18415463233293,-11.965845367667043,245.48692130419815,276.8813879604308,123489.5866015574,123595.35035759876,-105.76375604140027,0.0,nan,276.8813879604308,3.7313879604308227,270.6024946292566,-2.5475053707433517,264.3236012978903,-8.826398702109657,258.0447079667501,-15.105292033249896,251.76581463547163,-21.38418536452835,245.48692130419815,-27.66307869580183,1.0,1.0,26022.012520719443,26022.012520719443,276.1099412235317,2.9599412235317004,276.1099412235317,276.1099412235317,76892.78896084343,76904.8048406034,-12.01587975997245,0.0,8546.071908451686,8546.071908451686,0.8860313792567998,3934.959709647936,276.1099412235317,2.9599412235317004,1.0,0.002,0.1407521569478521,0.004947816078372045,0.00021762344218171172,0.0017823765590737383,0.10881172109085586,0.10881172109085586,0.0,1.2554497372252449e-12,0.9995476353271082,0.9995476353271082,0.0,0.09784449209219431,4.428142301098345e-05,0.0,0.0,0.0,1600676.555967996,267.1110929030424,0.0,1.0,1282804.3214681689,2605.035285042411,,,,,,,,,,,,,,,,,,,3.0,15286.90605783469,1610.0,0.390801317572524,6.173730061729009,4.15319749607411
1098.0,-29.411813447637357,4.668496551469458,35.33260375423869,25.013738159928494,5.473028126600666,-25.92332929021822,-39.46384935462845,1.9845439689802997,-6.039376424561965,-6.039376424561556,40.66212241745191,41226.13754462019,31624.821438185692,31624.821438185692,72850.95898280588,76902.02056812533,76904.79077519785,31624.821438185692,108529.61221338355,108529.61221338355,108529.61221338355,137556.76387538278,132855.8476482404,4700.91622714238,0.0,90630.87075411256,54954.9877298156,39639.87002699663,29027.151661999247,68667.02168899588,22006.070347206703,1610.0,0.0,0.879034882269739,2.7759172426641765,0.001494314320929203,1.0,1.0,-6.039376424561965,340514.84531401953,1583280.7522315285,4.6496673317471435,1583280.7522315285,4.6496673317471435,0.7581202111544358,0.09788677698380105,3.9154042509401057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154042509401057,1.282458747283884,1.282758130248213,3.053044988178006,6469.035974593041,15286.908919709082,6465.499301297473,0.0003284891853026877,23147.25758709377,2360.3633847535875,19325.810082791388,1970.6841870354697,0.8349071163214986,0.8349071163214986,35416.48168660863,35405.22815468563,1.0003973275837401,0.8,4274.394136308695,4273.035954225843,1.0003973275837401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5132.883002686382,4632.441516551485,6.161220004748658,4.668496551469458,-2.9092767594554685,7.577773310924926,4.152602978071188,3.5,1.1864579937346253,0.6,0.0002334323654385558,0.9407557703430642,0.0002481328021548359,198.44217386564804,0.0,0.0,0.0,0.0,8.377661673543721e-05,0.0001496557487031186,0.0005859627546498147,0.09788677696598137,0.09788677696598137,0.09788677696598137,0.09784287558283009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491371.09818012867,594.4958864339457,0.0,0.09788677696598137,0.09788677698380105,0.09788677698380105,0.390794491622943,0.390794491622943,0.5,9.83645502089289,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,29027.151661999247,22006.070347206703,0.7581202111544358,1.0609308106118207,0.6003775397648682,41059.97430708969,25750.0,0.0,0.0,5858.03298327694,0.08409869093607322,2.1024672734018286,2467.248036962638,3390.784946314302,5858.03298327694,123.8450826444153,0.45507949640732226,1.182936166313732,1.2679184863781752,1.1523885827651905,0.0034201019641462056,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31608.032983276942,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18350966999617,261.18350966999617,-11.966490330003808,245.48610445453897,276.88091488542216,123490.16270654167,123597.99419405505,-107.83148751336853,0.0,nan,276.88091488542216,3.7309148854221803,270.60195279931185,-2.5480472006881314,264.322990713024,-8.827009286975965,258.04402862693917,-15.105971373060811,251.765066540741,-21.384933459258974,245.48610445453897,-27.663895545461003,1.0,1.0,26022.012520719443,26022.012520719443,276.1094702501478,2.959470250147831,276.1094702501478,276.1094702501478,76892.4597224301,76904.79077519785,-12.331052767753135,0.0,8546.071908451686,8546.071908451686,0.8860300229075978,3934.981272194806,276.1094702501478,2.959470250147831,1.0,0.002,0.14079633369124211,0.004947540833798686,0.00021769153536652937,0.0017823084669320909,0.10884576768326469,0.10884576768326469,0.0,2.298620061652601e-12,0.9995486954714866,0.9995486954714866,0.0,0.09784260023806668,4.417674573436924e-05,0.0,0.0,0.0,1600676.00892055,267.110623575438,0.0,1.0,1282805.9278104426,2605.028760027143,,,,,,,,,,,,,,,,,,,3.0,15286.908919709082,1610.0,0.390794491622943,6.173730061729009,4.152602978071188
1099.0,-29.412645079231204,4.668357554161942,35.332488965391775,25.01318893572318,5.472569260982002,-25.924123645175808,-39.46458493648095,1.9840478268742672,-6.039845872458216,-6.039845872459253,40.66189478514639,41226.03681143627,31622.189891772992,31622.189891772992,72848.22670320926,76902.03771909044,76904.77700223665,31622.189891772992,108526.96689400965,108526.96689400965,108526.96689400965,137553.8378297618,132853.64072225953,4700.197107502265,0.0,90631.1011465014,54955.100238641084,39640.001008733685,29026.870935752133,68666.87194448581,22005.83106334666,1610.0,0.0,0.879033217332972,2.775868853711598,0.001494314320929203,1.0,1.0,-6.039845872458216,340508.55997724185,1583270.8005672554,4.649723932558625,1583270.8005672554,4.649723932558625,0.7581192995984379,0.09788478125445686,3.9154232278224974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154232278224974,1.2824610599085438,1.2827604434127422,3.0530542799496136,6469.0556627420965,15286.911879140895,6465.487253044525,0.0003284842374717009,23147.204241546195,2360.3579450216125,19325.774069757055,1970.680514727971,0.8349074846399733,0.8349074846399733,35416.619009661656,35405.22815468563,1.0004021762331294,0.8,4274.41070974639,4273.035954225843,1.0004021762331294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5132.442103190454,4632.441516551485,6.161236552890845,4.668357554161942,-2.9098700806948217,7.5782276348567645,4.152008501199891,3.5,1.1862881431999688,0.6,0.0002334323654385558,0.9408368119815674,0.00024811142853446206,198.44285095013268,0.0,0.0,0.0,0.0,8.376967512228498e-05,0.0001496626903162708,0.0005859927740027319,0.09788478125732304,0.09788478125732304,0.09788478125732304,0.09784098469916615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491376.33924283506,594.4941664745436,0.0,0.09788478125732304,0.09788478125445686,0.09788478125445686,0.3907876658724018,0.3907876658724018,0.5,9.835141124836227,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,29026.870935752133,22005.83106334666,0.7581192995984379,1.060893333864165,0.6003773820477177,41059.97430708969,25750.0,0.0,0.0,5855.510215055085,0.08406216123144375,2.101554030786092,2466.1899661420057,3389.3202489130795,5855.510215055085,123.92916398117318,0.45488182484547457,1.1829089303388827,1.26791915057453,1.1523885827651905,0.0034200683197292098,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31605.510215055085,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1828646556157,261.1828646556157,-11.967135344384303,245.48528830604045,276.88044100516396,123492.07729022329,123599.91748002106,-107.84018979778187,0.0,nan,276.88044100516396,3.730441005163982,270.6014104653895,-2.548589534610471,264.3223799254687,-8.827620074531296,258.04334938573965,-15.106650614260332,251.76431884589164,-21.38568115410834,245.48528830604045,-27.664711693959532,1.0,1.0,26022.012520719443,26022.012520719443,276.10899919063706,2.958999190637087,276.10899919063706,276.10899919063706,76892.45576401404,76904.77700223665,-12.321238222604734,0.0,8546.071908451686,8546.071908451686,0.8860288232349066,3935.00034396161,276.10899919063706,2.958999190637087,1.0,0.002,0.14084040503903394,0.00494726602022023,0.00021775946540928388,0.0017822405352152487,0.10887973270464193,0.10887973270464193,0.0,6.245325437359561e-13,0.9995497630301582,0.9995497630301582,0.0,0.09784070990715123,4.407134730563514e-05,0.0,0.0,0.0,1600675.4617297389,267.11015412754176,0.0,1.0,1282807.5345601684,2605.0222333802108,,,,,,,,,,,,,,,,,,,3.0,15286.911879140895,1610.0,0.3907876658724018,6.173730061729009,4.152008501199891
1100.0,-29.413482028690087,4.668219707675739,35.33237436705002,25.012780317943566,5.472254585415238,-25.92490836730666,-39.46531534949315,1.983680922261274,-6.040304950819802,-6.04030495081369,40.661670704581574,41225.84546934734,31619.53100272351,31619.53100272351,72845.37647207084,76901.94993111299,76904.84890116002,31619.53100272351,108524.37990388353,108524.37990388353,108524.37990388353,137550.9757569998,132851.49559473406,4699.4801622657305,0.0,90631.26922157701,54955.164752843426,39640.11607637064,29026.59585311627,68666.71192948692,22005.59651782548,1610.0,0.0,0.879031594724405,2.7758215342565586,0.001494314320929203,1.0,1.0,-6.040304950819802,340502.4135640746,1583261.0042248047,4.649779094522841,1583261.0042248047,4.649779094522841,0.7581184038659146,0.09788278632203179,3.9154375772956156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154375772956156,1.282462770134923,1.2827621540383645,3.0530613975512813,6469.0707440859405,15286.914825006375,6465.4783466436875,0.00032848046878839815,23147.162336878795,2360.3536719347376,19325.747447928938,1970.677800056996,0.834907846010072,0.834907846010072,35416.722847148754,35405.22815468563,1.0004058425658091,0.8,4274.423241831027,4273.035954225843,1.0004058425658091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5132.001208311626,4632.441516551485,6.161247770463016,4.668219707675739,-2.9104557541406213,7.57867546181636,4.1514140645979065,3.5,1.1861183041708305,0.6,0.0002334323654385558,0.9409183794450202,0.0002480899199527176,198.4435323688963,0.0,0.0,0.0,0.0,8.376278281301838e-05,0.00014966958262553742,0.0005860219079901802,0.09788278634599433,0.09788278634599433,0.09788278634599433,0.09783913622971573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491381.5763173329,594.4924479857891,0.0,0.09788278634599433,0.09788278632203179,0.09788278632203179,0.3907808402036498,0.3907808402036498,0.5,9.833831619719028,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,29026.59585311627,22005.59651782548,0.7581184038659146,1.0608542978856326,0.6003759945820866,41059.97430708969,25750.0,0.0,0.0,5852.989437904101,0.08402566240717674,2.1006415601794166,2465.132701237744,3387.8567366663565,5852.989437904101,124.01320880289774,0.4546843203851552,1.1828817304599553,1.2679198104679896,1.1523885827651905,0.003420034893586575,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31602.9894379041,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18223222343045,261.18223222343045,-11.96776777656953,245.48447312351925,276.8799913233074,123495.43151584912,123601.16809151517,-105.7365756660581,0.0,nan,276.8799913233074,3.729991323307445,270.6008876834193,-2.549112316580704,264.32178404334377,-8.828215956656209,258.04268040348825,-15.10731959651173,251.76357676350503,-21.38642323649495,245.48447312351925,-27.665526876480726,1.0,1.0,26022.012520719443,26022.012520719443,276.10854852537864,2.95854852537866,276.10854852537864,276.10854852537864,76892.80543910828,76904.84890116002,-12.043462051733513,0.0,8546.071908451686,8546.071908451686,0.886027916095195,3935.0147651820935,276.10854852537864,2.95854852537866,1.0,0.002,0.14088432745209156,0.004946993748203365,0.00021782716970108335,0.0017821728300828896,0.10891358485054167,0.10891358485054167,0.0,-2.1602684918686776e-13,0.9995512754024201,0.9995512754024201,0.0,0.09783886390812943,4.392241390235711e-05,0.0,0.0,0.0,1600674.9266226573,267.1096950491802,0.0,1.0,1282809.1058146218,2605.015850938384,,,,,,,,,,,,,,,,,,,3.0,15286.914825006375,1610.0,0.3907808402036498,6.173730061729009,4.1514140645979065
1101.0,-29.41430787216934,4.6680829106016395,35.332259907027364,25.012064084317558,5.4716223603663385,-25.925714848926564,-39.46606406299395,1.9830293373295824,-6.040767656876994,-6.040767656824681,40.6614455003987,41225.87431234857,31616.88626301432,31616.88626301432,72842.76057536289,76902.09239760794,76904.88601025194,31616.88626301432,108521.77227326625,108521.77227326625,108521.77227326625,137548.09111679244,132849.32595399237,4698.765162800046,0.0,90631.57235728943,54955.3542728409,39640.242316053926,29026.318843526176,68666.5611595801,22005.360358742873,1610.0,0.0,0.8790299568261254,2.7757738415218625,0.001494314320929203,1.0,1.0,-6.040767656876994,340496.218669374,1583251.1588038118,4.64983477640663,1583251.1588038118,4.64983477640663,0.7581175028555436,0.0978807933480858,3.9154616693307926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154616693307926,1.2824658073326685,1.282765191945127,3.0530729528566147,6469.095228391344,15286.917636616241,6465.4629491429705,0.00032847428802516057,23147.0973313805,2360.3470432186837,19325.701423768896,1970.6731068987776,0.8349082024020809,0.8349082024020809,35416.89718483456,35405.22815468563,1.0004119981518131,0.8,4274.444282542764,4273.035954225843,1.0004119981518131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5131.560373855185,4632.441516551485,6.161261674733354,4.6680829106016395,-2.91104368738794,7.57912659798958,4.150819743498172,3.5,1.1859484981423347,0.6,0.0002334323654385558,0.9409988720196367,0.00024806869846458705,198.4442047500965,0.0,0.0,0.0,0.0,8.375571836105554e-05,0.00014967664707750026,0.000586053174425905,0.09788079334141428,0.09788079334141428,0.09788079334141428,0.09783727290772541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491386.7891726409,594.4907373293937,0.0,0.09788079334141428,0.0978807933480858,0.0978807933480858,0.3907740196271783,0.3907740196271783,0.5,9.83252600671317,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,29026.318843526176,22005.360358742873,0.7581175028555436,1.060818531542265,0.6003777328609806,41059.97430708969,25750.0,0.0,0.0,5850.470611391475,0.08398919442523488,2.09972986063087,2464.0762174921274,3386.394393899348,5850.470611391475,124.09721714045129,0.4544869828205347,1.182854566613742,1.26792046489833,1.1523885827651905,0.00342000174448134,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31600.470611391476,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.181582227195,261.181582227195,-11.968417772804969,245.48365776277234,276.8795066915842,123495.40915967085,123604.08226794405,-108.67310827321846,0.0,nan,276.8795066915842,3.72950669158422,270.6003369058951,-2.549663094104858,264.32116712002727,-8.828832879972708,258.041997334336,-15.108002665664003,251.76282754855526,-21.387172451444712,245.48365776277234,-27.66634223722764,1.0,1.0,26022.012520719443,26022.012520719443,276.1080901616072,2.958090161607231,276.1080901616072,276.1080901616072,76892.2473155064,76904.88601025194,-12.63869474553212,0.0,8546.071908451686,8546.071908451686,0.8860263930524955,3935.038977677447,276.1080901616072,2.958090161607231,1.0,0.002,0.1409281202591623,0.0049467213811397815,0.000217894671847246,0.0017821053280540002,0.10894733592362299,0.10894733592362299,0.0,-9.875390435953868e-14,0.9995525903948875,0.9995525903948875,0.0,0.09783700054098585,4.3792807099962333e-05,0.0,0.0,0.0,1600674.3872840418,267.109232343123,0.0,1.0,1282810.6894811906,2605.009418101131,,,,,,,,,,,,,,,,,,,4.0,15286.917636616241,1610.0,0.3907740196271783,6.173730061729009,4.150819743498172
1102.0,-29.415142904139746,4.667947170223982,35.33214559174504,25.011705827806168,5.471355114689852,-25.92649310227252,-39.4667859544046,1.982705311231643,-6.041229609396112,-6.04122960939329,40.66122075673845,41225.630256636476,31614.24258218046,31614.24258218046,72839.87283881694,76901.96768252992,76904.92854268436,31614.24258218046,108519.17112486482,108519.17112486482,108519.17112486482,137545.21344723832,132847.1613196923,4698.052127546027,0.0,90631.71279534645,54955.37536319159,39640.37492461651,29026.042322373487,68666.41724699,22005.12461906554,1610.0,0.0,0.8790283212168192,2.7757262271024636,0.001494314320929203,1.0,1.0,-6.041229609396112,340490.03395165637,1583241.3335645988,4.649890380607708,1583241.3335645988,4.649890380607708,0.7581166035199993,0.09787880194667783,3.9154735590734253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154735590734253,1.2824673177034214,1.2827667026684677,3.053078628221934,6469.10725380943,15286.920642817584,6465.45615965392,0.00032847130368573654,23147.06291026364,2360.34353324159,19325.68112953177,1970.671037462515,0.8349085672101652,0.8349085672101652,35416.98322274275,35405.22815468563,1.0004150360161033,0.8,4274.454666406794,4273.035954225843,1.0004150360161033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5131.119578560374,4632.441516551485,6.161275740732278,4.667947170223982,-2.9116307884382735,7.579577958662256,4.150225509226945,3.5,1.1857787169219842,0.6,0.0002334323654385558,0.9410802677234386,0.00024804724256226367,198.44488461697023,0.0,0.0,0.0,0.0,8.374890750917248e-05,0.00014968345792938333,0.0005860816217531799,0.09787880197686949,0.09787880197686949,0.09787880197686949,0.09783541260712325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491391.98526835477,594.4890321527689,0.0,0.09787880197686949,0.09787880194667783,0.09787880194667783,0.3907672021847426,0.3907672021847426,0.5,9.831224329534518,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,29026.042322373487,22005.12461906554,0.7581166035199993,1.0607787002606415,0.600375436923551,41059.97430708969,25750.0,0.0,0.0,5847.953748888594,0.08395275724764167,2.09881893119104,2463.020523811589,3384.9332250770053,5847.953748888594,124.18118902465814,0.45428981194611256,1.1828274387371722,1.2679211143469833,1.1523885827651905,0.003419968848019828,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31597.953748888594,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1809502049978,261.1809502049978,-11.96904979500215,245.48284398714006,276.87905642282567,123499.29772038563,123604.96573517744,-105.66801479181004,0.0,nan,276.87905642282567,3.7290564228256926,270.59981393571803,-2.550186064281945,264.3205714485307,-8.829428551469277,258.0413289614767,-15.108671038523255,251.76208647429567,-21.387913525704306,245.48284398714006,-27.66715601285992,1.0,1.0,26022.012520719443,26022.012520719443,276.1076331858786,2.957633185878649,276.1076331858786,276.1076331858786,76892.75976741791,76904.92854268436,-12.168775266443845,0.0,8546.071908451686,8546.071908451686,0.8860256414098935,3935.0509268687924,276.1076331858786,2.957633185878649,1.0,0.002,0.1409717811321897,0.004946449732064243,0.00021796197021507286,0.0017820380320931787,0.10898098510753643,0.10898098510753643,0.0,2.308251680072093e-12,0.9995539292477964,0.9995539292477964,0.0,0.09783514107586869,4.366087080914156e-05,0.0,0.0,0.0,1600673.8488207061,267.10877039060387,0.0,1.0,1282812.2705645643,2605.0029957795,,,,,,,,,,,,,,,,,,,3.0,15286.920642817584,1610.0,0.3907672021847426,6.173730061729009,4.150225509226945
1103.0,-29.415966186671767,4.667811991837814,35.33203118353821,25.01090815002101,5.47063828316498,-25.927305739645487,-39.46754311965776,1.9819778373539094,-6.0417117238226865,-6.041711723819246,40.66098944533647,41225.72896703229,31611.66026010132,31611.66026010132,72837.38922713361,76902.17066036008,76904.79932349999,31611.66026010132,108516.4595836013,108516.4595836013,108516.4595836013,137542.21454522863,132844.87476774238,4697.339777486241,0.0,90632.05067521762,54955.60898667234,39640.4907650503,29025.754961627335,68666.24572667763,22004.87979173943,1610.0,0.0,0.8790266019544297,2.7756765352407804,0.001494314320929203,1.0,1.0,-6.0417117238226865,340483.57939619786,1583231.2212470688,4.649948828823751,1583231.2212470688,4.649948828823751,0.7581156741945334,0.09787681181526853,3.9155000861942133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155000861942133,1.2824707086632074,1.2827700944198548,3.0530912400140218,6469.133976683491,15286.923437414705,6465.439222946825,0.0003284645489874272,23146.992384135057,2360.336341577915,19325.63050458086,1970.6658751541922,0.8349089239700377,0.8349089239700377,35417.17518112351,35405.22815468563,1.000421813773659,0.8,4274.47783374974,4273.035954225843,1.000421813773659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5130.678825360884,4632.441516551485,6.161301717785424,4.667811991837814,-2.91223200394255,7.580043995780365,4.149631365730688,3.5,1.1856089616373393,0.6,0.0002334323654385558,0.9411605255737076,0.0002480260902318033,198.44555492223913,0.0,0.0,0.0,0.0,8.37417644081047e-05,0.00014969060103045111,0.0005861135612371949,0.09787681179033923,0.09787681179033923,0.09787681179033923,0.09783346977937128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491397.14274449897,594.4873392311883,0.0,0.09787681179033923,0.09787681181526853,0.09787681181526853,0.39076038808869024,0.39076038808869024,0.5,9.829924066829593,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,29025.754961627335,22004.87979173943,0.7581156741945334,1.0607451806388104,0.6003783741305609,41059.97430708969,25750.0,0.0,0.0,5845.438846860213,0.08391635083648076,2.097908770912017,2461.965618523271,3383.4732283369417,5845.438846860213,124.26512448630459,0.4540928075567138,1.182800346767311,1.267921758779357,1.1523885827651905,0.003419936205947309,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31595.438846860212,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18029308559926,261.18029308559926,-11.969706914400717,245.4820294507334,276.8785567204554,123498.41377377832,123608.27780710424,-109.86403332593166,0.0,nan,276.8785567204554,3.7285567204554013,270.5992512664937,-2.550748733506282,264.3199458125369,-8.830054187463077,258.0406403586798,-15.109359641320168,251.76133490469653,-21.388665095303452,245.4820294507334,-27.667970549266585,1.0,1.0,26022.012520719443,26022.012520719443,276.1071359511511,2.9571359511511446,276.1071359511511,276.1071359511511,76892.08765866286,76904.79932349999,-12.711664837130229,0.0,8546.071908451686,8546.071908451686,0.8860239644239811,3935.0775866251843,276.1071359511511,2.9571359511511446,1.0,0.002,0.14101539838753022,0.004946174583266387,0.0002180291919581385,0.0017819708066775094,0.10901459597906925,0.10901459597906925,0.0,-1.3643522076001169e-12,0.9995543657768061,0.9995543657768061,0.0,0.09783319455826654,4.36172570019908e-05,0.0,0.0,0.0,1600673.2868528937,267.1082882761773,0.0,1.0,1282813.9206498754,2604.9962931978744,,,,,,,,,,,,,,,,,,,4.0,15286.923437414705,1610.0,0.39076038808869024,6.173730061729009,4.149631365730688
1104.0,-29.416799479484666,4.667677877473237,35.33191693501579,25.010589183680736,5.470420530355114,-25.928077478512893,-39.46826033117247,1.9816985284537212,-6.042173284869023,-6.042173284877469,40.66076523652777,41225.47996742369,31609.019695562063,31609.019695562063,72834.49966298576,76902.01948294122,76904.84757033811,31609.019695562063,108513.86726590017,108513.86726590017,108513.86726590017,137539.34607470836,132842.71671316502,4696.629361543335,0.0,90632.18589200059,54955.646372824354,39640.59946575137,29025.478808808173,68666.07827455955,22004.64437950296,1610.0,0.0,0.8790249663813419,2.7756289624882347,0.001494314320929203,1.0,1.0,-6.042173284869023,340477.40009977465,1583221.419482368,4.650004432066315,1583221.419482368,4.650004432066315,0.7581147764847673,0.09787482091875549,3.9155126726258933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155126726258933,1.282472010605096,1.2827713966656744,3.0530979547682104,6469.148204441868,15286.926439557843,6465.430925612347,0.00032846100047276755,23146.952511641128,2360.3322757150636,19325.605703292847,1970.6633461266435,0.834909290697061,0.834909290697061,35417.26626031188,35405.22815468563,1.0004250296440542,0.8,4274.488826042881,4273.035954225843,1.0004250296440542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5130.238004852636,4632.441516551485,6.1613164273594005,4.667677877473237,-2.9128184247463764,7.580496302219613,4.149037165534567,3.5,1.1854391901527335,0.6,0.0002334323654385558,0.9412417667978523,0.00024800468240237936,198.4462333823517,0.0,0.0,0.0,0.0,8.373499875017174e-05,0.00014969736668838404,0.000586141936327093,0.09787482093788036,0.09787482093788036,0.09787482093788036,0.09783161096420376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491402.31548686395,594.4856416808923,0.0,0.09787482093788036,0.09787482091875549,0.09787482091875549,0.39075356726707844,0.39075356726707844,0.5,9.82862776824683,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,29025.478808808173,22004.64437950296,0.7581147764847673,1.0607056860267874,0.600376212000701,41059.97430708969,25750.0,0.0,0.0,5842.925979714182,0.08387997515389586,2.0969993788473946,2460.911548723137,3382.014430991045,5842.925979714182,124.34902355613912,0.45389596944748806,1.1827732906413597,1.267922400544074,1.1523885827651905,0.003419903699294915,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31592.925979714182,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17965989285875,261.17965989285875,-11.970340107141226,245.48121709987296,276.87810268582984,123502.99107544009,123608.85480329835,-105.86372785826433,0.0,nan,276.87810268582984,3.7281026858298674,270.5987255686387,-2.5512744313612643,264.3193484514144,-8.830651548585593,258.0399713343121,-15.110028665687878,251.76059421708436,-21.389405782915617,245.48121709987296,-27.668782900127013,1.0,1.0,26022.012520719443,26022.012520719443,276.1066800355916,2.956680035591603,276.1066800355916,276.1066800355916,76892.74326137906,76904.84757033811,-12.104308959053014,0.0,8546.071908451686,8546.071908451686,0.8860231687369221,3935.090235989023,276.1066800355916,2.956680035591603,1.0,0.002,0.1410588791135419,0.004945903793516521,0.00021809621171179432,0.0017819037888971959,0.10904810585589715,0.10904810585589715,0.0,6.089902887529419e-13,0.999555751669821,0.999555751669821,0.0,0.09783134019299576,4.348072575972341e-05,0.0,0.0,0.0,1600672.7488396347,267.10782671513095,0.0,1.0,1282815.5003849585,2604.989876399256,,,,,,,,,,,,,,,,,,,3.0,15286.926439557843,1610.0,0.39075356726707844,6.173730061729009,4.149037165534567
1105.0,-29.417635011301936,4.667544922832544,35.331802883853655,25.01012727096679,5.470047325034099,-25.928866777606235,-39.46899517960844,1.9812790889565275,-6.042630384548659,-6.042630384585945,40.66054243454312,41225.32271560547,31606.369604201056,31606.369604201056,72831.69231980652,76901.971932613,76904.92688681008,31606.369604201056,108511.29649101113,108511.29649101113,108511.29649101113,137536.50153009378,132840.58036643086,4695.921163662904,0.0,90632.37414167168,54955.724915290026,39640.72136264628,29025.205039082648,68665.92640172894,22004.41096098253,1610.0,0.0,0.8790233494654504,2.775581850200135,0.001494314320929203,1.0,1.0,-6.042630384548659,340471.2806181647,1583211.6792655655,4.650059401166121,1583211.6792655655,4.650059401166121,0.7581138852026517,0.09787283139510375,3.915528026695503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915528026695503,1.2824739657423565,1.2827733522593512,3.053105272533942,6469.163709909346,15286.929213718935,6465.421646191059,0.0003284571175216105,23146.909822571382,2360.32792264141,19325.57796648164,1970.660517759035,0.8349096321979262,0.8349096321979262,35417.37736687774,35405.22815468563,1.0004289526540988,0.8,4274.502235428314,4273.035954225843,1.0004289526540988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5129.797230081294,4632.441516551485,6.161329227373802,4.667544922832544,-2.913401355489917,7.580946278322461,4.148443061020982,3.5,1.185269446005995,0.6,0.0002334323654385558,0.9413232339084544,0.00024798321876038764,198.446913670101,0.0,0.0,0.0,0.0,8.372806724223063e-05,0.00014970429819632518,0.0005861713753044923,0.09787283144454786,0.09787283144454786,0.09787283144454786,0.09782977046150176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491407.4734570476,594.4839490099182,0.0,0.09787283144454786,0.09787283139510375,0.09787283139510375,0.3907467499562545,0.3907467499562545,0.5,9.827335942894198,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,3.728928277269006e-11,29025.205039082648,22004.41096098253,0.7581138852026517,1.060667147978254,0.6003752497915393,41059.97430708969,25750.0,0.0,0.0,5840.415067045558,0.08384363016209115,2.096090754052277,2459.85826463886,3380.556802406698,5840.415067045558,124.43288626487228,0.4536992974139128,1.1827462702966571,1.2679230372577182,1.1523885827651905,0.0034198714487820602,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31590.415067045556,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17903194085926,261.17903194085926,-11.970968059140716,245.48040473725007,276.8776591444721,123505.55105636695,123610.53857927451,-104.98752290757018,0.0,nan,276.8776591444721,3.7276591444721134,270.5982082630184,-2.5517917369815564,264.3187573815369,-8.83124261846308,258.03930650016105,-15.11069349983893,251.75985561871713,-21.390144381282852,245.48040473725007,-27.669595262749908,1.0,1.0,26022.012520719443,26022.012520719443,276.1062322169274,2.9562322169274466,276.1062322169274,276.1062322169274,76892.91140654923,76904.92688681008,-12.015480260844924,0.0,8546.071908451686,8546.071908451686,0.8860221980851688,3935.1056668289802,276.1062322169274,2.9562322169274466,1.0,0.002,0.14110220924667335,0.0049456344720039645,0.00021816300050698525,0.0017818370021993747,0.10908150025349263,0.10908150025349263,0.0,2.7063598757870455e-12,0.999557281322904,0.999557281322904,0.0,0.09782950126466487,4.333013043888009e-05,0.0,0.0,0.0,1600672.2160237103,267.1073696154513,0.0,1.0,1282817.0648465373,2604.9835216630972,,,,,,,,,,,,,,,,,,,3.0,15286.929213718935,1610.0,0.3907467499562545,6.173730061729009,4.148443061020982
1106.0,-29.418456949347544,4.6674125429655415,35.331688747222074,25.009298615064495,5.469295907574066,-25.929681663754117,-39.46975265918297,1.9805206226548615,-6.043111230455793,-6.04311123041184,40.660311866870515,41225.43318404874,31603.791681895982,31603.791681895982,72829.22486594472,76902.19845696865,76904.8031813257,31603.791681895982,108508.59486322168,108508.59486322168,108508.59486322168,137533.51335433667,132838.29965044046,4695.213703896205,0.0,90632.7231476172,54955.957877350884,39640.85030029591,29024.918491114993,68665.7687914109,22004.1668279104,1610.0,0.0,0.8790216341400865,2.775532291120581,0.001494314320929203,1.0,1.0,-6.043111230455793,340464.843324079,1583201.5996036676,4.6501177159624145,1583201.5996036676,4.6501177159624145,0.7581129585134319,0.0978708437006967,3.9155550438931184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155550438931184,1.2824775012035754,1.282776888545904,3.053117922317125,6469.190513281978,15286.93191524888,6465.404608598736,0.0003284503390050696,23146.839242873677,2360.3207255152042,19325.527039978027,1970.6553247008947,0.8349099778678364,0.8349099778678364,35417.57287105834,35405.22815468563,1.0004358556277284,0.8,4274.525830711736,4273.035954225843,1.0004358556277284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5129.356523790854,4632.441516551485,6.161356017136274,4.6674125429655415,-2.9140009220530034,7.581413465018545,4.1478490828334955,3.5,1.1850997379524273,0.6,0.0002334323654385558,0.9414033830042302,0.0002479621059928854,198.4475828943891,0.0,0.0,0.0,0.0,8.372092281964453e-05,0.00014971144261891127,0.0005862033942749932,0.09787084367951854,0.09787084367951854,0.09787084367951854,0.09782783277187443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491412.5866105629,594.482270554676,0.0,0.09787084367951854,0.0978708437006967,0.0978708437006967,0.3907399382352525,0.3907399382352525,0.5,9.826045614009853,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,29024.918491114993,22004.1668279104,0.7581129585134319,1.0606336482910625,0.6003782366331775,41059.97430708969,25750.0,0.0,0.0,5837.906091619474,0.08380731582333072,2.095182895583266,2458.8057560229754,3379.1003355964986,5837.906091619474,124.516712643177,0.4535027912517893,1.1827192856706767,1.2679236684659296,1.1523885827651905,0.003419839477415537,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31587.906091619472,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1783751296162,261.1783751296162,-11.971624870383778,245.47959127475156,276.87715898448204,123504.24087356332,123614.05338068667,-109.81250712334587,0.0,nan,276.87715898448204,3.7271589844820596,270.5976454425415,-2.5523545574585,264.31813190053765,-8.831868099462326,258.0386183586588,-15.111381641341154,251.75910481672565,-21.390895183274324,245.47959127475156,-27.67040872524842,1.0,1.0,26022.012520719443,26022.012520719443,276.10573689597356,2.955736895973587,276.10573689597356,276.10573689597356,76892.13153397755,76904.8031813257,-12.671647348150145,0.0,8546.071908451686,8546.071908451686,0.886020490113584,3935.132819112584,276.10573689597356,2.955736895973587,1.0,0.002,0.14114549368916499,0.00494536100712665,0.00021822970785481213,0.0017817702911491894,0.10911485392740607,0.10911485392740607,0.0,-9.959984226259877e-13,0.9995577391394516,0.9995577391394516,0.0,0.09782755925713903,4.328444355767179e-05,0.0,0.0,0.0,1600671.6555248895,267.1068887695442,0.0,1.0,1282818.7105771927,2604.9768368414557,,,,,,,,,,,,,,,,,,,4.0,15286.93191524888,1610.0,0.3907399382352525,6.173730061729009,4.1478490828334955
1107.0,-29.419288650170984,4.66728122496188,35.3315747722723,25.008980696462118,5.469073260325998,-25.930452459177662,-39.470465924218274,1.980237068329877,-6.043572103052952,-6.043572103052111,40.660088258867724,41225.16168160152,31601.157292750257,31601.157292750257,72826.31897435177,76902.04671330891,76904.85278868923,31601.157292750257,108506.01008143948,108506.01008143948,108506.01008143948,137530.65293784713,132836.14475052807,4694.508187319061,0.0,90632.85094330183,54955.96590764766,39640.98337294908,29024.642856407663,68665.62622935674,22003.93186559588,1610.0,0.0,0.8790199999275987,2.7754847912751446,0.001494314320929203,1.0,1.0,-6.043572103052952,340458.6735111649,1583191.8242429267,4.650173273353272,1583191.8242429267,4.650173273353272,0.7581120627204602,0.0978688554147638,3.9155664025610344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155664025610344,1.2824788229486734,1.2827782105995562,3.0531236325278024,6469.202612533197,15286.934861256323,6465.397738863529,0.0003284473336709671,23146.804734053818,2360.3172065948943,19325.506505879774,1970.653230805604,0.8349103354834929,0.8349103354834928,35417.65506555234,35405.22815468563,1.0004387578008629,0.8,4274.535750716389,4273.035954225843,1.0004387578008629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5128.915756489624,4632.441516551485,6.161371875286754,4.66728122496188,-2.91458610096047,7.58186732592235,4.147255056445004,3.5,1.1849300161271439,0.6,0.0002334323654385558,0.9414844915855934,0.0002479407441384643,198.44826007215298,0.0,0.0,0.0,0.0,8.371419593642184e-05,0.00014971816950213397,0.000586231434355494,0.097868855433091,0.097868855433091,0.097868855433091,0.09782597669678057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491417.7143120615,594.4805876977908,0.0,0.097868855433091,0.0978688554147638,0.0978688554147638,0.3907331202112771,0.3907331202112771,0.5,9.824759254641569,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,29024.642856407663,22003.93186559588,0.7581120627204602,1.0605935309043493,0.6003755291461458,41059.97430708969,25750.0,0.0,0.0,5835.399141768478,0.08377103209993868,2.094275802498465,2457.7540786821432,3377.645063086335,5835.399141768478,124.60050272168836,0.4533064507572436,1.1826923367010276,1.2679242969457771,1.1523885827651905,0.003419807644528156,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31585.399141768477,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17774188879497,261.17774188879497,-11.972258111205008,245.47878003305001,276.87670374455183,123508.7267212771,123614.59848519495,-105.87176391785665,0.0,nan,276.87670374455183,3.7267037445518554,270.5971190022366,-2.5528809977633955,264.3175342598777,-8.832465740122302,258.03794951766673,-15.112050482333245,251.75836477538695,-21.391635224613026,245.47878003305001,-27.671219966949963,1.0,1.0,26022.012520719443,26022.012520719443,276.10528182803097,2.9552818280309907,276.10528182803097,276.10528182803097,76892.77046092536,76904.85278868923,-12.082327763870126,0.0,8546.071908451686,8546.071908451686,0.8860197720413898,3935.1442345738396,276.10528182803097,2.9552818280309907,1.0,0.002,0.1411886415369874,0.0049450917970544,0.00021829621286166244,0.0017817037888005456,0.10914810643083123,0.10914810643083123,0.0,1.6622081315531556e-12,0.9995591258746469,0.9995591258746469,0.0,0.0978257075687335,4.3147846030292676e-05,0.0,0.0,0.0,1600671.118304885,267.106427896947,0.0,1.0,1282820.287943513,2604.9704297331295,,,,,,,,,,,,,,,,,,,3.0,15286.934861256323,1610.0,0.3907331202112771,6.173730061729009,4.147255056445004
1108.0,-29.420120593611166,4.667150331061642,35.33146064406733,25.008364591654413,5.46854314095738,-25.931254220169393,-39.47121393922714,1.9796767666688904,-6.044059078599332,-6.044059078626479,40.65985588627699,41225.12744380011,31598.601399275994,31598.601399275994,72823.72884307611,76902.11388748727,76904.67661585854,31598.601399275994,108503.27801513454,108503.27801513454,108503.27801513454,137527.63110402724,132833.82811223282,4693.802991794436,0.0,90633.1093188869,54956.12287186736,39641.096052243935,29024.353088892705,68665.44914113663,22003.685040723452,1610.0,0.0,0.8790182583993622,2.775434601826192,0.001494314320929203,1.0,1.0,-6.044059078599332,340452.1543471962,1583181.6657734504,4.650232479242611,1583181.6657734504,4.650232479242611,0.7581111273465047,0.09786686797097734,3.915587052651814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915587052651814,1.2824814347171423,1.282780822977728,3.053133516521755,6469.223555530336,15286.937584284848,6465.384716890119,0.0003284420564546569,23146.748648457713,2360.3114874557277,19325.46758232982,1970.6492617081085,0.8349106769091517,0.8349106769091517,35417.80449525551,35405.22815468563,1.0004440339599276,0.8,4274.553785298499,4273.035954225843,1.0004440339599276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5128.475037915085,4632.441516551485,6.16140298347284,4.667150331061642,-2.9151896391734917,7.582339970235133,4.146661129752175,3.5,1.1847603227863357,0.6,0.0002334323654385558,0.9415656313699059,0.0002479193777484524,198.44893745208103,0.0,0.0,0.0,0.0,8.370714185896287e-05,0.00014972522357959293,0.0005862621469036522,0.09786686797305008,0.09786686797305008,0.09786686797305008,0.09782401388618688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491422.7960301754,594.4789193872663,0.0,0.09786686797305008,0.09786686797097734,0.09786686797097734,0.3907263058143243,0.3907263058143243,0.5,9.823473631462093,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,29024.353088892705,22003.685040723452,0.7581111273465047,1.060558545148266,0.6003765788972703,41059.97430708969,25750.0,0.0,0.0,5832.894139519283,0.08373477895429891,2.093369473857471,2456.7031843625696,3376.1909551567132,5832.894139519283,124.68425653100391,0.4531102757267254,1.1826654233254539,1.267924920384772,1.1523885827651905,0.00341977606724374,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31582.89413951928,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.177099958763,261.177099958763,-11.972900041236983,245.47796777124307,276.87623214627655,123509.72094637428,123617.04545977518,-107.32451340091922,0.0,nan,276.87623214627655,3.7262321462765726,270.5965792712794,-2.553420728720596,264.31692639617734,-8.83307360382264,258.03727352130466,-15.112726478695322,251.75762064629697,-21.392379353703006,245.47796777124307,-27.672032228756905,1.0,1.0,26022.012520719443,26022.012520719443,276.1047742379763,2.9547742379763235,276.1047742379763,276.1047742379763,76892.68433670138,76904.67661585854,-11.992279157158919,0.0,8546.071908451686,8546.071908451686,0.8860184665831696,3935.164987915073,276.1047742379763,2.9547742379763235,1.0,0.002,0.14123176952768696,0.004944817907877451,0.0002183626752959226,0.0017816373248154566,0.1091813376479613,0.1091813376479613,0.0,1.1137922181769788e-13,0.9995593197989504,0.9995593197989504,0.0,0.09782373997992379,4.312799105354422e-05,0.0,0.0,0.0,1600670.5506544579,267.10594092140065,0.0,1.0,1282821.9546444025,2604.9636597810077,,,,,,,,,,,,,,,,,,,3.0,15286.937584284848,1610.0,0.3907263058143243,6.173730061729009,4.146661129752175
