time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1109.0,-29.420953591686413,4.6670206573093775,35.33134675854965,25.007934180926554,5.468204860412641,-25.93203774633772,-39.47194040575994,1.9792890130806282,-6.044513456376933,-6.044513456376761,40.65963463309567,41224.94230474937,31595.95201487443,31595.95201487443,72820.8943196238,76902.04553086014,76904.7804561423,31595.95201487443,108500.73247101673,108500.73247101673,108500.73247101673,137524.81351158748,132831.71337894784,4693.1001326396445,0.0,90633.28821790667,54956.18498399016,39641.22581546278,29024.081040570753,68665.30685603354,22003.45309453112,1610.0,0.0,0.8790166501762361,2.775387772666807,0.001494314320929203,1.0,1.0,-6.044513456376933,340446.0716594949,1583171.993448928,4.650287153356771,1583171.993448928,4.650287153356771,0.7581102417600756,0.09786487934663285,3.915602036820049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915602036820049,1.2824832421829342,1.282782630865463,3.0531408973073546,6469.239194529351,15286.940274729592,6465.375305157432,0.00032843813646465524,23146.705759585326,2360.307114007875,19325.439450030986,1970.6463930119855,0.8349110085364131,0.8349110085364131,35417.91292469525,35405.22815468563,1.0004478624590807,0.8,4274.566871583172,4273.035954225843,1.0004478624590807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5128.0342266138305,4632.441516551485,6.161415977080565,4.6670206573093775,-2.91576982182856,7.5827904791379375,4.146067112133872,3.5,1.1845906034668208,0.6,0.0002334323654385558,0.9416468815720531,0.00024789798597203125,198.4496156953408,0.0,0.0,0.0,0.0,8.370029151806399e-05,0.00014973207392049182,0.0005862912136203679,0.09786487936734428,0.09786487936734428,0.09786487936734428,0.09782218435538349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491427.90857181785,594.4772415770038,0.0,0.09786487936734428,0.09786487934663285,0.09786487934663285,0.39071948211809654,0.39071948211809654,0.5,9.822192778795241,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,29024.081040570753,22003.45309453112,0.7581102417600756,1.0605194625038672,0.6003751267169497,41059.97430708969,25750.0,0.0,0.0,5830.391181294324,0.08369855634885484,2.0924639087213692,2455.6531339316584,3374.738047362666,5830.391181294324,124.76797410168354,0.4529142659570064,1.1826385454818342,1.267925541810706,1.1523885827651905,0.003419744592199365,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31580.391181294326,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1764682634585,261.1764682634585,-11.973531736541474,245.47715623666784,276.8757802902402,123512.80148973658,123618.4148657029,-105.61337596632683,0.0,nan,276.8757802902402,3.725780290240209,270.5960554795308,-2.5539445204692015,264.31633066879544,-8.833669331204533,258.0366058581209,-15.113394141879098,251.75688104739612,-21.393118952603857,245.47715623666784,-27.67284376333214,1.0,1.0,26022.012520719443,26022.012520719443,276.1043320108708,2.9543320108708144,276.1043320108708,276.1043320108708,76892.93758033376,76904.7804561423,-11.84287580853561,0.0,8546.071908451686,8546.071908451686,0.886017519312715,3935.1800470041494,276.1043320108708,2.9543320108708144,1.0,0.002,0.14127473181014202,0.004944550685620238,0.00021842889606254933,0.001781571103554696,0.10921444803127467,0.10921444803127467,0.0,-3.8275459190995065e-13,0.9995610040677277,0.9995610040677277,0.0,0.09782191706268736,4.2962283945487036e-05,0.0,0.0,0.0,1600670.0209990535,267.10548654362304,0.0,1.0,1282823.5097734763,2604.9573430438118,,,,,,,,,,,,,,,,,,,3.0,15286.940274729592,1610.0,0.39071948211809654,6.173730061729009,4.146067112133872
1110.0,-29.421779967176963,4.666891914567874,35.331232963225844,25.007277423888468,5.467633063880579,-25.932838664079803,-39.47268450921399,1.9786917605704397,-6.044979140233124,-6.044979140217342,40.659409465703924,41224.92966117091,31593.339270200715,31593.339270200715,72818.26893137163,76902.14552377457,76904.77986190851,31593.339270200715,108498.11913210922,108498.11913210922,108498.11913210922,137521.9219593216,132829.52303587954,4692.398923442047,0.0,90633.56596211813,54956.35009867629,39641.350959379815,29023.802827212363,68665.15378659219,22003.215966549902,1610.0,0.0,0.8790149959023891,2.7753397789259995,0.001494314320929203,1.0,1.0,-6.044979140233124,340439.8377075949,1583162.150056365,4.65034339317289,1583162.150056365,4.65034339317289,0.7581093386535811,0.0978628926363652,3.9156241550455437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156241550455437,1.2824860262122215,1.2827854155446667,3.0531515158962046,6469.261694044929,15286.94291631503,6465.361179457229,0.0003284324579182927,23146.645942851974,2360.3010143985944,19325.397227367786,1970.6420874985636,0.8349113420182485,0.8349113420182485,35418.07297792533,35405.22815468563,1.0004535137308925,0.8,4274.5861883124335,4273.035954225843,1.0004535137308925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5127.593501313361,4632.441516551485,6.161436015181104,4.666891914567874,-2.916357722852162,7.583249637420035,4.145473244437042,3.5,1.184420926982012,0.6,0.0002334323654385558,0.9417274932851147,0.00024787676594664575,198.45028855094407,0.0,0.0,0.0,0.0,8.369327540399488e-05,0.0001497390900345609,0.0005863219978938662,0.09786289263931504,0.09786289263931504,0.09786289263931504,0.09782030865878563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491432.9860757124,594.4755749872419,0.0,0.09786289263931504,0.0978628926363652,0.0978628926363652,0.3907126653053224,0.3907126653053224,0.5,9.820915259933908,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,29023.802827212363,22003.215966549902,0.7581093386535811,1.0604835919786493,0.6003762809487895,41059.97430708969,25750.0,0.0,0.0,5827.8901413213,0.08366236424610982,2.0915591061527437,2454.6038492249186,3373.286292096381,5827.8901413213,124.8516554642496,0.4527184212451827,1.1826117031081813,1.2679261574443061,1.1523885827651905,0.003419713410808831,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31577.8901413213,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17582431525716,261.17582431525716,-11.974175684742818,245.47634431807256,276.8753043124321,123513.37683875566,123621.03877260762,-107.6619338519398,0.0,nan,276.8753043124321,3.7253043124321152,270.5955123135726,-2.5544876864273647,264.3157203146779,-8.834279685322088,258.03592831583336,-15.114071684166618,251.7561363169544,-21.393863683045566,245.47634431807256,-27.673655681927414,1.0,1.0,26022.012520719443,26022.012520719443,276.10386625749726,2.953866257497282,276.10386625749726,276.10386625749726,76892.5846155964,76904.77986190851,-12.195246312112431,0.0,8546.071908451686,8546.071908451686,0.8860161210396686,3935.2022758207713,276.10386625749726,2.953866257497282,1.0,0.002,0.1413175845743665,0.004944281882862617,0.00021849494228620784,0.001781505058130042,0.10924747114310392,0.10924747114310392,0.0,4.162499338267178e-13,0.9995621142735052,0.9995621142735052,0.0,0.09782003987252624,4.285276383896086e-05,0.0,0.0,0.0,1600669.4781614025,267.10502085976685,0.0,1.0,1282825.1035939886,2604.950869169679,,,,,,,,,,,,,,,,,,,3.0,15286.94291631503,1610.0,0.3907126653053224,6.173730061729009,4.145473244437042
1111.0,-29.42261145969318,4.666764325699834,35.33111937133628,25.00686946967619,5.467317761582732,-25.933618537606655,-39.47341045187784,1.9783248374280455,-6.045435248661306,-6.0454352487024625,40.6591877452999,41224.740632744484,31590.701712658916,31590.701712658916,72815.4423454034,76902.06100629433,76904.86070745779,31590.701712658916,108495.56242011671,108495.56242011671,108495.56242011671,137519.09230847782,132827.39236363923,4691.699944838584,0.0,90633.73460984284,54956.414228153284,39641.46709076617,29023.529888361118,68664.99697912729,22002.983276106228,1610.0,0.0,0.8790133800881931,2.7752927726715835,0.001494314320929203,1.0,1.0,-6.045435248661306,340433.7320256293,1583152.4573965329,4.650398325619937,1583152.4573965329,4.650398325619937,0.7581084506516129,0.09786090719945431,3.9156384130569934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156384130569934,1.2824877365915621,1.282787126323286,3.053158561549676,6469.276622939179,15286.945662806313,6465.352279287237,0.00032842872145966417,23146.604729287,2360.2968117845544,19325.370624164083,1970.63937472675,0.8349116792802024,0.8349116792802024,35418.176152507185,35405.22815468563,1.0004571566948464,0.8,4274.5986403914285,4273.035954225843,1.0004571566948464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5127.152798800885,4632.441516551485,6.1614511898391635,4.666764325699834,-2.916938526531236,7.58370285223107,4.144879441472204,3.5,1.1842512689920583,0.6,0.0002334323654385558,0.9418086116711217,0.00024785541621281124,198.45096557756284,0.0,0.0,0.0,0.0,8.368643105097626e-05,0.00014974593438757953,0.0005863509328871186,0.09786090724220202,0.09786090724220202,0.09786090724220202,0.09781847205354913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491438.0587184664,594.473910147977,0.0,0.09786090724220202,0.09786090719945431,0.09786090719945431,0.39070584966092403,0.39070584966092403,0.5,9.819642207572747,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,29023.529888361118,22002.983276106228,0.7581084506516129,1.0604448488876765,0.6003748990956184,41059.97430708969,25750.0,0.0,0.0,5825.391062015051,0.08362620260862624,2.090655065215654,2453.555357314557,3371.8357047004943,5825.391062015051,124.93530064918704,0.4525227413886698,1.1825848961426426,1.2679267686582587,1.1523885827651905,0.0034196824535398154,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31575.39106201505,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1751931944291,261.1751931944291,-11.974806805570893,245.47553353319827,276.87485285563486,123516.72728495272,123622.24459663787,-105.51731168517,0.0,nan,276.87485285563486,3.724852855634879,270.5949889911751,-2.555011008824863,264.31512512666916,-8.834874873330818,258.03526126220873,-15.114738737791242,251.75539739768834,-21.394602602311636,245.47553353319827,-27.674466466801704,1.0,1.0,26022.012520719443,26022.012520719443,276.1034196089781,2.953419608978095,276.1034196089781,276.1034196089781,76892.92129451924,76904.86070745779,-11.93941293854732,0.0,8546.071908451686,8546.071908451686,0.8860152196740049,3935.2166051222785,276.1034196089781,2.953419608978095,1.0,0.002,0.1413602860201784,0.004944015485649649,0.00021856075873846734,0.0017814392433326905,0.10928037936923367,0.10928037936923367,0.0,2.071157915312094e-12,0.999563651670874,0.999563651670874,0.0,0.09781820575611108,4.270144334323443e-05,0.0,0.0,0.0,1600668.9464826179,267.10456475133867,0.0,1.0,1282826.6646381645,2604.9445284507015,,,,,,,,,,,,,,,,,,,3.0,15286.945662806313,1610.0,0.39070584966092403,6.173730061729009,4.144879441472204
1112.0,-29.42343058170845,4.666637357676452,35.33100572270814,25.00606774063783,5.4665967967692675,-25.934427843864867,-39.47416335633022,1.9775940596609212,-6.045912940701669,-6.045912940685577,40.65895892503223,41224.84174934283,31588.13007505311,31588.13007505311,72812.97182439594,76902.27022745616,76904.75569575517,31588.13007505311,108492.88577080828,108492.88577080828,108492.88577080828,137516.13109069108,132825.12925622612,4691.001834464951,0.0,90634.07658737004,54956.64811215043,39641.58719468846,29023.24531988279,68664.83251457124,22002.740831411862,1610.0,0.0,0.8790116749734354,2.7752435426975524,0.001494314320929203,1.0,1.0,-6.045912940701669,340427.33750751533,1583142.4544082833,4.650456294137464,1583142.4544082833,4.650456294137464,0.758107530322895,0.0978589235829619,3.9156652560449436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156652560449436,1.2824911430602142,1.2827905335871594,3.0531713823002202,6469.303788571135,15286.948279240665,6465.334950337642,0.00032842184694746693,23146.533388534823,2360.28953705239,19325.318826774088,1970.6340928629133,0.8349120147877739,0.8349120147877739,35418.37039496242,35405.22815468563,1.000464015157393,0.8,4274.622083397965,4273.035954225843,1.000464015157393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5126.712170131842,4632.441516551485,6.161479136489298,4.666637357676452,-2.9175344219950077,7.584171779671459,4.144285772021291,3.5,1.1840816491489403,0.6,0.0002334323654385558,0.9418885305923224,0.0002478343857651159,198.4516325362586,0.0,0.0,0.0,0.0,8.367933304260877e-05,0.000149753032395947,0.0005863827459401825,0.09785892356709176,0.09785892356709176,0.09785892356709176,0.09781654713954364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491443.0884997062,594.4722589208648,0.0,0.09785892356709176,0.0978589235829619,0.0978589235829619,0.3906990397582182,0.3906990397582182,0.5,9.818370914323216,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,29023.24531988279,22002.740831411862,0.758107530322895,1.0604114094204544,0.6003778097120469,41059.97430708969,25750.0,0.0,0.0,5822.893906501382,0.0835900713990262,2.089751784975653,2452.5076356592112,3370.3862708421707,5822.893906501382,125.01890968694337,0.4523272261852063,1.1825581245234982,1.2679273743945003,1.1523885827651905,0.0034196517739755188,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31572.893906501384,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1745368149878,261.1745368149878,-11.975463185012188,245.4747221248373,276.87435150511146,123515.8105372993,123625.55085364784,-109.7403163485566,0.0,nan,276.87435150511146,3.7243515051114855,270.59442562910505,-2.555574370894931,264.3144997530461,-8.83550024695387,258.0345738769469,-15.115426123053055,251.75464800088005,-21.395351999119924,245.4747221248373,-27.675277875162664,1.0,1.0,26022.012520719443,26022.012520719443,276.1029296292792,2.952929629279197,276.1029296292792,276.1029296292792,76892.21417844588,76904.75569575517,-12.541517309291521,0.0,8546.071908451686,8546.071908451686,0.886013522707388,3935.2435823251685,276.1029296292792,2.952929629279197,1.0,0.002,0.14140293257637818,0.0049437453847451475,0.000218626480478091,0.00178137351912059,0.1093132402390455,0.1093132402390455,0.0,-4.0131916886898544e-13,0.9995642037008455,0.9995642037008455,0.0,0.09781627702622521,4.264655673669462e-05,0.0,0.0,0.0,1600668.3896409455,267.1040870592983,0.0,1.0,1282828.299548558,2604.9378877223407,,,,,,,,,,,,,,,,,,,4.0,15286.948279240665,1610.0,0.3906990397582182,6.173730061729009,4.144285772021291
1113.0,-29.424259295774615,4.666511478944784,35.33089225407978,25.005750310979806,5.46637331148245,-25.935196035051348,-39.47487623719496,1.9773100496625047,-6.0463713263123395,-6.04637132628905,40.65873682169487,41224.57857008264,31585.504192823122,31585.504192823122,72810.08276290576,76902.12011531602,76904.81742092993,31585.504192823122,108490.32161375305,108490.32161375305,108490.32161375305,137513.29290978092,132822.98715149565,4690.30575828528,0.0,90634.2039009823,54956.662351432555,39641.71283283306,29022.97129602788,68664.68412886094,22002.507247546968,1610.0,0.0,0.8790100483086959,2.7751963030534172,0.001494314320929203,1.0,1.0,-6.0463713263123395,340421.201519329,1583132.7451002891,4.650511595736788,1583132.7451002891,4.650511595736788,0.7581066398449099,0.09785693969834353,3.91567643847966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91567643847966,1.282492466957531,1.2827918577935329,3.053176949856755,6469.315585555343,15286.95111578097,6465.3282338307,0.0003284189153436483,23146.499800216603,2360.286111997125,19325.29875068537,1970.6320456715976,0.8349123589953988,0.8349123589953988,35418.45131372859,35405.22815468563,1.0004668723024255,0.8,4274.6318494357865,4273.035954225843,1.0004668723024255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5126.271497389931,4632.441516551485,6.161496559225366,4.666511478944784,-2.9181163831903225,7.584627862135107,4.143692077210404,3.5,1.1839120220601154,0.6,0.0002334323654385558,0.9419693928226405,0.0002478131107201567,198.45230730971033,0.0,0.0,0.0,0.0,8.367261286958492e-05,0.00014975975256897086,0.000586410734566863,0.09785693970529827,0.09785693970529827,0.09785693970529827,0.09781470111330688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491448.13084965444,594.470603925368,0.0,0.09785693970529827,0.09785693969834353,0.09785693969834353,0.3906922247844041,0.3906922247844041,0.5,9.817103757041105,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,29022.97129602788,22002.507247546968,0.7581066398449099,1.060371626064212,0.600375274321771,41059.97430708969,25750.0,0.0,0.0,5820.3987548678815,0.08355397057999074,2.0888492644997667,2451.4607349024577,3368.9380199654242,5820.3987548678815,125.10248260792872,0.45213187543285,1.1825313881891626,1.2679279771836116,1.1523885827651905,0.0034196212439405634,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31570.39875486788,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17390412277797,261.17390412277797,-11.976095877222008,245.47391307206436,276.8738951734745,123520.2871276978,123626.06716751326,-105.78003981545302,0.0,nan,276.8738951734745,3.7238951734745456,270.59389875321466,-2.5561012467853175,264.31390233293604,-8.836097667063939,258.0339059126373,-15.116094087362683,251.75390949234114,-21.39609050765884,245.47391307206436,-27.676086927935614,1.0,1.0,26022.012520719443,26022.012520719443,276.1024784663127,2.952478466312698,276.1024784663127,276.1024784663127,76892.83870373094,76904.81742092993,-11.978717198988306,0.0,8546.071908451686,8546.071908451686,0.8860128157728894,3935.2548206720585,276.1024784663127,2.952478466312698,1.0,0.002,0.1414454371012719,0.004943479431145371,0.00021869199119069853,0.0017813080094674937,0.10934599559534926,0.10934599559534926,0.0,6.581922507020721e-13,0.9995656462885256,0.9995656462885256,0.0,0.09781443517339203,4.25045249514999e-05,0.0,0.0,0.0,1600667.8553015469,267.10362867368764,0.0,1.0,1282829.8683781764,2604.9315154256815,,,,,,,,,,,,,,,,,,,3.0,15286.95111578097,1610.0,0.3906922247844041,6.173730061729009,4.143692077210404
1114.0,-29.42508821159438,4.666386049659806,35.33077865010614,25.00513916546481,5.465847166959482,-25.935994673736175,-39.47562002632765,1.9767536283220866,-6.046855851189491,-6.046855851183185,40.65850597865527,41224.53618068419,31582.957037975946,31582.957037975946,72807.49321866014,76902.18567514092,76904.65337691456,31582.957037975946,108487.61041489051,108487.61041489051,108487.61041489051,137510.293549097,132820.68345769294,4689.610091404059,0.0,90634.46007011643,54956.81057259324,39641.83277502577,29022.68313420648,68664.51590923224,22002.261798180207,1610.0,0.0,0.8790083140298607,2.775146370276933,0.001494314320929203,1.0,1.0,-6.046855851189491,340414.715723206,1583122.6537814362,4.650570556029329,1583122.6537814362,4.650570556029329,0.7581057098145443,0.09785495692524945,3.915696811358318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915696811358318,1.2824950606935748,1.28279445213507,3.0531866604154443,6469.33616106397,15286.953732856455,6465.315410264571,0.00032841372848867813,23146.44479297063,2360.2805028190696,19325.260420188057,1970.6281370486413,0.8349126871551767,0.8349126871551767,35418.59873662153,35405.22815468563,1.0004720776329759,0.8,4274.649641817161,4273.035954225843,1.0004720776329759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5125.830886235593,4632.441516551485,6.161529269876175,4.666386049659806,-2.9187167189847067,7.5851027686445125,4.143098499389145,3.5,1.1837424283968987,0.6,0.0002334323654385558,0.942050282231653,0.00024779183217860773,198.45298225202868,0.0,0.0,0.0,0.0,8.366560186279e-05,0.00014976676357576578,0.0005864412385810812,0.09785495692117523,0.09785495692117523,0.09785495692117523,0.09781274819624418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491453.12656464917,594.4689636904623,0.0,0.09785495692117523,0.09785495692524945,0.09785495692524945,0.39068541428629505,0.39068541428629505,0.5,9.815837495663695,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,29022.68313420648,22002.261798180207,0.7581057098145443,1.0603365108537939,0.6003761278267655,41059.97430708969,25750.0,0.0,0.0,5817.90553225233,0.08351790011426014,2.0879475028565015,2450.4146087312233,3367.4909235211067,5817.90553225233,125.18601944251591,0.4519366889299788,1.1825046870781815,1.2679285748016014,1.1523885827651905,0.003419590976070271,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31567.90553225233,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17326327821735,261.17326327821735,-11.976736721782629,245.47310316030786,276.8734233961185,123521.32090848031,123628.46394398612,-107.14303550581047,0.0,nan,276.8734233961185,3.7234233961185055,270.59335934897166,-2.5566406510283173,264.3132953018332,-8.836704698166784,258.03323125461804,-15.116768745381933,251.7531672074552,-21.396832792544785,245.47310316030786,-27.67689683969212,1.0,1.0,26022.012520719443,26022.012520719443,276.1019747461652,2.951974746165206,276.1019747461652,276.1019747461652,76892.75243490635,76904.65337691456,-11.90094200821477,0.0,8546.071908451686,8546.071908451686,0.8860115278332692,3935.2752954151097,276.1019747461652,2.951974746165206,1.0,0.002,0.14148791642604097,0.004943208824622563,0.00021875745103509787,0.0017812425495449145,0.10937872551754893,0.10937872551754893,0.0,5.800121667676184e-13,0.9995658950157665,0.9995658950157665,0.0,0.09781247760071625,4.2479324533201634e-05,0.0,0.0,0.0,1600667.2904883786,267.1031441488105,0.0,1.0,1282831.5266652768,2604.9247797934618,,,,,,,,,,,,,,,,,,,3.0,15286.953732856455,1610.0,0.39068541428629505,6.173730061729009,4.143098499389145
1115.0,-29.42591810938319,4.666261852308924,35.330665300357886,25.004714168049418,5.465510354569516,-25.93677526303342,-39.47634230190886,1.9763675062837076,-6.047308257110728,-6.047308257116659,40.6582861068416,41224.33658515202,31580.31800121261,31580.31800121261,72804.65458636463,76902.11492748784,76904.76510628816,31580.31800121261,108485.08310750077,108485.08310750077,108485.08310750077,137507.4955439413,132818.57873116515,4688.916812776141,0.0,90634.63273946273,54956.854389506974,39641.975944395286,29022.412436440536,68664.38838083582,22002.031014753557,1610.0,0.0,0.8790067110520736,2.7750997481642616,0.001494314320929203,1.0,1.0,-6.047308257110728,340408.6599554842,1583113.0421150392,4.650625052611956,1583113.0421150392,4.650625052611956,0.7581048289124239,0.09785297317869263,3.9157108818080304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157108818080304,1.2824968605923324,1.2827962524540042,3.053193346609461,6469.350328306771,15286.95631826634,6465.306953128163,0.0003284101818210062,23146.405716658355,2360.2765181441528,19325.23514124138,1970.625559313464,0.8349130045419149,0.8349130045419149,35418.700553581795,35405.22815468563,1.0004756726743531,0.8,4274.661930045613,4273.035954225843,1.0004756726743531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5125.390194735978,4632.441516551485,6.161544155925359,4.666261852308924,-2.9192940249122326,7.585555877221157,4.142504847353085,3.5,1.183572813529453,0.6,0.0002334323654385558,0.9421312749731644,0.0002477705301155668,198.45365799851163,0.0,0.0,0.0,0.0,8.365879416385888e-05,0.00014977357127469692,0.0005864700028475814,0.09785297322637768,0.09785297322637768,0.09785297322637768,0.09781092658392286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491458.15193405113,594.4673143295695,0.0,0.09785297322637768,0.09785297317869263,0.09785297317869263,0.3906785953121727,0.3906785953121727,0.5,9.814576098321512,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,29022.412436440536,22002.031014753557,0.7581048289124239,1.060297139509428,0.6003743360606079,41059.97430708969,25750.0,0.0,0.0,5815.41433516982,0.08348185996463361,2.0870464991158384,2449.369318066965,3366.045017102855,5815.41433516982,125.2695202210406,0.4517416664752898,1.182478021129235,1.2679291702861712,1.1523885827651905,0.003419560816507835,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31565.414335169822,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1726328862536,261.1726328862536,-11.977367113746368,245.4722940972886,276.87297167522024,123524.38513632915,123629.78059136082,-105.39545503167494,0.0,nan,276.87297167522024,3.722971675220265,270.59283615963926,-2.5571638403607153,264.3127006440701,-8.837299355929872,258.0325651284328,-15.117434871567184,251.75242961287066,-21.39757038712932,245.4722940972886,-27.67770590271138,1.0,1.0,26022.012520719443,26022.012520719443,276.10153541400115,2.951535414001171,276.10153541400115,276.10153541400115,76893.00152143587,76904.76510628816,-11.763584852291388,0.0,8546.071908451686,8546.071908451686,0.8860106383220889,3935.2894362170705,276.10153541400115,2.951535414001171,1.0,0.002,0.14153022697677534,0.00494294481179519,0.00021882266428627068,0.0017811773383628272,0.10941133214313534,0.10941133214313534,0.0,2.649097954887658e-12,0.9995676110012214,0.9995676110012214,0.0,0.09781066262959238,4.2310549100246175e-05,0.0,0.0,0.0,1600666.7631134118,267.10269174288925,0.0,1.0,1282833.07502111,2604.9184907027056,,,,,,,,,,,,,,,,,,,3.0,15286.95631826634,1610.0,0.3906785953121727,6.173730061729009,4.142504847353085
1116.0,-29.426735276555178,4.6661383290884615,35.330551922460025,25.003907863888912,5.4647858988815985,-25.937583158980306,-39.477094961889065,1.9756337823024064,-6.047783143634945,-6.047783143689167,40.65805859605772,41224.44939000125,31577.747832793124,31577.747832793124,72802.19722279438,76902.32910490548,76904.67823788214,31577.747832793124,108482.42607067525,108482.42607067525,108482.42607067525,137504.5556042018,132816.3310662393,4688.224537962485,0.0,90634.97915144393,54957.099440458456,39642.08856776163,29022.129533526546,68664.21810128818,22001.789981178525,1610.0,0.0,0.8790050159802973,2.7750508100073072,0.001494314320929203,1.0,1.0,-6.047783143634945,340402.3033603088,1583103.0965588414,4.650682680261301,1583103.0965588414,4.650682680261301,0.7581039136277687,0.09785099135067649,3.915738185902602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915738185902602,1.2825002808432542,1.2827996735033649,3.0532064939026546,6469.378185843416,15286.958856373585,6465.289111661459,0.00032840312727001626,23146.33278541119,2360.269081226636,19325.181811903454,1970.6201212344129,0.8349133312419947,0.8349133312419947,35418.898131984155,35405.22815468563,1.0004826489510006,0.8,4274.685775665626,4273.035954225843,1.0004826489510006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5124.9495986773,4632.441516551485,6.161572367646901,4.6661383290884615,-2.919887033284914,7.586025362373375,4.141911357901669,3.5,1.1834032451147625,0.6,0.0002334323654385558,0.9422110326281593,0.000247749556474021,198.4543233835526,0.0,0.0,0.0,0.0,8.36517006261523e-05,0.0001497806648124035,0.0005865018687158066,0.09785099132940167,0.09785099132940167,0.09785099132940167,0.0978090130991257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491463.1304332151,594.4656798611477,0.0,0.09785099132940167,0.09785099135067649,0.09785099135067649,0.3906717837808832,0.3906717837808832,0.5,9.813316749563691,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,29022.129533526546,22001.789981178525,0.7581039136277687,1.0602639808029586,0.6003774677691678,41059.97430708969,25750.0,0.0,0.0,5812.9250402913185,0.0834458500939694,2.0861462523492333,2448.3247862676026,3364.6002540237164,5812.9250402913185,125.35298497380127,0.45154680786779955,1.1824513902811347,1.2679297599223995,1.1523885827651905,0.003419530953398209,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31562.925040291317,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1719769635453,261.1719769635453,-11.978023036454658,245.47148440365237,276.8724695234275,123523.44094439477,123633.1049076797,-109.66396328492006,0.0,nan,276.8724695234275,3.7224695234275487,270.5922724995074,-2.5577275004926037,264.31207547551804,-8.837924524481934,258.0318784515549,-15.11812154844506,251.7516814276117,-21.39831857238829,245.47148440365237,-27.67851559634761,1.0,1.0,26022.012520719443,26022.012520719443,276.1010503627112,2.9510503627112143,276.1010503627112,276.1010503627112,76892.26776887417,76904.67823788214,-12.410469007969368,0.0,8546.071908451686,8546.071908451686,0.8860089121996189,3935.3168768321148,276.1010503627112,2.9510503627112143,1.0,0.002,0.14157247312626436,0.004942676968605613,0.00021888776770506892,0.0017811122312119264,0.10944388385253445,0.10944388385253445,0.0,-1.0830047796062114e-12,0.9995682603707488,0.9995682603707488,0.0,0.09780874519994888,4.224615072760821e-05,0.0,0.0,0.0,1600666.2095293873,267.10221685636503,0.0,1.0,1282834.7003123784,2604.9118891400376,,,,,,,,,,,,,,,,,,,4.0,15286.958856373585,1610.0,0.3906717837808832,6.173730061729009,4.141911357901669
1117.0,-29.427561995895925,4.666015940138224,35.33043874955873,25.003594904579245,5.464568432980305,-25.93834895307961,-39.477807528432436,1.9753553890689755,-6.048238957536114,-6.048238957567765,40.6578377555265,41224.19504979144,31575.12439706362,31575.12439706362,72799.31944685505,76902.17738566156,76904.75609611343,31575.12439706362,108479.88049317704,108479.88049317704,108479.88049317704,137501.73755359085,132814.20312198185,4687.53443160901,0.0,90635.10725789168,54957.124917711815,39642.202600199846,29021.857060413797,68664.05966061364,22001.557714043778,1610.0,0.0,0.8790033982820452,2.7750038379694963,0.001494314320929203,1.0,1.0,-6.048238957536114,340396.2021495109,1583093.4426359825,4.6507376775627085,1583093.4426359825,4.6507376775627085,0.7581030279435219,0.09784900962625451,3.9157495990634925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157495990634925,1.2825015785767893,1.2828009715398487,3.053212303573815,6469.390495839463,15286.961621854261,6465.282009651619,0.0003284000618821246,23146.298036924618,2360.265537867123,19325.160583520774,1970.6179565418136,0.834913667520046,0.834913667520046,35418.98072003187,35405.22815468563,1.0004855650472508,0.8,4274.695743168046,4273.035954225843,1.0004855650472508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5124.508974667669,4632.441516551485,6.161590223209886,4.666015940138224,-2.9204662501921894,7.586482190330413,4.141317864817344,3.5,1.1832336756620982,0.6,0.0002334323654385558,0.9422917300126996,0.0002477283393280017,198.45499655106534,0.0,0.0,0.0,0.0,8.36449854663531e-05,0.0001497873799722027,0.0005865298730709237,0.0978490096454298,0.0978490096454298,0.0978490096454298,0.09780717752777296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491468.12007567554,594.4640420868003,0.0,0.0978490096454298,0.09784900962625451,0.09784900962625451,0.3906649684501335,0.3906649684501335,0.5,9.812061785161948,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,29021.857060413797,22001.557714043778,0.7581030279435219,1.060224516387187,0.6003751490015384,41059.97430708969,25750.0,0.0,0.0,5810.437731416663,0.0834098704651845,2.0852467616296106,2447.281066296798,3363.156665119865,5810.437731416663,125.43641373105928,0.4513521129068422,1.1824247944728237,1.267930346358492,1.1523885827651905,0.003419501252612719,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31560.437731416663,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1713453735552,261.1713453735552,-11.97865462644478,245.47067715306943,276.87201359402417,123527.99308833454,123633.58885051911,-105.59576218454768,0.0,nan,276.87201359402417,3.7220135940241903,270.5917463058903,-2.5582536941096805,264.3114790176523,-8.838520982347688,258.03121172943577,-15.11878827056421,251.75094444125904,-21.39905555874094,245.47067715306943,-27.679322846930546,1.0,1.0,26022.012520719443,26022.012520719443,276.10060365924403,2.9506036592440523,276.10060365924403,276.10060365924403,76892.8955986085,76904.75609611343,-11.860497504923842,0.0,8546.071908451686,8546.071908451686,0.8860081906766937,3935.32834705881,276.10060365924403,2.9506036592440523,1.0,0.002,0.14161456894754076,0.004942413271772377,0.00021895264717647836,0.0017810473540545808,0.10947632358823918,0.10947632358823918,0.0,1.231059091472142e-12,0.9995697879612829,0.9995697879612829,0.0,0.09780691380433675,4.2095821917757205e-05,0.0,0.0,0.0,1600665.6781756387,267.10176104246386,0.0,1.0,1282836.2603238001,2604.905552751755,,,,,,,,,,,,,,,,,,,3.0,15286.961621854261,1610.0,0.3906649684501335,6.173730061729009,4.141317864817344
1118.0,-29.428384258753425,4.665894492485036,35.33032568086439,25.002989067602925,5.464043369235294,-25.939141495978213,-39.47854283088816,1.9748006062861814,-6.04870219045489,-6.048702190443857,40.65761441761113,41224.135247090635,31572.526056424766,31572.526056424766,72796.6613035154,76902.24195795057,76904.76514610431,31572.526056424766,108477.29120252907,108477.29120252907,108477.29120252907,137498.87177203823,132812.02574550954,4686.846026528671,0.0,90635.35710414601,54957.250392601556,39642.34079060495,29021.58056950915,68663.9213601141,22001.322072903742,1610.0,0.0,0.879001750085221,2.7749561020384843,0.001494314320929203,1.0,1.0,-6.04870219045489,340390.0017208711,1583083.679585364,4.650793711865647,1583083.679585364,4.650793711865647,0.7581021309369662,0.0978470297439914,3.915769075111216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915769075111216,1.282504164711493,1.2828035582782713,3.053221332807205,6469.409627701539,15286.96416873425,6465.27013832528,0.00032839524229766966,23146.24671823166,2360.260304816799,19325.12509933192,1970.6143381615454,0.8349139856057116,0.8349139856057116,35419.12165272396,35405.22815468563,1.000490541234854,0.8,4274.712752250935,4273.035954225843,1.000490541234854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5124.068426599771,4632.441516551485,6.161612888018294,4.665894492485036,-2.921050437422954,7.58694492990799,4.140724508032503,3.5,1.1830641451521438,0.6,0.0002334323654385558,0.9423719997893388,0.00024770723821456716,198.45566609435576,0.0,0.0,0.0,0.0,8.363805656782965e-05,0.00014979430887072616,0.0005865599223036473,0.09784702973632634,0.09784702973632634,0.09784702973632634,0.097805311645017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491473.0811221625,594.4624135042535,0.0,0.09784702973632634,0.0978470297439914,0.0978470297439914,0.39065815870476617,0.39065815870476617,0.5,9.81081024113142,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,29021.58056950915,22001.322072903742,0.7581021309369662,1.060187939481737,0.6003754873084943,41059.97430708969,25750.0,0.0,0.0,5807.952335117185,0.08337392104125461,2.0843480260313636,2446.238112734604,3361.714222382581,5807.952335117185,125.51980652303887,0.45115758139207013,1.1823982336433776,1.267930927409892,1.1523885827651905,0.003419471824785599,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31557.952335117185,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1707061338534,261.1707061338534,-11.979293866146577,245.46986987481202,276.871542392884,123529.02089767049,123635.89561410256,-106.87471643207178,0.0,nan,276.871542392884,3.7215423928840323,270.5912078893091,-2.558792110690888,264.31087338566624,-8.839126614333736,258.0305388820254,-15.119461117974595,251.75020437842375,-21.39979562157623,245.46986987481202,-27.680130125187958,1.0,1.0,26022.012520719443,26022.012520719443,276.1001414853329,2.9501414853329493,276.1001414853329,276.1001414853329,76892.67027453902,76904.76514610431,-12.094871565292124,0.0,8546.071908451686,8546.071908451686,0.8860069594293143,3935.347920486772,276.1001414853329,2.9501414853329493,1.0,0.002,0.14165655164539007,0.004942148710366763,0.0002190173482763999,0.0017809826534092967,0.10950867413819994,0.10950867413819994,0.0,1.6856967210987506e-12,0.99957093537534,0.99957093537534,0.0,0.0978050470449002,4.198269909119853e-05,0.0,0.0,0.0,1600665.1381703075,267.1012978095451,0.0,1.0,1282837.8457225054,2604.8991132691062,,,,,,,,,,,,,,,,,,,3.0,15286.96416873425,1610.0,0.39065815870476617,6.173730061729009,4.140724508032503
1119.0,-29.42920984197917,4.665773573228586,35.33021252241346,25.002449831832223,5.46359442781403,-25.939929415069994,-39.47927373284472,1.9743140003007327,-6.049182325186052,-6.0491823251881565,40.6573856895317,41224.037943453885,31569.979183575244,31569.979183575244,72794.01712702913,76902.2571283349,76904.63249189687,31569.979183575244,108474.61167547212,108474.61167547212,108474.61167547212,137495.90671210067,132809.7484584233,4686.158253677366,0.0,90635.58667995123,54957.36749269254,39642.46576362077,29021.295036628555,68663.76080024932,22001.078856050633,1610.0,0.0,0.8790000313044962,2.774906625068292,0.001494314320929203,1.0,1.0,-6.049182325186052,340383.5751530797,1583073.680956047,4.650852145977067,1583073.680956047,4.650852145977067,0.7581012090701839,0.09784505075102824,3.9157879403484093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157879403484093,1.2825064330468279,1.2828058271431368,3.0532306423179034,6469.429353437598,15286.966777335141,6465.257889850503,0.0003283902724934529,23146.193833950794,2360.254912120938,19325.08848782114,1970.6106048264332,0.8349143114612276,0.8349143114612276,35419.25816533161,35405.22815468563,1.0004953613585659,0.8,4274.729227876461,4273.035954225843,1.0004953613585659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5123.627912664264,4632.441516551485,6.161645560861776,4.665773573228586,-2.9216464519176855,7.587420025146272,4.1401312312240215,3.5,1.1828946374925775,0.6,0.0002334323654385558,0.9424526011242226,0.00024768605355866336,198.45633834586488,0.0,0.0,0.0,0.0,8.363116966184717e-05,0.00014980119577670862,0.0005865897158722067,0.0978450507545231,0.0978450507545231,0.0978450507545231,0.09780337655088193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491478.0097166997,594.4607952261769,0.0,0.0978450507545231,0.09784505075102824,0.09784505075102824,0.3906513507214167,0.3906513507214167,0.5,9.8095600147157,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,29021.295036628555,22001.078856050633,0.7581012090701839,1.0601519095173828,0.6003754740929396,41059.97430708969,25750.0,0.0,0.0,5805.468878831771,0.08333800178521383,2.083450044630344,2445.195943276298,3360.272935555473,5805.468878831771,125.60316337992734,0.4509632131234511,1.1823717077320024,1.267931503992746,1.1523885827651905,0.0034194426235116928,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31555.468878831773,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17006725368384,261.17006725368384,-11.979932746316138,245.46906269237618,276.87107181496697,123530.98034391187,123637.79495183816,-106.81460792629002,0.0,nan,276.87107181496697,3.72107181496699,270.59066999050725,-2.559330009492726,264.3102681659388,-8.839731834061183,258.0298663414218,-15.120133658578197,251.7494645168921,-21.400535483107888,245.46906269237618,-27.680937307623793,1.0,1.0,26022.012520719443,26022.012520719443,276.09964582834533,2.9496458283453535,276.09964582834533,276.09964582834533,76892.78527236695,76904.63249189687,-11.847219529925496,0.0,8546.071908451686,8546.071908451686,0.8860057667954853,3935.3668800501514,276.09964582834533,2.9496458283453535,1.0,0.002,0.14169849331896991,0.004941881246395311,0.00021908197819521348,0.0017809180219213003,0.10954098909760673,0.10954098909760673,0.0,1.1651356962572024e-13,0.9995713459849817,0.9995713459849817,0.0,0.09780310907717414,4.19416738541023e-05,0.0,0.0,0.0,1600664.578458756,267.1008176748139,0.0,1.0,1282839.4889626952,2604.8924388732494,,,,,,,,,,,,,,,,,,,3.0,15286.966777335141,1610.0,0.3906513507214167,6.173730061729009,4.1401312312240215
1120.0,-29.430037050138182,4.665653893541309,35.33009962521909,25.002028920594626,5.463265613103897,-25.940706783854015,-39.47999551948158,1.97393534482738,-6.049633151288106,-6.049633151285883,40.657166911750636,41223.854945261635,31567.348971963835,31567.348971963835,72791.20391722547,76902.18573515415,76904.74951283664,31567.348971963835,108472.09848480047,108472.09848480047,108472.09848480047,137493.1239011389,132807.65099445678,4685.4729066821155,0.0,90635.7634482599,54957.432650525894,39642.58977526,29021.025416338416,68663.61519159842,22000.848999472182,1610.0,0.0,0.8789984325733339,2.7748601689307204,0.001494314320929203,1.0,1.0,-6.049633151288106,340377.5409658816,1583064.1173390357,4.650906498844814,1583064.1173390357,4.650906498844814,0.7581003318747663,0.0978430711521124,3.915802765506662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915802765506662,1.2825081981716246,1.2828075926799922,3.0532379996393995,6469.444942718994,15286.969292009228,6465.248425183163,0.00032838635913579246,23146.151345171907,2360.250579471268,19325.060197297087,1970.6077199958281,0.8349146218353114,0.8349146218353114,35419.36544303238,35405.22815468563,1.0004991492301998,0.8,4274.74217515844,4273.035954225843,1.0004991492301998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5123.187341537565,4632.441516551485,6.161662041132753,4.665653893541309,-2.92222140964667,7.587875303187979,4.139537911402467,3.5,1.182725117543562,0.6,0.0002334323654385558,0.9425333685602726,0.00024766482888040944,198.45701192508383,0.0,0.0,0.0,0.0,8.362436915914443e-05,0.00014980799627941136,0.0005866185661259307,0.0978430711843209,0.0978430711843209,0.0978430711843209,0.09780156129184296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491482.9627034576,594.4591694866979,0.0,0.0978430711843209,0.0978430711521124,0.0978430711521124,0.39064453610160826,0.39064453610160826,0.5,9.8083147182817,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,29021.025416338416,22000.848999472182,0.7581003318747663,1.0601131867890943,0.6003740821136625,41059.97430708969,25750.0,0.0,0.0,5802.987423859763,0.08330211266015501,2.0825528165038736,2444.154596804336,3358.832827055427,5802.987423859763,125.68648433187506,0.4507690079012714,1.1823452166780355,1.2679320780673269,1.1523885827651905,0.003419413549507786,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31552.987423859762,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.169439440535,261.169439440535,-11.980560559465005,245.46825639976313,276.8706224812925,123534.13861743726,123639.10292165201,-104.96430421475365,0.0,nan,276.8706224812925,3.720622481292537,270.5901492650534,-2.559850734946565,264.3096760486864,-8.840323951313565,258.02920283234863,-15.120797167651347,251.748729616066,-21.40127038393399,245.46825639976313,-27.681743600236842,1.0,1.0,26022.012520719443,26022.012520719443,276.0992086951981,2.9492086951981378,276.0992086951981,276.0992086951981,76893.05161186261,76904.74951283664,-11.697900974031654,0.0,8546.071908451686,8546.071908451686,0.8860048295690871,3935.381779334195,276.0992086951981,2.9492086951981378,1.0,0.002,0.14174026454660452,0.0049416198694126005,0.00021914635769215788,0.0017808536430345564,0.10957317884607894,0.10957317884607894,0.0,7.26714261684025e-13,0.9995730793479162,0.9995730793479162,0.0,0.09780129992437425,4.177122773814427e-05,0.0,0.0,0.0,1600664.0529103999,267.1003668487119,0.0,1.0,1282841.0318913204,2604.8861719380443,,,,,,,,,,,,,,,,,,,3.0,15286.969292009228,1610.0,0.39064453610160826,6.173730061729009,4.139537911402467
1121.0,-29.43085133843121,4.6655348849520015,35.3299867032715,25.001228658389323,5.462539162855556,-25.941512288325296,-39.480747865140415,1.9732001135702242,-6.050106884772731,-6.050106884754916,40.65694040403683,41223.95874184122,31564.78889598933,31564.78889598933,72788.74763783056,76902.39621139814,76904.66514073407,31564.78889598933,108469.4540367234,108469.4540367234,108469.4540367234,137490.1974166847,132805.40884195993,4684.78857472477,0.0,90636.09795297212,54957.660486644985,39642.70829591904,29020.743379961317,68663.45167588035,22000.608718045016,1610.0,0.0,0.878996739789537,2.774811352925072,0.001494314320929203,1.0,1.0,-6.050106884772731,340371.2002600286,1583054.2158624858,4.650964049405773,1583054.2158624858,4.650964049405773,0.7580994197838615,0.097841093612883,3.9158282749675526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158282749675526,1.282511625509321,1.2828110208177816,3.053249730514114,6469.469799034848,15286.971746611043,6465.2325937984715,0.00032838007020632114,23146.08598450941,2360.243914538544,19325.012876228808,1970.6028945897742,0.8349149350418094,0.8349149350418094,35419.55003421494,35405.22815468563,1.0005056669726518,0.8,4274.764453358611,4273.035954225843,1.0005056669726518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5122.746873181806,4632.441516551485,6.161692091646141,4.6655348849520015,-2.922812371709504,7.588347256661505,4.13894476398552,3.5,1.1825556468530056,0.6,0.0002334323654385558,0.9426128818125189,0.00024764393733904473,198.45767498837765,0.0,0.0,0.0,0.0,8.361728128063027e-05,0.00014981508415792553,0.0005866501425622482,0.09784109359715568,0.09784109359715568,0.09784109359715568,0.09779965239942691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491487.8683191488,594.4575587988923,0.0,0.09784109359715568,0.097841093612883,0.097841093612883,0.39063772934176066,0.39063772934176066,0.5,9.807071482764652,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,29020.743379961317,22000.608718045016,0.7580994197838615,1.0600799386174655,0.6003770235209731,41059.97430708969,25750.0,0.0,0.0,5800.507858159426,0.08326625362922897,2.0816563407307225,2443.1140037342575,3357.3938544251682,5800.507858159426,125.7697694089955,0.4505749655261305,1.1823187604209444,1.267932646257275,1.1523885827651905,0.0034193847737644043,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31550.507858159428,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1687857081293,261.1687857081293,-11.981214291870685,245.46744945190815,276.87012196433574,123533.08810310494,123642.38586506598,-109.29776196101818,0.0,nan,276.87012196433574,3.7201219643357604,270.5895874619312,-2.5604125380687606,264.30905295933735,-8.840947040662627,258.0285184568598,-15.121481543140192,251.74798395440368,-21.402016045596298,245.46744945190815,-27.682550548091825,1.0,1.0,26022.012520719443,26022.012520719443,276.09872508911116,2.9487250891111785,276.09872508911116,276.09872508911116,76892.30846061592,76904.66514073407,-12.35668011814414,0.0,8546.071908451686,8546.071908451686,0.8860032168941413,3935.40741634239,276.09872508911116,2.9487250891111785,1.0,0.002,0.14178197101791568,0.00494135459891945,0.00021921062660259236,0.0017807893733212629,0.10960531330129618,0.10960531330129618,0.0,-7.614481961626396e-14,0.9995737325766345,0.9995737325766345,0.0,0.09779938714200938,4.170647087362529e-05,0.0,0.0,0.0,1600663.5006547389,267.09989311522725,0.0,1.0,1282842.6532150244,2604.8795866077157,,,,,,,,,,,,,,,,,,,4.0,15286.971746611043,1610.0,0.39063772934176066,6.173730061729009,4.13894476398552
