time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1122.0,-29.431675459098773,4.665417016816034,35.32987399380281,25.0009253731929,5.462328991303265,-25.942275014126377,-39.48145617088301,1.9729285451250118,-6.050561136022736,-6.050561135963367,40.65672069131544,41223.68950758358,31562.174432840355,31562.174432840355,72785.86394042394,76902.23881961523,76904.74865319698,31562.174432840355,108466.92308603734,108466.92308603734,108466.92308603734,137487.39507605458,132803.28863382392,4684.106442230652,0.0,90636.21957306899,54957.67025629122,39642.83257419752,29020.471990017253,68663.30456421478,22000.377384566644,1610.0,0.0,0.878995126117178,2.7747645451090377,0.001494314320929203,1.0,1.0,-6.050561136022736,340365.1204021247,1583044.6114654,4.651018910501494,1583044.6114654,4.651018910501494,0.7580985378919595,0.09783911627315434,3.9158389269637994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158389269637994,1.2825128914513853,1.2828122870553733,3.0532550222807897,6469.481011653439,15286.974432467234,6465.226203300333,0.000328377283196984,23146.05408025428,2360.2406612099217,19324.99377460222,1970.6009467659414,0.8349152606140423,0.8349152606140423,35419.62711396101,35405.22815468563,1.0005083885890917,0.8,4274.773756067377,4273.035954225843,1.0005083885890917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5122.306381790537,4632.441516551485,6.16171155732539,4.665417016816034,-2.9233892462936164,7.58880626310965,4.138351619550314,3.5,1.1823861770143755,0.6,0.0002334323654385558,0.9426933625405632,0.00024762279518915294,198.45834606254454,0.0,0.0,0.0,0.0,8.361060881141588e-05,0.00014982175662713992,0.0005866778667066511,0.09783911626426563,0.09783911626426563,0.09783911626426563,0.09779782309518947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491492.7854194153,594.4559447002537,0.0,0.09783911626426563,0.09783911627315434,0.09783911627315434,0.3906309189852426,0.3906309189852426,0.5,9.805832685981777,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,29020.471990017253,22000.377384566644,0.7580985378919595,1.0600402121973855,0.600374388754195,41059.97430708969,25750.0,0.0,0.0,5798.0302670072615,0.08323042465564505,2.0807606163911245,2442.074217950389,3355.956049056872,5798.0302670072615,125.85301864136531,0.4503810857989448,1.1822923389003273,1.2679332112614503,1.1523885827651905,0.003419356159593387,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31548.030267007263,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1681568095865,261.1681568095865,-11.981843190413485,245.4666449630866,276.86966865608014,123537.67481555814,123642.82059310078,-105.1457775426441,0.0,nan,276.86966865608014,3.7196686560801595,270.58906391754994,-2.5609360824500413,264.3084591788724,-8.84154082112758,258.0278544402471,-15.12214555975288,251.7472497016828,-21.402750298317187,245.4666449630866,-27.683355036913383,1.0,1.0,26022.012520719443,26022.012520719443,276.09828060993175,2.9482806099317713,276.09828060993175,276.09828060993175,76892.95149796884,76904.74865319698,-11.797155228137854,0.0,8546.071908451686,8546.071908451686,0.8860025434882567,3935.418121598618,276.09828060993175,2.9482806099317713,1.0,0.002,0.14182352530484155,0.004941093541151428,0.00021927466889645715,0.0017807253308044194,0.10963733444822857,0.10963733444822857,0.0,-2.991235731331088e-13,0.9995752793973715,0.9995752793973715,0.0,0.09779756198473016,4.155428842417866e-05,0.0,0.0,0.0,1600662.9711075127,267.09943886397724,0.0,1.0,1282844.2078578938,2604.8732721373067,,,,,,,,,,,,,,,,,,,3.0,15286.974432467234,1610.0,0.3906309189852426,6.173730061729009,4.138351619550314
1123.0,-29.43250182237689,4.665300366088942,35.3297615262287,25.000473169516795,5.46196614901196,-25.943055025157626,-39.482178376615025,1.9725193494894997,-6.051011506732607,-6.051011506773726,40.65650225265441,41223.51806736958,31559.55264264029,31559.55264264029,72783.07071000987,76902.19073295388,76904.85833001742,31559.55264264029,108464.41097265772,108464.41097265772,108464.41097265772,137484.6136646052,132801.18692464355,4683.426739961646,0.0,90636.40815551757,54957.73548086799,39642.969638499526,29020.20269194749,68663.172330447,22000.14780398473,1610.0,0.0,0.8789935284844054,2.7747181377746073,0.001494314320929203,1.0,1.0,-6.051011506732607,340359.0925669602,1583035.0628055022,4.651073226416202,1583035.0628055022,4.651073226416202,0.7580976617399479,0.09783714101235241,3.915854387793051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915854387793051,1.2825147989603702,1.2828141950096557,3.053262536204115,6469.496932755319,15286.976894205247,6465.216485666739,0.00032837328303517464,23146.01085220629,2360.236253175783,19324.964727945102,1970.597984831222,0.8349155649904586,0.8349155649904586,35419.738991206425,35405.22815468563,1.0005123388765396,0.8,4274.787258465667,4273.035954225843,1.0005123388765396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5121.865973348046,4632.441516551485,6.161729496020089,4.665300366088942,-2.9239630058818107,7.589263371970752,4.137758620804218,3.5,1.182216748801205,0.6,0.0002334323654385558,0.9427740697178765,0.0002476015971763097,198.45901896740628,0.0,0.0,0.0,0.0,8.360380590654028e-05,0.00014982855953201552,0.0005867068222601554,0.09783714104725125,0.09783714104725125,0.09783714104725125,0.0977960096966871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491497.68524495035,594.4543362912084,0.0,0.09783714104725125,0.09783714101235241,0.09783714101235241,0.39062411458559665,0.39062411458559665,0.5,9.804598747234659,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,4.1097791836364195e-11,29020.20269194749,22000.14780398473,0.7580976617399479,1.0600015734742858,0.6003730481454906,41059.97430708969,25750.0,0.0,0.0,5795.554575727445,0.08319462570267025,2.0798656425667543,2441.035193247627,3354.5193824798175,5795.554575727445,125.93623205902433,0.4501873685209426,1.1822659520559113,1.2679337708515375,1.1523885827651905,0.0034193278198406635,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31545.554575727445,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1675341466328,261.1675341466328,-11.98246585336716,245.4658407109311,276.86922758232043,123540.32579050845,123644.42903697146,-104.10324646301918,0.0,nan,276.86922758232043,3.719227582320457,270.5885502081158,-2.561449791884172,264.30787283375884,-8.842127166241141,258.02719545946144,-15.122804540538539,251.74651808520923,-21.403481914790746,245.4658407109311,-27.684159289068873,1.0,1.0,26022.012520719443,26022.012520719443,276.0978430727158,2.947843072715841,276.0978430727158,276.0978430727158,76893.1191272372,76904.85833001742,-11.73920278022706,0.0,8546.071908451686,8546.071908451686,0.8860015660734026,3935.433659732016,276.0978430727158,2.947843072715841,1.0,0.002,0.14186491620489938,0.0049408339049492826,0.0002193384602107995,0.0017806615414478464,0.10966923010539975,0.10966923010539975,0.0,1.6586458768952372e-12,0.9995769408339443,0.9995769408339443,0.0,0.09779575011306646,4.139089928595706e-05,0.0,0.0,0.0,1600662.446081145,267.09898849326737,0.0,1.0,1282845.7492159437,2604.8670116472886,,,,,,,,,,,,,,,,,,,3.0,15286.976894205247,1610.0,0.39062411458559665,6.173730061729009,4.137758620804218
1124.0,-29.433326169895967,4.665184116834045,35.329648906551725,24.99981295494365,5.461388242237164,-25.943854728755017,-39.482922305446095,1.9719168000194145,-6.051495146952561,-6.051495146962794,40.65627292846926,41223.5096352444,31557.030671904242,31557.030671904242,72780.54030714865,76902.29565259781,76904.68516127023,31557.030671904242,108461.71583317447,108461.71583317447,108461.71583317447,137481.63132318156,132798.88393595768,4682.747387223866,0.0,90636.68665779554,54957.90063620396,39643.0955795462,29019.915490007083,68663.01106955328,21999.903209083244,1610.0,0.0,0.8789917929707948,2.7746683029484163,0.001494314320929203,1.0,1.0,-6.051495146952561,340352.61954061437,1583025.0383485695,4.651132230112502,1583025.0383485695,4.651132230112502,0.7580967359005177,0.09783516799504935,3.915876224929277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915876224929277,1.2825176078191538,1.282817004524152,3.053272875986471,6469.518841513392,15286.979283545605,6465.202637929303,0.0003283677468238251,23145.952898302472,2360.23034352225,19324.923336131218,1970.5937640408517,0.8349158671945847,0.8349158671945847,35419.8970083659,35405.22815468563,1.0005179183292148,0.8,4274.806329462777,4273.035954225843,1.0005179183292148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5121.4256665223975,4632.441516551485,6.161766806103507,4.665184116834045,-2.9245601891535062,7.589744305987551,4.137165792862905,3.5,1.1820473693894014,0.6,0.0002334323654385558,0.9428545874524936,0.00024758045253751013,198.45969023538868,0.0,0.0,0.0,0.0,8.359679891322621e-05,0.0001498355665253296,0.0005867375326053472,0.09783516801828362,0.09783516801828362,0.09783516801828362,0.09779406016086317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491502.52897348447,594.4527456213468,0.0,0.09783516801828362,0.09783516799504935,0.09783516799504935,0.3906173178662961,0.3906173178662961,0.5,9.803365511641625,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,29019.915490007083,21999.903209083244,0.7580967359005177,1.0599672104886932,0.6003743353679377,41059.97430708969,25750.0,0.0,0.0,5793.0807701685135,0.08315885673362994,2.0789714183407466,2439.996921292403,3353.08384887611,5793.0807701685135,126.01940969197581,0.4499938134936681,1.1822395998275552,1.2679343246621735,1.1523885827651905,0.0034192997730028256,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31543.08077016851,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16689721742046,261.16689721742046,-11.983102782579522,245.4650350454441,276.86875938938323,123540.69529993554,123647.18371884828,-106.48841891274188,0.0,nan,276.86875938938323,3.7187593893832513,270.58801452066274,-2.5619854793372383,264.3072696518031,-8.84273034819688,258.02652478299774,-15.123475217002238,251.74577991423183,-21.404220085768145,245.4650350454441,-27.68496495455588,1.0,1.0,26022.012520719443,26022.012520719443,276.09733916956276,2.947339169562781,276.09733916956276,276.09733916956276,76892.88308890445,76904.68516127023,-11.802072365782806,0.0,8546.071908451686,8546.071908451686,0.8860001855550353,3935.4556060539235,276.09733916956276,2.947339169562781,1.0,0.002,0.14190628966002936,0.004940568280948701,0.0002194022093952167,0.0017805977914708128,0.10970110469760835,0.10970110469760835,0.0,8.660294703588534e-13,0.9995771106032064,0.9995771106032064,0.0,0.09779379453987072,4.137345517862497e-05,0.0,0.0,0.0,1600661.882267116,267.0985048530474,0.0,1.0,1282847.4044318933,2604.8602887279,,,,,,,,,,,,,,,,,,,3.0,15286.979283545605,1610.0,0.3906173178662961,6.173730061729009,4.137165792862905
1125.0,-29.434144887349976,4.665068838768389,35.3295364260475,24.999243195075564,5.460903282555924,-25.94464007036911,-39.48365282323209,1.9713984654665595,-6.051955561905686,-6.051955561889302,40.65605170589983,41223.4402493549,31554.44234134112,31554.44234134112,72777.88259069601,76902.33703239306,76904.71486856038,31554.44234134112,108459.15720990149,108459.15720990149,108459.15720990149,137478.79818978478,132796.7284058625,4682.069783922278,0.0,90636.92638556125,54958.02960209609,39643.21864829463,29019.6409798833,68662.85962817793,21999.669281736766,1610.0,0.0,0.8789901517712603,2.7746208619363615,0.001494314320929203,1.0,1.0,-6.051955561905686,340346.4574504121,1583015.3680860754,4.651188027472617,1583015.3680860754,4.651188027472617,0.7580958460853169,0.09783319388753768,3.915895323462385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915895323462385,1.2825200241095422,1.2828194213786102,3.0532820149776634,6469.5382059390795,15286.981685722893,6465.190536110597,0.0003283628626663559,23145.90123042953,2360.225074865477,19324.88716298525,1970.59007540651,0.8349161681196127,0.8349161681196127,35420.03520839203,35405.22815468563,1.0005227980607208,0.8,4274.823008741836,4273.035954225843,1.0005227980607208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5120.98528000729,4632.441516551485,6.161791260078803,4.665068838768389,-2.9251407111851067,7.590209549953496,4.136572891614492,3.5,1.181877969032712,0.6,0.0002334323654385558,0.9429345626165315,0.0002475594539570261,198.46035692329147,0.0,0.0,0.0,0.0,8.358991876547763e-05,0.00014984244667307816,0.0005867673361832685,0.0978331939091806,0.0978331939091806,0.0978331939091806,0.0977922054954728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491507.3946171914,594.4511482053529,0.0,0.0978331939091806,0.09783319388753768,0.09783319388753768,0.39061051221451104,0.39061051221451104,0.5,9.80213586487193,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,29019.6409798833,21999.669281736766,0.7580958460853169,1.059930841575805,0.600374649010942,41059.97430708969,25750.0,0.0,0.0,5790.608973571504,0.08312311771190777,2.0780779427976923,2438.9594797232694,3351.6494938482347,5790.608973571504,126.10255157018628,0.44980042051898106,1.182213282155245,1.26793487656709,1.1523885827651905,0.003419271822896454,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31540.608973571503,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16625757745555,261.16625757745555,-11.983742422544424,245.464230041022,276.8682851138778,123542.25362888367,123649.19526753364,-106.94163864995426,0.0,nan,276.8682851138778,3.718285113877812,270.58747409935893,-2.562525900641049,264.3066630847335,-8.843336915266491,258.02585207014954,-15.124147929850437,251.74504105559132,-21.404958944408662,245.464230041022,-27.68576995897797,1.0,1.0,26022.012520719443,26022.012520719443,276.0968822307701,2.946882230770143,276.0968822307701,276.0968822307701,76892.75993822448,76904.71486856038,-11.95493033589446,0.0,8546.071908451686,8546.071908451686,0.8859989781668909,3935.4748000796967,276.0968822307701,2.946882230770143,1.0,0.002,0.14194753872800353,0.0049403074379641854,0.00021946577663979933,0.0017805342261656889,0.10973288831989966,0.10973288831989966,0.0,2.805488046736526e-12,0.9995783735260341,0.9995783735260341,0.0,0.09779194482296205,4.124906457562772e-05,0.0,0.0,0.0,1600661.3455253341,267.0980444380943,0.0,1.0,1282848.980157214,2604.853888695279,,,,,,,,,,,,,,,,,,,3.0,15286.981685722893,1610.0,0.39061051221451104,6.173730061729009,4.136572891614492
1126.0,-29.434968656909984,4.66495475235279,35.3294241805845,24.998845473770075,5.460595144643626,-25.945412276832727,-39.4843700696714,1.9710387625373011,-6.052406365862282,-6.052406365865533,40.65583352728477,41223.238811405914,31551.829451782552,31551.829451782552,72775.06826318847,76902.2500258082,76904.81804979846,31551.829451782552,108456.64750158101,108456.64750158101,108456.64750158101,137476.01910749645,132794.6245880373,4681.394519459165,0.0,90637.08979745096,54958.07857506246,39643.34580265389,29019.37160591545,68662.71740856934,21999.439654479804,1610.0,0.0,0.8789885507541462,2.7745744118590716,0.001494314320929203,1.0,1.0,-6.052406365862282,340340.4240765488,1583005.8309255678,4.651242458843269,1583005.8309255678,4.651242458843269,0.7580949702575686,0.0978312208409788,3.9159088546945866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159088546945866,1.2825217009213614,1.282821098581872,3.0532885735043735,6469.552102670176,15286.9841732109,6465.182214483672,0.00032835938171265017,23145.862981154605,2360.2211745248997,19324.86228908549,1970.5875389746234,0.8349164731865829,0.8349164731865828,35420.13312246088,35405.22815468563,1.0005262553304344,0.8,4274.834825932642,4273.035954225843,1.0005262553304344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5120.544941951421,4632.441516551485,6.1618108637785465,4.66495475235279,-2.9257140844970513,7.590668836849841,4.135980089592742,3.5,1.1817085970264978,0.6,0.0002334323654385558,0.9430150386744979,0.000247538327455168,198.46102772968368,0.0,0.0,0.0,0.0,8.358316411887473e-05,0.00014984920131968105,0.0005867958143166508,0.09783122087333877,0.09783122087333877,0.09783122087333877,0.09779039023243198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491512.2521762119,594.449553571336,0.0,0.09783122087333877,0.0978312208409788,0.0978312208409788,0.3906037092070977,0.3906037092070977,0.5,9.800910947791703,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,29019.37160591545,21999.439654479804,0.7580949702575686,1.0598920492783452,0.6003729588229363,41059.97430708969,25750.0,0.0,0.0,5788.1390958780485,0.08308740860094452,2.077185215023611,2437.9228127068845,3350.2162831711644,5788.1390958780485,126.18565772358566,0.44960718939905003,1.1821869989790963,1.267935423861494,1.1523885827651905,0.003419244106496433,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31538.139095878047,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16563133495697,261.16563133495697,-11.984368665043007,245.4634263122989,276.86783635761435,123545.62701217033,123650.3287174646,-104.70170529428135,0.0,nan,276.86783635761435,3.717836357614374,270.58695434857924,-2.5630456514207367,264.3060723394512,-8.843927660548786,258.02519033041904,-15.12480966958094,251.7443083213791,-21.405691678620883,245.4634263122989,-27.68657368770107,1.0,1.0,26022.012520719443,26022.012520719443,276.09644350032187,2.946443500321891,276.09644350032187,276.09644350032187,76893.09439040071,76904.81804979846,-11.723659397743177,0.0,8546.071908451686,8546.071908451686,0.8859981227367422,3935.4883989680598,276.09644350032187,2.946443500321891,1.0,0.002,0.1419886276797023,0.00494004903162978,0.00021952910055510606,0.0017804709010013932,0.10976455027755302,0.10976455027755302,0.0,1.556499287097557e-12,0.9995800016622555,0.9995800016622555,0.0,0.09779013189084607,4.1088950132729266e-05,0.0,0.0,0.0,1600660.8199849061,267.0975936341377,0.0,1.0,1282850.5229858577,2604.8476222990007,,,,,,,,,,,,,,,,,,,3.0,15286.9841732109,1610.0,0.3906037092070977,6.173730061729009,4.135980089592742
1127.0,-29.435780290858172,4.664841324338451,35.329311910062344,24.998058063816302,5.459887824863428,-25.946213479276032,-39.485114242974646,1.9703210139188823,-6.052878680822118,-6.052878680742269,40.65560831409812,41223.32963360796,31549.282468382833,31549.282468382833,72772.61210199079,76902.45393046782,76904.73616124497,31549.282468382833,108454.01862962781,108454.01862962781,108454.01862962781,137473.10928770187,132792.389018564,4680.720269137881,0.0,90637.42745170523,54958.30315735489,39643.47143816704,29019.090658074067,68662.5620962411,21999.200320739943,1610.0,0.0,0.878986860561703,2.7745257459831985,0.001494314320929203,1.0,1.0,-6.052878680822118,340334.10289844126,1582995.9863112303,4.651299922134487,1582995.9863112303,4.651299922134487,0.7580940622830661,0.09782925004817414,3.91593528462844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91593528462844,1.282525046832618,1.282824445274213,3.0533012156756016,6469.57888991399,15286.986532197803,6465.165013953512,0.0003283525946681921,23145.792987818815,2360.214037190969,19324.81087554978,1970.5822962530306,0.8349167766997682,0.8349167766997682,35420.32437331546,35405.22815468563,1.0005330082564416,0.8,4274.857907884672,4273.035954225843,1.0005330082564416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5120.104702970043,4632.441516551485,6.161843223651637,4.664841324338451,-2.926302481715088,7.591143806053539,4.135387454921983,3.5,1.1815392728348524,0.6,0.0002334323654385558,0.94309433642212,0.00024751751380900424,198.46168865832252,0.0,0.0,0.0,0.0,8.357615642263033e-05,0.00014985620901592547,0.0005868272165061171,0.09782925003649151,0.09782925003649151,0.09782925003649151,0.09778848695838796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491517.0659025149,594.4479728706996,0.0,0.09782925003649151,0.09782925004817414,0.09782925004817414,0.39059691345256525,0.39059691345256525,0.5,9.79968805599268,-7.986500349943526e-11,-7.986500349943526e-11,-7.986500349943526e-11,-7.986500349943526e-11,-7.986500349943526e-11,-7.986500349943526e-11,29019.090658074067,21999.200320739943,0.7580940622830661,1.05985867524123,0.6003756395781903,41059.97430708969,25750.0,0.0,0.0,5785.67110087048,0.08305172936423877,2.0762932341059672,2436.886898099373,3348.7842027711067,5785.67110087048,126.26872818206739,0.44941411993635666,1.182160750239353,1.2679359654987155,1.1523885827651905,0.0034192166768027524,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31535.67110087048,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16498086802375,261.16498086802375,-11.98501913197623,245.46262209459593,276.8673396414452,123544.80565258018,123653.55744898312,-108.7517964029354,0.0,nan,276.8673396414452,3.7173396414452213,270.586396132099,-2.5636038679009516,264.30545262266276,-8.844547377337221,258.02450911335023,-15.125490886649743,251.74356560398934,-21.40643439601064,245.46262209459593,-27.68737790540405,1.0,1.0,26022.012520719443,26022.012520719443,276.0959616034343,2.945961603434341,276.0959616034343,276.0959616034343,76892.40308066526,76904.73616124497,-12.333080579715897,0.0,8546.071908451686,8546.071908451686,0.8859964518628929,3935.5149610515823,276.0959616034343,2.945961603434341,1.0,0.002,0.14202965279856525,0.004939786986522952,0.00021959231592819198,0.0017804076840967843,0.10979615796409599,0.10979615796409599,0.0,2.4976114926245074e-14,0.9995806456812033,0.9995806456812033,0.0,0.0977882249296618,4.102511851234352e-05,0.0,0.0,0.0,1600660.2693641556,267.09712131917786,0.0,1.0,1282852.139429411,2604.841056929506,,,,,,,,,,,,,,,,,,,4.0,15286.986532197803,1610.0,0.39059691345256525,6.173730061729009,4.135387454921983
1128.0,-29.4366001656118,4.664728527501481,35.32919961265581,24.997646232973807,5.459566305900982,-25.94698351852894,-39.485831175092585,1.969949658392949,-6.0533522443844845,-6.053352244394122,40.65538299689141,41223.14986912645,31546.74068476841,31546.74068476841,72769.89055389486,76902.3784801571,76904.6480429673,31546.74068476841,108451.3887277357,108451.3887277357,108451.3887277357,137470.19788307403,132790.1509661595,4680.0469169145235,0.0,90637.59816378517,54958.36955108109,39643.58734744898,29018.809155338335,68662.3965027873,21998.960536264956,1610.0,0.0,0.8789851640192455,2.774476952132028,0.001494314320929203,1.0,1.0,-6.0533522443844845,340327.7651023962,1582986.1371958212,4.65135760145676,1582986.1371958212,4.65135760145676,0.7580931532546367,0.09782727906842605,3.9159495412297933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159495412297933,1.2825267779784828,1.2828261768242044,3.053308210376791,6469.593710846469,15286.989106842477,6465.156101017163,0.0003283488796331245,23145.75231613446,2360.2098898333747,19324.78423418658,1970.5795795900312,0.8349170927883662,0.8349170927883662,35420.42753605414,35405.22815468563,1.000536650860112,0.8,4274.870358534322,4273.035954225843,1.000536650860112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5119.664445047236,4632.441516551485,6.161876627536933,4.664728527501481,-2.9268916196625567,7.591620147164038,4.134794828724912,3.5,1.1813699510642606,0.6,0.0002334323654385558,0.9431744466117435,0.00024749649047123507,198.4623563020721,0.0,0.0,0.0,0.0,8.35694057635163e-05,0.00014986295967503948,0.0005868557881868098,0.09782727905315577,0.09782727905315577,0.09782727905315577,0.09778657847400922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491521.8700816755,594.4463952716559,0.0,0.09782727905315577,0.09782727906842605,0.09782727906842605,0.3905901141525691,0.3905901141525691,0.5,9.798467039408907,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,29018.809155338335,21998.960536264956,0.7580931532546367,1.059821594647382,0.6003744694150461,41059.97430708969,25750.0,0.0,0.0,5783.205068198702,0.08301607996534681,2.0754019991336685,2435.851786260243,3347.353281938459,5783.205068198702,126.35176297548838,0.4492212119336946,1.1821345358763877,1.2679365040104025,1.1523885827651905,0.0034191894056021413,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31533.205068198702,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1643449047439,261.1643449047439,-11.98565509525605,245.46181956065655,276.8668702488222,123548.2332351968,123654.5601612044,-106.32692600760478,0.0,nan,276.8668702488222,3.716870248822204,270.5858601112147,-2.5641398887852915,264.30484997352403,-8.845150026475949,258.02383983593654,-15.126160164063435,251.7428296983099,-21.407170301690087,245.46181956065655,-27.688180439343427,1.0,1.0,26022.012520719443,26022.012520719443,276.095477728814,2.945477728814012,276.095477728814,276.095477728814,76892.85600682019,76904.6480429673,-11.792036147104227,0.0,8546.071908451686,8546.071908451686,0.8859955505740837,3935.529288935942,276.095477728814,2.945477728814012,1.0,0.002,0.1420706153604478,0.004939524995829892,0.0002196554338941015,0.0017803445667067346,0.10982771694705075,0.10982771694705075,0.0,6.008362210541129e-13,0.9995812766969921,0.9995812766969921,0.0,0.09778631650701024,4.096256141580214e-05,0.0,0.0,0.0,1600659.717284592,267.0966477556155,0.0,1.0,1282853.7601418241,2604.834474245335,,,,,,,,,,,,,,,,,,,3.0,15286.989106842477,1610.0,0.3905901141525691,6.173730061729009,4.134794828724912
1129.0,-29.437419288646474,4.664616724747452,35.329087464871556,24.997103644441836,5.459109857980363,-25.94776637397276,-39.48655757177619,1.9694569431762843,-6.053810816986527,-6.05381081693452,40.6551627200329,41223.05442238293,31544.15733004989,31544.15733004989,72767.21175243282,76902.40011080007,76904.6854817698,31544.15733004989,108448.84281181969,108448.84281181969,108448.84281181969,137467.3785853702,132788.0032063113,4679.3753790589235,0.0,90637.82696526914,54958.48127633885,39643.71743214477,29018.53577355051,68662.25320569528,21998.72756734158,1610.0,0.0,0.8789835290615243,2.7744297035275975,0.001494314320929203,1.0,1.0,-6.053810816986527,340321.6280217416,1582976.5084515484,4.651413187146658,1582976.5084515484,4.651413187146658,0.7580922669224659,0.09782530766260165,3.9159679078865626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159679078865626,1.2825290748733167,1.2828284742552358,3.053317062830226,6469.612468133033,15286.991489341885,6465.144403645783,0.0003283441501285438,23145.702185845064,2360.2047779664886,19324.74926996074,1970.576014231235,0.8349173904855193,0.8349173904855192,35420.56043961139,35405.22815468563,1.0005413435950559,0.8,4274.886398585697,4273.035954225843,1.0005413435950559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5119.224162892727,4632.441516551485,6.1619019457482,4.664616724747452,-2.927469892212146,7.592086616959598,4.134202203886324,3.5,1.181200629681807,0.6,0.0002334323654385558,0.9432544906822647,0.0002474754880517049,198.4630233381648,0.0,0.0,0.0,0.0,8.356256649973374e-05,0.00014986979893882207,0.0005868853230058389,0.09782530766685839,0.09782530766685839,0.09782530766685839,0.09778473130961109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491526.6806852671,594.4448158240342,0.0,0.09782530766685839,0.09782530766260165,0.09782530766260165,0.3905833107247046,0.3905833107247046,0.5,9.797249749685657,-5.2011728257639334e-11,-5.2011728257639334e-11,-5.2011728257639334e-11,-5.2011728257639334e-11,-5.2011728257639334e-11,-5.2011728257639334e-11,29018.53577355051,21998.72756734158,0.7580922669224659,1.059784792299782,0.6003743322970885,41059.97430708969,25750.0,0.0,0.0,5780.740999658989,0.08298046036788251,2.0745115091970607,2434.817478831479,3345.92352082751,5780.740999658989,126.43476213366922,0.4490284651941691,1.1821083558307013,1.2679370395257983,1.1523885827651905,0.003419162286345837,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31530.74099965899,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1637086101834,261.1637086101834,-11.986291389816586,245.46101730757164,276.8663999127895,123550.06984905948,123656.45216772772,-106.3823186682121,0.0,nan,276.8663999127895,3.716399912789541,270.58532339176276,-2.564676608237221,264.3042468706698,-8.845753129330205,258.0231703496714,-15.126829650328602,251.7420938286355,-21.407906171364488,245.46101730757164,-27.68898269242834,1.0,1.0,26022.012520719443,26022.012520719443,276.0950235370936,2.9450235370936184,276.0950235370936,276.0950235370936,76892.80765175639,76904.6854817698,-11.877830013414496,0.0,8546.071908451686,8546.071908451686,0.8859943894506418,3935.5477474259956,276.0950235370936,2.9450235370936184,1.0,0.002,0.14211145038958725,0.004939266289869994,0.00021971836134557435,0.0017802816394817342,0.10985918067278717,0.10985918067278717,0.0,8.273082739707061e-13,0.9995825719364984,0.9995825719364984,0.0,0.0977844726338626,4.0835028739052524e-05,0.0,0.0,0.0,1600659.1826784036,267.09618918301345,0.0,1.0,1282855.3295454073,2604.8280999797826,,,,,,,,,,,,,,,,,,,3.0,15286.991489341885,1610.0,0.3905833107247046,6.173730061729009,4.134202203886324
1130.0,-29.43824099926642,4.664506130143992,35.328975563888264,24.996710987202846,5.45880521285641,-25.948536378057927,-39.48727450389413,1.9691005898926661,-6.0542599893475995,-6.054259989419331,40.65494554617814,41222.855223012266,31541.550172976793,31541.550172976793,72764.40539598906,76902.31092564587,76904.79662746239,31541.550172976793,108446.34680043918,108446.34680043918,108446.34680043918,137464.6142632667,132785.90801272064,4678.706250546058,0.0,90637.98725514984,54958.53154560741,39643.83967726937,29018.267462827527,68662.1071400969,21998.498850858272,1610.0,0.0,0.8789819329316765,2.774383424084394,0.001494314320929203,1.0,1.0,-6.0542599893475995,340315.6168288735,1582967.01538807,4.651467452885241,1582967.01538807,4.651467452885241,0.7580913946374781,0.09782333772565918,3.915981007873452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915981007873452,1.2825307360936615,1.2828301358633833,3.05332332213789,6469.625730854876,15286.99385957157,6465.136458874999,0.0003283408277014731,23145.665689622485,2360.201056387501,19324.7255225092,1970.5735926651,0.8349176809882626,0.8349176809882626,35420.65523277274,35405.22815468563,1.000544690680321,0.8,4274.897839116031,4273.035954225843,1.000544690680321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5118.783938624238,4632.441516551485,6.161922548630589,4.664506130143992,-2.928041155250809,7.592547285394801,4.133609690934694,3.5,1.1810313402670556,0.6,0.0002334323654385558,0.9433347949732948,0.0002474544209356384,198.46369248590966,0.0,0.0,0.0,0.0,8.355581685524674e-05,0.00014987654858330905,0.000586913717777861,0.09782333774084803,0.09782333774084803,0.09782333774084803,0.0977829226288489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491531.48297018313,594.4432392378084,0.0,0.09782333774084803,0.09782333772565918,0.09782333772565918,0.3905765106110467,0.3905765106110467,0.5,9.796037297274175,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,29018.267462827527,21998.498850858272,0.7580913946374781,1.0597461748082084,0.6003727083251598,41059.97430708969,25750.0,0.0,0.0,5778.278837153512,0.08294487053551682,2.0736217633879184,2433.7839399752324,3344.494897178279,5778.278837153512,126.51772568639402,0.4488358795211945,1.182082210042921,1.2679375703219624,1.1523885827651905,0.0034191354062816127,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31528.278837153513,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1630856095606,261.1630856095606,-11.986914390439381,245.4602162173174,276.86595500181204,123553.42609407316,123657.58579330429,-104.15969923111979,0.0,nan,276.86595500181204,3.7159550018120626,270.5848072449093,-2.5651927550906635,264.3036594880211,-8.846340511978894,258.0225117310894,-15.127488268910554,251.74136397421444,-21.40863602578554,245.4602162173174,-27.689783782682582,1.0,1.0,26022.012520719443,26022.012520719443,276.09458737008003,2.9445873700800576,276.09458737008003,276.09458737008003,76893.14471809167,76904.79662746239,-11.651909370717476,0.0,8546.071908451686,8546.071908451686,0.8859935612807391,3935.5609129128193,276.09458737008003,2.9445873700800576,1.0,0.002,0.14215212174258912,0.004939010006065816,0.00021978103987602032,0.0017802189612815477,0.10989051993801016,0.10989051993801016,0.0,1.1575679650932535e-12,0.9995842367127665,0.9995842367127665,0.0,0.09778266637319821,4.067135246097024e-05,0.0,0.0,0.0,1600658.6590281455,267.0957400106524,0.0,1.0,1282856.8667739714,2604.82185641744,,,,,,,,,,,,,,,,,,,3.0,15286.99385957157,1610.0,0.3905765106110467,6.173730061729009,4.133609690934694
1131.0,-29.439050760212883,4.664396213662828,35.32886365081652,24.995928012672834,5.458104090100695,-25.949335275248238,-39.488018362876005,1.9683886057667006,-6.054730507621912,-6.054730507630951,40.65472139631395,41222.95490234639,31539.008528940656,31539.008528940656,72761.96343128705,76902.51321084995,76904.72395282361,31539.008528940656,108443.73248176427,108443.73248176427,108443.73248176427,137461.72015080918,132783.6819506365,4678.038200172676,0.0,90638.32595438522,54958.76764836398,39643.95367335693,29017.987669044913,68661.94134240184,21998.26050397533,1610.0,0.0,0.8789802482885325,2.774334945967838,0.001494314320929203,1.0,1.0,-6.054730507621912,340309.3200569437,1582957.2174358,4.651524728064824,1582957.2174358,4.651524728064824,0.7580904904526542,0.09782137018693372,3.916007710717153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916007710717153,1.2825340551794187,1.282833455723963,3.0533362407825715,6469.653103912761,15286.996150659195,6465.118823165964,0.00032833388808980476,23145.59435272059,2360.193782047956,19324.672808194715,1970.5682173009861,0.8349179767735473,0.8349179767735473,35420.848457729364,35405.22815468563,1.0005515133355989,0.8,4274.921159321265,4273.035954225843,1.0005515133355989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5118.3438214655625,4632.441516551485,6.161955825763562,4.664396213662828,-2.928627317293289,7.593023530956117,4.133017356103896,3.5,1.1808621017439704,0.6,0.0002334323654385558,0.9434139386602652,0.00024743366180284687,198.46435190703113,0.0,0.0,0.0,0.0,8.354881423720967e-05,0.00014988355120134614,0.0005869451422141407,0.09782137017288743,0.09782137017288743,0.09782137017288743,0.09778102661553652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491536.2411245449,594.4416766853402,0.0,0.09782137017288743,0.09782137018693372,0.09782137018693372,0.39056971829947007,0.39056971829947007,0.5,9.79482699044503,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,29017.987669044913,21998.26050397533,0.7580904904526542,1.0597131687325778,0.6003756097832521,41059.97430708969,25750.0,0.0,0.0,5775.818545523299,0.0829093104319781,2.072732760799451,2432.751148206611,3343.0673973166877,5775.818545523299,126.60065366341067,0.4486434547184959,1.1820560984538022,1.267938095382577,1.1523885827651905,0.0034191088168708233,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31525.8185455233,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.162438528705,261.162438528705,-11.987561471294953,245.45941453822786,276.86546251919543,123552.64076188316,123660.82644205332,-108.18568017015363,0.0,nan,276.86546251919543,3.715462519195455,270.5842529229654,-2.5657470770345867,264.3030433268411,-8.8469566731589,258.0218337305914,-15.128166269408553,251.7406241344087,-21.409375865591272,245.45941453822786,-27.690585461772116,1.0,1.0,26022.012520719443,26022.012520719443,276.0941083480038,2.9441083480037946,276.0941083480038,276.0941083480038,76892.4626867405,76904.72395282361,-12.26126608310733,0.0,8546.071908451686,8546.071908451686,0.8859918731484586,3935.587749270739,276.0941083480038,2.9441083480037946,1.0,0.002,0.14219272519544648,0.004938750127658823,0.00021984360364153197,0.0017801563961095139,0.10992180182076598,0.10992180182076598,0.0,-2.4895406916525253e-13,0.999584922467689,0.999584922467689,0.0,0.09778076673398925,4.060345294446926e-05,0.0,0.0,0.0,1600658.110489484,267.09526949237807,0.0,1.0,1282858.477051706,2604.81531618373,,,,,,,,,,,,,,,,,,,4.0,15286.996150659195,1610.0,0.39056971829947007,6.173730061729009,4.133017356103896
1132.0,-29.43986699383491,4.664287420648423,35.32875195126628,24.995620955619984,5.45788747770064,-25.950091546628997,-39.488718181941636,1.9681120296895822,-6.055182477373705,-6.055182477352541,40.65450373151537,41222.6805481851,31536.415357972135,31536.415357972135,72759.09590615724,76902.36309726941,76904.81100466705,31536.415357972135,108441.22636263918,108441.22636263918,108441.22636263918,137458.9443795076,132781.57204174637,4677.372337761213,0.0,90638.44864077176,54958.766088518394,39644.091724725964,29017.718016868424,68661.80974159439,21998.030682191344,1610.0,0.0,0.8789786389157864,2.774288379559979,0.001494314320929203,1.0,1.0,-6.055182477373705,340303.271599222,1582947.7029998947,4.651579444302685,1582947.7029998947,4.651579444302685,0.7580896150897726,0.09781940298993423,3.9160181957239812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160181957239812,1.2825353445101542,1.2828347453556856,3.0533413464871395,6469.663922288073,15286.998653748258,6465.112613338932,0.00032833119595492564,23145.56371054216,2360.190657415342,19324.65424660615,1970.5663245457065,0.8349182801628767,0.8349182801628767,35420.92432841522,35405.22815468563,1.0005541922857502,0.8,4274.93031610927,4273.035954225843,1.0005541922857502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5117.903694117455,4632.441516551485,6.161979052911888,4.664287420648423,-2.9292000483021132,7.593487468950536,4.132425041515652,3.5,1.180692869004472,0.6,0.0002334323654385558,0.9434937222176332,0.0002474127383591754,198.46501660354912,0.0,0.0,0.0,0.0,8.35422267020142e-05,0.00014989013873654159,0.0005869725106518888,0.09781940301683782,0.09781940301683782,0.09781940301683782,0.09777920635975387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491541.00940459705,594.4401111498339,0.0,0.09781940301683782,0.09781940298993423,0.09781940298993423,0.39056292304349105,0.39056292304349105,0.5,9.7936210928588,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,29017.718016868424,21998.030682191344,0.7580896150897726,1.0596734368054497,0.6003727647628978,41059.97430708969,25750.0,0.0,0.0,5773.360203800668,0.0828737800210517,2.0718445005262907,2431.7191534959557,3341.641050304713,5773.360203800668,126.6835460944308,0.44845119059010624,1.182030021004227,1.2679386172240037,1.1523885827651905,0.0034190823906781803,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31523.36020380067,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16181520385487,261.16181520385487,-11.988184796145106,245.45861566396417,276.8650147437586,123557.08148121226,123661.29539308583,-104.21391187358996,0.0,nan,276.8650147437586,3.7150147437586156,270.58373492774854,-2.56626507225144,264.30245511186416,-8.847544888135815,258.02117529587497,-15.128824704125009,251.7398954799188,-21.410104520081177,245.45861566396417,-27.69138433603581,1.0,1.0,26022.012520719443,26022.012520719443,276.0936665644641,2.943666564464138,276.0936665644641,276.0936665644641,76893.08081559851,76904.81100466705,-11.730189068533946,0.0,8546.071908451686,8546.071908451686,0.8859912102942287,3935.598286702601,276.0936665644641,2.943666564464138,1.0,0.002,0.14223317759847368,0.004938494292244976,0.00021990594215305843,0.001780094059430736,0.10995297107652921,0.10995297107652921,0.0,1.583794293630314e-12,0.9995864583079437,0.9995864583079437,0.0,0.09777895058850583,4.045240142839629e-05,0.0,0.0,0.0,1600657.5835720387,267.0948175226263,0.0,1.0,1282860.023845889,2604.8090338141947,,,,,,,,,,,,,,,,,,,3.0,15286.998653748258,1610.0,0.39056292304349105,6.173730061729009,4.132425041515652
1133.0,-29.44068173485534,4.66417955503448,35.32864036275993,24.995020147785567,5.457367269252567,-25.950876834468517,-39.489448664803035,1.9675623686954846,-6.055641969643659,-6.055641969634876,40.654283537537864,41222.63104859168,31533.847616641422,31533.847616641422,72756.4786652331,76902.42888446517,76904.82831472898,31533.847616641422,108438.6759313704,108438.6759313704,108438.6759313704,137456.1202236788,132779.41203911972,4676.708184559078,0.0,90638.69878681817,54958.90095027446,39644.219818381905,29017.444292308406,68661.66411069031,21997.797440329723,1610.0,0.0,0.8789769986013273,2.774241038740373,0.001494314320929203,1.0,1.0,-6.055641969643659,340297.1225584239,1582938.0780543413,4.651635212644428,1582938.0780543413,4.651635212644428,0.7580887282399517,0.09781743779770825,3.916037704498149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916037704498149,1.2825379069043772,1.2828373083480855,3.053350457258741,6469.683226919834,15287.001000176022,6465.100522954239,0.00032832632486335116,23145.51228214841,2360.1854131786504,19324.618107637216,1970.5626393964521,0.8349185739363323,0.8349185739363323,35421.065495985895,35405.22815468563,1.0005591768350561,0.8,4274.947353539517,4273.035954225843,1.0005591768350561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5117.4636572532045,4632.441516551485,6.162007144290539,4.66417955503448,-2.929777822674517,7.593957377708996,4.131832882645744,3.5,1.180523680755927,0.6,0.0002334323654385558,0.9435733671386661,0.00024739185480237376,198.46568008901323,0.0,0.0,0.0,0.0,8.353535103456023e-05,0.00014989701440399557,0.0005870023601977488,0.0978174377811644,0.0978174377811644,0.0978174377811644,0.09777735537409868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491545.74891184736,594.4385548632602,0.0,0.0978174377811644,0.09781743779770825,0.09781743779770825,0.3905561339397448,0.3905561339397448,0.5,9.792418619994297,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,29017.444292308406,21997.797440329723,0.7580887282399517,1.0596375664292301,0.6003733172289003,41059.97430708969,25750.0,0.0,0.0,5770.903741340977,0.08283827926657994,2.0709569816644966,2430.687912151373,3340.2158291896044,5770.903741340977,126.76640300912979,0.44825908694036726,1.1820039776352036,1.267939133731912,1.1523885827651905,0.003419056234769252,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31520.903741340975,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16118385173104,261.16118385173104,-11.988816148268938,245.45781658239923,276.8645511210705,123558.06948778238,123663.62547795834,-105.55599017594496,0.0,nan,276.8645511210705,3.714551121070542,270.5832042133043,-2.56679578669565,264.30185730561385,-8.848142694386127,258.020510397864,-15.129489602136005,251.73916349013442,-21.41083650986556,245.45781658239923,-27.692183417600745,1.0,1.0,26022.012520719443,26022.012520719443,276.09320909768104,2.9432090976810628,276.09320909768104,276.09320909768104,76892.8570237703,76904.82831472898,-11.971290958681493,0.0,8546.071908451686,8546.071908451686,0.885989976963418,3935.6178930206397,276.09320909768104,2.9432090976810628,1.0,0.002,0.14227351676400574,0.0049382375692470625,0.00021996810206368204,0.001780031897606204,0.10998405103184102,0.10998405103184102,0.0,-3.3011397435056544e-13,0.9995876076241397,0.9995876076241397,0.0,0.09777709863213428,4.0339165573966614e-05,0.0,0.0,0.0,1600657.0478816624,267.0943580303563,0.0,1.0,1282861.5963806382,2604.8026469205092,,,,,,,,,,,,,,,,,,,3.0,15287.001000176022,1610.0,0.3905561339397448,6.173730061729009,4.131832882645744
1134.0,-29.441501591835532,4.664072831277609,35.328528993308865,24.99462281065064,5.457058854127784,-25.951645547231163,-39.49016542229799,1.9672028075073005,-6.05609213652906,-6.056092136516387,40.65406668144146,41222.44269147208,31531.256023975147,31531.256023975147,72753.69871544723,76902.34425628034,76904.9240231154,31531.256023975147,108436.18004709054,108436.18004709054,108436.18004709054,137453.3557436838,132777.3094489962,4676.046294687564,0.0,90638.86287088013,54958.96129813614,39644.33508082665,29017.175696593247,68661.5107774199,21997.568513227994,1610.0,0.0,0.8789753958265738,2.774194659320355,0.001494314320929203,1.0,1.0,-6.05609213652906,340291.0983969186,1582928.5990545363,4.65168970481912,1582928.5990545363,4.65168970481912,0.7580878560765861,0.09781547407966794,3.916051216163897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916051216163897,1.2825395831021902,1.2828389849371977,3.05335700181027,6469.697094039199,15287.003349297785,6465.092153664374,0.00032832284677571154,23145.474322899317,2360.181542412477,19324.593091269737,1970.5600884369012,0.8349188623950845,0.8349188623950845,35421.16326775796,35405.22815468563,1.0005626291054832,0.8,4274.959153556609,4273.035954225843,1.0005626291054832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5117.023668323165,4632.441516551485,6.162030521603558,4.664072831277609,-2.9303486642474597,7.594421495525069,4.131240822219952,3.5,1.1803545206342718,0.6,0.0002334323654385558,0.9436535194918075,0.00024737084175160794,198.4663477451443,0.0,0.0,0.0,0.0,8.352860506547887e-05,0.00014990376037307693,0.0005870308031165293,0.0978154741118234,0.0978154741118234,0.0978154741118234,0.09777554245471438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491550.48275205516,594.4370005854872,0.0,0.0978154741118234,0.09781547407966794,0.09781547407966794,0.39054934708276295,0.39054934708276295,0.5,9.79122067074541,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,29017.175696593247,21997.568513227994,0.7580878560765861,1.0595994450412398,0.6003719146976378,41059.97430708969,25750.0,0.0,0.0,5768.449185917204,0.08280280813246227,2.070070203311555,2429.657442065745,3338.791743851459,5768.449185917204,126.84922443714696,0.4480671435739297,1.1819779682878682,1.2679396458371415,1.1523885827651905,0.0034190303020008874,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31518.449185917205,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1605647207288,261.1605647207288,-11.989435279271163,245.4570183729875,276.8641110684723,123561.32917443322,123664.84191446904,-103.51274003580569,0.0,nan,276.8641110684723,3.7141110684723344,270.5826925293723,-2.567307470627668,264.3012739902989,-8.848726009701068,258.01985545116406,-15.130144548835915,251.73843691207804,-21.411563087921934,245.4570183729875,-27.692981627012472,1.0,1.0,26022.012520719443,26022.012520719443,276.092770129908,2.9427701299080127,276.092770129908,276.092770129908,76893.19335932574,76904.9240231154,-11.7306637896545,0.0,8546.071908451686,8546.071908451686,0.8859891227649136,3935.6314722447164,276.092770129908,2.9427701299080127,1.0,0.002,0.14231370272727753,0.004937983217573444,0.0002200300292198694,0.001779969971589398,0.11001501460993471,0.11001501460993471,0.0,8.092675835014163e-13,0.9995891655880069,0.9995891655880069,0.0,0.0977752881168906,4.018596277734448e-05,0.0,0.0,0.0,1600656.523060178,267.0939078634709,0.0,1.0,1282863.1369968697,2604.7963896865317,,,,,,,,,,,,,,,,,,,3.0,15287.003349297785,1610.0,0.39054934708276295,6.173730061729009,4.131240822219952
