time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1135.0,-29.44230929390282,4.663966719921599,35.328417584262425,24.99383072080093,5.456349868427967,-25.95244337771974,-39.49090533480046,1.9664839528414713,-6.056563728596018,-6.056563728624124,40.65384280075494,41222.541731061625,31528.729870808445,31528.729870808445,72751.27160187007,76902.55491169282,76904.83544813875,31528.729870808445,108433.56531894719,108433.56531894719,108433.56531894719,137450.46088580138,132775.07556611067,4675.385319690728,0.0,90639.20843123559,54959.19525295259,39644.45908698111,29016.89556685418,68661.35465383528,21997.32991145607,1610.0,0.0,0.8789737042903736,2.7741460731812824,0.001494314320929203,1.0,1.0,-6.056563728596018,340284.78761214536,1582918.813048135,4.6517472149014685,1582918.813048135,4.6517472149014685,0.7580869518165645,0.09781351245991338,3.9160786010209523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160786010209523,1.2825429342629426,1.2828423368802604,3.0533703756837283,6469.7254316722365,15287.005568771787,6465.073821828428,0.0003283156574408027,23145.400709680656,2360.1740359532214,19324.53829618533,1970.554500893305,0.8349191503996197,0.8349191503996197,35421.36142713044,35405.22815468563,1.0005696260171835,0.8,4274.983069293561,4273.035954225843,1.0005696260171835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5116.583776565321,4632.441516551485,6.162066575595712,4.663966719921599,-2.930934487275382,7.5949012071969815,4.1306489264783535,3.5,1.1801854075652438,0.6,0.0002334323654385558,0.9437324907172667,0.00024735014184066055,198.4670055072317,0.0,0.0,0.0,0.0,8.352164169460596e-05,0.00014991072374394984,0.0005870621773172456,0.09781351244400237,0.09781351244400237,0.09781351244400237,0.09777364189289385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491555.1737390603,594.4354599229424,0.0,0.09781351244400237,0.09781351245991338,0.09781351245991338,0.3905425669112031,0.3905425669112031,0.5,9.790024553663157,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,29016.89556685418,21997.32991145607,0.7580869518165645,1.0595665053311956,0.6003747222712131,41059.97430708969,25750.0,0.0,0.0,5765.996502368545,0.08276736658265503,2.0691841645663738,2428.6277217496663,3337.3687806188796,5765.996502368545,126.93201040808556,0.447875360295752,1.1819519929034807,1.2679401525215257,1.1523885827651905,0.0034190046439271336,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31515.996502368544,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.159920278289,261.159920278289,-11.99007972171097,245.45621933503415,276.8636212215404,123560.4273467382,123668.17191428061,-107.74456754243508,0.0,nan,276.8636212215404,3.71362122154045,270.5821408442359,-2.567859155764097,264.3006604669633,-8.849339533036698,258.0191800896344,-15.130819910365574,251.73769971232582,-21.412300287674157,245.45621933503415,-27.69378066496583,1.0,1.0,26022.012520719443,26022.012520719443,276.0922881733922,2.942288173392228,276.0922881733922,276.0922881733922,76892.49940097313,76904.83544813875,-12.336047165619675,0.0,8546.071908451686,8546.071908451686,0.8859873915109499,3935.658994026057,276.0922881733922,2.942288173392228,1.0,0.002,0.14235383131729765,0.0049377252105669124,0.0002200918578414161,0.0017799081417030436,0.11004592892070805,0.11004592892070805,0.0,-4.555405531958545e-13,0.9995897438982196,0.9995897438982196,0.0,0.09777338386959013,4.01285903232487e-05,0.0,0.0,0.0,1600655.9732573028,267.09343627140396,0.0,1.0,1282864.7509327768,2604.7898346867805,,,,,,,,,,,,,,,,,,,4.0,15287.005568771787,1610.0,0.3905425669112031,6.173730061729009,4.1306489264783535
1136.0,-29.443126489122015,4.663861676516387,35.32830636645054,24.99352415269243,5.45613208173053,-25.953200632087764,-39.4916090654209,1.966206223550099,-6.057016433566787,-6.0570164335649155,40.65362550084312,41222.27567073237,31526.150970574203,31526.150970574203,72748.42664130658,76902.4042657629,76904.9096738149,31526.150970574203,108431.0606443891,108431.0606443891,108431.0606443891,137447.6863993734,132772.9600065187,4674.726392854715,0.0,90639.32926078579,54959.20066124376,39644.58733282447,29016.62575498431,68661.21308780878,21997.099982060172,1610.0,0.0,0.8789720894888402,2.7740994335322053,0.001494314320929203,1.0,1.0,-6.057016433566787,340278.72965857864,1582909.3147356291,4.651802116235281,1582909.3147356291,4.651802116235281,0.7580860768513594,0.09781155082309768,3.9160887304340006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160887304340006,1.2825442289876163,1.2828436319071803,3.0533751912206473,6469.735635217119,15287.008004420644,6465.067999790116,0.0003283131205539861,23145.371696095528,2360.1710773909062,19324.520893723202,1970.5527263360275,0.834919445125313,0.8349194451253129,35421.43472443509,35405.22815468563,1.0005722141120759,0.8,4274.991915501718,4273.035954225843,1.0005722141120759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5116.143864697951,4632.441516551485,6.162092350081999,4.663861676516387,-2.931506659250067,7.595368335766453,4.130057037604753,3.5,1.1800162964585008,0.6,0.0002334323654385558,0.9438123973703227,0.0002473292002615687,198.467671004621,0.0,0.0,0.0,0.0,8.35150193319386e-05,0.0001499173461066172,0.0005870896295846973,0.09781155084861283,0.09781155084861283,0.09781155084861283,0.0977718184762992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491559.87657395634,594.4339157207428,0.0,0.09781155084861283,0.09781155082309768,0.09781155082309768,0.3905357826767185,0.3905357826767185,0.5,9.788832585080575,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,29016.62575498431,21997.099982060172,0.7580860768513594,1.0595272551953137,0.6003720851540219,41059.97430708969,25750.0,0.0,0.0,5763.545769500901,0.08273195458117064,2.068298864529264,2427.5988010291444,3335.946968471756,5763.545769500901,127.0147609515128,0.44768373691109625,1.181926051423428,1.2679406562987185,1.1523885827651905,0.00341897913325412,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31513.545769500903,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1592989178967,261.1592989178967,-11.990701082103271,245.45542244490645,276.8631753908701,123564.79980846519,123668.68527191538,-103.88546345022921,0.0,nan,276.8631753908701,3.7131753908701057,270.58162480169807,-2.568375198301908,264.3000742125376,-8.849925787462382,258.0185236232891,-15.13147637671085,251.73697303407909,-21.413026965920892,245.45542244490645,-27.69457755509353,1.0,1.0,26022.012520719443,26022.012520719443,276.0918441538073,2.941844153807324,276.0918441538073,276.0918441538073,76893.12200262517,76904.9096738149,-11.787671189726098,0.0,8546.071908451686,8546.071908451686,0.8859867511351079,3935.6691740861706,276.0918441538073,2.941844153807324,1.0,0.002,0.1423938175281706,0.004937471270156633,0.00022015347477961501,0.001779846526709864,0.1100767373898075,0.1100767373898075,0.0,1.489479112964931e-12,0.999591191336732,0.999591191336732,0.0,0.09777156461375353,3.998620934415854e-05,0.0,0.0,0.0,1600655.4454708458,267.0929835664332,0.0,1.0,1282866.300227069,2604.7835422511353,,,,,,,,,,,,,,,,,,,3.0,15287.008004420644,1610.0,0.3905357826767185,6.173730061729009,4.130057037604753
1137.0,-29.443945716827294,4.663757778532652,35.32819536906185,24.993067792989336,5.4557660209112875,-25.953974542987872,-39.49232659125698,1.9657948448360172,-6.057465298535874,-6.057465298503084,40.65340942588231,41222.119738595,31523.56465454734,31523.56465454734,72745.68439314234,76902.36440486283,76905.00955472288,31523.56465454734,108428.57420927023,108428.57420927023,108428.57420927023,137444.9322086922,132770.8624649443,4674.069743747876,0.0,90639.52413924868,54959.27946418003,39644.71630563183,29016.35799942195,68661.07430505379,21996.871774035833,1610.0,0.0,0.8789704906974596,2.774053190108273,0.001494314320929203,1.0,1.0,-6.057465298535874,340272.7231743324,1582899.8700099566,4.651856473370589,1582899.8700099566,4.651856473370589,0.7580852074706979,0.09780959106022305,3.91610479737733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91610479737733,1.2825461467669863,1.2828455501342455,3.053383152917312,6469.752505096974,15287.010222966623,6465.057513021563,0.0003283088689321994,23145.32649891066,2360.166468560687,19324.48954807022,1970.5495299689724,0.8349197212223268,0.8349197212223268,35421.55098614213,35405.22815468563,1.0005763192634574,0.8,4275.005947058078,4273.035954225843,1.0005763192634574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5115.704035622664,4632.441516551485,6.162116579660656,4.663757778532652,-2.932075765531758,7.59583354406441,4.129465294044049,3.5,1.1798472268697284,0.6,0.0002334323654385558,0.943892510089801,0.00024730820823691806,198.46833816168103,0.0,0.0,0.0,0.0,8.350826765095407e-05,0.00014992409778760173,0.0005871184785884951,0.09780959109439791,0.09780959109439791,0.09780959109439791,0.09777001081133392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491564.5633306312,594.4323768163819,0.0,0.09780959109439791,0.09780959106022305,0.09780959106022305,0.39052900368415083,0.39052900368415083,0.5,9.787645177166704,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,29016.35799942195,21996.871774035833,0.7580852074706979,1.0594894578832406,0.600371027628399,41059.97430708969,25750.0,0.0,0.0,5761.096915226723,0.0826965720920788,2.067414302301968,2426.5706353057767,3334.5262799209463,5761.096915226723,127.09747609695994,0.44749227322553436,1.1819001437892225,1.2679411550059312,1.1523885827651905,0.003418953879498583,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31511.09691522672,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15868277866,261.15868277866,-11.991317221339955,245.45462561310467,276.8627399441944,123567.34861298774,123670.3611579209,-103.01254493315128,0.0,nan,276.8627399441944,3.712739944194425,270.5811170779916,-2.568882922008356,264.2994942118296,-8.85050578817038,258.01787134554706,-15.132128654452913,251.73624847929278,-21.413751520707194,245.45462561310467,-27.69537438689531,1.0,1.0,26022.012520719443,26022.012520719443,276.09140697621615,2.9414069762161716,276.09140697621615,276.09140697621615,76893.28243788163,76905.00955472288,-11.727116841255338,0.0,8546.071908451686,8546.071908451686,0.8859857353913316,3935.6853213642166,276.09140697621615,2.9414069762161716,1.0,0.002,0.1424336503432897,0.004937218687400888,0.00022021485618227326,0.001779785144845451,0.11010742809113663,0.11010742809113663,0.0,1.0277243465972585e-12,0.9995927514466563,0.9995927514466563,0.0,0.09776975824576063,3.983281446241775e-05,0.0,0.0,0.0,1600654.9221583619,267.0925347014641,0.0,1.0,1282867.8363757955,2604.7773032275027,,,,,,,,,,,,,,,,,,,3.0,15287.010222966623,1610.0,0.39052900368415083,6.173730061729009,4.129465294044049
1138.0,-29.44476107399028,4.66365473704391,35.328084452026275,24.992427101265662,5.455202727651842,-25.954764693815118,-39.49306157939134,1.9652063473059944,-6.057925519374237,-6.057925519361226,40.65318975092359,41222.09523020129,31521.014904619187,31521.014904619187,72743.11013482048,76902.46014598757,76905.0109366895,31521.014904619187,108426.0258413087,108426.0258413087,108426.0258413087,137442.11001934556,132768.695361858,4673.414657487573,0.0,90639.79062645108,54959.42570999277,39644.8499071759,29016.08417803687,68660.93408521276,21996.638483772706,1610.0,0.0,0.8789688443823109,2.774005777400619,0.001494314320929203,1.0,1.0,-6.057925519374237,340266.5648180754,1582890.2679689704,4.6519124463941015,1582890.2679689704,4.6519124463941015,0.7580843213993228,0.09780763373005633,3.9161251906982932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161251906982932,1.2825488902548856,1.282848294262597,3.0533925220737803,6469.772357215263,15287.012373555288,6465.044953005634,0.00032830385107910704,23145.274017731004,2360.16111696971,19324.452005342097,1970.5457016761175,0.8349199923292386,0.8349199923292386,35421.69855373175,35405.22815468563,1.0005815298170768,0.8,4275.0237569028095,4273.035954225843,1.0005815298170768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5115.264308048162,4632.441516551485,6.162147839560358,4.66365473704391,-2.9326526471777337,7.596307384221643,4.128873720946483,3.5,1.1796782059847095,0.6,0.0002334323654385558,0.9439722515914495,0.00024728731702124775,198.46900217112886,0.0,0.0,0.0,0.0,8.350135217860883e-05,0.00014993101325994697,0.0005871486178941982,0.09780763372480046,0.09780763372480046,0.09780763372480046,0.09776815665550442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491569.2177147127,594.4308482814977,0.0,0.09780763372480046,0.09780763373005633,0.09780763373005633,0.3905222316256112,0.3905222316256112,0.5,9.786460865410895,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,29016.08417803687,21996.638483772706,0.7580843213993228,1.0594541292511614,0.6003718967621666,41059.97430708969,25750.0,0.0,0.0,5758.649925423151,0.08266121907950554,2.0665304769876367,2425.5432162523794,3333.106709170772,5758.649925423151,127.18015587392229,0.44730096904494304,1.1818742699425009,1.2679416482753547,1.1523885827651905,0.0034189289012801246,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31508.649925423153,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1580533328868,261.1580533328868,-11.991946667113154,245.45382770456234,276.8622789611923,123567.77284630857,123673.01011679879,-105.23727049022887,0.0,nan,276.8622789611923,3.7122789611923395,270.580588709889,-2.5694112901109634,264.29889845860134,-8.851101541398634,258.01720820721357,-15.132791792786406,251.73551795586232,-21.414482044137657,245.45382770456234,-27.696172295437634,1.0,1.0,26022.012520719443,26022.012520719443,276.0909469170658,2.940946917065844,276.0909469170658,276.0909469170658,76892.94110951036,76905.0109366895,-12.069827179147978,0.0,8546.071908451686,8546.071908451686,0.8859844461351893,3935.7058166517845,276.0909469170658,2.940946917065844,1.0,0.002,0.14247338161714354,0.004936964478226878,0.00022027607532627857,0.001779723924807212,0.11013803766313929,0.11013803766313929,0.0,1.3349044092336726e-13,0.999593781470456,0.999593781470456,0.0,0.09776790245690432,3.973127315200489e-05,0.0,0.0,0.0,1600654.3856035632,267.09207448062574,0.0,1.0,1282869.4113836158,2604.7709064010187,,,,,,,,,,,,,,,,,,,3.0,15287.012373555288,1610.0,0.3905222316256112,6.173730061729009,4.128873720946483
1139.0,-29.445578537492665,4.663552755033707,35.32797371940919,24.99201645785945,5.454881056572354,-25.95553257807876,-39.49377442533148,1.9648350955090543,-6.058376985659095,-6.058376985667352,40.65297323822179,41221.90697905963,31518.44266931452,31518.44266931452,72740.34964837416,76902.38745588406,76905.08680708284,31518.44266931452,108423.52947639737,108423.52947639737,108423.52947639737,137439.34465880273,132766.58302696337,4672.7616318393675,0.0,90639.96265093106,54959.482167614355,39644.97831479634,29015.81518240537,68660.79349720171,21996.409254829825,1610.0,0.0,0.8789672332011622,2.773959267223235,0.001494314320929203,1.0,1.0,-6.058376985659095,340260.52369425393,1582880.804196576,4.651967225028128,1582880.804196576,4.651967225028128,0.758083449200077,0.09780567757149755,3.916139317191812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916139317191812,1.2825506209815474,1.2828500253932873,3.053399416075099,6469.786964776799,15287.014574376228,6465.036005188588,0.0003283001783866966,23145.23445399977,2360.157082591891,19324.42525971816,1970.5429743814818,0.8349202639586427,0.8349202639586427,35421.800774001065,35405.22815468563,1.0005851391778118,0.8,4275.036093806391,4273.035954225843,1.0005851391778118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5114.824618617439,4632.441516551485,6.162174662761771,4.663552755033707,-2.9332230287702203,7.596775783803928,4.128282233061601,3.5,1.1795092094461717,0.6,0.0002334323654385558,0.944052206388247,0.00024726637346849794,198.46966790039494,0.0,0.0,0.0,0.0,8.349464554690029e-05,0.0001499377198916555,0.000587176999997805,0.09780567760543131,0.09780567760543131,0.09780567760543131,0.0977663382229162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491573.8674804503,594.4293214049521,0.0,0.09780567760543131,0.09780567757149755,0.09780567757149755,0.3905154606725443,0.3905154606725443,0.5,9.785280683838113,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,29015.81518240537,21996.409254829825,0.758083449200077,1.0594160938635047,0.6003703843116762,41059.97430708969,25750.0,0.0,0.0,5756.204842020948,0.08262589550763297,2.0656473876908223,2424.51657061759,3331.6882714033577,5756.204842020948,127.26280031185938,0.44710982417550277,1.1818484298250245,1.2679421374786983,1.1523885827651905,0.0034189041291329413,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31506.204842020947,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1574347741303,261.1574347741303,-11.992565225869669,245.45303074778784,276.8618388004638,123570.88504782147,123674.3021181059,-103.4170702844508,0.0,nan,276.8618388004638,3.711838800463795,270.5800771899206,-2.5699228100793903,264.29831557943214,-8.851684420567835,258.01655396886974,-15.133446031130234,251.7347923583079,-21.415207641692064,245.45303074778784,-27.696969252212142,1.0,1.0,26022.012520719443,26022.012520719443,276.0905043285686,2.940504328568636,276.0905043285686,276.0905043285686,76893.2523663236,76905.08680708284,-11.834440759237623,0.0,8546.071908451686,8546.071908451686,0.8859835530642504,3935.7200137777713,276.0905043285686,2.940504328568636,1.0,0.002,0.14251297297238016,0.00493671247487845,0.00022033708200289894,0.001779662918838771,0.11016854100144946,0.11016854100144946,0.0,8.41669615947449e-13,0.9995952039156317,0.9995952039156317,0.0,0.09776608621618763,3.959135530992824e-05,0.0,0.0,0.0,1600653.8592524368,267.0916230143409,0.0,1.0,1282870.9564268612,2604.7646312962206,,,,,,,,,,,,,,,,,,,3.0,15287.014574376228,1610.0,0.3905154606725443,6.173730061729009,4.128282233061601
1140.0,-29.446383224722805,4.663451285279665,35.32786290451902,24.991206696163886,5.454152478217245,-25.95632965440133,-39.494518004916586,1.9640989089719663,-6.0588507525331465,-6.058850752518493,40.65274939970165,41222.03657998977,31515.938009281646,31515.938009281646,72737.97458927141,76902.61283966659,76904.97160256299,31515.938009281646,108420.90961184463,108420.90961184463,108420.90961184463,137436.4437881983,132764.33452067038,4672.1092675279,0.0,90640.31534877184,54959.73909333126,39645.084728267306,29015.53417635366,68660.61890462096,21996.169950499858,1610.0,0.0,0.8789655296799354,2.773910460295555,0.001494314320929203,1.0,1.0,-6.0588507525331465,340254.18425422726,1582871.0202561165,4.652025143277723,1582871.0202561165,4.652025143277723,0.7580825435371696,0.09780372306920483,3.916167073209268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916167073209268,1.282554052999405,1.2828534582123308,3.0534128866154577,6469.815507235399,15287.016705821597,6465.017488566087,0.0003282929333327146,23145.160473067564,2360.1495386362894,19324.36991229437,1970.5373305149435,0.834920541371092,0.834920541371092,35422.001618219125,35405.22815468563,1.0005922309220883,0.8,4275.060333575762,4273.035954225843,1.0005922309220883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5114.3850139200185,4632.441516551485,6.162214601267504,4.663451285279665,-2.933809049933818,7.597260335213483,4.1276908930502625,3.5,1.1793402551572179,0.6,0.0002334323654385558,0.9441309186942809,0.0002472457588417815,198.47032322923022,0.0,0.0,0.0,0.0,8.348765029598462e-05,0.0001499447151425712,0.0005872085562430804,0.09780372305301864,0.09780372305301864,0.09780372305301864,0.09776442857837703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491578.47527320526,594.427807842022,0.0,0.09780372305301864,0.09780372306920483,0.09780372306920483,0.39050869500038493,0.39050869500038493,0.5,9.784101849846248,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,29015.53417635366,21996.169950499858,0.7580825435371696,1.0593841964971866,0.6003737985125484,41059.97430708969,25750.0,0.0,0.0,5753.761631687491,0.0825906013406996,2.064765033517488,2423.4906780518318,3330.270953635659,5753.761631687491,127.3454094401949,0.4469188384236988,1.1818226233786797,1.267942621652263,1.1523885827651905,0.0034188796118517087,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31503.761631687492,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15678929279034,261.15678929279034,-11.993210707209641,245.45223307737197,276.86134550819975,123569.78023071731,123677.6984910904,-107.91826037309332,0.0,nan,276.86134550819975,3.71134550819977,270.57952302203563,-2.570476977964347,264.2977005358981,-8.852299464101861,258.0158780497113,-15.134121950288659,251.734055563525,-21.415944436474973,245.45223307737197,-27.697766922628006,1.0,1.0,26022.012520719443,26022.012520719443,276.0900170813114,2.940017081311396,276.0900170813114,276.0900170813114,76892.52045534916,76904.97160256299,-12.451147213825607,0.0,8546.071908451686,8546.071908451686,0.8859817983389707,3935.7479085753143,276.0900170813114,2.940017081311396,1.0,0.002,0.14255252334126617,0.004936456589345172,0.00022039801507126781,0.001779601984769404,0.1101990075356339,0.1101990075356339,0.0,-1.5932827973630381e-13,0.9995956148960794,0.9995956148960794,0.0,0.09776417270048766,3.955036871716212e-05,0.0,0.0,0.0,1600653.3068985802,267.09114924746683,0.0,1.0,1282872.577784685,2604.7580462674214,,,,,,,,,,,,,,,,,,,4.0,15287.016705821597,1610.0,0.39050869500038493,6.173730061729009,4.1276908930502625
1141.0,-29.447197712203625,4.663350813441591,35.32775225299224,24.990904877800517,5.453939031490816,-25.957084037810592,-39.49521757951004,1.9638253561936632,-6.059304509444928,-6.0593045094254645,40.652532483693804,41221.76229844105,31513.376986448617,31513.376986448617,72735.13928488966,76902.46040295294,76905.02892242855,31513.376986448617,108418.40590887718,108418.40590887718,108418.40590887718,137433.66999132873,132762.21121964575,4671.458771682977,0.0,90640.43440927619,54959.73630120543,39645.22012007862,29015.26408245157,68660.48420253019,21995.93981589792,1610.0,0.0,0.8789639076492612,2.773863715407391,0.001494314320929203,1.0,1.0,-6.059304509444928,340248.11265303945,1582861.5389411785,4.652080291052979,1582861.5389411785,4.652080291052979,0.7580816687862256,0.09780176803950033,3.916177023342355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916177023342355,1.2825553282760076,1.2828547337866396,3.053417608584905,6469.825512522038,15287.019065969504,6465.011765335093,0.00032829044469877955,23145.13206860014,2360.146642186694,19324.352805173927,1970.5355860741363,0.8349208268891376,0.8349208268891376,35422.07361791356,35405.22815468563,1.0005947732104221,0.8,4275.069023176113,4273.035954225843,1.0005947732104221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5113.94537255176,4632.441516551485,6.162243569434933,4.663350813441591,-2.934380651645634,7.597731465087225,4.127099537599516,3.5,1.1791712964570047,0.6,0.0002334323654385558,0.9442105968443814,0.00024722489476257023,198.47098654369384,0.0,0.0,0.0,0.0,8.348106951814387e-05,0.00014995129592041193,0.0005872358197039274,0.09780176803922389,0.09780176803922389,0.09780176803922389,0.0977626006791987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491583.09818658564,594.4262896895706,0.0,0.09780176803922389,0.09780176803950033,0.09780176803950033,0.3905019234915589,0.3905019234915589,0.5,9.782926829234063,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,29015.26408245157,21995.93981589792,0.7580816687862256,1.0593449802995902,0.6003709816092733,41059.97430708969,25750.0,0.0,0.0,5751.320375770637,0.08255533654300029,2.0638834135750055,2422.465589968501,3328.854785802136,5751.320375770637,127.42798328831685,0.4467280115963216,1.1817968505454772,1.2679431033940574,1.1523885827651905,0.0034188552178762736,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31501.320375770636,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1561677231276,261.1561677231276,-11.993832276872354,245.45143781329185,276.860897632957,123574.2222289175,123678.14268685444,-103.92045793693902,0.0,nan,276.860897632957,3.7108976329570282,270.5790056690454,-2.5709943309545906,264.29711370514974,-8.852886294850236,258.0152217411264,-15.134778258873553,251.73332977719525,-21.416670222804726,245.45143781329185,-27.69856218670813,1.0,1.0,26022.012520719443,26022.012520719443,276.08957003156365,2.939570031563676,276.08957003156365,276.08957003156365,76893.16765192852,76905.02892242855,-11.861270500026876,0.0,8546.071908451686,8546.071908451686,0.8859811692946744,3935.7579084590666,276.08957003156365,2.939570031563676,1.0,0.002,0.14259194236318007,0.0049362049223875175,0.0002204587540369774,0.0017795412465076456,0.1102293770184887,0.1102293770184887,0.0,5.446229404959535e-13,0.999596949804371,0.999596949804371,0.0,0.09776234901775914,3.9419021741185515e-05,0.0,0.0,0.0,1600652.777870865,267.09069549055505,0.0,1.0,1282874.130658955,2604.7517394020147,,,,,,,,,,,,,,,,,,,3.0,15287.019065969504,1610.0,0.3905019234915589,6.173730061729009,4.127099537599516
1142.0,-29.448007855961812,4.663251166586756,35.327641673493616,24.99030476845803,5.453418117733698,-25.957865258580433,-39.49594369679687,1.963275520244116,-6.059765007575379,-6.0597650075648914,40.65231325965485,41221.71169524467,31510.838620217506,31510.838620217506,72732.55031546217,76902.52907636974,76905.02341415531,31510.838620217506,108415.86203437281,108415.86203437281,108415.86203437281,137430.85235813932,132760.042629885,4670.809728254345,0.0,90640.68487411326,54959.867492562276,39645.352646167754,29014.990323766524,68660.34296993428,21995.70660095813,1610.0,0.0,0.8789622580412366,2.7738162766920054,0.001494314320929203,1.0,1.0,-6.059765007575379,340241.9509364094,1582851.956786654,4.652136376570701,1582851.956786654,4.652136376570701,0.758080783605886,0.09779981429423949,3.916196392110069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916196392110069,1.282557891565712,1.2828572976747301,3.0534266077683885,6469.844580711966,15287.021202962815,6464.99973378227,0.0003282856270081555,23145.08155329655,2360.1414910592866,19324.31684205739,1970.531918856836,0.8349210953333206,0.8349210953333206,35422.21377124625,35405.22815468563,1.0005997219876666,0.8,4275.08593819858,4273.035954225843,1.0005997219876666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5113.505804070232,4632.441516551485,6.162276885485415,4.663251166586756,-2.9349567836826833,7.598207950269439,4.126508314070497,3.5,1.1790023754487133,0.6,0.0002334323654385558,0.9442898572616978,0.00024720414356188834,198.47164632505022,0.0,0.0,0.0,0.0,8.347423956485142e-05,0.00014995812587370437,0.0005872654715141886,0.09779981430171295,0.09779981430171295,0.09779981430171295,0.09776074526552905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491587.69568402774,594.4247797032356,0.0,0.09779981430171295,0.09779981429423949,0.09779981429423949,0.39049515604557905,0.39049515604557905,0.5,9.78175475966976,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,29014.990323766524,21995.70660095813,0.758080783605886,1.0593094524347346,0.6003714795496327,41059.97430708969,25750.0,0.0,0.0,5748.880997732404,0.08252010107888565,2.0630025269721393,2421.4412589797817,3327.4397387526215,5748.880997732404,127.51052188557755,0.44653734350046315,1.1817711112675497,1.2679435803983385,1.1523885827651905,0.0034188310639589083,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31498.880997732405,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15553816089897,261.15553816089897,-11.994461839101007,245.45064247319277,276.8604338485999,123575.19003442286,123680.44677170551,-105.2567372826365,0.0,nan,276.8604338485999,3.710433848599905,270.5784755735312,-2.571524426468784,264.2965172984843,-8.853482701515702,258.01455902333373,-15.135440976666246,251.73260074825197,-21.41739925174801,245.45064247319277,-27.699357526807205,1.0,1.0,26022.012520719443,26022.012520719443,276.0891088888856,2.9391088888856416,276.0891088888856,276.0891088888856,76892.95710109588,76905.02341415531,-12.066313059433014,0.0,8546.071908451686,8546.071908451686,0.8859799448064622,3935.7773740706193,276.0891088888856,2.9391088888856416,1.0,0.002,0.14263126381667304,0.004935952453296411,0.00022051933897796668,0.0017794806621278074,0.11025966948898333,0.11025966948898333,0.0,1.105773892590145e-12,0.9995979393966136,0.9995979393966136,0.0,0.09776049284189327,3.9321452346223106e-05,0.0,0.0,0.0,1600652.240980662,267.0902349924246,0.0,1.0,1282875.706599365,2604.745338877851,,,,,,,,,,,,,,,,,,,3.0,15287.021202962815,1610.0,0.39049515604557905,6.173730061729009,4.126508314070497
1143.0,-29.44882141049825,4.663151943234647,35.32753097657508,24.98977160956713,5.452971729867764,-25.958642096548516,-39.49666541358454,1.9627924150318365,-6.06024208342626,-6.060242083400478,40.652088711780515,41221.61905340362,31508.35031828534,31508.35031828534,72729.96937168896,76902.54779598126,76904.8789901075,31508.35031828534,108413.22930839285,108413.22930839285,108413.22930839285,137427.93699203618,132757.775892073,4670.161099963176,0.0,90640.91248687233,54959.983740806405,39645.47638451769,29014.707683643333,68660.18406816103,21995.4659413164,1610.0,0.0,0.8789605393187386,2.773767130880492,0.001494314320929203,1.0,1.0,-6.06024208342626,340235.56749327586,1582842.1419759428,4.652194812075974,1582842.1419759428,4.652194812075974,0.7580798738743131,0.09779786107435962,3.916214739402744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916214739402744,1.2825601437706968,1.2828595504054798,3.0534355510917126,6469.863530540921,15287.023399825786,6464.9878113443165,0.00032828084147508554,23145.031240216373,2360.136360552928,19324.2812050925,1970.5282848977479,0.8349213705754257,0.8349213705754257,35422.34653300868,35405.22815468563,1.0006044097750275,0.8,4275.101961136824,4273.035954225843,1.0006044097750275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5113.066270934195,4632.441516551485,6.162319956108947,4.663151943234647,-2.935544552560943,7.59869649579559,4.125917171958358,3.5,1.178833477702388,0.6,0.0002334323654385558,0.9443694585961215,0.00024718330661134585,198.47230888855998,0.0,0.0,0.0,0.0,8.34674515150423e-05,0.0001499649139235135,0.0005872948063005274,0.09779786108888015,0.09779786108888015,0.09779786108888015,0.09775882200615074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491592.26307748613,594.423279260912,0.0,0.09779786108888015,0.09779786107435962,0.09779786107435962,0.3904883892412235,0.3904883892412235,0.5,9.780583587316167,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,29014.707683643333,21995.4659413164,0.7580798738743131,1.0592743139093208,0.6003715197221388,41059.97430708969,25750.0,0.0,0.0,5746.4435217054815,0.0824848949127623,2.0621223728190556,2420.417700693886,3326.025821011595,5746.4435217054815,127.59302526129363,0.44634683394351865,1.1817454054871552,1.2679440534861217,1.1523885827651905,0.0034188071085215336,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31496.44352170548,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15490852427314,261.15490852427314,-11.995091475726838,245.44984715922217,276.85996988933266,123577.06359642425,123682.33276432348,-105.2691678992325,0.0,nan,276.85996988933266,3.709969889332683,270.57794534328724,-2.572054656712737,264.2959207973481,-8.85407920265186,258.013896251231,-15.13610374876896,251.73187170521769,-21.418128294782292,245.44984715922217,-27.700152840777804,1.0,1.0,26022.012520719443,26022.012520719443,276.08861491358454,2.9386149135845585,276.08861491358454,276.08861491358454,76893.08004087798,76904.8789901075,-11.79894922953099,0.0,8546.071908451686,8546.071908451686,0.8859787848946662,3935.7958130997577,276.08861491358454,2.9386149135845585,1.0,0.002,0.1426705582487538,0.00493569708592348,0.0002205798744929386,0.0017794201259175562,0.11028993724646931,0.11028993724646931,0.0,4.1049455501429577e-13,0.9995982076535739,0.9995982076535739,0.0,0.09775856664228309,3.929443207652284e-05,0.0,0.0,0.0,1600651.6847594595,267.0897579165737,0.0,1.0,1282877.3392685768,2604.738707979103,,,,,,,,,,,,,,,,,,,3.0,15287.023399825786,1610.0,0.3904883892412235,6.173730061729009,4.125917171958358
1144.0,-29.44963652545462,4.663053861764044,35.327420517585956,24.98935687998312,5.452644640978119,-25.959408408891026,-39.4973780499771,1.9624165222049252,-6.060689555527574,-6.060689555525041,40.6518741838644,41221.438797822986,31505.777766697815,31505.777766697815,72727.2165645208,76902.47972006406,76904.98657270923,31505.777766697815,108410.76433940703,108410.76433940703,108410.76433940703,137425.20544192902,132755.69073782588,4669.514704103141,0.0,90641.08597852958,54960.04504759089,39645.60103437632,29014.44110252199,68660.04213689831,21995.23876590086,1610.0,0.0,0.8789589420118831,2.7737210353145167,0.001494314320929203,1.0,1.0,-6.060689555527574,340229.58024426544,1582832.7651722708,4.652249119655872,1582832.7651722708,4.652249119655872,0.7580790092830357,0.09779590694279075,3.9162288384101367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162288384101367,1.2825618961640066,1.2828613032078762,3.0534423719612453,6469.877983144979,15287.025501354707,6464.978920921991,0.0003282772051104687,23144.992215349437,2360.132381123976,19324.25463102522,1970.525575097023,0.8349216301835539,0.8349216301835539,35422.44855392001,35405.22815468563,1.0006080121129761,0.8,4275.114273980009,4273.035954225843,1.0006080121129761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5112.626684112069,4632.441516551485,6.1623466201052315,4.663053861764044,-2.9361110692217713,7.599164930985815,4.125325991524783,3.5,1.178664569007081,0.6,0.0002334323654385558,0.9444492198684022,0.00024716243131746334,198.4729727273212,0.0,0.0,0.0,0.0,8.34607493708049e-05,0.0001499716160677509,0.0005873231677874991,0.09779590696473624,0.09779590696473624,0.09779590696473624,0.09775701976011845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491596.85700623575,594.421770662126,0.0,0.09779590696473624,0.09779590694279075,0.09779590694279075,0.3904816148716883,0.3904816148716883,0.5,9.779416970861746,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,29014.44110252199,21995.23876590086,0.7580790092830357,1.0592364103056204,0.6003701354513201,41059.97430708969,25750.0,0.0,0.0,5744.008006655569,0.08244971800909293,2.0612429502273213,2419.3949525161165,3324.6130541394523,5744.008006655569,127.67549344474617,0.44615648273318653,1.181719733146674,1.2679445245634906,1.1523885827651905,0.003418783255044147,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31494.008006655567,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1542895303408,261.1542895303408,-11.995710469659173,245.44905268171192,276.8595263789805,123580.12705926927,123683.61687551258,-103.48981624333504,0.0,nan,276.8595263789805,3.709526378980513,270.5774316395251,-2.572568360474861,264.2953369000921,-8.854663099907896,258.01324216058043,-15.136757839419545,251.73114742115473,-21.418852578845247,245.44905268171192,-27.70094731828806,1.0,1.0,26022.012520719443,26022.012520719443,276.0881800300039,2.9381800300039345,276.0881800300039,276.0881800300039,76893.34978785418,76904.98657270923,-11.636784855043516,0.0,8546.071908451686,8546.071908451686,0.8859778935578958,3935.8099826021876,276.0881800300039,2.9381800300039345,1.0,0.002,0.14270969473267572,0.0049354477946044195,0.00022064017914703244,0.0017793598213888548,0.11032008957351622,0.11032008957351622,0.0,5.358873067518033e-13,0.999599814699067,0.999599814699067,0.0,0.09775677045834083,3.91364844499162e-05,0.0,0.0,0.0,1600651.1630502143,267.0893104444724,0.0,1.0,1282878.8706225757,2604.732488582434,,,,,,,,,,,,,,,,,,,3.0,15287.025501354707,1610.0,0.3904816148716883,6.173730061729009,4.125325991524783
1145.0,-29.450443937552127,4.662956383961276,35.32731002461462,24.988565837871306,5.451933414235172,-25.960206202366706,-39.498121734335996,1.9616956800318786,-6.061158807817947,-6.061158807810952,40.651652286195755,41221.54740970114,31503.271682529794,31503.271682529794,72724.81909223093,76902.69058691741,76904.90262855815,31503.271682529794,108408.17431108795,108408.17431108795,108408.17431108795,137422.33702137443,132753.46781592842,4668.869205446014,0.0,90641.42851579789,54960.28534244775,39645.71463705571,29014.162710286473,68659.87734734218,21995.001670527763,1610.0,0.0,0.878957255325017,2.77367269674986,0.001494314320929203,1.0,1.0,-6.061158807817947,340223.3016617218,1582823.0662883974,4.652306466246017,1582823.0662883974,4.652306466246017,0.7580781113745465,0.0977939545944007,3.9162555823192506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162555823192506,1.2825652567070835,1.2828646645354533,3.0534552233030414,6469.905213596126,15287.02754450473,6464.961257420548,0.0003282702929545421,23144.92162488512,2360.125182899881,19324.201833637362,1970.5201912617829,0.8349218954736157,0.8349218954736157,35422.642073581264,35405.22815468563,1.0006148452605879,0.8,4275.137629752969,4273.035954225843,1.0006148452605879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5112.187205273411,4632.441516551485,6.16238616027852,4.662956383961276,-2.9366928206956695,7.599649204656946,4.124734990186543,3.5,1.1784957114818693,0.6,0.0002334323654385558,0.9445282345597407,0.0002471417548966784,198.47363029716584,0.0,0.0,0.0,0.0,8.345375575961802e-05,0.00014997860967893778,0.0005873545673836201,0.09779395458504897,0.09779395458504897,0.09779395458504897,0.09775512852730173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491601.40639087075,594.4202762134647,0.0,0.09779395458504897,0.0977939545944007,0.0977939545944007,0.3904748476151169,0.3904748476151169,0.5,9.778252190300583,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,29014.162710286473,21995.001670527763,0.7580781113745465,1.059204034465787,0.60037315827359,41059.97430708969,25750.0,0.0,0.0,5741.574340637568,0.08241457033239583,2.060364258309894,2418.372944898985,3323.2013957385825,5741.574340637568,127.75792646518082,0.44596628967746627,1.181694094188609,1.2679449902198303,1.1523885827651905,0.003418759676222791,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31491.57434063757,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1536450227256,261.1536450227256,-11.996354977274393,245.44825672687108,276.859033318595,123579.17922837501,123686.9346951562,-107.75546678116946,0.0,nan,276.859033318595,3.7090333185950044,270.5768780002298,-2.573121999770194,264.2947226819315,-8.855277318068488,258.01256736352894,-15.137432636471033,251.7304120451971,-21.419587954802864,245.44825672687108,-27.701743273128898,1.0,1.0,26022.012520719443,26022.012520719443,276.0877009551759,2.937700955175899,276.0877009551759,276.0877009551759,76892.64030461412,76904.90262855815,-12.262323944029049,0.0,8546.071908451686,8546.071908451686,0.8859762028111495,3935.836860230847,276.0877009551759,2.937700955175899,1.0,0.002,0.1427487737681611,0.004935194791099325,0.0002207003849667117,0.0017792996153652542,0.11035019248335584,0.11035019248335584,0.0,3.319657916611707e-13,0.9996003941646604,0.9996003941646604,0.0,0.09775487555948384,3.907903491685844e-05,0.0,0.0,0.0,1600650.6159442954,267.08884119218203,0.0,1.0,1282880.4765093066,2604.725966503552,,,,,,,,,,,,,,,,,,,4.0,15287.02754450473,1610.0,0.3904748476151169,6.173730061729009,4.124734990186543
1146.0,-29.451256266750118,4.662859962489128,35.32719972680137,24.988265067245834,5.4517174266865505,-25.96095889752371,-39.49882102953268,1.9614200561699362,-6.06160925059163,-6.061609250532364,40.65143693167213,41221.27357567459,31500.71317282227,31500.71317282227,72721.98674849686,76902.53920316929,76904.9804908035,31500.71317282227,108405.69366362577,108405.69366362577,108405.69366362577,137419.58825256513,132751.36250180428,4668.225750760853,0.0,90641.54444737866,54960.278814805046,39645.85070285957,29013.894588939354,68659.74529179893,21994.773208175968,1610.0,0.0,0.878955645108536,2.7736262964149043,0.001494314320929203,1.0,1.0,-6.06160925059163,340217.27483561396,1582813.6534410324,4.652361213009585,1582813.6534410324,4.652361213009585,0.7580772426381115,0.09779200232017159,3.9162648654344068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162648654344068,1.2825665416613368,1.2828659497896722,3.053459402084185,6469.91406793193,15287.029714798195,6464.956230628108,0.00032826809305567834,23144.896364746863,2360.122607082629,19324.18680821837,1970.5186590954474,0.834922157510802,0.834922157510802,35422.70924639584,35405.22815468563,1.0006172171238743,0.8,4275.145736800057,4273.035954225843,1.0006172171238743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5111.747715106467,4632.441516551485,6.162415465014039,4.662859962489128,-2.93726097167236,7.600120934161488,4.124144007485648,3.5,1.1783268592816136,0.6,0.0002334323654385558,0.9446077376439451,0.00024712095416536215,198.474291875976,0.0,0.0,0.0,0.0,8.344718007847217e-05,0.00014998518536008361,0.0005873817117613624,0.09779200233578278,0.09779200233578278,0.09779200233578278,0.09775331411640242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491605.96751310467,594.4187782594406,0.0,0.09779200233578278,0.09779200232017159,0.09779200232017159,0.39046807660897037,0.39046807660897037,0.5,9.777091543260068,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,-5.928768587182276e-11,29013.894588939354,21994.773208175968,0.7580772426381115,1.059164819785359,0.6003703247148263,41059.97430708969,25750.0,0.0,0.0,5739.142603480665,0.08237945184724482,2.059486296181119,2417.3517283021397,3321.790875178525,5739.142603480665,127.8403243518077,0.44577625458465786,1.1816684885555866,1.2679454530103857,1.1523885827651905,0.0034187362426668687,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31489.142603480665,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15302421494965,261.15302421494965,-11.996975785050324,245.44746321613093,276.8585852137795,123583.56588171529,123687.35895907518,-103.79307735988228,0.0,nan,276.8585852137795,3.7085852137795428,270.5763608142048,-2.573639185795173,264.2941364147219,-8.855863585278087,258.0119120152062,-15.138087984793799,251.72968761565465,-21.420312384345323,245.44746321613093,-27.70253678386905,1.0,1.0,26022.012520719443,26022.012520719443,276.0872596233356,2.937259623335649,276.0872596233356,276.0872596233356,76893.26178286005,76904.9804908035,-11.71870794345159,0.0,8546.071908451686,8546.071908451686,0.8859756159332532,3935.846189761579,276.0872596233356,2.937259623335649,1.0,0.002,0.14278771094973675,0.0049349458267357186,0.00022076037990903543,0.0017792396201653869,0.11038018995451772,0.11038018995451772,0.0,7.442223920461899e-14,0.9996018367442686,0.9996018367442686,0.0,0.0977530651381433,3.8937182028290915e-05,0.0,0.0,0.0,1600650.0907656166,267.08839074940835,0.0,1.0,1282882.0180216352,2604.7197058940733,,,,,,,,,,,,,,,,,,,4.0,15287.029714798195,1610.0,0.39046807660897037,6.173730061729009,4.124144007485648
1147.0,-29.45207051229293,4.662764670857186,35.32708965225759,24.987814330402784,5.451352847112864,-25.961728176411285,-39.499534119945,1.9610105088863126,-6.0620559980550865,-6.062055998000903,40.65122277879207,41221.10986094757,31498.147698817516,31498.147698817516,72719.25755976509,76902.49815032461,76905.08313315411,31498.147698817516,108403.23083197162,108403.23083197162,108403.23083197162,137416.85928694767,132749.27472369125,4667.584563256427,0.0,90641.73366033443,54960.34536172713,39645.98699845256,29013.628454976053,68659.61545342862,21994.54641081218,1610.0,0.0,0.8789540502142372,2.7735802773412006,0.001494314320929203,1.0,1.0,-6.0620559980550865,340211.29753479303,1582804.293156644,4.652415438951649,1582804.293156644,4.652415438951649,0.7580763793450989,0.09779005198896765,3.9162800461399683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162800461399683,1.2825684509693,1.282867859543353,3.0534666926979552,6469.929515867659,15287.03175967201,6464.946631242419,0.0003282641997435723,23144.854962472436,2360.1183852255804,19324.158115012153,1970.5157332026895,0.8349224113240181,0.8349224113240181,35422.81909422877,35405.22815468563,1.0006210958388935,0.8,4275.158994269761,4273.035954225843,1.0006210958388935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5111.30831591477,4632.441516551485,6.162443302577474,4.662764670857186,-2.93782615961586,7.600590830473045,4.123553180981485,3.5,1.1781580517089958,0.6,0.0002334323654385558,0.9446874355271805,0.00024710010598192136,198.47495501992583,0.0,0.0,0.0,0.0,8.344047516998597e-05,0.00014999189026856984,0.0005874102469416157,0.09779005202283632,0.09779005202283632,0.09779005202283632,0.09775151485262361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491610.51257067523,594.4172855981906,0.0,0.09779005202283632,0.09779005198896765,0.09779005198896765,0.3904613110831251,0.3904613110831251,0.5,9.775935430513163,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,29013.628454976053,21994.54641081218,0.7580763793450989,1.0591270731641382,0.6003690756017646,41059.97430708969,25750.0,0.0,0.0,5736.712723870467,0.08234436251826949,2.0586090629567355,2416.3312586020324,3320.381465268435,5736.712723870467,127.92268713380152,0.44558637726336275,1.1816429161903543,1.2679459107860653,1.1523885827651905,0.0034187130631923345,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31486.712723870467,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1524091154179,261.1524091154179,-11.997590884582053,245.44667002333307,276.8581482075047,123586.11515267752,123688.9538712719,-102.83871859438273,0.0,nan,276.8581482075047,3.7081482075047347,270.5758525706575,-2.5741474293424744,264.29355693381723,-8.856443066182749,258.01126129702595,-15.138738702974024,251.7289656601687,-21.421034339831266,245.44667002333307,-27.703329976666907,1.0,1.0,26022.012520719443,26022.012520719443,276.08682488633826,2.936824886338286,276.08682488633826,276.08682488633826,76893.4207591709,76905.08313315411,-11.66237398321391,0.0,8546.071908451686,8546.071908451686,0.8859746562095872,3935.861446370668,276.08682488633826,2.936824886338286,1.0,0.002,0.14282649564181127,0.004934698201755419,0.00022082014066169653,0.0017791798612966832,0.11041007033084826,0.11041007033084826,0.0,1.958379639011021e-12,0.9996033881798826,0.9996033881798826,0.0,0.09775126729845893,3.878469050872057e-05,0.0,0.0,0.0,1600649.569892493,267.0879440019449,0.0,1.0,1282883.546883942,2604.7134966819644,,,,,,,,,,,,,,,,,,,3.0,15287.03175967201,1610.0,0.3904613110831251,6.173730061729009,4.123553180981485
