time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1148.0,-29.452882708741466,4.6626697043513,35.32697941159677,24.987154534924798,5.450778708151084,-25.962516566978564,-39.500268863607175,1.960412565749747,-6.062535696050929,-6.062535696091235,40.65099783626568,41221.12372549573,31495.680660331764,31495.680660331764,72716.80438582749,76902.6118618836,76904.90608369673,31495.680660331764,108400.5867440285,108400.5867440285,108400.5867440285,137413.93133201764,132746.98774861693,4666.943583400721,0.0,90642.02162968185,54960.53349078085,39646.09793211223,29013.34458798915,68659.44252010138,21994.304738992498,1610.0,0.0,0.8789523187462511,2.773530864732791,0.001494314320929203,1.0,1.0,-6.062535696050929,340204.87946100166,1582794.4613194815,4.652474308502446,1582794.4613194815,4.652474308502446,0.7580754666974048,0.09778810368530362,3.9163030079618264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163030079618264,1.2825712385882613,1.2828706478130685,3.0534779590664605,6469.953387950594,15287.033739077411,6464.931234543771,0.0003282581458242759,23144.792791928263,2360.112045594394,19324.112093249547,1970.5110402889416,0.8349226656282195,0.8349226656282196,35422.98524618425,35405.22815468563,1.000626962652063,0.8,4275.179047050568,4273.035954225843,1.000626962652063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5110.8690255159945,4632.441516551485,6.162490273785085,4.6626697043513,-2.9384145811836504,7.6010842855349505,4.122962534609997,3.5,1.1779892956028564,0.6,0.0002334323654385558,0.9447669400734925,0.00024707931187812026,198.47561649945163,0.0,0.0,0.0,0.0,8.343356718539063e-05,0.00014999879825316516,0.0005874407447895299,0.09778810370395465,0.09778810370395465,0.09778810370395465,0.09774958080532087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491615.00332952215,594.4158100969656,0.0,0.09778810370395465,0.09778810368530362,0.09778810368530362,0.39045455268385665,0.39045455268385665,0.5,9.774779743795225,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,29013.34458798915,21994.304738992498,0.7580754666974048,1.0590940112066631,0.6003707896903976,41059.97430708969,25750.0,0.0,0.0,5734.284688371368,0.08230930231015478,2.0577325577538677,2415.3115278934997,3318.973160477869,5734.284688371368,128.0050148403017,0.44539665752248225,1.181617377035782,1.2679463631978642,1.1523885827651905,0.0034186901554659303,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31484.28468837137,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15177982163544,261.15177982163544,-11.998220178364534,245.4458755394798,276.85768410379535,123586.49676370439,123691.70861660149,-105.21185289712652,0.0,nan,276.85768410379535,3.7076841037953727,270.57532239090324,-2.5746776090967387,264.29296067803193,-8.857039321968045,258.01059896524725,-15.139401034752723,251.72823725235503,-21.421762747644948,245.4458755394798,-27.704124460520177,1.0,1.0,26022.012520719443,26022.012520719443,276.0863244711911,2.936324471191142,276.0863244711911,276.0863244711911,76893.18983657683,76904.90608369673,-11.716247119897162,0.0,8546.071908451686,8546.071908451686,0.8859732045628141,3935.8845230016354,276.0863244711911,2.936324471191142,1.0,0.002,0.14286527210441424,0.004934444612540926,0.00022087987358594292,0.0017791201268631046,0.11043993679297145,0.11043993679297145,0.0,4.490474832252733e-13,0.9996034644198559,0.9996034644198559,0.0,0.09774932722287757,3.8776462426040835e-05,0.0,0.0,0.0,1600649.0105984071,267.08746430394905,0.0,1.0,1282885.188505495,2604.706829541134,,,,,,,,,,,,,,,,,,,3.0,15287.033739077411,1610.0,0.39045455268385665,6.173730061729009,4.122962534609997
1149.0,-29.453689308665925,4.662575631943585,35.32686929589958,24.98659078208732,5.450296645375305,-25.963290713278415,-39.50098642436785,1.9598980498228886,-6.062992177929402,-6.062992178002636,40.65078096170305,41221.04498277347,31493.14730691071,31493.14730691071,72714.19228968417,76902.65693023047,76904.93143474613,31493.14730691071,108398.07874165685,108398.07874165685,108398.07874165685,137411.15213612415,132744.8479251909,4666.304210933232,0.0,90642.25995289758,54960.64800479135,39646.23549789582,29013.07339446731,68659.30889236313,21994.073719755816,1610.0,0.0,0.8789506817030135,2.773483844209801,0.001494314320929203,1.0,1.0,-6.062992177929402,340198.77209337056,1582784.9821624462,4.652529967768482,1582784.9821624462,4.652529967768482,0.7580745900553234,0.09778615412555126,3.9163216799817917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163216799817917,1.2825736372781456,1.2828730470629137,3.0534868066467813,6469.9721349116135,15287.035732391483,6464.919351878248,0.00032825340546009435,23144.743297317447,2360.106998548684,19324.07657516711,1970.50741845249,0.8349229164882046,0.8349229164882047,35423.120356949905,35405.22815468563,1.0006317334082038,0.8,4275.195353488615,4273.035954225843,1.0006317334082038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5110.429664765056,4632.441516551485,6.162524361512479,4.662575631943585,-2.9389863554945066,7.6015619874380915,4.122371827498817,3.5,1.1778205221425193,0.6,0.0002334323654385558,0.9448459039298562,0.00024705866265350865,198.47627342534773,0.0,0.0,0.0,0.0,8.342682126290552e-05,0.00015000554417565027,0.0005874699647725655,0.0977861541291016,0.0977861541291016,0.0977861541291016,0.09774774157166988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491619.51718304947,594.4143274635891,0.0,0.0977861541291016,0.09778615412555126,0.09778615412555126,0.39044778498216387,0.39044778498216387,0.5,9.77362736775555,7.321432349272072e-11,7.321432349272072e-11,7.321432349272072e-11,7.321432349272072e-11,7.321432349272072e-11,7.321432349272072e-11,29013.07339446731,21994.073719755816,0.7580745900553234,1.0590580281499464,0.6003708112966226,41059.97430708969,25750.0,0.0,0.0,5731.858617294438,0.08227427118764075,2.056856779691017,2414.292611967126,3317.566005327312,5731.858617294438,128.0873075004124,0.4452070951712158,1.181591871034861,1.2679468140662835,1.1523885827651905,0.003418667326034493,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31481.858617294438,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15114779376114,261.15114779376114,-11.998852206238837,245.44508180303092,276.8572137844962,123588.00730021125,123693.67626924017,-105.66896902892678,0.0,nan,276.8572137844962,3.7072137844962185,270.57478738817395,-2.575212611826032,264.2923609918841,-8.857639008115882,258.00993459565075,-15.14006540434923,251.72750819933086,-21.42249180066912,245.44508180303092,-27.70491819696906,1.0,1.0,26022.012520719443,26022.012520719443,276.0858709556776,2.935870955677615,276.0858709556776,276.0858709556776,76893.06958591532,76904.93143474613,-11.86184883081296,0.0,8546.071908451686,8546.071908451686,0.8859720241163156,3935.903288381701,276.0858709556776,2.935870955677615,1.0,0.002,0.14290393349617764,0.004934195755366036,0.0002209394390531073,0.0017790605620616158,0.11046971952655366,0.11046971952655366,0.0,1.1147228973218404e-12,0.9996046332773384,0.9996046332773384,0.0,0.09774749273427297,3.866139127830182e-05,0.0,0.0,0.0,1600648.4783696237,267.0870078220706,0.0,1.0,1282886.750672764,2604.700485111809,,,,,,,,,,,,,,,,,,,3.0,15287.035732391483,1610.0,0.39044778498216387,6.173730061729009,4.122371827498817
1150.0,-29.45449532435856,4.662482448442868,35.32675929322561,24.98607257092374,5.449858258144887,-25.964059966133277,-39.501703251712,1.9594228997601548,-6.063448519171914,-6.063448519133343,40.650563992017574,41220.9434135718,31490.6164422253,31490.6164422253,72711.5598557971,76902.66792069717,76904.9512295109,31490.6164422253,108395.56767173621,108395.56767173621,108395.56767173621,137408.3698966446,132742.70344051192,4665.666456132693,0.0,90642.47375427205,54960.74924651902,39646.360564170034,29012.802224908406,68659.16278907844,21993.842711695517,1610.0,0.0,0.8789490457521519,2.773436838802552,0.001494314320929203,1.0,1.0,-6.063448519171914,340192.6666934407,1582775.4988907285,4.652585590026907,1582775.4988907285,4.652585590026907,0.7580737131559498,0.09778420532633379,3.9163382399178897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163382399178897,1.2825758524510675,1.2828752627529558,3.0534944443508496,6469.988318290035,15287.037810749373,6464.90926408178,0.00032824932460620744,23144.70002370696,2360.102585868463,19324.046422068393,1970.5043436921267,0.8349231747343843,0.8349231747343843,35423.24018456559,35405.22815468563,1.0006359645206906,0.8,4275.209815412371,4273.035954225843,1.0006359645206906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5109.990361726871,4632.441516551485,6.16255887253442,4.662482448442868,-2.9395577730785716,7.60204022152144,4.121781231829742,3.5,1.1776517805227835,0.6,0.0002334323654385558,0.9449248177042128,0.00024703802997332904,198.47692987976697,0.0,0.0,0.0,0.0,8.342008273879353e-05,0.00015001228269976227,0.0005874988391944519,0.0977842053312293,0.0977842053312293,0.0977842053312293,0.09774590299840563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491624.01461708354,594.4128501740245,0.0,0.0977842053312293,0.09778420532633379,0.09778420532633379,0.3904410195481743,0.3904410195481743,0.5,9.772478298825733,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,29012.802224908406,21993.842711695517,0.7580737131559498,1.05902194116709,0.6003706095310672,41059.97430708969,25750.0,0.0,0.0,5729.43442166762,0.08223926911552268,2.055981727888065,2413.2744556469984,3316.1599660206216,5729.43442166762,128.16956514320242,0.4450176900190618,1.181566398130704,1.2679472606900333,1.1523885827651905,0.003418644711673249,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31479.434421667618,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15051755250767,261.15051755250767,-11.999482447492312,245.44428917607132,276.856745928946,123589.98172167853,123695.3519849863,-105.37026330776591,0.0,nan,276.856745928946,3.7067459289460203,270.5742545783501,-2.575745421649856,264.2917632277674,-8.858236772232601,258.0092718772556,-15.140728122744349,251.72678052665532,-21.42321947334466,245.44428917607132,-27.705710823928655,1.0,1.0,26022.012520719443,26022.012520719443,276.0854169307882,2.9354169307882216,276.0854169307882,276.0854169307882,76893.08003693717,76904.9512295109,-11.871192573729786,0.0,8546.071908451686,8546.071908451686,0.8859709771951104,3935.919931117479,276.0854169307882,2.9354169307882216,1.0,0.002,0.14294248414500224,0.004933947403919172,0.00022099883325644125,0.0017790011678915875,0.11049941662822062,0.11049941662822062,0.0,1.148028720698857e-12,0.9996057579235847,0.9996057579235847,0.0,0.09774565467818533,3.855064814846919e-05,0.0,0.0,0.0,1600647.9463018335,267.08655148082806,0.0,1.0,1282888.3123547153,2604.694142675622,,,,,,,,,,,,,,,,,,,3.0,15287.037810749373,1610.0,0.3904410195481743,6.173730061729009,4.121781231829742
1151.0,-29.455306526020863,4.662390374886332,35.32664951100559,24.985680367704504,5.4495553840600035,-25.964820335010643,-39.5024074363522,1.9590691912004423,-6.063895249424149,-6.063895249458968,40.650350348086135,41220.74044310876,31488.060913867183,31488.060913867183,72708.80135697595,76902.58563887574,76905.04986666815,31488.060913867183,108393.11078053534,108393.11078053534,108393.11078053534,137405.64707793333,132740.61615844475,4665.030919488564,0.0,90642.63969878558,54960.794495739014,39646.49467005175,29012.536297397994,68659.03096744974,21993.616108336064,1610.0,0.0,0.8789474489331544,2.773390823984322,0.001494314320929203,1.0,1.0,-6.063895249424149,340186.6899625496,1582766.1610221644,4.652639881931911,1582766.1610221644,4.652639881931911,0.7580728510905327,0.0977822579006422,3.9163519558438638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163519558438638,1.282577501462708,1.2828769121495491,3.0535012125017653,6470.002659189669,15287.039873924707,6464.900429975746,0.00032824571533685227,23144.66133809331,2360.0986410337177,19324.02001633428,1970.5016510566077,0.8349234293840924,0.8349234293840924,35423.339432861365,35405.22815468563,1.0006394689802076,0.8,4275.221793630231,4273.035954225843,1.0006394689802076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5109.551116354222,4632.441516551485,6.16258849296621,4.662390374886332,-2.940122057520912,7.602512432407244,4.121190747526932,3.5,1.1774830707219806,0.6,0.0002334323654385558,0.9450042463956615,0.0002470172661433953,198.4775905622511,0.0,0.0,0.0,0.0,8.341346355208484e-05,0.00015001890188647097,0.0005875268198166293,0.09778225792919279,0.09778225792919279,0.09778225792919279,0.09774410369486045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491628.5067155558,594.4113747852633,0.0,0.09778225792919279,0.0977822579006422,0.0977822579006422,0.3904342563991105,0.3904342563991105,0.5,9.771333672440498,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,29012.536297397994,21993.616108336064,0.7580728510905327,1.0589837976514138,0.6003688060009312,41059.97430708969,25750.0,0.0,0.0,5727.012100021802,0.08220429605865144,2.0551074014662842,2412.2570585141366,3314.7550415076653,5727.012100021802,128.25178779770548,0.4448284418758192,1.1815409582665446,1.267947703093755,1.1523885827651905,0.0034186223111304158,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31477.012100021802,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14990062093835,261.14990062093835,-12.000099379061623,245.44349779304065,276.8563034488354,123593.3280439342,123696.47305196518,-103.14500803097815,0.0,nan,276.8563034488354,3.706303448835399,270.57374231766636,-2.576257682333619,264.2911811864939,-8.858818813506105,258.00862005538704,-15.141379944612936,251.72605892420688,-21.423941075793095,245.44349779304065,-27.70650220695933,1.0,1.0,26022.012520719443,26022.012520719443,276.08498174227475,2.934981742274772,276.08498174227475,276.08498174227475,76893.4239716786,76905.04986666815,-11.6258949895564,0.0,8546.071908451686,8546.071908451686,0.8859701100720023,3935.933715623083,276.08498174227475,2.934981742274772,1.0,0.002,0.14298088428324476,0.004933701452776263,0.00022105799902632353,0.0017789420017889673,0.11052899951316177,0.11052899951316177,0.0,8.152909770908767e-13,0.9996072893125649,0.9996072893125649,0.0,0.09774385776292309,3.840013771911466e-05,0.0,0.0,0.0,1600647.4254370208,267.0861047505758,0.0,1.0,1282889.8411422276,2604.687933854585,,,,,,,,,,,,,,,,,,,3.0,15287.039873924707,1610.0,0.3904342563991105,6.173730061729009,4.121190747526932
1152.0,-29.456111736357233,4.662299144184713,35.326539816851486,24.985048721451335,5.449003995537473,-25.965600163169004,-39.50313337901605,1.9584924222390174,-6.064352448905879,-6.064352448893381,40.65013332579473,41220.72512073011,31485.53930156606,31485.53930156606,72706.26442229617,76902.68137547662,76905.05624571531,31485.53930156606,108390.59554728138,108390.59554728138,108390.59554728138,137402.86030302415,132738.46336483772,4664.396938186423,0.0,90642.90887940556,54960.952624225305,39646.61806131139,29012.26475574276,68658.88281705415,21993.3847973572,1610.0,0.0,0.8789458085149312,2.7733437314222233,0.001494314320929203,1.0,1.0,-6.064352448905879,340180.5732509676,1582756.6755374388,4.652695656344147,1582756.6755374388,4.652695656344147,0.7580719734402595,0.09778031277324545,3.916372915702808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916372915702808,1.282580190405121,1.2828796017196809,3.0535111527535497,6470.023721390403,15287.041806340594,6464.886932488526,0.0003282403796221498,23144.606203349595,2360.0930188545117,19323.979671441728,1970.497537022503,0.8349236751604385,0.8349236751604385,35423.49109804546,35405.22815468563,1.0006448242859514,0.8,4275.240098011207,4273.035954225843,1.0006448242859514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5109.111979363843,4632.441516551485,6.162624626107032,4.662299144184713,-2.9406934930993986,7.602992637284112,4.120600442751448,3.5,1.1773144122146995,0.6,0.0002334323654385558,0.9450830955709514,0.0002469966572595743,198.47824636945498,0.0,0.0,0.0,0.0,8.340664035275969e-05,0.00015002572508579612,0.0005875566863846873,0.09778031278039823,0.09778031278039823,0.09778031278039823,0.09774226156536336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491632.96753371076,594.4099094218757,0.0,0.09778031278039823,0.09778031277324545,0.09778031277324545,0.3904275001190214,0.3904275001190214,0.5,9.770192137943955,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,29012.26475574276,21993.3847973572,0.7580719734402595,1.0589491328605873,0.6003698782947763,41059.97430708969,25750.0,0.0,0.0,5724.5916164871,0.08216935198193225,2.0542337995483044,2411.2403986212075,3313.351217865892,5724.5916164871,128.33397549292022,0.44463935055158116,1.1815155513857372,1.2679481402280317,1.1523885827651905,0.0034186001775373467,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31474.5916164871,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1492725316046,261.1492725316046,-12.000727468395382,245.44270620343636,276.8558388597711,123593.95616684665,123698.96665135582,-105.01048450916737,0.0,nan,276.8558388597711,3.70583885977112,270.57321232850165,-2.576787671498323,264.2905857972127,-8.859414202787264,258.0079592659934,-15.14204073400657,251.7253327347126,-21.424667265287383,245.44270620343636,-27.70729379656362,1.0,1.0,26022.012520719443,26022.012520719443,276.0845252892707,2.9345252892707094,276.0845252892707,276.0845252892707,76893.1095691315,76905.05624571531,-11.946676583815133,0.0,8546.071908451686,8546.071908451686,0.8859687849852491,3935.954780281322,276.0845252892707,2.9345252892707094,1.0,0.002,0.1430191828431925,0.004933454042791072,0.0002211170028714336,0.0017788829989884142,0.1105585014357168,0.1105585014357168,0.0,1.8598477792564072e-12,0.999608320345299,0.999608320345299,0.0,0.09774201421410186,3.8298559143579946e-05,0.0,0.0,0.0,1600646.8923626621,267.0856475510941,0.0,1.0,1282891.405753239,2604.6815795665393,,,,,,,,,,,,,,,,,,,3.0,15287.041806340594,1610.0,0.3904275001190214,6.173730061729009,4.120600442751448
1153.0,-29.45691624057681,4.662208742977435,35.32643020976291,24.984521010797494,5.448559613838715,-25.966368655122622,-39.50384632972998,1.9580120282685327,-6.064809923449047,-6.064809923487068,40.649916450290206,41220.625880599175,31483.021156841787,31483.021156841787,72703.64703744097,76902.70098953688,76905.06098274578,31483.021156841787,108388.08213958757,108388.08213958757,108388.08213958757,137400.07529693854,132736.31083770527,4663.764459233267,0.0,90643.13239170547,54961.05728231117,39646.750121549216,29011.993157350975,68658.74327890019,21993.15344983287,1610.0,0.0,0.878944166037875,2.773296611160282,0.001494314320929203,1.0,1.0,-6.064809923449047,340174.45294591674,1582747.196508861,4.6527515008909175,1582747.196508861,4.6527515008909175,0.7580710959963917,0.09777836880662245,3.916390626609797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916390626609797,1.2825824300483275,1.2828818418857197,3.053519629504225,6470.041682607902,15287.043831742654,6464.875601581328,0.00032823584138389573,23144.55860859064,2360.0881655397757,19323.945802601847,1970.494083361989,0.834923928747093,0.8349239287470929,35423.61925374173,35405.22815468563,1.0006493494748936,0.8,4275.255565046061,4273.035954225843,1.0006493494748936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5108.672892206062,4632.441516551485,6.162661384108814,4.662208742977435,-2.941264888208109,7.603473631185544,4.12001023878127,3.5,1.1771457825089342,0.6,0.0002334323654385558,0.9451618826892669,0.000246976068030136,198.4789016058869,0.0,0.0,0.0,0.0,8.339993976805563e-05,0.00015003242567050018,0.000587585585583478,0.0977783687820379,0.0977783687820379,0.0977783687820379,0.09774041823687814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491637.4145003298,594.4084485772422,0.0,0.0977783687820379,0.09777836880662245,0.09777836880662245,0.3904207453347299,0.3904207453347299,0.5,9.769053621278582,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,29011.993157350975,21993.15344983287,0.7580710959963917,1.058913163355028,0.6003696530412153,41059.97430708969,25750.0,0.0,0.0,5722.17300945296,0.08213443685032566,2.0533609212581396,2410.22450049063,3311.9485089623304,5722.17300945296,128.41612825781004,0.4444504158567403,1.1814901774317554,1.2679485733609077,1.1523885827651905,0.0034185782466842314,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31472.17300945296,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.148645105245,261.148645105245,-12.001354894754968,245.44191553956298,276.85537467092456,123595.84644077152,123700.74608176833,-104.89964099679396,0.0,nan,276.85537467092456,3.7053746709245843,270.5726828446521,-2.5773171553478846,264.2899910183599,-8.860008981640078,258.0072991921273,-15.1427008078727,251.72460736584318,-21.425392634156793,245.44191553956298,-27.708084460436993,1.0,1.0,26022.012520719443,26022.012520719443,276.0840683689703,2.9340683689703155,276.0840683689703,276.0840683689703,76893.11326653683,76905.06098274578,-11.947716208946076,0.0,8546.071908451686,8546.071908451686,0.8859676652969846,3935.9725797428464,276.0840683689703,2.9340683689703155,1.0,0.002,0.143057380450313,0.004933207014065153,0.00022117585040083617,0.0017788241494261484,0.11058792520041809,0.11058792520041809,0.0,-1.7301568164262981e-13,0.999609345012717,0.999609345012717,0.0,0.09774017119919975,3.8197607422700436e-05,0.0,0.0,0.0,1600646.358964602,267.08519007655093,0.0,1.0,1282892.9713015053,2604.6752214942776,,,,,,,,,,,,,,,,,,,3.0,15287.043831742654,1610.0,0.3904207453347299,6.173730061729009,4.12001023878127
1154.0,-29.457725914268938,4.662119399098271,35.3263208009244,24.98412412768232,5.4482534619036125,-25.967127976605244,-39.50455418145282,1.9576555221704648,-6.065257586603764,-6.065257586629954,40.64970295650501,41220.448979589746,31480.477531196797,31480.477531196797,72700.92651078655,76902.62339974157,76905.1465862183,31480.477531196797,108385.6241174151,108385.6241174151,108385.6241174151,137397.35102254685,132734.21696160058,4663.134060946264,0.0,90643.30294999162,54961.12852169337,39646.86047588694,29011.726905131756,68658.5873810187,21992.92659393048,1610.0,0.0,0.8789425635610937,2.7732505020916913,0.001494314320929203,1.0,1.0,-6.065257586603764,340168.46398588154,1582737.8653287159,4.652805985549579,1582737.8653287159,4.652805985549579,0.7580702336626589,0.09777642584148954,3.916404857931312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916404857931312,1.2825840921193328,1.2828835043447264,3.0535267683383416,6470.056808940758,15287.045844450244,6464.866204963304,0.0003282320291175318,23144.518056253866,2360.0840303522473,19323.91771548175,1970.4912192728152,0.834924178093233,0.834924178093233,35423.72223115736,35405.22815468563,1.0006529856194906,0.8,4275.267993329182,4273.035954225843,1.0006529856194906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5108.233852935159,4632.441516551485,6.162693102452292,4.662119399098271,-2.9418290278021817,7.603948426900454,4.119420132990716,3.5,1.1769771808544902,0.6,0.0002334323654385558,0.94524118322162,0.000246955348097466,198.47956105701508,0.0,0.0,0.0,0.0,8.33932875978717e-05,0.0001500390778406841,0.0005876137733347895,0.09777642586576245,0.09777642586576245,0.09777642586576245,0.09773861500047042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491641.85762888315,594.4069891480627,0.0,0.09777642586576245,0.09777642584148954,0.09777642584148954,0.39041399177874725,0.39041399177874725,0.5,9.767919293099366,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,29011.726905131756,21992.92659393048,0.7580702336626589,1.0588759437670194,0.6003684397239072,41059.97430708969,25750.0,0.0,0.0,5719.75627869092,0.08209955062884643,2.052488765721159,2409.2093644775523,3310.5469142133684,5719.75627869092,128.49824612130348,0.44426163760198245,1.181464836348194,1.2679490025558098,1.1523885827651905,0.0034185565153559815,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31469.75627869092,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1480303177072,261.1480303177072,-12.001969682292781,245.4411259968507,276.85493463855425,123599.13596671501,123701.92251752854,-102.78655081351693,0.0,nan,276.85493463855425,3.7049346385542776,270.572172910251,-2.5778270897489506,264.2894111818632,-8.860588818136762,258.0066494535232,-15.143350546476768,251.7238877252004,-21.42611227479958,245.4411259968507,-27.708874003149276,1.0,1.0,26022.012520719443,26022.012520719443,276.0836307225314,2.9336307225314044,276.0836307225314,276.0836307225314,76893.45674157832,76905.1465862183,-11.689844639971852,0.0,8546.071908451686,8546.071908451686,0.8859667655884137,3935.9868822209687,276.0836307225314,2.9336307225314044,1.0,0.002,0.14309543597856925,0.004932962392995092,0.00022123448262896463,0.0017787655174548254,0.1106172413144823,0.1106172413144823,0.0,8.378974597489375e-14,0.9996107903380147,0.9996107903380147,0.0,0.09773837031183764,3.8055529651897035e-05,0.0,0.0,0.0,1600645.8370033514,267.0847424133962,0.0,1.0,1282894.5032697758,2604.668999820086,,,,,,,,,,,,,,,,,,,3.0,15287.045844450244,1610.0,0.39041399177874725,6.173730061729009,4.119420132990716
1155.0,-29.45853639323501,4.662031129884395,35.32621159531088,24.98365166774022,5.447863201082009,-25.96789643383225,-39.50526713216675,1.9572232391079856,-6.065703877786291,-6.065703877769184,40.64949000344427,41220.30102386513,31477.933675112425,31477.933675112425,72698.23469897755,76902.60060907842,76905.23935036495,31477.933675112425,108383.17302547737,108383.17302547737,108383.17302547737,137394.63445304334,132732.12863072363,4662.505822319722,0.0,90643.49933035513,54961.19973502008,39646.999550372275,29011.461427565973,68658.46097793824,21992.700391211376,1610.0,0.0,0.8789409664018354,2.7732045349381775,0.001494314320929203,1.0,1.0,-6.065703877786291,340162.49346291914,1582728.5578238256,4.65286028953794,1582728.5578238256,4.65286028953794,0.7580693735860702,0.09777448510040022,3.916420178052965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916420178052965,1.2825861074767368,1.2828855201726046,3.053533914972644,6470.071951801273,15287.04772677926,6464.85673471689,0.0003282282084441366,23144.477663124042,2360.07991139931,19323.88940828147,1970.488332741708,0.8349244121879712,0.8349244121879712,35423.833087014485,35405.22815468563,1.0006568999557321,0.8,4275.281372456726,4273.035954225843,1.0006568999557321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5107.7949137267815,4632.441516551485,6.162724660404444,4.662031129884395,-2.9423918623993375,7.604422992283732,4.118830195492131,3.5,1.176808627283466,0.6,0.0002334323654385558,0.9453205698125219,0.0002469346091610496,198.4802211683996,0.0,0.0,0.0,0.0,8.33865880047111e-05,0.0001500457774338447,0.0005876423103735536,0.09777448514205811,0.09777448514205811,0.09777448514205811,0.09773681736284058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491646.28264863807,594.405535645566,0.0,0.09777448514205811,0.09777448510040022,0.09777448510040022,0.3904072441735837,0.3904072441735837,0.5,9.766789259535154,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,29011.461427565973,21992.700391211376,0.7580693735860702,1.0588386873736857,0.600367390074623,41059.97430708969,25750.0,0.0,0.0,5717.341387340849,0.08206469328256462,2.051617332064114,2408.1949680125117,3309.1464193283373,5717.341387340849,128.5803291122941,0.4440730155982931,1.1814395280787686,1.2679494267310523,1.1523885827651905,0.003418535038317128,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31467.34138734085,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14741815154775,261.14741815154775,-12.002581848452223,245.440336467708,276.85449983537615,123601.3273780033,123703.6756572794,-102.34827927611911,0.0,nan,276.85449983537615,3.7044998353761684,270.5716671618904,-2.5783328381095885,264.2888344882811,-8.861165511718866,258.00600181477773,-15.143998185222245,251.72316914125327,-21.426830858746712,245.440336467708,-27.709663532291984,1.0,1.0,26022.012520719443,26022.012520719443,276.08319528598685,2.9331952859868693,276.08319528598685,276.08319528598685,76893.54436471815,76905.23935036495,-11.694985646798159,0.0,8546.071908451686,8546.071908451686,0.8859657970449336,3936.0022789432296,276.08319528598685,2.9331952859868693,1.0,0.002,0.14313334746841486,0.004932718646815077,0.00022129289268258984,0.0017787071079906356,0.11064644634129492,0.11064644634129492,0.0,6.732253643448871e-13,0.9996122557970878,0.9996122557970878,0.0,0.09773657361060982,3.791148979040646e-05,0.0,0.0,0.0,1600645.3166389228,267.0842961222137,0.0,1.0,1282896.0305391,2604.662797250581,,,,,,,,,,,,,,,,,,,3.0,15287.04772677926,1610.0,0.3904072441735837,6.173730061729009,4.118830195492131
1156.0,-29.459333391798225,4.661943349771322,35.32610231047758,24.982839251775317,5.447124422394182,-25.96868761044889,-39.50600229492409,1.956478641607305,-6.066174031520973,-6.066174031529259,40.649269307176276,41220.41433562612,31475.461950108955,31475.461950108955,72695.87628573508,76902.8324690274,76905.12949977233,31475.461950108955,108380.59144988129,108380.59144988129,108380.59144988129,137391.7745854642,132729.8963459566,4661.878239507617,0.0,90643.84733523199,54961.429204044995,39647.13125687443,29011.183135582924,68658.31439245735,21992.463442395085,1610.0,0.0,0.8789392700526544,2.7731561106375273,0.001494314320929203,1.0,1.0,-6.066174031520973,340156.2037936751,1582718.9119317287,4.652917966158105,1582718.9119317287,4.652917966158105,0.7580684779250106,0.09777254642623621,3.9164467529667215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164467529667215,1.282589578897747,1.282888992403999,3.053546370096428,6470.098342713996,15287.04956598683,6464.839543196036,0.00032822150400971695,23144.409474370863,2360.072958081594,19323.838021675183,1970.483092766152,0.8349246518073222,0.8349246518073222,35424.02538194253,35405.22815468563,1.000663689924532,0.8,4275.304580417363,4273.035954225843,1.000663689924532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5107.356079800399,4632.441516551485,6.162770219721796,4.661943349771322,-2.942971448056913,7.6049147978282345,4.118240433277776,3.5,1.1766401237936501,0.6,0.0002334323654385558,0.9453986430097624,0.00024691421673232224,198.48087030467264,0.0,0.0,0.0,0.0,8.337968020611522e-05,0.00015005268523244058,0.0005876733518525295,0.09777254641916203,0.09777254641916203,0.09777254641916203,0.09773492210377029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491650.66387237416,594.4040960315201,0.0,0.09777254641916203,0.09777254642623621,0.09777254642623621,0.39040050298465573,0.39040050298465573,0.5,9.76566053203754,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,29011.183135582924,21992.463442395085,0.7580684779250106,1.0588065979918855,0.6003703222308426,41059.97430708969,25750.0,0.0,0.0,5714.92833056102,0.08202986477660491,2.050746619415121,2407.1813085620247,3307.747021998995,5714.92833056102,128.66237725964038,0.4438845496569527,1.181414252567312,1.2679498458043172,1.1523885827651905,0.0034185138197310185,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31464.92833056102,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14677767222946,261.14677767222946,-12.003222327770516,245.43954610973844,276.85400923471303,123600.00581769162,123707.08778771853,-107.08197002691043,0.0,nan,276.85400923471303,3.7040092347130553,270.5711166097548,-2.578883390245153,264.28822398469924,-8.861776015300734,258.00533135972876,-15.14466864027122,251.7224387347421,-21.42756126525788,245.43954610973844,-27.710453890261533,1.0,1.0,26022.012520719443,26022.012520719443,276.0827122782988,2.9327122782988226,276.0827122782988,276.0827122782988,76892.7716046853,76905.12949977233,-12.357895087028737,0.0,8546.071908451686,8546.071908451686,0.8859641169679988,3936.028986731555,276.0827122782988,2.9327122782988226,1.0,0.002,0.14317121964642718,0.004932470733007977,0.00022135123096816972,0.0017786487697105569,0.11067561548408486,0.11067561548408486,0.0,6.787266061680786e-13,0.9996126501951665,0.9996126501951665,0.0,0.09773467424945995,3.78721767762729e-05,0.0,0.0,0.0,1600644.7684482695,267.083825968479,0.0,1.0,1282897.6394651635,2604.6562630783696,,,,,,,,,,,,,,,,,,,4.0,15287.04956598683,1610.0,0.39040050298465573,6.173730061729009,4.118240433277776
1157.0,-29.460139917127332,4.661856527815683,35.32599318484928,24.98252810854467,5.4469069877905625,-25.969435226623467,-39.506697084847815,1.9562022964073702,-6.066624817510387,-6.0666248175040804,40.6490553313496,41220.17044218635,31472.93582219458,31472.93582219458,72693.10626438093,76902.69335080266,76905.18685303777,31472.93582219458,108378.12267523236,108378.12267523236,108378.12267523236,137389.03808741603,132727.78562209953,4661.2524653165065,0.0,90643.98116676962,54961.45825469174,39647.24768008653,29010.915412183662,68658.1630922702,21992.235376745248,1610.0,0.0,0.8789376525200792,2.7731096817785352,0.001494314320929203,1.0,1.0,-6.066624817510387,340150.17330996937,1582709.5598091825,4.6529729631121,1582709.5598091825,4.6529729631121,0.7580676122860022,0.09777060729370998,3.9164584518534102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164584518534102,1.2825908672637332,1.2828902810707472,3.0535524240935414,6470.11117040742,15287.05164823584,6464.83175249867,0.00032821828284041745,23144.374511077374,2360.069392817871,19323.8147347594,1970.4807181615945,0.8349249069362675,0.8349249069362675,35424.110034498546,35405.22815468563,1.0006666790245657,0.8,4275.314797084063,4273.035954225843,1.0006666790245657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5106.917221055629,4632.441516551485,6.162805164029846,4.661856527815683,-2.943537069251272,7.605393597066955,4.117650671493473,3.5,1.1764716204267065,0.6,0.0002334323654385558,0.945477656521443,0.000246893582125874,198.48152720459117,0.0,0.0,0.0,0.0,8.337315224833064e-05,0.00015005921319022515,0.0005877006737773301,0.09777060731341337,0.09777060731341337,0.09777060731341337,0.0977331059409001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491655.05984526576,594.4026519392418,0.0,0.09777060731341337,0.09777060729370998,0.09777060729370998,0.3903937562702085,0.3903937562702085,0.5,9.764535492078432,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,29010.915412183662,21992.235376745248,0.7580676122860022,1.0587685861430365,0.600368092965002,41059.97430708969,25750.0,0.0,0.0,5712.5171950062595,0.08199506507614641,2.0498766269036586,2406.168440849886,3306.348754156374,5712.5171950062595,128.7443905921662,0.4436962395895366,1.1813890097577777,1.267950262555669,1.1523885827651905,0.0034184927188336024,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31462.517195006258,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1461605564438,261.1461605564438,-12.00383944355616,245.43875816762716,276.85356294524485,123604.41507927077,123707.59089466566,-103.1758153948661,0.0,nan,276.85356294524485,3.703562945244869,270.5706019897696,-2.5793980102303635,264.2876410341716,-8.862358965828378,258.00468007868614,-15.145319921313842,251.72171912316347,-21.42828087683651,245.43875816762716,-27.71124183237282,1.0,1.0,26022.012520719443,26022.012520719443,276.0822682033915,2.9322682033915157,276.0822682033915,276.0822682033915,76893.40065935727,76905.18685303777,-11.7861936804984,0.0,8546.071908451686,8546.071908451686,0.8859633773589708,3936.040744112677,276.0822682033915,2.9322682033915157,1.0,0.002,0.14320896480172204,0.00493222689481534,0.00022140938159150963,0.00177859061926691,0.11070469079575482,0.11070469079575482,0.0,8.584196721506121e-13,0.999613941697839,0.999613941697839,0.0,0.09773286213905692,3.7745154653058126e-05,0.0,0.0,0.0,1600644.2428370838,267.0833751824896,0.0,1.0,1282899.182108319,2604.64999811643,,,,,,,,,,,,,,,,,,,3.0,15287.05164823584,1610.0,0.3903937562702085,6.173730061729009,4.117650671493473
1158.0,-29.460948426011274,4.661770748890919,35.32588425166828,24.982078314665728,5.446539847473564,-25.970199598733704,-39.507409441843606,1.955791017813305,-6.067071554230836,-6.067071554227392,40.648842633405984,41220.02036413921,31470.401359245385,31470.401359245385,72690.42172338458,76902.65499005548,76905.27195976685,31470.401359245385,108375.67331901223,108375.67331901223,108375.67331901223,137386.32317056524,132725.6944199264,4660.628750638823,0.0,90644.16782830842,54961.533193012496,39647.371816995466,29010.649851553015,68658.02166854848,21992.009121235096,1610.0,0.0,0.8789360519286524,2.773063670581093,0.001494314320929203,1.0,1.0,-6.067071554230836,340144.1970790718,1582700.2635809327,4.653027384186153,1582700.2635809327,4.653027384186153,0.7580667525121919,0.09776866963271581,3.916473064426826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916473064426826,1.2825927847158038,1.2828921989704365,3.0535592520853263,6470.125638102676,15287.053513065353,6464.822735296787,0.0003282146344852134,23144.33581878193,2360.0654473017726,19323.787781739542,1970.4779697184608,0.8349251381868577,0.8349251381868577,35424.21577027424,35405.22815468563,1.000670412580147,0.8,4275.327558272021,4273.035954225843,1.000670412580147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5106.47844339647,4632.441516551485,6.162838384237552,4.661770748890919,-2.9440995064447053,7.605870255335624,4.11706105245314,3.5,1.1763031578437544,0.6,0.0002334323654385558,0.945556871508484,0.00024687289836533257,198.48218572444264,0.0,0.0,0.0,0.0,8.336645972810736e-05,0.00015006590571044843,0.000587729077603787,0.09776866966663328,0.09776866966663328,0.09776866966663328,0.0977313063874646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491659.4420105228,594.4012124081763,0.0,0.09776866966663328,0.09776866963271581,0.09776866963271581,0.390387013591249,0.390387013591249,0.5,9.763414595226482,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,29010.649851553015,21992.009121235096,0.7580667525121919,1.0587316668444484,0.6003671437422391,41059.97430708969,25750.0,0.0,0.0,5710.107907215703,0.08196029414642203,2.049007353660549,2405.1563193998068,3304.9515878158954,5710.107907215703,128.82636913866065,0.44350808520791113,1.181363799594236,1.2679506747581744,1.1523885827651905,0.003418471848375564,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31460.1079072157,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1455487663202,261.1455487663202,-12.004451233679788,245.43797049855348,276.85312703407766,123606.88517477851,123709.1705891681,-102.28541438958783,0.0,nan,276.85312703407766,3.7031270340776814,270.5700957269763,-2.579904273023658,264.28706441979244,-8.862935580207534,258.0040331128257,-15.145966887174268,251.72100180569552,-21.428998194304455,245.43797049855348,-27.712029501446494,1.0,1.0,26022.012520719443,26022.012520719443,276.08183142524683,2.9318314252468554,276.08183142524683,276.08183142524683,76893.56198664356,76905.27195976685,-11.709973123288364,0.0,8546.071908451686,8546.071908451686,0.8859624535447886,3936.0554297489603,276.08183142524683,2.9318314252468554,1.0,0.002,0.1432465704981428,0.0049319843991522385,0.00022146731834344504,0.0017785326831368331,0.11073365917172252,0.11073365917172252,0.0,1.48027813964835e-12,0.999615360464441,0.999615360464441,0.0,0.09773106393703607,3.7605695679749705e-05,0.0,0.0,0.0,1600643.7219444292,267.08292844576914,0.0,1.0,1282900.7108905136,2604.6437894677324,,,,,,,,,,,,,,,,,,,3.0,15287.053513065353,1610.0,0.390387013591249,6.173730061729009,4.11706105245314
1159.0,-29.461743982689352,4.661685454781479,35.32577524031296,24.981274629849963,5.445812624354818,-25.970988322060066,-39.508140448573954,1.9550569643182831,-6.067541060718213,-6.067541060719446,40.64862251215032,41220.125860342145,31467.935750994722,31467.935750994722,72688.06161133686,76902.88182449517,76905.1630914768,31467.935750994722,108373.09884247152,108373.09884247152,108373.09884247152,137383.4708929406,132723.46521355127,4660.005679389319,0.0,90644.5158744056,54961.75991258592,39647.50662424408,29010.372050469065,68657.87867471314,21991.772598794025,1610.0,0.0,0.8789343568158448,2.773015314884277,0.001494314320929203,1.0,1.0,-6.067541060718213,340137.9163339861,1582690.6429497844,4.65308501918298,1582690.6429497844,4.65308501918298,0.7580658586706558,0.09776673383498515,3.9164999475540414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164999475540414,1.2825962070146404,1.28289562206819,3.0535720643288444,6470.152785709263,15287.055311273474,6464.805004634914,0.0003282077345804156,23144.26582107208,2360.0583095218126,19323.73478360467,1970.472565412722,0.8349253734379015,0.8349253734379016,35424.410294894675,35405.22815468563,1.0006772812983944,0.8,4275.3510353329075,4273.035954225843,1.0006772812983944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5106.039767079654,4632.441516551485,6.16288497278831,4.661685454781479,-2.944677924763058,7.606363379544538,4.116471603357196,3.5,1.1761347438163416,0.6,0.0002334323654385558,0.9456348244710655,0.0002468525475139144,198.48283369915802,0.0,0.0,0.0,0.0,8.335959251180031e-05,0.00015007277292675549,0.0005877600072969274,0.09776673382331821,0.09776673382331821,0.09776673382331821,0.09772941370279728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491663.78198733256,594.3997862576032,0.0,0.09776673382331821,0.09776673383498515,0.09776673383498515,0.39038027680951004,0.39038027680951004,0.5,9.762294992265378,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,29010.372050469065,21991.772598794025,0.7580658586706558,1.0586994969028667,0.6003699306766321,41059.97430708969,25750.0,0.0,0.0,5707.700452102388,0.08192555195271943,2.048138798817984,2404.1449352646005,3303.5555168377873,5707.700452102388,128.90831292787792,0.4433200863242391,1.181338622020878,1.2679510820088762,1.1523885827651905,0.003418451228755062,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31457.70045210239,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14490977621705,261.14490977621705,-12.00509022378293,245.4371820165767,276.85263753583644,123605.70226261362,123712.5352472835,-106.83298466988612,0.0,nan,276.85263753583644,3.702637535836459,270.5695464319931,-2.580453568006874,264.2864553280667,-8.863544671933255,258.00336422436436,-15.146635775635616,251.7202731204648,-21.429726879535167,245.4371820165767,-27.712817983423264,1.0,1.0,26022.012520719443,26022.012520719443,276.0813491797688,2.9313491797688016,276.0813491797688,276.0813491797688,76892.82135700787,76905.1630914768,-12.34173446893692,0.0,8546.071908451686,8546.071908451686,0.8859607539785314,3936.0824472918116,276.0813491797688,2.9313491797688016,1.0,0.002,0.14328413707936008,0.0049317379304091155,0.00022152518412255206,0.0017784748159647326,0.11076259206127603,0.11076259206127603,0.0,8.728478009811802e-14,0.9996157529310147,0.9996157529310147,0.0,0.09772916725406479,3.756658092036112e-05,0.0,0.0,0.0,1600643.1744992703,267.08245893928176,0.0,1.0,1282902.3175891987,2604.637264409559,,,,,,,,,,,,,,,,,,,4.0,15287.055311273474,1610.0,0.39038027680951004,6.173730061729009,4.116471603357196
1160.0,-29.462548926555844,4.661601110091106,35.32566638681252,24.980969353951537,5.445593641138904,-25.971734669681283,-39.5088350638747,1.9547793835665601,-6.067991376313216,-6.06799137630324,40.648409044331565,41219.86952345635,31465.416267772118,31465.416267772118,72685.28579122847,76902.73839008251,76905.21975845794,31465.416267772118,108370.63602623006,108370.63602623006,108370.63602623006,137380.7407454065,132721.3563446462,4659.38440076033,0.0,90644.63819376509,54961.76932439226,39647.63207708092,29010.104719176456,68657.73679625738,21991.54487638378,1610.0,0.0,0.8789327398242914,2.7729689363332017,0.001494314320929203,1.0,1.0,-6.067991376313216,340131.8923974858,1582681.3131566662,4.653139998136691,1582681.3131566662,4.653139998136691,0.7580649945688331,0.09776479757566361,3.916509945519356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916509945519356,1.2825975011543496,1.2828969165100088,3.0535767783692553,6470.162774195225,15287.057342007158,6464.799132647497,0.0003282052392527826,23144.23797071323,2360.055469575567,19323.717231841325,1970.4707756309572,0.8349256197716943,0.8349256197716943,35424.482639475755,35405.22815468563,1.0006798358080033,0.8,4275.359766557423,4273.035954225843,1.0006798358080033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5105.601068083001,4632.441516551485,6.16292104459043,4.661601110091106,-2.9452425044197943,7.6068436145109,4.1158821575490006,3.5,1.175966330728286,0.6,0.0002334323654385558,0.9457137042979668,0.00024683195810495316,198.4834893239712,0.0,0.0,0.0,0.0,8.335306764798403e-05,0.00015007929779057178,0.0005877870624133356,0.09776479758915024,0.09776479758915024,0.09776479758915024,0.09772759939136076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491668.1365406974,594.3983556817757,0.0,0.09776479758915024,0.09776479757566361,0.09776479757566361,0.3903735345404491,0.3903735345404491,0.5,9.761179045367285,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,29010.104719176456,21991.54487638378,0.7580649945688331,1.0586612548404106,0.6003674377700038,41059.97430708969,25750.0,0.0,0.0,5705.294912067017,0.08189083846038038,2.0472709615095077,2403.1343405039033,3302.160571563114,5705.294912067017,128.99022198853746,0.44313224275097574,1.1813134769820128,1.2679514869579978,1.1523885827651905,0.0034184307257847197,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31455.294912067016,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14429388187307,261.14429388187307,-12.00570611812691,245.4363958684505,276.8521918952651,123610.02438508437,123712.99598560072,-102.97160051638869,0.0,nan,276.8521918952651,3.7021918952651163,270.56903268993386,-2.5809673100661144,264.2858734844819,-8.86412651551808,258.0027142792579,-15.147285720742104,251.71955507384928,-21.4304449261507,245.4363958684505,-27.713604131549488,1.0,1.0,26022.012520719443,26022.012520719443,276.08090549494847,2.9309054949484903,276.08090549494847,276.08090549494847,76893.44545166614,76905.21975845794,-11.77430679180543,0.0,8546.071908451686,8546.071908451686,0.8859601219010929,3936.092495246953,276.08090549494847,2.9309054949484903,1.0,0.002,0.14332157771989493,0.004931495502850678,0.00022158286384004697,0.0017784171361004358,0.11079143192002348,0.11079143192002348,0.0,-5.951706141815727e-14,0.999617033514331,0.999617033514331,0.0,0.09772735693471392,3.744064094969748e-05,0.0,0.0,0.0,1600642.6494277546,267.08200862368676,0.0,1.0,1282903.8586106957,2604.63100609885,,,,,,,,,,,,,,,,,,,3.0,15287.057342007158,1610.0,0.3903735345404491,6.173730061729009,4.1158821575490006
